time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1977.0,-29.432991224546683,5.225855774129597,35.03501745764328,24.471486755087994,5.1447961856665305,-25.97525020115774,-39.598482836130984,1.6867889764688655,0.5579001813605942,-4.9837799953710595,40.079422917209165,43044.86382958941,25561.608647270958,25561.608647270958,68606.47247686036,78241.9734532191,78241.9734532191,25561.608647270958,103803.58210049006,103803.58210049006,103803.58210049006,128826.8547167854,92241.33394390573,57044.22432028584,39107.89958179988,25023.27261629534,0.0,64131.17219809522,21269.78172385104,1546.8396662450148,0.0,0.8867137199200857,2.8113371161609764,0.0014959135982669303,354880.263825404,1557960.5661240153,4.39010202858311,1557960.5661240153,4.39010202858311,0.85,0.09613839508433279,4.027634451161993,1.2691504426440225,1.0,0.0,4.02763445116025,1.2838187427060634,1.2841367395892769,3.137229826285641,19466.794914741975,1985.060638927868,4632.441516551485,4632.441516551485,5.51795604023075,5.225855774129597,-2.437995648599585,7.6638514227291825,3.318753856515755,3.318753856515755,0.9482153875759299,0.0,0.0,0.0002476831956517533,1.0003802749688335,0.0002475890437358631,198.45490196321265,0.0,1.8763781220786805e-05,53.1765559797098,0.09460750687285613,8.251491289189365e-05,0.00016516828275985968,0.0006652374658828763,0.09613839508417484,0.07255627140368286,0.023582123680491982,0.09613840543667047,0.07255627140380207,0.023582123680530725,0.37947603152508125,0.37947603152508125,0.12333672889293897,0.0,5.535386486072866,5.051152729442094,7.031486933181384,5.5416801767316315,5.007155373710191,7.193870242771311,25023.27261629534,21269.78172385104,0.85,1.06978354091114,0.6712003282370675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480840111099955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.88115821811,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15470.104124724834,1546.8396662450148,0.37947603152508125,0.12333672889293897,6.112874298809886,3.318753856515755
1978.0,-29.436646770970757,5.22737370908617,35.03535606151339,24.471046006679558,5.144929629325964,-25.978526868316223,-39.601554384548194,1.6865446819034242,0.5585389756256518,-4.98334994755102,40.07989795082517,43041.74639265646,25567.84780521117,25567.84780521117,68609.59419786763,78239.63530817888,78239.63530817888,25567.84780521117,103807.48311339006,103807.48311339006,103807.48311339006,128831.72549323429,92240.52259107276,57042.63367556079,39108.76546167996,25024.24237984423,0.0,64133.00784152419,21270.606022867592,1546.877473215267,0.0,0.8867141890352217,2.811378852387329,0.0014959135982669303,354886.2116003238,1557981.0824208055,4.390086262848156,1557981.0824208055,4.390086262848156,0.8499999999999999,0.09614212265386445,4.027634451161993,1.2691481743892656,1.0,0.0,4.027634451162395,1.2838200781280613,1.2841379544616407,3.137226562957863,19466.62368522341,1985.0431783762458,4632.441516551485,4632.441516551485,5.519302880318836,5.22737370908617,-2.4363914785426295,7.663765187628799,3.3196012611877936,3.3196012611877936,0.9484575031965125,0.0,0.0,0.0002475890437358631,1.000378788113432,0.00024749529545981257,198.45790856389917,0.0,1.8684909237638853e-05,52.95303277946851,0.09462619178209376,8.248633421166645e-05,0.00016510270952419667,0.0006649733608598458,0.09614212265372836,0.07255605261829513,0.02358607003543323,0.09614223333592446,0.07255605261839783,0.023586070035466613,0.3794728411711696,0.3794728411711696,0.12335670357203257,0.0,5.536572071244279,5.04006962835399,7.07047691786704,5.541888923176657,4.996560250768368,7.227340717403422,25024.24237984423,21270.606022867592,0.85,1.0698015968221124,0.6711325079125359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481058998401384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.657635017866,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15470.049624964595,1546.877473215267,0.3794728411711696,0.12335670357203257,6.112874298809886,3.3196012611877936
1979.0,-29.44028804619224,5.228840405534041,35.03568731479191,24.470569320861273,5.145022976010319,-25.981794705587827,-39.60462069427592,1.6862657171463211,0.5590608671278687,-4.982956753424362,40.08036103638172,43038.66950723168,25573.99642625555,25573.99642625555,68612.66593348724,78237.31398828908,78237.31398828908,25573.99642625555,103811.31041454463,103811.31041454463,103811.31041454463,128836.50049803528,92239.70610358947,57041.0616225424,39109.60497894119,25025.190083490663,0.0,64134.795062431855,21271.411570967062,1546.915017545939,0.0,0.8867145137974033,2.811417823753267,0.0014959135982669303,354891.6497388197,1558001.0828876384,4.390075348445757,1558001.0828876384,4.390075348445757,0.85,0.09614579894735137,4.027634451161993,1.2691459264652805,1.0,0.0,4.0276344511617115,1.2838215746718156,1.2841393310136169,3.1372229059100993,19466.451372078012,1985.0256073254386,4632.441516551485,4632.441516551485,5.520630176307877,5.228840405534041,-2.4348416214916058,7.663682027025647,3.320435597856576,3.320435597856576,0.9486958851018789,0.0,0.0,0.00024749529545981257,1.00037732030183,0.0002474019456829941,198.46090350616655,0.0,1.860508679646355e-05,52.7268159811777,0.09464479686889023,8.245781340011973e-05,0.00016503748205969282,0.0006647106484766481,0.0961457989472214,0.07255583480697231,0.02358996414024909,0.09614593477912842,0.0725558348070704,0.023589964140280976,0.37946965061506055,0.37946965061506055,0.12337640303233384,0.0,5.537560985016626,5.029114141224568,7.10826257160312,5.542017620552258,4.986044899173805,7.260233453315152,25025.190083490663,21271.411570967062,0.85,1.0698196800456976,0.6710658304175728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448127702976674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.431418219574,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15469.99529247708,1546.915017545939,0.37946965061506055,0.12337640303233384,6.112874298809886,3.320435597856576
1980.0,-29.443914986073832,5.230256693283082,35.03601120711715,24.470061691850447,5.14507769129483,-25.985053500601143,-39.60767799345774,1.6859534176117292,0.5595099045212919,-4.982595733733947,40.08080911937056,43035.61762997061,25580.04547011504,25580.04547011504,68615.66310008566,78235.02389694088,78235.02389694088,25580.04547011504,103815.06936705593,103815.06936705593,103815.06936705593,128841.16394032567,92238.89941167206,57039.493144712374,39110.45140773298,25026.09457326975,0.0,64136.54598100273,21272.180387279288,1546.9509787413153,0.0,0.8867147290909867,2.8114540000596984,0.0014959135982669303,354896.64294086955,1558020.4355847116,4.390068112997897,1558020.4355847116,4.390068112997897,0.85,0.09614941811648577,4.027634451161993,1.269143724148162,1.0,0.0,4.027634451161768,1.2838232261109572,1.2841408630106523,3.137218870360191,19466.281126208352,1985.0082470780903,4632.441516551485,4632.441516551485,5.52193597668072,5.230256693283082,-2.4333422107104226,7.663598903993504,3.3212570074668273,3.3212570074668273,0.9489305735619507,0.0,0.0,0.0002474019456829941,1.0003758457131995,0.00024730899565714073,198.46388673633578,0.0,1.852628104949018e-05,52.50348049425517,0.09466332314993972,8.24293854744126e-05,0.0001649725602085815,0.000664449166992479,0.09614941811632574,0.07255561242489604,0.023593805691429708,0.09614943043235664,0.07255561242501679,0.023593805691468978,0.379466460250373,0.379466460250373,0.12339583524818008,0.0,5.538382586375008,5.018295214297154,7.144936628063874,5.5421056382552365,4.975710805288998,7.29239501794865,25026.09457326975,21272.180387279288,0.85,1.0698372051468072,0.6709999263558374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481494216157487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.20808273265,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15469.941124037778,1546.9509787413153,0.379466460250373,0.12339583524818008,6.112874298809886,3.3212570074668273
1981.0,-29.4475281490087,5.231623858281372,35.036327847121015,24.46955406283962,5.145130830842273,-25.988300070516946,-39.61072956500573,1.6856410526449044,0.5596041816523893,-4.98224347382244,40.08124564533296,43032.602094796704,25585.94020020521,25585.94020020521,68618.54229500191,78232.74029018938,78232.74029018938,25585.94020020521,103818.68049039459,103818.68049039459,103818.68049039459,128845.64679662032,92238.09309990008,57037.95490451203,39111.264661542285,25026.966306225728,0.0,64138.23096776802,21272.921360291868,1546.9854068396503,0.0,0.8867149416393597,2.8114937875754116,0.0014959135982669303,354901.51504104375,1558039.2893087035,4.390060969811636,1558039.2893087035,4.390060969811636,0.85,0.09615297502562291,4.027634451161993,1.2691415646905084,1.0,0.0,4.027634451162088,1.283824877034718,1.284142395005108,3.1372148360800733,19466.110960565347,1984.990895011584,4632.441516551485,4632.441516551485,5.52320846551174,5.231623858281372,-2.4318751840891166,7.663499042370489,3.3220656549470116,3.3220656549470116,0.9491616156991461,0.0,0.0,0.00024730899565714073,1.000374428872617,0.0002472164306877059,198.46685871279004,0.0,1.844722340310483e-05,52.27943112439909,0.09468177037334283,8.240101984059646e-05,0.00016490797581654427,0.0006641890446701025,0.09615297502546312,0.07255538002597604,0.02359759499948708,0.09615295406069548,0.07255538002609661,0.023597594999526295,0.3794632710198169,0.3794632710198169,0.12341501142199676,0.0,5.5389921343826245,5.007591680180553,7.180381218953983,5.5418476554748395,4.965451976719521,7.322901255741897,25026.966306225728,21272.921360291868,0.85,1.0698539897286132,0.670935282209799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481710553675347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.984033362794,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15469.887121407277,1546.9854068396503,0.3794632710198169,0.12341501142199676,6.112874298809886,3.3220656549470116
1982.0,-29.451127323201664,5.232942829488808,35.03663741076696,24.469033651426457,5.1451637485600825,-25.9915360641903,-39.613768144603796,1.6853118926238595,0.5595560945922671,-4.981915644610867,40.081672792859564,43029.59344878192,25591.723455107676,25591.723455107676,68621.31690388959,78230.48673025375,78230.48673025375,25591.723455107676,103822.21018536141,103822.21018536141,103822.21018536141,128850.03497088188,92237.30297150498,57036.40969004317,39112.103646068674,25027.824785520475,0.0,64139.92843158915,21273.651067692404,1547.0197837172907,0.0,0.8867150637767469,2.811532589122426,0.0014959135982669303,354906.0492878232,1558057.7381413553,4.390056865099516,1558057.7381413553,4.390056865099516,0.85,0.09615648192248655,4.027634451161993,1.269139453037642,1.0,0.0,4.0276344511627,1.2838266056217902,1.2841440051761404,3.1372106120291114,19465.94421029444,1984.9738912161076,4632.441516551485,4632.441516551485,5.5244568903179285,5.232942829488808,-2.430451750769497,7.663394580258305,3.322861844210301,3.322861844210301,0.9493890983458002,0.0,0.0,0.0002472164306877059,1.0003729899548783,0.00024712425582267727,198.46981926042713,0.0,1.837107871057553e-05,52.063637065771054,0.0947001414520534,8.237278393793593e-05,0.00016484364674976997,0.0006639299507045513,0.09615648192232103,0.07255514667854682,0.02360133524377421,0.09615643104249355,0.0725551466786717,0.023601335243814844,0.3794600824844451,0.3794600824844451,0.12343393262398282,0.0,5.5394143977712815,4.997018620438382,7.214651285861862,5.541471739203132,4.955354165074027,7.352422248601101,25027.824785520475,21273.651067692404,0.85,1.069868934716387,0.6708706183649199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481926075555813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.76823930417,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15469.833273876946,1547.0197837172907,0.3794600824844451,0.12343393262398282,6.112874298809886,3.322861844210301
1983.0,-29.45471240630883,5.234214640781361,35.03694002236207,24.468504648562543,5.145182773071209,-25.994760760274783,-39.616797329485394,1.684971639226843,0.5593015725061719,-4.981605857087863,40.08208940911507,43026.60738327467,25597.38264489367,25597.38264489367,68623.99002816834,78228.25481514502,78228.25481514502,25597.38264489367,103825.63746003869,103825.63746003869,103825.63746003869,128854.29702408427,92236.52316275315,57034.875730888685,39112.94159096051,25028.659564045574,0.0,64141.60115500608,21274.36062943874,1547.0533590367943,0.0,0.8867151322034611,2.811571985055249,0.0014959135982669303,354910.3340395301,1558075.7322792888,4.390054565460328,1558075.7322792888,4.390054565460328,0.8500000000000001,0.09615993420660904,4.027634451161993,1.2691372979758309,1.0,0.0,4.027634451160701,1.283828385228274,1.284145666879726,3.137206263316768,19465.779637901614,1984.9571095023903,4632.441516551485,4632.441516551485,5.525678533325349,5.234214640781361,-2.4290666524977707,7.663281293279132,3.3236457736216796,3.3236457736216796,0.9496130781776227,0.0,0.0,0.00024712425582267727,1.0003715403032103,0.0002470324733026436,198.47276829416396,0.0,1.8293928802587988e-05,51.84499422653436,0.09471843538085599,8.234464423776589e-05,0.0001647796115849114,0.000663672040468481,0.09615993420645887,0.07255490845610442,0.023605025750354447,0.0961598727661568,0.07255490845621773,0.02360502575039131,0.3794568952849768,0.3794568952849768,0.12345260222377671,0.0,5.539646656294622,4.986574173070096,7.247741547176929,5.540907429594029,4.945389675516765,7.380754901409773,25028.659564045574,21274.36062943874,0.85,1.0698827093874694,0.6708065687243381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482140769095422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.54959646493,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15469.77958614898,1547.0533590367943,0.3794568952849768,0.12345260222377671,6.112874298809886,3.3236457736216796
1984.0,-29.458283971799723,5.235440508885562,35.03723587459107,24.467974912282102,5.145205091770905,-25.997972978059163,-39.619816979952134,1.6846356767772028,0.5586143270263051,-4.981303755474848,40.08249773450587,43023.64068430265,25602.8958274959,25602.8958274959,68626.53651179855,78226.00655590194,78226.00655590194,25602.8958274959,103828.90238339784,103828.90238339784,103828.90238339784,128858.38170583983,92235.72298427882,57033.357112690006,39113.73985732091,25029.47932244199,0.0,64143.21917976289,21275.05742407569,1547.0863828556994,0.0,0.8867151915256373,2.8116161354027103,0.0014959135982669303,354914.51252451487,1558093.3684775853,4.390052571800551,1558093.3684775853,4.390052571800551,0.85,0.09616333011656164,4.027634451161993,1.2691352495132016,1.0,0.0,4.027634451161297,1.2838301439854294,1.2841473082322352,3.13720196556446,19465.610766641967,1984.9398894262533,4632.441516551485,4632.441516551485,5.526868657924341,5.235440508885562,-2.427711576321504,7.663152085207066,3.324417674744081,3.324417674744081,0.9498336213554517,0.0,0.0,0.0002470324733026436,1.0003701499708646,0.00024694106807349094,198.47570628484746,0.0,1.8216330832094568e-05,51.625081578156006,0.09473665171168809,8.231660195194737e-05,0.00016471587135069625,0.000663415318105231,0.0961633301164408,0.072554663823948,0.02360866629249281,0.09616344189288109,0.07255466382403916,0.023608666292522482,0.37945370990800875,0.37945370990800875,0.12347102181365552,0.0,5.539637882275372,4.976216137797735,7.279573723920237,5.539918082501174,4.935362519439593,7.407536565214059,25029.47932244199,21275.05742407569,0.85,1.0698954213612362,0.6707433963320094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482354628118677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.32968381655,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15469.726060739958,1547.0863828556994,0.37945370990800875,0.12347102181365552,6.112874298809886,3.324417674744081
1985.0,-29.461841992117847,5.236620674604828,35.03752499938592,24.467392509710066,5.145160039347786,-26.00117974011259,-39.62283191559834,1.6842404336118955,0.5581712478173131,-4.9810553523140255,40.082893471702555,43020.71345351665,25608.380113688047,25608.380113688047,68629.09356720469,78223.81795082385,78223.81795082385,25608.380113688047,103832.1980645119,103832.1980645119,103832.1980645119,128862.47533829528,92234.94971618374,57031.845218885894,39114.56055255316,25030.277273783377,0.0,64144.83782633653,21275.73568271587,1547.119543401859,0.0,0.8867150230675891,2.8116508458232476,0.0014959135982669303,354917.9483142314,1558110.4611164818,4.390058233225747,1558110.4611164818,4.390058233225747,0.85,0.09616668702983958,4.027634451161993,1.2691332614934074,1.0,0.0,4.027634451161495,1.283832178886168,1.2841492262806027,3.1371969930340144,19465.447574602375,1984.9232484693932,4632.441516551485,4632.441516551485,5.5280525446874105,5.236620674604828,-2.4264206705680817,7.6630413451729105,3.325177836023484,3.325177836023484,0.950050810292424,0.0,0.0,0.00024694106807349094,1.0003687566617017,0.00024685004047662385,198.4786332089501,0.0,1.8141717414203657e-05,51.41362715185316,0.09475479342910229,8.228861225776349e-05,0.00016465245581572744,0.0006631599035118517,0.09616668702970498,0.07255442641097273,0.023612260618732245,0.09616667200679602,0.07255442641107429,0.023612260618765292,0.37945052426840986,0.37945052426840986,0.12348918713197911,0.0,5.539513414883345,4.966000821684702,7.310487524791483,5.539226600131315,4.925615875786377,7.4346692609843785,25030.277273783377,21275.73568271587,0.85,1.0699082871330765,0.6706808359230623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44825676867653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.118229390246,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15469.67268663108,1547.119543401859,0.37945052426840986,0.12348918713197911,6.112874298809886,3.325177836023484
1986.0,-29.46538676438872,5.237756513209046,35.03780741361376,24.466813774220668,5.145123621547572,-26.004373723509676,-39.62583347512407,1.6838542719559635,0.5572450993042821,-4.980804953984665,40.08327624574379,43017.78855690913,25613.69936749385,25613.69936749385,68631.48792440299,78221.60924825448,78221.60924825448,25613.69936749385,103835.30861574833,103835.30861574833,103835.30861574833,128866.33521757722,92234.15455074172,57030.33385940348,39115.35632370915,25031.02660182888,0.0,64146.382925538026,21276.372611554547,1547.1499990914558,0.0,0.8867149117083677,2.8116920954310625,0.0014959135982669303,354921.41172654816,1558126.9939869682,4.390061975712636,1558126.9939869682,4.390061975712636,0.85,0.0961699770374957,4.027634451161993,1.2691311729187147,1.0,0.0,4.027634451161786,1.2838341705910579,1.2841511016069287,3.1371921260732067,19465.27976130305,1984.9061362751856,4632.441516551485,4632.441516551485,5.529200806092719,5.237756513209046,-2.425151827078089,7.662908340287135,3.325926253530272,3.325926253530272,0.9502646438657919,0.0,0.0,0.00024685004047662385,1.0003673940338111,0.0002467593825516874,198.48154931004746,0.0,1.8067033010475174e-05,51.20197155168664,0.09477286046211277,8.226075548229782e-05,0.00016458928499432602,0.0006629054745352672,0.09616997703735299,0.0725541728860161,0.023615804151336895,0.09616996389482894,0.07255417288612377,0.023615804151371936,0.37944734017164505,0.37944734017164505,0.12350711453970678,0.0,5.53917803808929,4.955870465802093,7.340271465484989,5.538050053288941,4.915829003809279,7.459935076352792,25031.02660182888,21276.372611554547,0.85,1.069919842621077,0.6706190839605836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482779943323913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.90657379008,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15469.619464824982,1547.1499990914558,0.37944734017164505,0.12350711453970678,6.112874298809886,3.325926253530272
1987.0,-29.468917481350452,5.238848869650018,35.038083320388814,24.466226901300274,5.145070615450648,-26.007556688175697,-39.62882955148814,1.6834546159256523,0.5562194764714263,-4.980576547652269,40.08365151563037,43014.90196998952,25618.917227083377,25618.917227083377,68633.8191970729,78219.43481358387,78219.43481358387,25618.917227083377,103838.35204066725,103838.35204066725,103838.35204066725,128870.12264283565,92233.38113692655,57028.84829334266,39116.1476039821,25031.7706021684,0.0,64147.9182061505,21277.00501184314,1547.1807920731244,0.0,0.8867147155684177,2.81173208339043,0.0014959135982669303,354924.5709772454,1558143.202864869,4.3900685674556,1558143.202864869,4.3900685674556,0.85,0.09617322164423062,4.027634451161993,1.269129209625535,1.0,0.0,4.027634451161703,1.2838362245754127,1.2841530397023484,3.1371871069411545,19465.1165385104,1984.8894921823864,4632.441516551485,4632.441516551485,5.530327179641286,5.238848869650018,-2.4239224688963636,7.662771338546381,3.3266632659668853,3.3266632659668853,0.9504752188476815,0.0,0.0,0.0002467593825516874,1.000365947602265,0.0002466691145806538,198.48445392318604,0.0,1.7993925398617736e-05,50.994784579682666,0.09479085438751138,8.223295828809289e-05,0.00016452642426359454,0.0006626522944905478,0.0961732216440864,0.07255391943351709,0.023619302210569314,0.09617322445467527,0.07255391943362588,0.023619302210604737,0.3794441556531908,0.3794441556531908,0.12352480368330752,0.0,5.538667576394744,4.945853222918288,7.368985307222886,5.536796024123703,4.90622228671657,7.484322923848254,25031.7706021684,21277.00501184314,0.85,1.0699305778950796,0.6705580348181159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448299141545317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.69938681808,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15469.566389820751,1547.1807920731244,0.3794441556531908,0.12352480368330752,6.112874298809886,3.3266632659668853
1988.0,-29.47243499215171,5.239898562718768,35.03835281268555,24.465622181911044,5.144995985841326,-26.010729955685136,-39.631812705751486,1.6830367829868034,0.5550419419230934,-4.9803702652415485,40.084016479255254,43012.019379771096,25624.036831750025,25624.036831750025,68636.05621152112,78217.27579672914,78217.27579672914,25624.036831750025,103841.31262847917,103841.31262847917,103841.31262847917,128873.80424889925,92232.60919740058,57027.35278045287,39116.951574386345,25032.491620420085,0.0,64149.44319480643,21277.617877357072,1547.210909743792,0.0,0.886714444122984,2.811771478928288,0.0014959135982669303,354927.4242351865,1558158.9667108739,4.390077690019205,1558158.9667108739,4.390077690019205,0.85,0.09617641699320764,4.027634451161993,1.2691272281995047,1.0,0.0,4.027634451161457,1.2838383626716614,1.2841550624307025,3.1371818822896875,19464.95362685468,1984.8728798167244,4632.441516551485,4632.441516551485,5.5314323430088885,5.239898562718768,-2.4227323003963055,7.662630863115073,3.3273890543485938,3.3273890543485938,0.9506825869567411,0.0,0.0,0.0002466691145806538,1.0003645890784627,0.0002465792144920741,198.48734774607817,0.0,1.7916788937359726e-05,50.77617984847746,0.09480877117644874,8.220528961019575e-05,0.00016446382497045805,0.0006624001674208929,0.0961764169930547,0.07255366277997084,0.023622754213083855,0.09617641465774071,0.07255366278008622,0.023622754213121423,0.379440970906003,0.379440970906003,0.12354225715223054,0.0,5.537991097773897,4.935945001530229,7.396679063951979,5.535412207164654,4.896707992594429,7.507890652890069,25032.491620420085,21277.617877357072,0.85,1.0699400149599105,0.6704971584734405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483202054926254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.480782086874,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15469.513478232137,1547.210909743792,0.379440970906003,0.12354225715223054,6.112874298809886,3.3273890543485938
1989.0,-29.475939218225182,5.2409065359512095,35.03861599365561,24.465013795439177,5.144909950824238,-26.013892403285354,-39.63479034192858,1.682610014147119,0.5537314345255027,-4.9801789025018754,40.08437161900918,43009.17187063125,25629.043212106943,25629.043212106943,68638.2150827382,78215.14809988276,78215.14809988276,25629.043212106943,103844.1913119897,103844.1913119897,103844.1913119897,128877.38029252022,92231.85858945479,57025.88236021387,39117.751365823235,25033.188980530515,0.0,64150.940346353746,21278.210633450937,1547.240145889606,0.0,0.8867141322999861,2.8118108738041947,0.0014959135982669303,354930.07114325196,1558174.3063508773,4.3900881695707,1558174.3063508773,4.3900881695707,0.85,0.09617956070506403,4.027634451161993,1.2691253445809707,1.0,0.0,4.027634451163928,1.2838405417581291,1.2841571266313243,3.1371765574924373,19464.795217058145,1984.8567265129423,4632.441516551485,4632.441516551485,5.532513064770625,5.2409065359512095,-2.4215755015637783,7.662482037514987,3.328103793207083,3.328103793207083,0.9508867980591666,0.0,0.0,0.0002465792144920741,1.0003632222936163,0.0002464896839437193,198.49023071325834,0.0,1.7844030144327044e-05,50.569981429022846,0.09482661520659307,8.217768069423947e-05,0.0001644015337978346,0.0006621492813480315,0.09617956070493394,0.07255340049694162,0.023626160207992332,0.09617954571165303,0.07255340049703976,0.02362616020802427,0.3794377859116371,0.3794377859116371,0.12355947933881532,0.0,5.537155401295536,4.926159158754274,7.423339268779273,5.533910337027351,4.8873831832917745,7.530385157942931,25033.188980530515,21278.210633450937,0.85,1.069948697745621,0.6704371227985567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483411912335367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.274583667415,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15469.460713516373,1547.240145889606,0.3794377859116371,0.12355947933881532,6.112874298809886,3.328103793207083
1990.0,-29.4794303992224,5.2418734761840176,35.038872948933104,24.46438333662229,5.144796064383856,-26.017045901929475,-39.63775896755976,1.682159471714731,0.5523467253892136,-4.980013703285644,40.08471663089766,43006.34383603549,25633.967172062985,25633.967172062985,68640.31100809848,78213.04373782701,78213.04373782701,25633.967172062985,103847.01090989,103847.01090989,103847.01090989,128880.87616713607,92231.11481681632,57024.414915035166,39118.5554464235,25033.86525724607,0.0,64152.42070366957,21278.78546865916,1547.268906700217,0.0,0.8867137239608279,2.8118481913161326,0.0014959135982669303,354932.3561728378,1558189.208644754,4.390101892784265,1558189.208644754,4.390101892784265,0.85,0.09618265906218877,4.027634451161993,1.2691234406316658,1.0,0.0,4.027634451161845,1.2838428311441505,1.2841593016327535,3.1371709631876024,19464.63824979849,1984.8407203069846,4632.441516551485,4632.441516551485,5.5335759945320575,5.2418734761840176,-2.420460105653721,7.662333581837739,3.328807696070068,3.328807696070068,0.9510879131628766,0.0,0.0,0.0002464896839437193,1.000361880238799,0.00024640051646598036,198.49310302106963,0.0,1.7770939198830145e-05,50.36284168948463,0.0948443861457919,8.215016385747993e-05,0.00016433952008623935,0.0006618995127867659,0.0961826590620379,0.07255313707431665,0.02362952198772126,0.09618256573820624,0.07255313707443045,0.023629521987758324,0.3794346015383504,0.3794346015383504,0.12357647225988531,0.0,5.536186989490034,4.916500537251068,7.449059752011692,5.532360428674849,4.878183632586854,7.552293393274226,25033.86525724607,21278.78546865916,0.85,1.069956679034127,0.6703775689882189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483620982928005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.06744392788,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15469.40809768763,1547.268906700217,0.3794346015383504,0.12357647225988531,6.112874298809886,3.328807696070068
1991.0,-29.48290880612018,5.24280037321229,35.039123770398795,24.463737790379696,5.144676203858403,-26.02018850854489,-39.64071833817286,1.6817048167442763,0.5505339727376963,-4.979858950970064,40.08505186813985,43003.53292707058,25638.772356607293,25638.772356607293,68642.30528367787,78210.90267833069,78210.90267833069,25638.772356607293,103849.67503493799,103849.67503493799,103849.67503493799,128884.19042341053,92230.32681945477,57022.95706820299,39119.29972361309,25034.51538847254,0.0,64153.815112085635,21279.338080201658,1547.296528145798,0.0,0.8867132978350619,2.8118898817556994,0.0014959135982669303,354934.4967117437,1558203.6888399734,4.390116213768458,1558203.6888399734,4.390116213768458,0.85,0.09618570540704607,4.027634451161993,1.2691215559141718,1.0,0.0,4.027634451163207,1.283845138999817,1.2841614955741194,3.1371653237708506,19464.47194926515,1984.8237623719772,4632.441516551485,4632.441516551485,5.534613284377412,5.24280037321229,-2.419373939650088,7.662174312862378,3.329500900600217,3.329500900600217,0.951285971600062,0.0,0.0,0.00024640051646598036,1.0003605661649704,0.0002463117047991936,198.49596489165157,0.0,1.7699129344959833e-05,50.15933256361617,0.09486208527513686,8.212274128495411e-05,0.00016427777518102625,0.000661650826879346,0.09618570540687787,0.07255286658686798,0.0236328388200099,0.09618566263669523,0.07255286658699484,0.023632838820051235,0.3794314188561223,0.3794314188561223,0.1235932425322366,0.0,5.535022840311399,4.906903733160334,7.473784959198781,5.53039292370778,4.868814178209163,7.573015000685018,25034.51538847254,21279.338080201658,0.85,1.0699645089500947,0.6703191829190115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483829280937874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.86393480201,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15469.355626387713,1547.296528145798,0.3794314188561223,0.1235932425322366,6.112874298809886,3.329500900600217
1992.0,-29.48637423904765,5.243688060107284,35.03936860190991,24.46309399036693,5.144543858122302,-26.02332067897186,-39.64366845376787,1.6812402278238465,0.5487278493362169,-4.979720931368565,40.0853790285244,43000.74029668797,25643.477572600703,25643.477572600703,68644.21786928867,78208.81931291106,78208.81931291106,25643.477572600703,103852.29688551177,103852.29688551177,103852.29688551177,128887.44880430985,92229.58619648326,57021.50718026932,39120.08779579326,25035.151918798096,0.0,64155.23971459136,21279.87913097838,1547.323883992304,0.0,0.886712815775255,2.8119295379577354,0.0014959135982669303,354936.4058117686,1558217.820262474,4.390132414562272,1558217.820262474,4.390132414562272,0.85,0.09618870558573023,4.027634451161993,1.269119743728079,1.0,0.0,4.027634451162978,1.2838474925344643,1.2841637356621374,3.137159572754996,19464.315646717485,1984.8078239477788,4632.441516551485,4632.441516551485,5.535628994122823,5.243688060107284,-2.418321265359167,7.662009325466451,3.330183636997386,3.330183636997386,0.9514810391421102,0.0,0.0,0.0002463117047991936,1.0003592312574756,0.00024622325371014356,198.4988161597628,0.0,1.76287574924745e-05,49.95989873367273,0.09487971403262933,8.20954128948723e-05,0.0001642162919043213,0.0006614031947159188,0.09618870558560057,0.07255259311617805,0.023636112469422516,0.09618866741873432,0.07255259311627585,0.02363611246945438,0.3794282348379165,0.3794282348379165,0.12360979145252164,0.0,5.5337091477471745,4.8974227966644435,7.4975368045317055,5.528448780704764,4.859764827774882,7.592838632057294,25035.151918798096,21279.87913097838,0.85,1.0699705616356125,0.6702607688473488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484036822469566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.66450097207,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15469.303294622885,1547.323883992304,0.3794282348379165,0.12360979145252164,6.112874298809886,3.330183636997386
1993.0,-29.48982656852902,5.244537206452891,35.03960752235195,24.46243290267887,5.14438654050078,-26.02644354806371,-39.646613330673404,1.6807544775149033,0.546885743188966,-4.979606489627986,40.08569650715384,42997.982880691925,25648.102438527225,25648.102438527225,68646.08531921916,78206.76704864437,78206.76704864437,25648.102438527225,103854.86948717159,103854.86948717159,103854.86948717159,128890.63704637026,92228.8612572441,57020.07708930258,39120.87129771281,25035.767559198677,0.0,64156.638856911486,21280.402425318876,1547.3507110202204,0.0,0.8867122487456128,2.811966919022405,0.0014959135982669303,354937.9887867281,1558231.5335821575,4.390151470989636,1558231.5335821575,4.390151470989636,0.85,0.09619166132400093,4.027634451161993,1.2691179156070578,1.0,0.0,4.027634451161588,1.2838499441868232,1.2841660743545606,3.137153582004518,19464.162654095948,1984.792223042114,4632.441516551485,4632.441516551485,5.5366273587886266,5.244537206452891,-2.4173068512153755,7.661844057668266,3.33085608983273,3.33085608983273,0.9516731685236371,0.0,0.0,0.00024622325371014356,1.0003578828133055,0.00024613516616442323,198.5016567180698,0.0,1.75574364644749e-05,49.75777494032187,0.09489727146909381,8.20681414176231e-05,0.00016415511229252047,0.0006611567856037211,0.09619166132383328,0.07255231776109983,0.023639343562733457,0.09619155232584915,0.07255231776122628,0.023639343562774657,0.3794250503823599,0.3794250503823599,0.123626120724006,0.0,5.53227592534364,4.888071333077789,7.520396334504142,5.526492232816963,4.8508863853000435,7.612080853861812,25035.767559198677,21280.402425318876,0.85,1.0699763351431248,0.6702031722171465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484243595535051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.462377178716,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15469.251106823034,1547.3507110202204,0.3794250503823599,0.123626120724006,6.112874298809886,3.33085608983273
1994.0,-29.493266408317023,5.245349005541379,35.039840683931345,24.461779777798824,5.144243909728004,-26.029553725812384,-39.64954105960203,1.6802831671930507,0.5445757009007934,-4.979489154121819,40.08600659758388,42995.208861306244,25652.58410938137,25652.58410938137,68647.79297068762,78204.68764625883,78204.68764625883,25652.58410938137,103857.27175564019,103857.27175564019,103857.27175564019,128893.63614561342,92228.110188274,57018.63140332958,39121.64309438269,25036.36438997323,0.0,64158.00748435593,21280.909731477244,1547.3765042132486,0.0,0.8867117232008559,2.8120107482984738,0.0014959135982669303,354939.61179443053,1558244.9278605669,4.390169133230054,1558244.9278605669,4.390169133230054,0.85,0.09619456302381733,4.027634451161993,1.26911607704591,1.0,0.0,4.027634451161887,1.283852327642259,1.284168345299601,3.1371477579189926,19464.004147003925,1984.7760598169534,4632.441516551485,4632.441516551485,5.537594812093354,5.245349005541379,-2.416310418402084,7.661659423943463,3.331518395747166,3.331518395747166,0.9518623987849046,0.0,0.0,0.00024613516616442323,1.0003565978945306,0.00024604742617029626,198.50448707077862,0.0,1.748552376171297e-05,49.55397434069455,0.09491475699285552,8.204103704324138e-05,0.00016409412912118184,0.0006609111676818964,0.09619456302369654,0.07255203254749802,0.023642530476198523,0.09619459808798302,0.07255203254758912,0.02364253047622822,0.37942186711098813,0.37942186711098813,0.12364223597721484,0.0,5.530642748635273,4.878792578231469,7.542209806052767,5.52406485502263,4.841903866370842,7.629713972187744,25036.36438997323,21280.909731477244,0.85,1.069980126602692,0.6701456380451037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484449592345696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.25857657909,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15469.199066014457,1547.3765042132486,0.37942186711098813,0.12364223597721484,6.112874298809886,3.331518395747166
1995.0,-29.496693649014826,5.246123538657001,35.04006813770973,24.461067979596578,5.144038864459892,-26.03265880114046,-39.65246791541574,1.6797569460207524,0.5423768305784051,-4.979421543044006,40.08630665793053,42992.48612743811,25657.05602612537,25657.05602612537,68649.54215356348,78202.6234139593,78202.6234139593,25657.05602612537,103859.67944008467,103859.67944008467,103859.67944008467,128896.62817925852,92227.34392039002,57017.20663387639,39122.37476279292,25036.948739173848,0.0,64159.32350196676,21281.40642829777,1547.4028531844995,0.0,0.8867109808404662,2.8120473359173612,0.0014959135982669303,354940.54700674623,1558257.8889748736,4.390194082124002,1558257.8889748736,4.390194082124002,0.85,0.09619743413960993,4.027634451161993,1.2691143159614882,1.0,0.0,4.027634451162823,1.2838549669023103,1.284170872558009,3.137141308788082,19463.84243230283,1984.759569506695,4632.441516551485,4632.441516551485,5.53856015978917,5.246123538657001,-2.415371062533442,7.661494601190443,3.332170850482948,3.332170850482948,0.9520488144236995,0.0,0.0,0.00024604742617029626,1.000355301525284,0.00024596003619427754,198.50730712710774,0.0,1.7416782529767365e-05,49.35916168936071,0.09493217377538529,8.201394902317727e-05,0.000164033477147119,0.00066066688370163,0.09619743413946949,0.0725517558504134,0.023645678289056088,0.09619740719560255,0.07255175585051933,0.02364567828909061,0.37941868296365205,0.37941868296365205,0.1236581317946122,0.0,5.528901889604015,4.869599295245166,7.563316395410254,5.521798373622403,4.832958067565812,7.647893862905846,25036.948739173848,21281.40642829777,0.85,1.0699854425905702,0.6700894551377277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448465484946171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.063763927756,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15469.14716033842,1547.4028531844995,0.37941868296365205,0.1236581317946122,6.112874298809886,3.332170850482948
1996.0,-29.5001106314197,5.246864290941331,35.040290417481316,24.460665124375396,5.144021871693475,-26.035625139045884,-39.65524969445539,1.6795363793198856,0.5409628567553568,-4.979237446609935,40.086610854215124,42989.20541201881,25661.109725880386,25661.109725880386,68650.31513789919,78201.04866381045,78201.04866381045,25661.109725880386,103862.15838969083,103862.15838969083,103862.15838969083,128899.691534301,92226.59104624363,57015.74470997704,39123.16259585176,25037.533144610185,0.0,64160.695740461946,21281.903172918657,1547.4266600103215,0.0,0.8867108165040927,2.8120872416937033,0.0014959135982669303,354943.0934816814,1558271.0288242903,4.390199605066305,1558271.0288242903,4.390199605066305,0.85,0.09620020814428201,4.027634451161993,1.269112158152275,1.0,0.0,4.027634451163823,1.2838561775949475,1.284171971346548,3.1371383504240913,19463.683544242802,1984.7433674336091,4632.441516551485,4632.441516551485,5.5394352274485295,5.246864290941331,-2.414363423852976,7.6612277147943075,3.3328134163153966,3.3328134163153966,0.9522324046615419,0.0,0.0,0.00024596003619427754,1.0003542477714618,0.0002458729362545466,198.51011881245208,0.0,1.7347548809379244e-05,49.16295332578078,0.09494952132419467,8.198821135026693e-05,0.0001639718248440106,0.000660418570761637,0.0962002081446437,0.0725514352164064,0.023648772928237298,0.09620023452456389,0.07255143521613362,0.023648772928148386,0.3794154971150009,0.3794154971150009,0.12367382372148848,0.0,5.527144927985148,4.860979100501822,7.582578687966418,5.5202003033653,4.82685065947652,7.660005662138758,25037.533144610185,21281.903172918657,0.85,1.0699746058801842,0.6700239907920502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448485936029499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.867555564175,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.095392402829,1547.4266600103215,0.3794154971150009,0.12367382372148848,6.112874298809886,3.3328134163153966
1997.0,-29.503514493294595,5.247568282327008,35.04050754821868,24.459896434005373,5.143742403526593,-26.038717058154784,-39.658170578163094,1.678944968386927,0.5389748350299897,-4.979247392777292,40.08690542768908,42986.55994771626,25665.52103371878,25665.52103371878,68652.08098143504,78199.0556024791,78199.0556024791,25665.52103371878,103864.57663619787,103864.57663619787,103864.57663619787,128902.74566793152,92225.85858595931,57014.35569571949,39123.89210026647,25038.169031733643,0.0,64162.06113200012,21282.443676973595,1547.457985160041,0.0,0.8867096991833086,2.812112044667947,0.0014959135982669303,354942.9559030621,1558283.753093333,4.390237155513275,1558283.753093333,4.390237155513275,0.8499999999999999,0.09620302945788174,4.027634451161993,1.2691105058649557,1.0,0.0,4.027634451160557,1.2838591200817997,1.2841748027272983,3.137131160391941,19463.52896436491,1984.7276046728402,4632.441516551485,4632.441516551485,5.540387491567273,5.247568282327008,-2.413519847293054,7.661088129620062,3.333447082485598,3.333447082485598,0.9524134521387423,0.0,0.0,0.0002458729362545466,1.000352897129615,0.0002457861990104169,198.51291977089136,0.0,1.7290219384544414e-05,49.00048173579887,0.09496681154357921,8.196119468399876e-05,0.00016391174157054784,0.0006601765772994999,0.0962030294578528,0.07255118915068721,0.023651840307165585,0.09620290923554117,0.07255118915070904,0.0236518403071727,0.3794123385437957,0.3794123385437957,0.12368925471966818,0.0,5.5254177396146815,4.852413725932593,7.601794270200912,5.518222227807257,4.818136561804806,7.678651761161689,25038.169031733643,21282.443676973595,0.85,1.0699793580539383,0.669968501468186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485063264471216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.70508397419,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.043715733684,1547.457985160041,0.3794123385437957,0.12368925471966818,6.112874298809886,3.333447082485598
1998.0,-29.50690595886315,5.248238053945697,35.04071903142668,24.459198989812307,5.143542929285151,-26.041789818040044,-39.66106966892255,1.678426788461699,0.5360883250829716,-4.979186384371767,40.08717518264462,42983.87784133735,25669.627405757336,25669.627405757336,68653.50524709468,78197.02709280686,78197.02709280686,25669.627405757336,103866.6544985642,103866.6544985642,103866.6544985642,128905.30207762317,92225.11806517214,57012.957642168,39124.62269222682,25038.647579058972,0.0,64163.270271285786,21282.850442200124,1547.478749189705,0.0,0.8867090329466403,2.812156846306124,0.0014959135982669303,354943.7997918167,1558295.4053812085,4.39025954614558,1558295.4053812085,4.39025954614558,0.8499999999999999,0.09620573774502433,4.027634451161993,1.269108796431683,1.0,0.0,4.027634451163296,1.2838617197340239,1.284177291654315,3.137124808111261,19463.37268338243,1984.711668447679,4632.441516551485,4632.441516551485,5.541273929533923,5.248238053945697,-2.412642182553722,7.66088023649942,3.3340708937051793,3.3340708937051793,0.9525916839157655,0.0,0.0,0.0002457861990104169,1.0003516214769792,0.0002456998056818495,198.51571059759888,0.0,1.7218463585073358e-05,48.797125800097895,0.09498403000716428,8.193438772883887e-05,0.000163851811281578,0.0006599352000029769,0.09620573774520401,0.07255088739678538,0.023654850348418636,0.09620566050949485,0.07255088739664987,0.023654850348374456,0.379409199373508,0.379409199373508,0.12370448698265948,0.0,5.523419170194188,4.843801875861288,7.620041073439722,5.515274709454729,4.809473365469671,7.69316194180044,25038.647579058972,21282.850442200124,0.85,1.06998139210835,0.669914074821922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485266391134135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.50172803849,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.992188013079,1547.478749189705,0.379409199373508,0.12370448698265948,6.112874298809886,3.3340708937051793
1999.0,-29.51028502745754,5.248873767807782,35.040925214023716,24.45847598081457,5.143304573611029,-26.044855307466683,-39.66395999360827,1.6778748536205637,0.5333915823328539,-4.97916685887119,40.08744374823453,42981.21342921076,25673.714336549816,25673.714336549816,68654.92776576057,78195.0524072266,78195.0524072266,25673.714336549816,103868.76674377642,103868.76674377642,103868.76674377642,128907.92916593401,92224.41062292998,57011.55654073501,39125.39342466108,25039.1624221576,0.0,64164.55584681868,21283.288058833958,1547.5026686487774,0.0,0.886708159832464,2.812194339545915,0.0014959135982669303,354944.0698754311,1558307.0063588691,4.3902888894742285,1558307.0063588691,4.3902888894742285,0.85,0.0962084292414015,4.027634451161993,1.2691071348031984,1.0,0.0,4.027634451161018,1.2838644763732605,1.284179938048031,3.1371180722590775,19463.223383361998,1984.6964440825357,4632.441516551485,4632.441516551485,5.542156170740396,5.248873767807782,-2.4118138715480995,7.660687639355881,3.3346855552806955,3.3346855552806955,0.9527673015087702,0.0,0.0,0.0002456998056818495,1.0003503456502372,0.00024561375597080673,198.51849129127638,0.0,1.7150433011441414e-05,48.604327154424965,0.09500118044017572,8.190766989887635e-05,0.00016379213578297317,0.0006596948489089058,0.09620842924147269,0.0725506028439813,0.023657826397491397,0.09620833551920721,0.0725506028439276,0.02365782639747389,0.3794060671941908,0.3794060671941908,0.1237195142952958,0.0,5.521292774076812,4.835236940940035,7.637618403809881,5.512558441204021,4.8010174076796375,7.707978599145008,25039.1624221576,21283.288058833958,0.85,1.0699821242379024,0.6698591280179772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485468783441315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.30892939282,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.940795169743,1547.5026686487774,0.3794060671941908,0.1237195142952958,6.112874298809886,3.3346855552806955
2000.0,-29.513652273365924,5.249476652865606,35.041126203896404,24.45777008486914,5.1430892262181604,-26.047907853547752,-39.66684074895454,1.6773448064006655,0.5302282849571043,-4.979136589749294,40.087704855421556,42978.56077167259,25677.653793061265,25677.653793061265,68656.21456473386,78193.05415430813,78193.05415430813,25677.653793061265,103870.7079473694,103870.7079473694,103870.7079473694,128910.35974876452,92223.68415871605,57010.17191014975,39126.12472062922,25039.651801395114,0.0,64165.77652202433,21283.704031185847,1547.524979882615,0.0,0.8867073684179658,2.8122391789551298,0.0014959135982669303,354944.48856892483,1558318.2852254235,4.390315487101363,1558318.2852254235,4.390315487101363,0.85,0.09621106666137628,4.027634451161993,1.2691054358100518,1.0,0.0,4.027634451163513,1.2838671300656552,1.2841824819103242,3.137111587984985,19463.070068906745,1984.6808103589653,4632.441516551485,4632.441516551485,5.543006576837782,5.249476652865606,-2.4109954976405987,7.660472150506204,3.3352910590523344,3.3352910590523344,0.9529403025863813,0.0,0.0,0.00024561375597080673,1.0003491292746605,0.0002455280349460572,198.52126232378677,0.0,1.7082458812264894e-05,48.41168827395871,0.09501826289898799,8.188104854054817e-05,0.00016373270743025856,0.0006594554932281366,0.09621106666147944,0.07255030536524383,0.023660761296235608,0.09621117076725741,0.07255030536516605,0.023660761296210243,0.37940293771260236,0.37940293771260236,0.12373434919749629,0.0,5.518948671309033,4.8266755304719595,7.654292083614507,5.509364874706421,4.792490451382548,7.721057643867084,25039.651801395114,21283.704031185847,0.85,1.069981823428385,0.6698050440786076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485670441294107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.11629051236,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.889537630273,1547.524979882615,0.37940293771260236,0.12373434919749629,6.112874298809886,3.3352910590523344
