time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2001.0,-29.517007296291037,5.250046801725985,35.0413220923852,24.45701966006311,5.142822057760616,-26.050954579630726,-39.66971671963108,1.676769341100169,0.5272199087518743,-4.979149287161,40.08795823801903,42975.941648006716,25681.58213675449,25681.58213675449,68657.5237847612,78191.08527472771,78191.08527472771,25681.58213675449,103872.6674114822,103872.6674114822,103872.6674114822,128912.80454109934,92222.96115429809,57008.794786721584,39126.851519529446,25040.137129617146,0.0,64166.98864914659,21284.116560174574,1547.5481635927265,0.0,0.8867063862348031,2.812276992073798,0.0014959135982669303,354944.3129336645,1558329.230477209,4.390348496070833,1558329.230477209,4.390348496070833,0.85,0.09621367724179455,4.027634451161993,1.2691037961607798,1.0,0.0,4.027634451160163,1.2838699952633965,1.2841852377514529,3.1371045869295284,19462.917484613725,1984.6652510912213,4632.441516551485,4632.441516551485,5.54385458402345,5.250046801725985,-2.4102269316854517,7.660273733411437,3.335887718991124,3.335887718991124,0.9531107768546069,0.0,0.0,0.0002455280349460572,1.0003478712864455,0.0002454426524947852,198.52402336498957,0.0,1.7017446040968466e-05,48.22744208010463,0.09503528034502895,8.185447937620169e-05,0.0001636735555698555,0.000659217251157327,0.09621367724176333,0.07255001588239735,0.02366366135936598,0.09621379921418755,0.0725500158824209,0.023663661359373665,0.3793998048930572,0.3793998048930572,0.1237489870681007,0.0,5.516490514930865,4.818160753735299,7.670353744115346,5.506369195912896,4.784080742305548,7.734585626442424,25040.137129617146,21284.116560174574,0.85,1.069982014586473,0.6697515740218283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485871398907963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.9320443185,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.838404302995,1547.5481635927265,0.3793998048930572,0.1237489870681007,6.112874298809886,3.335887718991124
2002.0,-29.520349842654813,5.250584683773638,35.041512758507125,24.456243216432654,5.142518616208902,-26.05399370234764,-39.67258766116572,1.6761624759013034,0.524307603516661,-4.979186508809163,40.08819789396414,42973.356056309516,25685.454154281753,25685.454154281753,68658.81021059127,78189.15797641492,78189.15797641492,25685.454154281753,103874.61213069668,103874.61213069668,103874.61213069668,128915.18555537061,92222.26001103039,57007.4314048296,39127.5873402231,25040.573424673923,0.0,64168.160764897024,21284.487410972833,1547.5692150894827,0.0,0.8867053289027271,2.8123106952512846,0.0014959135982669303,354943.7980705551,1558339.5828385544,4.390384030681924,1558339.5828385544,4.390384030681924,0.85,0.09621624336340084,4.027634451161993,1.269102258714847,1.0,0.0,4.027634451162053,1.2838730064617379,1.284188140063235,3.1370972291580967,19462.76951394142,1984.650162281862,4632.441516551485,4632.441516551485,5.544690432142294,5.250584683773638,-2.4094942712294647,7.660078955003103,3.336475508318781,3.336475508318781,0.9532787166625089,0.0,0.0,0.0002454426524947852,1.0003465868976154,0.00024535761476027917,198.5267742054627,0.0,1.695046775127658e-05,48.037625607117825,0.09505223081278022,8.182796462136715e-05,0.00016361468787341808,0.0006589801535950951,0.09621624336328138,0.0725497190746554,0.02366652428862597,0.0962161463630047,0.07254971907474549,0.023666524288655354,0.3793966665246527,0.3793966665246527,0.12376344130004369,0.0,5.513958197162424,4.809726549096979,7.685861617033709,5.503494112325825,4.775922300086506,7.747829224760039,25040.573424673923,21284.487410972833,0.85,1.0699825176873519,0.669699046132205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486071632336492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.74222784551,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.787403601284,1547.5692150894827,0.3793966665246527,0.12376344130004369,6.112874298809886,3.336475508318781
2003.0,-29.523680927686666,5.25109147783627,35.04169831805046,24.45547868208962,5.142238115468157,-26.057020213632534,-39.67544533135367,1.6755774014141167,0.5208537210414192,-4.979213025236246,40.088430478188876,42970.765147075545,25689.184712484155,25689.184712484155,68659.9498595597,78187.18616195302,78187.18616195302,25689.184712484155,103876.37087443718,103876.37087443718,103876.37087443718,128917.3567771938,92221.51901620784,57006.067669047356,39128.27927462276,25040.98590275661,0.0,64169.26517737936,21284.838017343118,1547.588748231016,0.0,0.8867043516734052,2.8123527208564245,0.0014959135982669303,354943.4312862385,1558349.6297741586,4.390416873266355,1558349.6297741586,4.390416873266355,0.85,0.09621875885046374,4.027634451161993,1.2691006388468669,1.0,0.0,4.027634451161891,1.2838759151645551,1.284190940296426,3.137090121864128,19462.61313291757,1984.6342158553198,4632.441516551485,4632.441516551485,5.545495743593949,5.25109147783627,-2.4087707496378035,7.659862227474074,3.3370545140726993,3.3370545140726993,0.9534441468779141,0.0,0.0,0.00024535761476027917,1.0003454076958098,0.0002452728956145603,198.52951568000435,0.0,1.6882267117224907e-05,47.844345010215385,0.09506911307989745,8.180158031940748e-05,0.00016355603444087168,0.0006587439190094922,0.09621875885038839,0.07254940830619673,0.023669350544191652,0.09621869256283964,0.07254940830625356,0.023669350544210186,0.37939352292868356,0.37939352292868356,0.12377772573238453,0.0,5.511242622983275,4.801308074203519,7.700569245034501,5.500066746277639,4.767587024664408,7.759356028449133,25040.98590275661,21284.838017343118,0.85,1.0699818623412158,0.6696471438202379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486271126387766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.54894724861,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.736541012584,1547.588748231016,0.37939352292868356,0.12377772573238453,6.112874298809886,3.3370545140726993
2004.0,-29.52699947632169,5.251567730054657,35.0418789762372,24.45471086483451,5.141943798453583,-26.06003682209246,-39.67829762315375,1.674981144224893,0.5174274799157956,-4.979258031050264,40.0886588273224,42968.206659691976,25692.849733793522,25692.849733793522,68661.0563934855,78185.25702540958,78185.25702540958,25692.849733793522,103878.1067592031,103878.1067592031,103878.1067592031,128919.51077225359,92220.810045513,57004.72539179617,39128.98294857426,25041.40401305048,0.0,64170.38696162474,21285.193411092907,1547.6091366714902,0.0,0.8867032956461364,2.8123922335740055,0.0014959135982669303,354942.8087510581,1558359.4938142463,4.390452364136256,1558359.4938142463,4.390452364136256,0.85,0.09622124285867116,4.027634451161993,1.2690990651352334,1.0,0.0,4.027634451162862,1.283878875463775,1.2841937925472315,3.137082888529568,19462.463510329446,1984.618958597426,4632.441516551485,4632.441516551485,5.546286907669366,5.251567730054657,-2.408077772061411,7.659645502116068,3.337625038087883,3.337625038087883,0.9536071537393952,0.0,0.0,0.0002452728956145603,1.0003441168991365,0.0002451885221006312,198.532246903127,0.0,1.6819250968387734e-05,47.665757244410834,0.09508593233086583,8.177525351698229e-05,0.00016349764209757804,0.0006585087359959587,0.09622124285853122,0.07254909846363765,0.023672144394893572,0.09622119744563788,0.07254909846374316,0.023672144394928,0.37939037048213076,0.37939037048213076,0.12379183611543394,0.0,5.508400816117103,4.792958208800485,7.714546658714482,5.496685510966074,4.75947652769554,7.770375219969424,25041.40401305048,21285.193411092907,0.85,1.0699804013110639,0.6695955672729211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486469941598021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.370359482804,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.685796614358,1547.6091366714902,0.37939037048213076,0.12379183611543394,6.112874298809886,3.337625038087883
2005.0,-29.530307645015156,5.252014040512796,35.042054798563925,24.453934735525422,5.141634482622682,-26.06304558682024,-39.681141113955505,1.6743724244281908,0.5139671135922299,-4.979318160023631,40.088879281753066,42965.656745252294,25696.442745023363,25696.442745023363,68662.09949027566,78183.35498110512,78183.35498110512,25696.442745023363,103879.79772612848,103879.79772612848,103879.79772612848,128921.60118466323,92220.11790813717,57003.38205936103,39129.70649864015,25041.803458534752,0.0,64171.5099571749,21285.53293975454,1547.6289070572304,0.0,0.886702191209212,2.8124304322345406,0.0014959135982669303,354941.9770287155,1558369.0168701515,4.390489482014906,1558369.0168701515,4.390489482014906,0.85,0.09622368781869828,4.027634451161993,1.2690975579107184,1.0,0.0,4.027634451160944,1.283881893283556,1.2841967027759742,3.1370755146808946,19462.3174402785,1984.604063597508,4632.441516551485,4632.441516551485,5.547062527008975,5.252014040512796,-2.407412548140869,7.659426588653664,3.33818719330349,3.33818719330349,0.9537677695152829,0.0,0.0,0.0002451885221006312,1.000343049659597,0.00024510443910623006,198.53496964895328,0.0,1.6750863299459996e-05,47.471946590669624,0.09510268319416529,8.174901574444537e-05,0.00016343950635618583,0.0006582745864810836,0.09622368781849992,0.07254878380976662,0.0236749040087333,0.09622361371824514,0.07254878380991617,0.023674904008782104,0.3793872095051035,0.3793872095051035,0.12380577276446675,0.0,5.505452911071302,4.7846950746734365,7.7278203518905,5.493285273615868,4.751531621072104,7.7808033746095475,25041.803458534752,21285.53293975454,0.85,1.0699779315789448,0.669544113484716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486668013746307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.17654882906,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.635192325779,1547.6289070572304,0.3793872095051035,0.12380577276446675,6.112874298809886,3.33818719330349
2006.0,-29.533603019155986,5.252431116242929,35.04222587157042,24.45315410094338,5.1413190231434065,-26.066043449024843,-39.68397154295815,1.67375945301205,0.510349126560925,-4.979387379544349,40.08909258544116,42963.10841663511,25699.950912384047,25699.950912384047,68663.05932901916,78181.45959729518,78181.45959729518,25699.950912384047,103881.41050967923,103881.41050967923,103881.41050967923,128923.59637654085,92219.42477879064,57002.031961119195,39130.43646407938,25042.18586686162,0.0,64172.622330941,21285.857986832376,1547.648008753466,0.0,0.8867010663798722,2.812469632857117,0.0014959135982669303,354941.01956503664,1558378.2310745078,4.390527285305672,1558378.2310745078,4.390527285305672,0.85,0.09622609210901142,4.027634451161993,1.269095984748565,1.0,0.0,4.027634451161492,1.2838849303794153,1.2841996326580236,3.1370680937673607,19462.171160880087,1984.5891472500894,4632.441516551485,4632.441516551485,5.547819831196873,5.252431116242929,-2.40677024702043,7.659201363263358,3.3387411098417865,3.3387411098417865,0.9539260313833676,0.0,0.0,0.00024510443910623006,1.0003417318917316,0.00024502070771626876,198.53768192948564,0.0,1.6693414741423626e-05,47.30913737719455,0.09511937660890671,8.172290622570212e-05,0.00016338153288052794,0.0006580410905132702,0.09622609210878141,0.0725484629906685,0.02367762911811292,0.0962260205099176,0.0725484629908419,0.023677629118169514,0.3793840413988172,0.3793840413988172,0.12381953705218482,0.0,5.502388090691795,4.776511480062084,7.740368377005609,5.48973650610526,4.743648924878926,7.790429998495881,25042.18586686162,21285.857986832376,0.85,1.0699743416268823,0.6694927970228877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486865471490433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.01373961559,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.584685363743,1547.648008753466,0.3793840413988172,0.12381953705218482,6.112874298809886,3.3387411098417865
2007.0,-29.536886982740985,5.252820454032367,35.04239250019891,24.452427110541635,5.141061786024347,-26.069025217382393,-39.68678814182056,1.6732000206658542,0.5061698793963387,-4.979426196273181,40.08930527321638,42960.55241380557,25703.279465267347,25703.279465267347,68663.83187907291,78179.54580586558,78179.54580586558,25703.279465267347,103882.82527113293,103882.82527113293,103882.82527113293,128925.39879336856,92218.73221027436,57000.693563020955,39131.154052503785,25042.573522235634,0.0,64173.727574739416,21286.18749390029,1547.66679460166,0.0,0.8867000985583726,2.812519709623667,0.0014959135982669303,354940.4826421252,1558387.4187139098,4.390559811925371,1558387.4187139098,4.390559811925371,0.85,0.09622844430443682,4.027634451161993,1.269094402245246,1.0,0.0,4.027634451162912,1.283887716645558,1.2842023120998285,3.137061285768107,19462.024999840407,1984.5742429719025,4632.441516551485,4632.441516551485,5.548538362207228,5.252820454032367,-2.406120759351583,7.65894121338395,3.3392869510878977,3.3392869510878977,0.9540819860251136,0.0,0.0,0.00024502070771626876,1.0003405575700024,0.0002449372924671432,198.5403848831215,0.0,1.6623836067649506e-05,47.1119514157187,0.09513600044497436,8.169693193642942e-05,0.00016332377577983934,0.0006578084660247376,0.09622844430432433,0.07254812752974588,0.023680316774578453,0.09622879685034097,0.07254812752983068,0.023680316774606136,0.3793808669057649,0.3793808669057649,0.12383312827611752,0.0,5.499096252607501,4.768370651645,7.751853367830506,5.485596075669491,4.73573672149854,7.797721886238207,25042.573522235634,21286.18749390029,0.85,1.069967952213842,0.6694414371328502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487062170653646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.81655365411,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.534324446955,1547.66679460166,0.3793808669057649,0.12383312827611752,6.112874298809886,3.3392869510878977
2008.0,-29.540158585136723,5.25318035672119,35.042554496993155,24.451543762721144,5.140628906061028,-26.072013424416145,-39.689616894442565,1.6724837453412913,0.5030145772283277,-4.979588219498373,40.089503612035365,42958.10076567802,25706.811677341244,25706.811677341244,68664.91244301926,78177.70998315712,78177.70998315712,25706.811677341244,103884.52166049837,103884.52166049837,103884.52166049837,128927.47069222131,92218.04150951834,56999.38314562261,39131.84262655081,25042.949031722932,0.0,64174.79165827374,21286.50667696449,1547.6878521804588,0.0,0.886698555430088,2.8125420584608114,0.0014959135982669303,354938.24150235625,1558395.9865471644,4.390611673599614,1558395.9865471644,4.390611673599614,0.85,0.09623080306323949,4.027634451161993,1.26909301370848,1.0,0.0,4.027634451161619,1.2838912349953906,1.2842057242100917,3.137052689028174,19461.87923297657,1984.5593788884657,4632.441516551485,4632.441516551485,5.549300856900638,5.25318035672119,-2.405579061509988,7.658759418231178,3.3398251198481166,3.3398251198481166,0.9542357485280333,0.0,0.0,0.0002449372924671432,1.000339284550338,0.00024485421721415733,198.54307772672098,0.0,1.6561295666510903e-05,46.9347119188919,0.09515256174064088,8.167085324775184e-05,0.00016326643921939134,0.0006575775353185662,0.0962308030625584,0.07254782467677634,0.023682978385782073,0.0962307033332686,0.07254782467728979,0.023682978385949696,0.3793776844420524,0.3793776844420524,0.12384652492362505,0.0,5.495910954437875,4.760374417433923,7.763328038304962,5.482602796726724,4.728085480428604,7.808911763457786,25042.949031722932,21286.50667696449,0.85,1.0699670488788666,0.6693921344447348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487258193790193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.639314157284,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.48408227583,1547.6878521804588,0.3793776844420524,0.12384652492362505,6.112874298809886,3.3398251198481166
2009.0,-29.54341893734099,5.253514315451815,35.042711952141616,24.450820648949616,5.140377927515002,-26.074973312429893,-39.692411141563184,1.6719323026036228,0.4983367170511315,-4.97962303764288,40.08969531444288,42955.5548657037,25709.924952325007,25709.924952325007,68665.4798180287,78175.78653419625,78175.78653419625,25709.924952325007,103885.71148652125,103885.71148652125,103885.71148652125,128928.96192352474,92217.33229190425,56998.047911961214,39132.53819993671,25043.250437003495,0.0,64175.788636940204,21286.76287145297,1547.7017878499396,0.0,0.8866976839480848,2.812599120273864,0.0014959135982669303,354937.75989181414,1558404.2677347877,4.390640962544512,1558404.2677347877,4.390640962544512,0.85,0.09623305191460993,4.027634451161993,1.2690913905436174,1.0,0.0,4.027634451161787,1.283893982608151,1.2842083658305097,3.1370459755408335,19461.729558278115,1984.5441163167968,4632.441516551485,4632.441516551485,5.549972916110158,5.253514315451815,-2.404957444102946,7.658471759554761,3.3403550579159655,3.3403550579159655,0.9543871594045615,0.0,0.0,0.00024485421721415733,1.000338126670858,0.00024477145345747867,198.5457613740536,0.0,1.649401641074039e-05,46.74404250803826,0.09516905575705162,8.16451002255345e-05,0.00016320911698862283,0.0006573466623271054,0.09623305191452071,0.07254746023520375,0.023685591679316956,0.0962334276092916,0.07254746023527102,0.023685591679338917,0.3793744989466414,0.3793744989466414,0.12385977294055174,0.0,5.492385191950632,4.752361605089334,7.773458321374505,5.477959754693984,4.720247237967442,7.8139147207708675,25043.250437003495,21286.76287145297,0.85,1.069959267761989,0.6693420646330487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487453484101176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.44864474643,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.433978275078,1547.7017878499396,0.3793744989466414,0.12385977294055174,6.112874298809886,3.3403550579159655
2010.0,-29.546667511075732,5.253819806747298,35.042864994119505,24.449910409189783,5.139912808994873,-26.077944014443588,-39.695225714798994,1.6711893123624384,0.4950564634167449,-4.979818808980756,40.08988167601402,42953.14483851156,25713.341044541998,25713.341044541998,68666.48588305355,78173.9726581527,78173.9726581527,25713.341044541998,103887.31370269471,103887.31370269471,103887.31370269471,128930.92444112548,92216.64119229757,56996.7569458925,39133.204718227855,25043.610738430776,0.0,64176.81545665863,21287.06912766616,1547.722943803102,0.0,0.886696012351078,2.8126191732565067,0.0014959135982669303,354935.05195865955,1558412.3182400858,4.390697142026985,1558412.3182400858,4.390697142026985,0.85,0.09623534273873598,4.027634451161993,1.269090116848238,1.0,0.0,4.02763445116324,1.2838976244518407,1.284211902300244,3.137037077143584,19461.583707240043,1984.5292436499767,4632.441516551485,4632.441516551485,5.550710344139154,5.253819806747298,-2.404471139738824,7.658290946486122,3.3408777693942393,3.3408777693942393,0.9545365055412113,0.0,0.0,0.00024477145345747867,1.0003369139013987,0.0002446890143270324,198.54843538961637,0.0,1.6432393083941348e-05,46.56940199988978,0.09518548815013556,8.161916745768522e-05,0.00016315228599979347,0.0006571177678786026,0.09623534273787296,0.07254715480336275,0.023688187934510205,0.09623524775219658,0.07254715480401334,0.023688187934722636,0.37937130468930863,0.37937130468930863,0.12387282814329152,0.0,5.489008926758004,4.7445072831350785,7.783711528234903,5.474875272397526,4.712722082206028,7.824341539084173,25043.610738430776,21287.06912766616,0.85,1.0699578250252537,0.6692938023314614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487648107850843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.27400423829,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.383990599748,1547.722943803102,0.37937130468930863,0.12387282814329152,6.112874298809886,3.3408777693942393
2011.0,-29.549905523960266,5.254100222374527,35.04301353416457,24.44915195172655,5.139616918748935,-26.080888284778844,-39.69800613177938,1.6705996795673346,0.4903771527239087,-4.979890942912838,40.09005662588563,42950.63873549595,25716.350124732577,25716.350124732577,68666.98886022854,78172.0880746125,78172.0880746125,25716.350124732577,103888.43819934508,103888.43819934508,103888.43819934508,128932.30669597352,92215.94364422555,56995.43451979962,39133.89902713992,25043.868496628435,0.0,64177.76752376836,21287.288222134168,1547.7354307976289,0.0,0.8866950115386069,2.8126719121928105,0.0014959135982669303,354934.05419735244,1558419.875807827,4.3907307776709015,1558419.875807827,4.3907307776709015,0.85,0.09623751971765863,4.027634451161993,1.2690885711601005,1.0,0.0,4.0276344511616715,1.2839005491932103,1.2842147219083888,3.1370299309342276,19461.436495304995,1984.5142322102856,4632.441516551485,4632.441516551485,5.551359910934509,5.254100222374527,-2.403907170886799,7.658007393261326,3.34139244979413,3.34139244979413,0.9546835570840371,0.0,0.0,0.0002446890143270324,1.000335827343499,0.0002446068686521313,198.55110077502786,0.0,1.636816036499278e-05,46.38736647438954,0.09520185631050054,8.15935568732546e-05,0.00016309545745377778,0.0006568888832688604,0.09623751971744846,0.07254678359428689,0.023690736123161565,0.09623772005762257,0.07254678359444533,0.023690736123213308,0.37936810769564727,0.37936810769564727,0.12388574330558047,0.0,5.485338929126101,4.736656106073212,7.792750940963572,5.470268095636754,4.705117551613455,7.828769232239267,25043.868496628435,21287.288222134168,0.85,1.0699497896183066,0.6692448240676041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487842033451597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.09196871278,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.334130208019,1547.7354307976289,0.37936810769564727,0.12388574330558047,6.112874298809886,3.34139244979413
2012.0,-29.553131864614816,5.254353980204375,35.043157874278414,24.448273877520137,5.139178948687868,-26.083836258300877,-39.70080205528063,1.6698833423741644,0.48666021628480394,-4.9800769591396525,40.09023136890422,42948.24805506762,25719.549060418314,25719.549060418314,68667.79711548594,78170.29437989976,78170.29437989976,25719.549060418314,103889.84344031807,103889.84344031807,103889.84344031807,128934.03877519717,92215.27474692046,56994.16495859972,39134.56643146749,25044.195334879092,0.0,64178.76176634658,21287.56603464723,1547.7546211697356,0.0,0.886693431655956,2.812698810992816,0.0014959135982669303,354931.4812187883,1558427.4244674842,4.390783875006095,1558427.4244674842,4.390783875006095,0.85,0.09623972378081541,4.027634451161993,1.2690872298786418,1.0,0.0,4.027634451161573,1.283904065279202,1.2842181333821163,3.1370213398974873,19461.295329884888,1984.499837343526,4632.441516551485,4632.441516551485,5.552050461624531,5.254353980204375,-2.4034426419822212,7.657796622186596,3.341900074852923,3.341900074852923,0.9548285928151208,0.0,0.0,0.0002446068686521313,1.0003346254106777,0.00024452504435874177,198.55375661480915,0.0,1.631011417551304e-05,46.222863573403956,0.09521816642467605,8.15678109482794e-05,0.00016303905770385192,0.0006566617256930222,0.09623972378003494,0.07254645822596754,0.023693265554067398,0.0962396622067424,0.07254645822655587,0.023693265554259543,0.3793649034674985,0.3793649034674985,0.12389847963413599,0.0,5.481739973569233,4.728952689580808,7.801624763484369,5.466737175424441,4.69778955584394,7.8367553815937185,25044.195334879092,21287.56603464723,0.85,1.0699458080148452,0.6691972059452913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488035333539186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.9274658118,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.284373099528,1547.7546211697356,0.3793649034674985,0.12389847963413599,6.112874298809886,3.341900074852923
2013.0,-29.556346893967834,5.254582864707638,35.043297840337104,24.447449028398864,5.138801771092405,-26.08676796952719,-39.7035766049288,1.6692228466517347,0.4822838094926283,-4.980215153485398,40.09039264022661,42945.817812996414,25722.533859608327,25722.533859608327,68668.35167260474,78168.47022355851,78168.47022355851,25722.533859608327,103891.00408316684,103891.00408316684,103891.00408316684,128935.44332603196,92214.59543943696,56992.87599513638,39135.243827000646,25044.43924286512,0.0,64179.683069865765,21287.77335643535,1547.768031022557,0.0,0.8866921440247709,2.812739900761563,0.0014959135982669303,354929.5697225026,1558434.3911927908,4.390827150330794,1558434.3911927908,4.390827150330794,0.85,0.09624185142676431,4.027634451161993,1.2690858380449939,1.0,0.0,4.027634451163365,1.2839073198387552,1.2842212836775202,3.137013387903903,19461.151967479993,1984.4852184466656,4632.441516551485,4632.441516551485,5.55269478690729,5.254582864707638,-2.4029566557861552,7.657539520493794,3.3424001255022175,3.3424001255022175,0.954971464429205,0.0,0.0,0.00024452504435874177,1.0003334608258527,0.00024444353201668115,198.55640320540599,0.0,1.62465208348458e-05,46.04264004595299,0.0952344129455109,8.15422692657285e-05,0.00016298277509301326,0.000656435039910607,0.09624185142627907,0.07254609634552565,0.023695755080753417,0.09624176221900393,0.07254609634589142,0.02369575508087289,0.37936169718178303,0.37936169718178303,0.12391106887617397,0.0,5.477994583324062,4.721306116982305,7.8097226848288415,5.462498962978032,4.690460859379414,7.841843701273774,25044.43924286512,21287.77335643535,0.85,1.0699390895690872,0.6691497333548025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448822794171707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.74724228435,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.23474189095,1547.768031022557,0.37936169718178303,0.12391106887617397,6.112874298809886,3.3424001255022175
2014.0,-29.559550746708645,5.254787069582054,35.043433713405065,24.446606612205528,5.1384013576566385,-26.089691944322457,-39.70634231865404,1.6685425552702857,0.4779658587293625,-4.980380482942777,40.09055335056302,42943.39969714421,25725.49541507006,25725.49541507006,68668.89511221428,78166.6691572304,78166.6691572304,25725.49541507006,103892.16457230046,103892.16457230046,103892.16457230046,128936.87617897493,92213.92530261725,56991.58528071245,39135.933357672,25044.711606674467,0.0,64180.64496434647,21288.004865673298,1547.783788756759,0.0,0.8866907202578368,2.8127770676969965,0.0014959135982669303,354927.28290551866,1558441.3337076001,4.390875001070166,1558441.3337076001,4.390875001070166,0.85,0.09624396218854486,4.027634451161993,1.2690844544535502,1.0,0.0,4.027634451160759,1.283910666252592,1.2842245262496679,3.1370052115211653,19461.01054047025,1984.4707969051872,4632.441516551485,4632.441516551485,5.553334094592265,5.254787069582054,-2.4025047263092065,7.657291795891261,3.3428930956277094,3.3428930956277094,0.9551123130364884,0.0,0.0,0.00024444353201668115,1.0003323101229669,0.00024436232794143445,198.55904065704914,0.0,1.6184797456406214e-05,45.86771599145521,0.0952505977429673,8.151681628221284e-05,0.0001629267157344683,0.0006562092533068213,0.09624396218790815,0.07254574446124004,0.023698217726668115,0.09624385924179671,0.07254574446171998,0.02369821772682489,0.3793584875629327,0.3793584875629327,0.12392349929354157,0.0,5.47417779625232,4.713749009489277,7.8172515679836465,5.458346341672154,4.683210236671243,7.847042385376255,25044.711606674467,21288.004865673298,0.85,1.0699315214167933,0.6691020278933011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488419879480288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.57231822985,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.185229740757,1547.783788756759,0.3793584875629327,0.12392349929354157,6.112874298809886,3.3428930956277094
2015.0,-29.562743128362655,5.25496831270726,35.04356578216151,24.44583544218915,5.138081183860669,-26.092597568648394,-39.70908634420482,1.6679356241461734,0.4729336431914817,-4.980498432495731,40.09071428377433,42940.94146222728,25728.25082497536,25728.25082497536,68669.19228720263,78164.83154758274,78164.83154758274,25728.25082497536,103893.0823725581,103893.0823725581,103893.0823725581,128938.06645737856,92213.24648039935,56990.28222281083,39136.62695287613,25044.984084820466,0.0,64181.611037696595,21288.236472097396,1547.7985280765852,0.0,0.8866895369054735,2.8128290921683563,0.0014959135982669303,354925.6514486883,1558448.2858737868,4.3909147719042565,1558448.2858737868,4.3909147719042565,0.85,0.0962460167981865,4.027634451161993,1.2690829186560584,1.0,0.0,4.027634451160888,1.2839136693172417,1.2842274257839854,3.136997874088999,19460.86728047677,1984.4561884513846,4632.441516551485,4632.441516551485,5.553928901865159,5.25496831270726,-2.40203065755562,7.65699897026288,3.3433790022060044,3.3433790022060044,0.9552511434874298,0.0,0.0,0.00024436232794143445,1.0003311287808856,0.0002442814393262374,198.5616687266766,0.0,1.612380327842621e-05,45.694858491059875,0.09526672154624573,8.149157015421667e-05,0.00016287075778721779,0.0006559838751506588,0.096246016797799,0.07254537264104984,0.02370064415674916,0.0962464274311523,0.07254537264134192,0.02370064415684458,0.3793552756074092,0.3793552756074092,0.12393577352813694,0.0,5.470123025856935,4.706214718275021,7.823735092675918,5.4534320756872035,4.675856873437681,7.849437576420371,25044.984084820466,21288.236472097396,0.85,1.0699200468319545,0.6690536552129587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448861115481922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.39946072945,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.135834327717,1547.7985280765852,0.3793552756074092,0.12393577352813694,6.112874298809886,3.3433790022060044
2016.0,-29.56592486892314,5.255124428081736,35.04369384002171,24.444885353464656,5.13756160044359,-26.095513556870976,-39.711854432802625,1.6671502883908942,0.4691116749073103,-4.980755797855986,40.09086159099487,42938.62955990916,25731.26615506294,25731.26615506294,68669.8957149721,78163.0770705382,78163.0770705382,25731.26615506294,103894.34322560114,103894.34322560114,103894.34322560114,128939.59636387849,92212.56576278937,56989.04071322909,39137.25005506697,25045.253138277352,0.0,64182.503193344324,21288.46516753575,1547.8164058322711,0.0,0.8866876930490741,2.812849058591299,0.0014959135982669303,354922.0916381186,1558454.6494302938,4.390976741507842,1558454.6494302938,4.390976741507842,0.85,0.09624809070139505,4.027634451161993,1.2690817010076718,1.0,0.0,4.0276344511629185,1.2839175052318088,1.2842311587762385,3.136988501792264,19460.72362047597,1984.4415392081874,4632.441516551485,4632.441516551485,5.554579817818832,5.255124428081736,-2.401674227096967,7.656798655178703,3.3438583223314113,3.3438583223314113,0.955388092094689,0.0,0.0,0.0002442814393262374,1.0003300334556995,0.00024420084487751775,198.5642880969356,0.0,1.6061378414518905e-05,45.517946426746576,0.09528278292466025,8.146610995978835e-05,0.00016281532936644904,0.0006557606297335971,0.09624809070020313,0.0725450415164071,0.023703049183796027,0.09624802217118666,0.0725450415173055,0.02370304918408955,0.37935205812866307,0.37935205812866307,0.12394786441735654,0.0,5.466219191992764,4.698819542985291,7.830407942259683,5.449867472763287,4.668754347950767,7.856592033099275,25045.253138277352,21288.46516753575,0.85,1.069916134434799,0.6690083344141345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448880175010247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.222548665144,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.086561923692,1547.8164058322711,0.37935205812866307,0.12394786441735654,6.112874298809886,3.3438583223314113
2017.0,-29.569096539630056,5.255259189233133,35.04381794821,24.444123089220398,5.137249106659257,-26.098399769551257,-39.7145802975632,1.6665523365805703,0.46370830620168135,-4.980866401453737,40.09100265993541,42936.18607223507,25733.828661832318,25733.828661832318,68670.01473406739,78161.24462627078,78161.24462627078,25733.828661832318,103895.0732881031,103895.0732881031,103895.0732881031,128940.51256022933,92211.8868610705,56987.74756983819,39137.932545813674,25045.43927212623,0.0,64183.3718179399,21288.623381307294,1547.826191740131,0.0,0.8866866190161153,2.812906796035137,0.0014959135982669303,354920.56180659577,1558460.7435164007,4.391012838432396,1558460.7435164007,4.391012838432396,0.85,0.09625004828780825,4.027634451161993,1.269080243236385,1.0,0.0,4.027634451161375,1.2839204651182454,1.2842340159035088,3.1369812699348625,19460.580343704445,1984.4269290435006,4632.441516551485,4632.441516551485,5.555132983306237,5.255259189233133,-2.4012211443691274,7.656480333602261,3.34433036432389,3.34433036432389,0.9555229612353972,0.0,0.0,0.00024420084487751775,1.0003289973110916,0.00024412052987960508,198.56689923751244,0.0,1.6003179334581296e-05,45.353010234203396,0.09529878610399482,8.144104531560909e-05,0.00016275979956190866,0.000655536975979764,0.09625004828747212,0.0725446415246136,0.02370540676285852,0.09625048973252706,0.07254464152486695,0.023705406762941306,0.3793488396481774,0.3793488396481774,0.12395982443833543,0.0,5.46198111455908,4.691407064362011,7.835764936277769,5.44457470765542,4.66155033468516,7.856975260506488,25045.43927212623,21288.623381307294,0.85,1.0699035091028581,0.6689612099848262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488991714833845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.0576124726,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.037396283518,1547.826191740131,0.3793488396481774,0.12395982443833543,6.112874298809886,3.34433036432389
2018.0,-29.572256772189323,5.255370966151163,35.04393854539697,24.44325011400508,5.136804624419511,-26.10128888702497,-39.71731779221443,1.6658367392549913,0.4592545871568632,-4.981088013181501,40.0911486073561,42933.84081785745,25736.586769836456,25736.586769836456,68670.4275876939,78159.49832595456,78159.49832595456,25736.586769836456,103896.08509579102,103896.08509579102,103896.08509579102,128941.80727859263,92211.23604479722,56986.494207561394,39138.60204137314,25045.72218280162,0.0,64184.32422417476,21288.863855381376,1547.8441917902373,0.0,0.8866849620938756,2.812939190020579,0.0014959135982669303,354917.49656376895,1558467.0483686198,4.3910685256639805,1558467.0483686198,4.3910685256639805,0.85,0.0962520393198997,4.027634451161993,1.2690789788821712,1.0,0.0,4.0276344511645314,1.2839239740738704,1.2842374225923485,3.1369726965860547,19460.442994141322,1984.4129232858645,4632.441516551485,4632.441516551485,5.555728373014728,5.255370966151163,-2.400863473738445,7.656234439889608,3.3447962246513647,3.3447962246513647,0.9556560641861042,0.0,0.0,0.00024412052987960508,1.0003278191248266,0.00024404052872705555,198.56950102132387,0.0,1.5947900097785732e-05,45.19634887712476,0.09531473400409261,8.141588090765739e-05,0.0001627046489719477,0.0006553148495636353,0.09625203931896148,0.0725442923634188,0.02370774695554267,0.09625253764113613,0.07254429236412592,0.023707746955773774,0.3793456143864477,0.3793456143864477,0.12397160438471715,0.0,5.457786234625075,4.6841243905161605,7.840898499650393,5.44034260033834,4.65457685804023,7.8609953845503355,25045.72218280162,21288.863855381376,0.85,1.0698940655330524,0.6689147441656259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489181083072928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.90095111552,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.98832631806,1547.8441917902373,0.3793456143864477,0.12397160438471715,6.112874298809886,3.3447962246513647
2019.0,-29.575404895021254,5.255459584646683,35.04405503359267,24.442306032311194,5.136276996214054,-26.104175418502177,-39.72005479792131,1.6650475196949475,0.45521271961376897,-4.9813521681631325,40.091270114463576,42931.54623599473,25739.365780537522,25739.365780537522,68670.91201653225,78157.8006129917,78157.8006129917,25739.365780537522,103897.16639352923,103897.16639352923,103897.16639352923,128943.05884028446,92210.59526819782,56985.25277869568,39139.26943278016,25045.892446755224,0.0,64185.161879535386,21289.00857974194,1547.8568135282965,0.0,0.886683177048048,2.8129612454921156,0.0014959135982669303,354913.84290718404,1558472.297426797,4.391128519138555,1558472.297426797,4.391128519138555,0.8500000000000001,0.0962539850200211,4.027634451161993,1.2690777359576897,1.0,0.0,4.027634451160866,1.2839278263609957,1.2842411730988919,3.1369632844374253,19460.30776337098,1984.3991335849635,4632.441516551485,4632.441516551485,5.556328274965164,5.255459584646683,-2.4005506016253935,7.656010186272077,3.345255376003692,3.345255376003692,0.9557872502867691,0.0,0.0,0.00024404052872705555,1.0003265711695761,0.00024396085814428056,198.57209289480184,0.0,1.588578894289124e-05,45.02032586415377,0.0953306197930355,8.139072818022348e-05,0.00016264980054683207,0.0006550939401570476,0.09625398501884863,0.0725439311081536,0.023710053910695028,0.09625388344248688,0.07254393110903724,0.023710053910983856,0.37934238663289355,0.37934238663289355,0.12398323028795798,0.0,5.4536906783337145,4.676980482312047,7.846010583375346,5.43656488777691,4.647907509722586,7.8659373392357,25045.892446755224,21289.00857974194,0.85,1.0698876501303503,0.6688702650087558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489369773076413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.72492810255,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.939379774467,1547.8568135282965,0.37934238663289355,0.12398323028795798,6.112874298809886,3.345255376003692
2020.0,-29.57854228584022,5.255527234772207,35.0441675883062,24.441454850044124,5.135858318572223,-26.10704139305686,-39.72276976620776,1.6643574257886808,0.4501697590013123,-4.981543990809503,40.09138851604424,42929.20694097607,25741.881984937194,25741.881984937194,68671.08892591327,78156.03817687558,78156.03817687558,25741.881984937194,103897.92016181277,103897.92016181277,103897.92016181277,128943.95091353264,92209.92955151736,56984.00682187284,39139.914144049464,25046.03075171987,0.0,64185.94489576934,21289.12613896189,1547.8659921770145,0.0,0.8866817715280377,2.8130048176004627,0.0014959135982669303,354911.1897329607,1558477.412340319,4.391175757273067,1558477.412340319,4.391175757273067,0.85,0.09625586291375715,4.027634451161993,1.269076417754404,1.0,0.0,4.027634451160928,1.283931214873441,1.284244460141441,3.1369550054587645,19460.167269196234,1984.3848071661816,4632.441516551485,4632.441516551485,5.556871445211498,5.255527234772207,-2.4001961595931345,7.655723394365341,3.3457077275267597,3.3457077275267597,0.9559164935790742,0.0,0.0,0.00024396085814428056,1.000325466065333,0.00024388148299760176,198.57467599158747,0.0,1.5820354363777956e-05,44.83488426694673,0.09534644014739928,8.136578507068429e-05,0.00016259507307359627,0.000654873517900418,0.09625586291305921,0.07254353626785091,0.0237123266452083,0.09625579259856078,0.07254353626837691,0.023712326645380238,0.37933916044921284,0.37933916044921284,0.12399473507596305,0.0,5.449416036909724,4.66986545552129,7.8502999311708095,5.431713749810797,4.6410448236821935,7.867078520397854,25046.03075171987,21289.12613896189,0.85,1.0698773545739226,0.6688256597404341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489557744693755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.53948650534,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.890570487994,1547.8659921770145,0.37933916044921284,0.12399473507596305,6.112874298809886,3.3457077275267597
2021.0,-29.58166888339232,5.2555735663021546,35.04427656260838,24.440558754745894,5.135390036707656,-26.10990261351473,-39.7254838963039,1.6636237668301146,0.4453425549436929,-4.981784046007574,40.09150933506814,42926.91131602195,25744.44021640628,25744.44021640628,68671.35153242823,78154.29481065013,78154.29481065013,25744.44021640628,103898.7350270564,103898.7350270564,103898.7350270564,128944.95761596989,92209.25846334451,56982.78007887009,39140.53153830491,25046.222588913486,0.0,64186.754127218395,21289.289200576462,1547.8794358088019,0.0,0.8866801116472562,2.8130399520411284,0.0014959135982669303,354907.86945733207,1558482.6316997588,4.391231544351888,1558482.6316997588,4.391231544351888,0.85,0.0962577435866871,4.027634451161993,1.269075174829923,1.0,0.0,4.027634451161494,1.2839348063300646,1.284247950556466,3.136946230684705,19460.025641411034,1984.370365151304,4632.441516551485,4632.441516551485,5.557423687794583,5.2555735663021546,-2.3998897446999714,7.655463311002126,3.3461539012890373,3.3461539012890373,0.9560439717968678,0.0,0.0,0.00024388148299760176,1.000324354521339,0.00024380240458536117,198.57725026064634,0.0,1.5761894033527654e-05,44.66920769101737,0.09536220204143281,8.134085672487998e-05,0.00016254062627272178,0.0006546542260894604,0.09625774358568702,0.07254316409447308,0.02371457949121394,0.09625765065560031,0.07254316409522676,0.023714579491460323,0.37933593251096454,0.37933593251096454,0.12400609646718895,0.0,5.445096964652464,4.662818902185563,7.854196330414993,5.427126600951283,4.634180959584171,7.869307541160936,25046.222588913486,21289.289200576462,0.85,1.069867957434354,0.6687814627756475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448974508013671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.37380992941,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.841871262088,1547.8794358088019,0.37933593251096454,0.12400609646718895,6.112874298809886,3.3461539012890373
2022.0,-29.58478538735681,5.255599411768554,35.04438193557305,24.43968675741928,5.134934670508924,-26.112753456125706,-39.728185104299314,1.6629027392772444,0.4404740262253881,-4.982015286419254,40.091622383804456,42924.605827107924,25746.898544032098,25746.898544032098,68671.50437114002,78152.5966328537,78152.5966328537,25746.898544032098,103899.4951768858,103899.4951768858,103899.4951768858,128945.87536688162,92208.63372179116,56981.54483542289,39141.20987374253,25046.380189995816,0.0,64187.590063738346,21289.423161496445,1547.890791209043,0.0,0.886678524773247,2.8130766565549012,0.0014959135982669303,354904.67112471483,1558487.5153961757,4.391284877872225,1558487.5153961757,4.391284877872225,0.8500000000000001,0.09625958068144702,4.027634451161993,1.2690739099262283,1.0,0.0,4.0276344511616085,1.2839383381790672,1.2842513817297747,3.1369376015939716,19459.893794708758,1984.3569205293102,4632.441516551485,4632.441516551485,5.557954364246091,5.255599411768554,-2.3995886343447634,7.655188046113317,3.3465937566918584,3.3465937566918584,0.9561696447691024,0.0,0.0,0.00024380240458536117,1.0003233154925004,0.00024372360496798697,198.57981627747344,0.0,1.570317365771458e-05,44.50279414596312,0.09537790521509053,8.131605407390665e-05,0.0001624863505114545,0.0006544356231635173,0.09625958068051879,0.0725427785307713,0.02371680214974748,0.09625944051548975,0.07254277853147086,0.023716802149976162,0.3793327025797672,0.3793327025797672,0.12401732216167793,0.0,5.440710512257567,4.655865788836991,7.8575282628223135,5.422489312644643,4.627618259982285,7.870398865010657,25046.380189995816,21289.423161496445,0.85,1.069856405310577,0.6687368350250219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489931775700482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.20739638436,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.7932836816,1547.890791209043,0.3793327025797672,0.12401732216167793,6.112874298809886,3.3465937566918584
2023.0,-29.587891038920624,5.255605771528235,35.04448397920194,24.438834702037298,5.134517880652445,-26.11559067226843,-39.730869059544034,1.6622175140005275,0.4349805560772779,-4.98222835349955,40.09173615286319,42922.27612742297,25749.236828838177,25749.236828838177,68671.51295626114,78150.82320356341,78150.82320356341,25749.236828838177,103900.06003240158,103900.06003240158,103900.06003240158,128946.6113554999,92207.94496609898,56980.29640174266,39141.83173817369,25046.551323098323,0.0,64188.38306127202,21289.568624633575,1547.9025620434293,0.0,0.886677027810873,2.8131236524556065,0.0014959135982669303,354901.72417111916,1558492.4302221402,4.391335189655766,1558492.4302221402,4.391335189655766,0.85,0.09626138194877108,4.027634451161993,1.2690725593036043,1.0,0.0,4.027634451162569,1.2839417022005917,1.2842546453921164,3.136929382587147,19459.74843833507,1984.3420983042192,4632.441516551485,4632.441516551485,5.558459127187559,5.255605771528235,-2.399285352428597,7.654891123956832,3.347027509351392,3.347027509351392,0.9562935741003977,0.0,0.0,0.00024372360496798697,1.0003221976478007,0.00024364510308887358,198.58237341670736,0.0,1.564801354090272e-05,44.346470374918304,0.09539355322863143,8.129141676314695e-05,0.00016243218820484,0.0006542174771914424,0.09626138194795793,0.07254238613269844,0.023718995815259495,0.09626161814160812,0.07254238613331122,0.023718995815459856,0.37932947202520095,0.37932947202520095,0.12402840765205544,0.0,5.4361379118809054,4.648909537469365,7.860108447822483,5.4172089095768,4.620683858432983,7.870007830295776,25046.551323098323,21289.568624633575,0.85,1.0698433218158756,0.6686922785771195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490117873118644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.051072613314,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.744794089396,1547.9025620434293,0.37932947202520095,0.12402840765205544,6.112874298809886,3.347027509351392
2024.0,-29.590987241818762,5.255591463743644,35.044582552913134,24.437891772855096,5.133976929084041,-26.118431800154315,-39.73356862608341,1.6614214874195492,0.43054426699990245,-4.982528103873051,40.091839168441425,42920.05228816204,25751.71693415095,25751.71693415095,68671.76922231299,78149.18451073799,78149.18451073799,25751.71693415095,103900.90144488894,103900.90144488894,103900.90144488894,128947.6124980524,92207.33686656896,56979.10015698505,39142.48523287102,25046.71105316347,0.0,64189.196286034494,21289.70439518895,1547.9157833115373,0.0,0.8866751283867317,2.8131467277676627,0.0014959135982669303,354897.57832412544,1558496.8805076047,4.391399028043637,1558496.8805076047,4.391399028043637,0.85,0.09626318327077675,4.027634451161993,1.269071468585171,1.0,0.0,4.027634451160689,1.2839455832987412,1.2842584266388422,3.1369199003076953,19459.620103798563,1984.3290118234631,4632.441516551485,4632.441516551485,5.558994504764137,5.255591463743644,-2.399058313981551,7.654649777725195,3.3474554268985104,3.3474554268985104,0.9564158362567172,0.0,0.0,0.00024364510308887358,1.000321225379047,0.00024356686323090892,198.58492283359647,0.0,1.5589089472008533e-05,44.17947956367218,0.09540914231810343,8.12666431096383e-05,0.00016237845997923528,0.0006540010795389969,0.09626318326940186,0.07254201593016267,0.02372116733923919,0.09626302375342417,0.07254201593119876,0.02372116733957799,0.37932623614615757,0.37932623614615757,0.12403933759442268,0.0,5.4316852303486485,4.6421135475977735,7.862685354338737,5.413072370872953,4.614365002770114,7.872400068446495,25046.71105316347,21289.70439518895,0.85,1.0698337601284744,0.6686491617203824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490303327034102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.88408180207,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.69641802349,1547.9157833115373,0.37932623614615757,0.12403933759442268,6.112874298809886,3.3474554268985104
