time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2025.0,-29.594071716324788,5.255559001579428,35.044677729195065,24.43705410640689,5.133566707093545,-26.121249296596392,-39.73623438561333,1.6607442873655294,0.4248610411220284,-4.982736373014869,40.09193735574214,42917.73921383888,25753.89545970596,25753.89545970596,68671.63467354485,78147.44271476475,78147.44271476475,25753.89545970596,103901.33817447071,103901.33817447071,103901.33817447071,128948.15628417692,92206.67385822884,56977.862214928,39143.12404811204,25046.81810970621,0.0,64189.94215781825,21289.79539325028,1547.9239178997086,0.0,0.8866737122547939,2.8131967704980223,0.0014959135982669303,354894.6977762959,1558501.122219833,4.391446623421288,1558501.122219833,4.391446623421288,0.85,0.0962649029596516,4.027634451161993,1.2690701234573498,1.0,0.0,4.02763445116276,1.2839489087066172,1.2842616523957695,3.1369117757335228,19459.48018119736,1984.3147436889622,4632.441516551485,4632.441516551485,5.559464780653693,5.255559001579428,-2.398774089355804,7.654333090935232,3.347877120336039,3.347877120336039,0.9565363200960111,0.0,0.0,0.00024356686323090892,1.0003200164729489,0.0002434889427582454,198.58746265042646,0.0,1.553725615642389e-05,44.032583947305305,0.09542467957425986,8.124218654833537e-05,0.00016232467668257357,0.0006537844600804652,0.0962649029589071,0.07254160195365879,0.023723301005248325,0.0962650883063735,0.07254160195421981,0.023723301005431786,0.3793230010925623,0.3793230010925623,0.12405014461961032,0.0,5.426992737895944,4.635307817710327,7.86431090755832,5.407597414136887,4.60769328122484,7.8704010735825705,25046.81810970621,21289.79539325028,0.85,1.0698192328123282,0.668605357336524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449048822122672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.7371861857,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.648127724133,1547.9239178997086,0.3793230010925623,0.12405014461961032,6.112874298809886,3.347877120336039
2026.0,-29.59714538486659,5.2555067341761355,35.04476963699743,24.43609668351712,5.133015133143561,-26.124071202697362,-39.73891198458148,1.659940950975167,0.4201693661406125,-4.983052278101726,40.092032504319974,42915.52245610716,25756.27208839508,25756.27208839508,68671.79454450223,78145.7884586448,78145.7884586448,25756.27208839508,103902.06054703989,103902.06054703989,103902.06054703989,128949.03030372241,92206.03679944576,56976.65926883038,39143.75281179487,25046.969756682523,0.0,64190.72256847739,21289.924293180145,1547.937190510554,0.0,0.8866717590168695,2.81322130758028,0.0014959135982669303,354890.32856244734,1558505.2326669127,4.391512270790649,1558505.2326669127,4.391512270790649,0.85,0.09626664698112639,4.027634451161993,1.2690689739445227,1.0,0.0,4.027634451162019,1.2839528227992476,1.2842654673903735,3.136902212949715,19459.34573504238,1984.3010339965617,4632.441516551485,4632.441516551485,5.559977820846565,5.2555067341761355,-2.398581194444194,7.65408792862033,3.348293313356073,3.348293313356073,0.9566552323874494,0.0,0.0,0.0002434889427582454,1.0003189031979163,0.00024341131811049096,198.5899936261221,0.0,1.5474028954771057e-05,43.853398057821174,0.09544015360321463,8.121762821724571e-05,0.00016227131454099968,0.0006535695368806744,0.0962666469796456,0.0725412283322815,0.023725418647364105,0.09626654130743442,0.07254122833339735,0.02372541864772903,0.3793197615777713,0.3793197615777713,0.12406079731355867,0.0,5.422404285966252,4.62862592756187,7.865981110659163,5.403221644242365,4.601303293148533,7.872036860468427,25046.969756682523,21289.924293180145,0.85,1.069808716847587,0.6685626947153576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449067241951346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.558000296216,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.599969176803,1547.937190510554,0.3793197615777713,0.12406079731355867,6.112874298809886,3.348293313356073
2027.0,-29.60021013869102,5.255436394020542,35.044858096133126,24.43520181057977,5.132532274963702,-26.12687821115393,-39.74157599788157,1.6592003474263217,0.41485395512142986,-4.983313548131852,40.09211586753304,42913.28796717098,25758.440818671213,25758.440818671213,68671.72878584219,78144.10932001991,78144.10932001991,25758.440818671213,103902.55013869112,103902.55013869112,103902.55013869112,128949.59173717414,92205.39908659596,56975.46336922163,39144.37301930482,25047.04159848301,0.0,64191.41461778783,21289.985358710557,1547.944686471031,0.0,0.88667012665074,2.8132603706780217,0.0014959135982669303,354886.71502595826,1558508.833989437,4.391567133966792,1558508.833989437,4.391567133966792,0.85,0.09626831901226374,4.027634451161993,1.2690677969576791,1.0,0.0,4.027634451161987,1.283956443205506,1.2842689890063512,3.136893367742805,19459.21115085186,1984.2873102284534,4632.441516551485,4632.441516551485,5.56044598224016,5.255436394020542,-2.398358438084678,7.65379483210522,3.3487034776920455,3.3487034776920455,0.9567724221977273,0.0,0.0,0.00024341131811049096,1.0003179861014135,0.00024333394129915566,198.59251731746707,0.0,1.5415478302784133e-05,43.687465510090234,0.09545556908151742,8.119320130125336e-05,0.0001622181168092376,0.0006533552758635058,0.0962683190112199,0.07254081767113493,0.023727501340084965,0.09626816697181761,0.0725408176719215,0.023727501340342246,0.37931652146981465,0.37931652146981465,0.12407133033497715,0.0,5.417701439447285,4.621988213817417,7.867047018215942,5.398167503253262,4.594945560990311,7.870793634697577,25047.04159848301,21289.985358710557,0.85,1.0697961587968003,0.6685206771448755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490855976931074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.392067748486,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.551924293137,1547.944686471031,0.37931652146981465,0.12407133033497715,6.112874298809886,3.3487034776920455
2028.0,-29.60326355673911,5.255348145181267,35.0449434156722,24.43429286303001,5.132037585424089,-26.129676199643967,-39.74422722877932,1.6584502283286306,0.40946639777632754,-4.9835940356294515,40.09220133610041,42911.049893609044,25760.58986071299,25760.58986071299,68671.63975432204,78142.42103957682,78142.42103957682,25760.58986071299,103903.01090028981,103903.01090028981,103903.01090028981,128950.16149130123,92204.74286284838,56974.25381892431,39144.98782658229,25047.150591011425,0.0,64192.13841759371,21290.07800235971,1547.9548237604952,0.0,0.8866683887793662,2.8132981409657636,0.0014959135982669303,354882.8357313813,1558512.5262705963,4.3916255432828795,1558512.5262705963,4.3916255432828795,0.85,0.09626997949665109,4.027634451161993,1.2690665968926624,1.0,0.0,4.02763445116001,1.2839601075784264,1.2842725549173568,3.136884415169401,19459.072660084585,1984.2731881003795,4632.441516551485,4632.441516551485,5.560909893556492,5.255348145181267,-2.398160470853324,7.653508616034591,3.349108102968735,3.349108102968735,0.9568880294196386,0.0,0.0,0.00024333394129915566,1.0003168176884212,0.0002432568732188899,198.59503173027105,0.0,1.5366455745076086e-05,43.54853558154563,0.09547093553726249,8.116889833245902e-05,0.00016216504296669664,0.0006531415138268322,0.09626997949547424,0.07254041711181466,0.023729562383659572,0.09626990121662644,0.07254041711270143,0.023729562383949663,0.3793132791127672,0.3793132791127672,0.12408173207124416,0.0,5.412924683520373,4.615394891240044,7.867674184333737,5.393060433405765,4.588493511719776,7.869627768357418,25047.150591011425,21290.07800235971,0.85,1.0697827093340855,0.6684782739976151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44910390063811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.25313781994,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.503955545359,1547.9548237604952,0.3793132791127672,0.12408173207124416,6.112874298809886,3.349108102968735
2029.0,-29.606308053901248,5.25524286142106,35.0450257352962,24.43341597625988,5.131571764596703,-26.132463270486816,-39.74686920465899,1.6577269811827697,0.4038758453409059,-4.983858984160814,40.09228459416093,42908.81220031812,25762.634051224824,25762.634051224824,68671.44625154295,78140.74577442955,78140.74577442955,25762.634051224824,103903.37982565438,103903.37982565438,103903.37982565438,128950.63437770824,92204.1077457324,56973.053440503456,39145.61589469882,25047.25455205386,0.0,64192.870446752684,21290.16636924578,1547.9643778645604,0.0,0.8866667380225062,2.8133403804079755,0.0014959135982669303,354879.171379718,1558516.1230632057,4.391681024851147,1558516.1230632057,4.391681024851147,0.85,0.09627160215470068,4.027634451161993,1.269065321548842,1.0,0.0,4.027634451162247,1.2839636457824568,1.2842759950246323,3.136875770892659,19458.9386237029,1984.259520193226,4632.441516551485,4632.441516551485,5.561351170689626,5.25524286142106,-2.3979610716856046,7.653203933106664,3.3495072085589213,3.3495072085589213,0.9570020595882632,0.0,0.0,0.0002432568732188899,1.0003158998028525,0.00024318005268818805,198.59753885258328,0.0,1.5305337845768817e-05,43.37532745490883,0.09548624087510826,8.114468689088518e-05,0.00016211218632800474,0.0006529286266078641,0.09627160215363195,0.0725400067419117,0.02373159541172025,0.09627176159304654,0.07254000674271698,0.023731595411983702,0.37931003322436874,0.37931003322436874,0.12409200287301439,0.0,5.408031792996326,4.608846974779851,7.86768650448613,5.38773482950171,4.582156602145858,7.8672114410400695,25047.25455205386,21290.16636924578,0.85,1.0697674955742196,0.668435792038783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491221363232591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.079929693304,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.456111732505,1547.9643778645604,0.37931003322436874,0.12409200287301439,6.112874298809886,3.3495072085589213
2030.0,-29.609340931122016,5.255119642660881,35.04510494327173,24.4324495428242,5.1310063148844725,-26.135249845773167,-39.749514777772106,1.656915229535797,0.3988538566096622,-4.984193508542208,40.092358597896855,42906.64009684714,25764.78625122156,25764.78625122156,68671.42634806871,78139.1112827758,78139.1112827758,25764.78625122156,103903.89753399737,103903.89753399737,103903.89753399737,128951.24491547172,92203.4683727911,56971.87284572942,39146.21725229076,25047.347381474345,0.0,64193.5646337651,21290.245274253193,1547.9749832013754,0.0,0.8866647664560312,2.8133670781621545,0.0014959135982669303,354874.5448066616,1558519.3200693263,4.391747288942406,1558519.3200693263,4.391747288942406,0.85,0.09627322061662064,4.027634451161993,1.2690642610518266,1.0,0.0,4.027634451160638,1.2839675970096396,1.284279848572821,3.1368661176048005,19458.80368916336,1984.24576069946,4632.441516551485,4632.441516551485,5.561815763710184,5.255119642660881,-2.397823838126798,7.652943480787679,3.349901028199895,3.349901028199895,0.9571145794856842,0.0,0.0,0.00024318005268818805,1.0003147017384713,0.00024310354757913638,198.6000364611922,0.0,1.5256368330735925e-05,43.23654784930561,0.095501497243439,8.112044917349947e-05,0.00016205960351468857,0.0006527168422574129,0.09627322061507085,0.07253961339829576,0.023733607216775088,0.09627312069109473,0.07253961339946348,0.023733607217157154,0.3793067828699789,0.3793067828699789,0.12410213204464271,0.0,5.403206130336855,4.602394665536849,7.867680116162944,5.383047365151867,4.575955270520296,7.866992522519752,25047.347381474345,21290.245274253193,0.85,1.0697556170910676,0.6683947268178145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491403191664796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.9411500877,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.408344854131,1547.9749832013754,0.3793067828699789,0.12410213204464271,6.112874298809886,3.349901028199895
2031.0,-29.612363059899184,5.254979973864212,35.04518097273753,24.43154171286153,5.130501219462852,-26.13802070945648,-39.75214281873775,1.6561588690202182,0.39335188413991773,-4.984482866126737,40.09242443090141,42904.44198868962,25766.760255600228,25766.760255600228,68671.20224428985,78137.4697154764,78137.4697154764,25766.760255600228,103904.22997107662,103904.22997107662,103904.22997107662,128951.61564897052,92202.84202476249,56970.686601321264,39146.83935937914,25047.385677893897,0.0,64194.225037273034,21290.27782620981,1547.981477727305,0.0,0.8866630544673945,2.813405320786456,0.0014959135982669303,354870.54294220306,1558522.1640990775,4.39180482881869,1558522.1640990775,4.39180482881869,0.85,0.09627477878913941,4.027634451161993,1.2690630692290146,1.0,0.0,4.0276344511597895,1.2839712888063672,1.2842834430318892,3.136857098188113,19458.671503427344,1984.2322815056461,4632.441516551485,4632.441516551485,5.562241889840782,5.254979973864212,-2.3976629514764976,7.652642925340709,3.3502892619762754,3.3502892619762754,0.957225503421793,0.0,0.0,0.00024310354757913638,1.0003135940331596,0.00024302733565677976,198.60252527317996,0.0,1.519391744713026e-05,43.059562045167155,0.09551669116088612,8.109637870509552e-05,0.00016200716887404087,0.000652505654692306,0.09627477878795457,0.07253919100752663,0.023735587780427926,0.09627464737956673,0.07253919100841937,0.023735587780720043,0.37930353037768944,0.37930353037768944,0.12411214678539008,0.0,5.398285434291154,4.595994091697889,7.867125594016954,5.377834750266629,4.569846987869312,7.864334868142407,25047.385677893897,21290.27782620981,0.85,1.0697411208627778,0.6683536091257127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491584330436527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.76416428356,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.36070927868,1547.981477727305,0.37930353037768944,0.12411214678539008,6.112874298809886,3.3502892619762754
2032.0,-29.615376576620495,5.25482400547357,35.04525409482744,24.43062497712674,5.129984725946476,-26.140784960862543,-39.75476600518448,1.6553931101886223,0.3878659986998514,-4.984789866344672,40.09249180451732,42902.261247064445,25768.716206877052,25768.716206877052,68670.9774539415,78135.83846637962,78135.83846637962,25768.716206877052,103904.55467325667,103904.55467325667,103904.55467325667,128952.01054925038,92202.21790646593,56969.510254105604,39147.452947067024,25047.455875993703,0.0,64194.90882306073,21290.337494594645,1547.9902741814321,0.0,0.8866612470310441,2.8134413001144236,0.0014959135982669303,354866.2971158515,1558525.0746883273,4.391865576852803,1558525.0746883273,4.391865576852803,0.8499999999999999,0.09627632476307742,4.027634451161993,1.2690619405964392,1.0,0.0,4.027634451162037,1.283975023930234,1.284287081204526,3.1368479729718155,19458.53978825843,1984.2188502963224,4632.441516551485,4632.441516551485,5.562664118868356,5.25482400547357,-2.397524875293144,7.652348880766715,3.3506723279603823,3.3506723279603823,0.9573349508458235,0.0,0.0,0.00024302733565677976,1.0003127079736833,0.00024295136282840609,198.60500704740247,0.0,1.5135880235948334e-05,42.89508458867758,0.09553182704112208,8.107235928393434e-05,0.00016195497637284544,0.0006522954423763989,0.09627632476176275,0.07253877726411267,0.023737547497650068,0.09627622942522397,0.0725387772651032,0.023737547497974215,0.37930027501215535,0.37930027501215535,0.12412203672372189,0.0,5.393319425964535,4.589661989388048,7.866175100301973,5.372655865044521,4.5637554581522295,7.861765602967466,25047.455875993703,21290.337494594645,0.85,1.0697262246016748,0.6683125193824198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491764831550493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.599686827074,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.313187934475,1547.9902741814321,0.37930027501215535,0.12412203672372189,6.112874298809886,3.3506723279603823
2033.0,-29.6183803281541,5.254652671249882,35.045324465283095,24.42973384112122,5.129504823382298,-26.143536762908173,-39.75737214842809,1.654661258136127,0.3819179760916427,-4.985076193273922,40.092557899840685,42900.05233846345,25770.5601068427,25770.5601068427,68670.61244530615,78134.16264308477,78134.16264308477,25770.5601068427,103904.72274992746,103904.72274992746,103904.72274992746,128952.24628325335,92201.56008639435,56968.31628194689,39148.04867160829,25047.523533325893,0.0,64195.572204934186,21290.39500332701,1547.9984999354317,0.0,0.8866595494822007,2.8134857378342804,0.0014959135982669303,354862.33723790885,1558527.9300584036,4.391922631714863,1558527.9300584036,4.391922631714863,0.85,0.09627783305009899,4.027634451161993,1.269060715255328,1.0,0.0,4.02763445116185,1.2839786001578024,1.2842905607486963,3.136839236002058,19458.400960599756,1984.2046938148865,4632.441516551485,4632.441516551485,5.563062159503958,5.254652671249882,-2.397380720376932,7.652033391626814,3.3510502441189787,3.3510502441189787,0.9574429268911367,0.0,0.0,0.00024295136282840609,1.0003117021674897,0.00024287565795938964,198.60748083370677,0.0,1.5088584114564367e-05,42.761047380675414,0.09554691562523664,8.104850243282692e-05,0.00016190286039557917,0.0006520855382709053,0.0962778330489325,0.07253835290442631,0.023739480144506185,0.09627807736300416,0.07253835290530518,0.023739480144793806,0.37929701723491577,0.37929701723491577,0.12413180242816466,0.0,5.388205942848629,4.583332165365732,7.8646151861644285,5.366994169365569,4.557473843856087,7.857808992220612,25047.523533325893,21290.39500332701,0.85,1.06970948441874,0.6682712041495921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449194482256463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.46564961907,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.265738380827,1547.9984999354317,0.37929701723491577,0.12413180242816466,6.112874298809886,3.3510502441189787
2034.0,-29.62137280462956,5.254464778229713,35.045391934709215,24.42875081850218,5.128906792643192,-26.146290229362734,-39.75998981678856,1.653824217376696,0.3769124130084265,-4.9854440258011135,40.0926141403925,42897.94017636816,25772.547162420215,25772.547162420215,68670.48733878837,78132.59311608605,78132.59311608605,25772.547162420215,103905.14027850627,103905.14027850627,103905.14027850627,128952.72077016646,92200.9561857657,56967.166246564455,39148.65548800138,25047.580491660196,0.0,64196.23597966158,21290.443417911167,1548.0080826825051,0.0,0.8866574725245218,2.8135083499609217,0.0014959135982669303,354857.2501951208,1558530.3596976898,4.391992438764378,1558530.3596976898,4.391992438764378,0.85,0.09627934337194587,4.027634451161993,1.2690596591541543,1.0,0.0,4.027634451160352,1.2839826673309034,1.2842945317011738,3.1368292996777702,19458.273512207757,1984.1916976957227,4632.441516551485,4632.441516551485,5.563491102982342,5.254464778229713,-2.397306874364361,7.651771652594074,3.351423264970622,3.351423264970622,0.9575495042773206,0.0,0.0,0.00024287565795938964,1.000310539577204,0.00024280025886965525,198.6099453880511,0.0,1.5035553322201186e-05,42.61075811511816,0.09556195117855884,8.10245466126829e-05,0.00016185111134670675,0.0006518771120188519,0.0962793433701861,0.07253794952380421,0.023741393846381874,0.09627922163042059,0.07253794952513005,0.02374139384681581,0.37929375344512634,0.37929375344512634,0.12414143114032805,0.0,5.38321829982624,4.577136571678693,7.863157202739046,5.362356438809513,4.551661219309096,7.8565974321809335,25047.580491660196,21290.443417911167,0.85,1.0696964750479188,0.6682313927246285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449212423456603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.31536035351,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.218384005882,1548.0080826825051,0.37929375344512634,0.12414143114032805,6.112874298809886,3.351423264970622
2035.0,-29.624354645797958,5.254262119154365,35.045456434416586,24.427833209652476,5.128392408486298,-26.149025756992394,-39.76258579697458,1.6530635196804502,0.3710446600630348,-4.985749841871721,40.092662578205044,42895.78448225475,25774.31908904171,25774.31908904171,68670.10357129647,78130.94983069062,78130.94983069062,25774.31908904171,103905.26891973233,103905.26891973233,103905.26891973233,128952.84583983305,92200.30810165398,56966.00244134307,39149.22851145656,25047.57692010072,0.0,64196.80543155728,21290.440382085613,1548.0128074068616,0.0,0.8866557396337458,2.8135494730697292,0.0014959135982669303,354853.0208698272,1558532.4522543526,4.392050681811944,1558532.4522543526,4.392050681811944,0.85,0.09628078681693407,4.027634451161993,1.2690585371153436,1.0,0.0,4.027634451162849,1.2839863771933264,1.284298145648235,3.1368202363377278,19458.136739245456,1984.177750735007,4632.441516551485,4632.441516551485,5.563873606812162,5.254262119154365,-2.3971960437617934,7.651458162916159,3.3517910050282875,3.3517910050282875,0.957654572865225,0.0,0.0,0.00024280025886965525,1.0003094433044657,0.00024272514919741067,198.61240123673798,0.0,1.4975009094456463e-05,42.43917577368962,0.0955769261876533,8.100079573825464e-05,0.0001617994631314006,0.0006516690918875438,0.09628078681568675,0.0725375107575956,0.023743276058091144,0.09628073456622958,0.07253751075853533,0.023743276058398738,0.37929048876872135,0.37929048876872135,0.12415095540252175,0.0,5.378091723763987,4.570947017424487,7.861112915784474,5.356794501934758,4.5456129898132644,7.852330755785317,25047.57692010072,21290.440382085613,0.85,1.0696810084188433,0.6681918857782981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492302977326892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.14377801208,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.171155382886,1548.0128074068616,0.37929048876872135,0.12415095540252175,6.112874298809886,3.3517910050282875
2036.0,-29.62732664484215,5.254044392005747,35.045518224777176,24.42689014077189,5.127838605513816,-26.151756367376077,-39.76517716711385,1.6522683280477808,0.36553986363281865,-4.986092978322239,40.09271266070559,42893.65251615957,25776.127257834185,25776.127257834185,68669.77977399375,78129.3630644617,78129.3630644617,25776.127257834185,103905.49032229588,103905.49032229588,103905.49032229588,128953.10378318095,92199.6966063192,56964.84266502068,39149.837712553905,25047.613460885066,0.0,64197.45117343897,21290.471441752306,1548.020763686916,0.0,0.8866538106964331,2.8135815010545366,0.0014959135982669303,354848.2754643135,1558534.6158652373,4.392115514231874,1558534.6158652373,4.392115514231874,0.85,0.09628222970517912,4.027634451161993,1.269057479365729,1.0,0.0,4.027634451161753,1.2839902476490306,1.2843019205986281,3.1368107807177967,19458.00768805154,1984.1645911755331,4632.441516551485,4632.441516551485,5.564263934199137,5.254044392005747,-2.3971219896279807,7.651166381633728,3.352153977504274,3.352153977504274,0.9577582792869354,0.0,0.0,0.00024272514919741067,1.0003084292813915,0.00024265030873705745,198.6148490324885,0.0,1.4917712360600697e-05,42.27679682994238,0.0955918439000139,8.097709346046305e-05,0.00016174805573694763,0.0006514620416946006,0.09628222970364285,0.07253708865678828,0.023745141046854577,0.09628211596909306,0.07253708865794566,0.023745141047233465,0.3792872196190204,0.3792872196190204,0.12416035956366994,0.0,5.372971972000528,4.56484540614241,7.858826125578503,5.351632841955052,4.539792684223642,7.849000159874834,25047.613460885066,21290.471441752306,0.85,1.0696652050635487,0.6681519551341063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492481089014044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.98139906834,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.124040071325,1548.020763686916,0.3792872196190204,0.12416035956366994,6.112874298809886,3.352153977504274
2037.0,-29.63029022871129,5.253812272232552,35.04557729078414,24.425960517860972,5.1272984547290354,-26.154478037377096,-39.767763403337426,1.651486263394658,0.35985760182518334,-4.986426346297388,40.09275688743629,42891.535677838874,25777.854372783448,25777.854372783448,68669.39005062231,78127.77556430234,78127.77556430234,25777.854372783448,103905.62993708579,103905.62993708579,103905.62993708579,128953.2532316683,92199.08651001978,56963.70056302347,39150.4288299959,25047.623294582518,0.0,64198.05212457842,21290.47980039514,1548.02702014702,0.0,0.886651952692605,2.813616992875814,0.0014959135982669303,354843.6651996227,1558536.5265032696,4.392177962727589,1558536.5265032696,4.392177962727589,0.85,0.09628363596026354,4.027634451161993,1.269056390845217,1.0,0.0,4.0276344511621875,1.2839940562365502,1.284305634010927,3.136801476299032,19457.878932112842,1984.1514617237124,4632.441516551485,4632.441516551485,5.564636764583092,5.253812272232552,-2.397049478872561,7.650861751105113,3.352512066679698,3.352512066679698,0.9578605904799138,0.0,0.0,0.00024265030873705745,1.000307563299706,0.00024257570135392055,198.61728995008093,0.0,1.4864426734577208e-05,42.125785365791806,0.09560670832674849,8.09534445331872e-05,0.00016169686420387024,0.0006512558609123703,0.09628363595882947,0.07253665499709203,0.023746980961737444,0.09628351788897173,0.0725366549981724,0.023746980962091147,0.37928394809952015,0.37928394809952015,0.12416965156925987,0.0,5.367802253926357,4.558805779944294,7.8561445123107205,5.3462839481225615,4.534019463610377,7.844758684714122,25047.623294582518,21290.47980039514,0.85,1.06964912139962,0.6681127270747474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492658616963192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.83038760419,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.077022535614,1548.02702014702,0.37928394809952015,0.12416965156925987,6.112874298809886,3.352512066679698
2038.0,-29.63324303850899,5.2535660060251645,35.04563373355375,24.425021570082777,5.126749729667734,-26.157190866801244,-39.77033685715867,1.6506975579602245,0.35412420282096946,-4.98676987076916,40.09279861080672,42889.41293083768,25779.551944886454,25779.551944886454,68668.96487572414,78126.18497178433,78126.18497178433,25779.551944886454,103905.73691667078,103905.73691667078,103905.73691667078,128953.3723732161,92198.46549969181,56962.54405338532,39151.02382922944,25047.635456545322,0.0,64198.65928577476,21290.490138063524,1548.0337026611242,0.0,0.886650052003947,2.813651973402567,0.0014959135982669303,354838.9145262903,1558538.3289953133,4.392241846066858,1558538.3289953133,4.392241846066858,0.85,0.09628502139427497,4.027634451161993,1.2690553166111935,1.0,0.0,4.027634451160339,1.283997895393635,1.2843093782989228,3.136792097254366,19457.74787285581,1984.1380973987866,4632.441516551485,4632.441516551485,5.56500321758567,5.2535660060251645,-2.3969931472975157,7.65055915332268,3.35286545120146,3.35286545120146,0.9579615574861314,0.0,0.0,0.00024257570135392055,1.000306452400952,0.00024250138622187867,198.61972204613315,0.0,1.4818316248917498e-05,41.99510824943219,0.0956215266429974,8.09299188274616e-05,0.00016164578252645897,0.0006510501225886054,0.09628502139276236,0.07253622213762613,0.023748799255136236,0.09628492417961168,0.07253622213876568,0.023748799255509292,0.379280674376868,0.379280674376868,0.12417882837327728,0.0,5.362591963038881,4.552819024465464,7.853134910848553,5.340894073590107,4.528225041794997,7.840417132811922,25047.635456545322,21290.490138063524,0.85,1.0696323823531921,0.668073343088353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492835646373001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.699710487825,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.030074517272,1548.0337026611242,0.379280674376868,0.12417882837327728,6.112874298809886,3.35286545120146
2039.0,-29.636185918916315,5.253306603172772,35.04568773937671,24.424122331570857,5.126247757910948,-26.159890082492485,-39.772896899934835,1.6499519214872171,0.347961162811373,-4.987086061208203,40.092840513964994,42887.27761545858,25781.12834228707,25781.12834228707,68668.40595774565,78124.5660000636,78124.5660000636,25781.12834228707,103905.69434235067,103905.69434235067,103905.69434235067,128953.34404088327,92197.83103301705,56961.390144128716,39151.60098765371,25047.649698532594,0.0,64199.2506861863,21290.502243752704,1548.0399202652648,0.0,0.8866482898508616,2.813695766030257,0.0014959135982669303,354834.5419052507,1558540.1392559598,4.392301073304547,1558540.1392559598,4.392301073304547,0.85,0.09628636973270663,4.027634451161993,1.2690541330305862,1.0,0.0,4.027634451160192,1.2840015327301195,1.2843129210920714,3.136783211308323,19457.613973744534,1984.1244434893194,4632.441516551485,4632.441516551485,5.56534351273996,5.253306603172772,-2.396924677864528,7.6502312810373,3.3532141813492857,3.3532141813492857,0.9580611946712245,0.0,0.0,0.00024250138622187867,1.0003054291029805,0.00024242734185631753,198.62214601582428,0.0,1.4760450869979968e-05,41.83111776552323,0.09563628709386739,8.090652199209185e-05,0.00016159486422978684,0.0006508450423027343,0.096286369731407,0.07253577760565681,0.023750592125750182,0.09628661815739274,0.07253577760663589,0.02375059212607074,0.3792773980727672,0.3792773980727672,0.12418789133034404,0.0,5.357243484304263,4.546840933777958,7.84953442420823,5.335047224019547,4.52233325963698,7.8345073761640265,25047.649698532594,21290.502243752704,0.85,1.0696138229619707,0.6680339280764628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493012036295192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.535720003914,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.98324355337,1548.0399202652648,0.3792773980727672,0.12418789133034404,6.112874298809886,3.3532141813492857
2040.0,-29.63911932815686,5.253032668467062,35.04573915330025,24.4231223006733,5.125617897733052,-26.16259356257465,-39.77546881707383,1.64909213215078,0.34282306669626905,-4.987490485052047,40.09287302985451,42885.23278308529,25782.87216468518,25782.87216468518,68668.10494777047,78123.05665950965,78123.05665950965,25782.87216468518,103905.92882419482,103905.92882419482,103905.92882419482,128953.58643526948,92197.25059794137,56960.27125268685,39152.19927250502,25047.65761107465,0.0,64199.856883579676,21290.50896941345,1548.047896452307,0.0,0.8866461122940998,2.8137158641380693,0.0014959135982669303,354828.94915954024,1558541.543977788,4.392374262780423,1558541.543977788,4.392374262780423,0.85,0.09628772620290457,4.027634451161993,1.2690531747369094,1.0,0.0,4.027634451164576,1.2840057029095182,1.28431699720446,3.1367730236988005,19457.49147756959,1984.1119523557577,4632.441516551485,4632.441516551485,5.5657199497423235,5.253032668467062,-2.396930460810727,7.64996312927779,3.3535585381655233,3.3535585381655233,0.9581595823330067,0.0,0.0,0.00024242734185631753,1.0003044532979355,0.0002423535565167696,198.6245622360704,0.0,1.4706850788133357e-05,41.67921513356993,0.09565099394465552,8.088302293057076e-05,0.00016154431892574677,0.000650641464294838,0.09628772620092466,0.07253535750573056,0.023752368695194093,0.09628756556613825,0.07253535750722206,0.0237523686956825,0.37927411623800117,0.37927411623800117,0.12419682535641517,0.0,5.352051211145863,4.541007604977835,7.846127766495783,5.330313551748304,4.516912404647599,7.8317014326530625,25047.65761107465,21290.50896941345,0.85,1.0695990346566275,0.6679957692250557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449318783714502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.38381737196,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.936513081258,1548.047896452307,0.37927411623800117,0.12419682535641517,6.112874298809886,3.3535585381655233
2041.0,-29.642043749569016,5.25274610596511,35.04578789374356,24.422201828006678,5.125082092076499,-26.165279545509605,-39.77801537895573,1.6483178880171978,0.33684316229363276,-4.9878247053725975,40.09289798575909,42883.121917213175,25784.38750023429,25784.38750023429,68667.50941744747,78121.48871835644,78121.48871835644,25784.38750023429,103905.87621859074,103905.87621859074,103905.87621859074,128953.47767747812,92196.64601745499,56959.120924383256,39152.80565896859,25047.601458887384,0.0,64200.40711785597,21290.461240054276,1548.0506171335762,0.0,0.8866443196491197,2.8137551656088577,0.0014959135982669303,354824.3273050698,1558542.622100684,4.39243451523741,1558542.622100684,4.39243451523741,0.85,0.0962890139325646,4.027634451161993,1.269052095008083,1.0,0.0,4.027634451162939,1.2840094728659495,1.284320673328872,3.1367638138776237,19457.363885699066,1984.098941605856,4632.441516551485,4632.441516551485,5.566047063542616,5.25274610596511,-2.3968921245643173,7.649638230529427,3.353898078867922,3.353898078867922,0.9582565939622635,0.0,0.0,0.0002423535565167696,1.00030352759756,0.0002422800178450163,198.626971104509,0.0,1.4655580767148219e-05,41.53391589409805,0.09566564952542267,8.085976175113905e-05,0.00016149379476563055,0.000650437971446938,0.09628901393118736,0.07253489914516058,0.023754114786026778,0.09628888504042289,0.07253489914619804,0.023754114786366562,0.3792708347755303,0.3792708347755303,0.12420566559632032,0.0,5.346741070873293,4.535202061624375,7.842154008496891,5.324667867666221,4.511350554283922,7.825598373672392,25047.601458887384,21290.461240054276,0.85,1.0695805914655807,0.6679571647963297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493363076255685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.23851813249,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.889874252174,1548.0506171335762,0.3792708347755303,0.12420566559632032,6.112874298809886,3.353898078867922
2042.0,-29.644957499741032,5.252447148530256,35.045834387590595,24.421279888507,5.124554114635497,-26.167955140540837,-39.780556527525164,1.6475517554357921,0.33063299972064897,-4.988167246091859,40.092930028875976,42881.03510997052,25785.874892182535,25785.874892182535,68666.91000215306,78119.88332692634,78119.88332692634,25785.874892182535,103905.75821910887,103905.75821910887,103905.75821910887,128953.36289590874,92196.0028458071,56957.99303173559,39153.344237857236,25047.604676799867,0.0,64200.9489146571,21290.463975279887,1548.0569809277754,0.0,0.8866424589282846,2.81379651478073,0.0014959135982669303,354819.5904387786,1558544.00639988,4.392497055961725,1558544.00639988,4.392497055961725,0.85,0.09629029583364929,4.027634451161993,1.269050972419791,1.0,0.0,4.027634451161519,1.2840132044327421,1.2843243113705287,3.136754697893735,19457.228149472918,1984.0851003628068,4632.441516551485,4632.441516551485,5.5663681451888545,5.252447148530256,-2.3968676880923567,7.6493148366226125,3.354233353627278,3.354233353627278,0.9583523867506508,0.0,0.0,0.0002422800178450163,1.0003024270763647,0.00024220676796030631,198.62937123398717,0.0,1.4606763629404983e-05,41.395568125733725,0.09568025628905208,8.083655618325617e-05,0.00016144346166176014,0.0006502352481037555,0.09629029583218118,0.07253445238961809,0.0237558434425631,0.09629049379890721,0.07253445239072402,0.02375584344292527,0.37926755140766016,0.37926755140766016,0.12421439413210351,0.0,5.341322175781158,4.529398276721452,7.837731461799365,5.318800245812497,4.505538151085773,7.819364399712072,25047.604676799867,21290.463975279887,0.85,1.0695622286429536,0.6679190235485876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449353778246343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.10017036413,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.843317698947,1548.0569809277754,0.37926755140766016,0.12421439413210351,6.112874298809886,3.354233353627278
2043.0,-29.647861238223417,5.2521347962429275,35.04587841409673,24.420274199824803,5.123923438339449,-26.170631993997166,-39.78309778086839,1.6466941941129358,0.3251801128780585,-4.988577772551197,40.092951149049576,42878.99219393672,25787.482274479455,25787.482274479455,68666.47446841617,78118.35452346668,78118.35452346668,25787.482274479455,103905.83679794613,103905.83679794613,103905.83679794613,128953.41942499873,92195.39064404194,56956.86360452701,39153.91893279436,25047.582627052598,0.0,64201.50155984696,21290.44523299471,1548.0635405222765,0.0,0.8866402914735283,2.8138200304094503,0.0014959135982669303,354813.91348873015,1558544.9188159746,4.3925699065504045,1558544.9188159746,4.3925699065504045,0.8500000000000001,0.09629157411826936,4.027634451161993,1.2690499778604138,1.0,0.0,4.027634451162006,1.2840173626349747,1.2843283765212428,3.1367445397286144,19457.09894919253,1984.0719256007433,4632.441516551485,4632.441516551485,5.566715129018262,5.2521347962429275,-2.396901917345698,7.649036713588625,3.3545644116443722,3.3545644116443722,0.958446974755535,0.0,0.0,0.00024220676796030631,1.0003013949469575,0.00024213379005949472,198.6317631672544,0.0,1.454957854290827e-05,41.233505590602036,0.09569480586759499,8.081335581538954e-05,0.0001613934121449168,0.0006500336669454532,0.09629157411627927,0.07253401983093366,0.023757554285345612,0.09629147114819839,0.07253401983243274,0.023757554285836615,0.3792642627517877,0.3792642627517877,0.12422300342890275,0.0,5.336004109027272,4.523686462573039,7.833439311655354,5.313757885429254,4.5000659275168005,7.815459335585672,25047.582627052598,21290.44523299471,0.85,1.0695462380176122,0.6678814537377454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449371185516021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.938107828995,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.796877445515,1548.0635405222765,0.3792642627517877,0.12422300342890275,6.112874298809886,3.3545644116443722
2044.0,-29.650756542376005,5.251811257794227,35.045920063543065,24.41938540376725,5.123416799427721,-26.17328885014644,-39.78562087342141,1.645949107198502,0.31887912750511305,-4.988901694648006,40.09296996427894,42876.91068289767,25788.824613844008,25788.824613844008,68665.73529674168,78116.7968312844,78116.7968312844,25788.824613844008,103905.6214451284,103905.6214451284,103905.6214451284,128953.14220594897,92194.79637134145,56955.74285611628,39154.503905805745,25047.520760820564,0.0,64202.02466662631,21290.392646697477,1548.065852012288,0.0,0.8866385734475682,2.813864746596448,0.0014959135982669303,354809.43419423356,1558545.7316561362,4.392627651504161,1558545.7316561362,4.392627651504161,0.8499999999999999,0.09629278305372,4.027634451161993,1.2690488739544525,1.0,0.0,4.027634451162167,1.2840209947498955,1.284331915805897,3.136735666807773,19456.97353269768,1984.0591366774263,4632.441516551485,4632.441516551485,5.567004898324526,5.251811257794227,-2.396879127229278,7.648690385023505,3.354890930618579,3.354890930618579,0.9585402658910225,0.0,0.0,0.00024213379005949472,1.0003005264979672,0.0002420610443015565,198.63414820317058,0.0,1.4495729110451545e-05,41.08089629901968,0.09570930159670545,8.079032733603502e-05,0.0001613434627234597,0.000649832488934777,0.0962927830524419,0.07253354793597241,0.023759235116469483,0.09629295857107689,0.07253354793693513,0.023759235116784863,0.3792609715758825,0.3792609715758825,0.12423152229687459,0.0,5.330520798210614,4.517995294784328,7.828408285917362,5.30778082215312,4.494620816052816,7.807644446036932,25047.520760820564,21290.392646697477,0.85,1.0695260103290123,0.6678435906895328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493885333706504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.785498537414,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.750540634594,1548.065852012288,0.3792609715758825,0.12423152229687459,6.112874298809886,3.354890930618579
2045.0,-29.653642675072305,5.251474890579558,35.04595944213786,24.41838551256808,5.122780807557188,-26.17595038732454,-39.78815210340542,1.645088519809953,0.313503923626854,-4.989323129369294,40.09298711901408,42874.90296871039,25790.364065760376,25790.364065760376,68665.26703447077,78115.31307388439,78115.31307388439,25790.364065760376,103905.67713964477,103905.67713964477,103905.67713964477,128953.18003074045,92194.21995953846,56954.63962084597,39155.08926521388,25047.502891095668,0.0,64202.59215630955,21290.377457431317,1548.073012411247,0.0,0.8866363647321073,2.8138859798604683,0.0014959135982669303,354803.60653156554,1558546.4727612613,4.392701889355241,1558546.4727612613,4.392701889355241,0.85,0.09629401945016684,4.027634451161993,1.2690479750046508,1.0,0.0,4.027634451162918,1.284025166100169,1.284335994754001,3.1367254766467645,19456.85188560222,1984.046732125876,4632.441516551485,4632.441516551485,5.5673372180982055,5.251474890579558,-2.3969365681350236,7.648411458714581,3.3552135545136252,3.3552135545136252,0.9586324441467501,0.0,0.0,0.0002420610443015565,1.0002995814614823,0.0002419885490183796,198.63652573406512,0.0,1.4449791663453771e-05,40.950709574227986,0.0957237513883689,8.076723068134422e-05,0.0001612938136202123,0.0006496325204960685,0.09629401944809546,0.07253311379431024,0.023760905653785216,0.09629389070814895,0.07253311379587048,0.023760905654296366,0.3792576758286209,0.3792576758286209,0.12423992113523173,0.0,5.325180182240331,4.512434431546978,7.823560523202218,5.302827052996122,4.489397164302204,7.803336825125314,25047.502891095668,21290.377457431317,0.85,1.0695092632287535,0.6678064160451009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494058312301243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.655311812625,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.70427600013,1548.073012411247,0.3792576758286209,0.12423992113523173,6.112874298809886,3.3552135545136252
2046.0,-29.65651924769528,5.251127276261531,35.04599638479767,24.417437135148816,5.122216549115618,-26.178596144629083,-39.79066206431014,1.6442934460491718,0.3073155017591489,-4.989687691753577,40.09299492360863,42872.84844239738,25791.713718163137,25791.713718163137,68664.56216056051,78113.74764183072,78113.74764183072,25791.713718163137,103905.46135999386,103905.46135999386,103905.46135999386,128952.87598737818,92193.58705927628,56953.514650196965,39155.63601008813,25047.41462738432,0.0,64203.05063747245,21290.302433276673,1548.0748573603275,0.0,0.8866344795369179,2.813924492306375,0.0014959135982669303,354798.5653687144,1558546.8099291902,4.392765253460127,1558546.8099291902,4.392765253460127,0.85,0.09629519269804511,4.027634451161993,1.2690469150571153,1.0,0.0,4.027634451161614,1.28402903083463,1.284339767333118,3.1367160355743637,19456.71831706978,1984.0331119260686,4632.441516551485,4632.441516551485,5.567628566061896,5.251127276261531,-2.3969590778314984,7.64808635409303,3.3555317691668574,3.3555317691668574,0.9587233626191021,0.0,0.0,0.0002419885490183796,1.0002985960127146,0.00024191631377167675,198.6388954393209,0.0,1.4400211182367972e-05,40.810198490830835,0.09573815159955128,8.074433412742932e-05,0.00016124421489095025,0.0006494327549453589,0.0962951926964957,0.07253264481650126,0.023762547879994433,0.09629511865678335,0.07253264481766832,0.02376254788037679,0.3792543805353051,0.3792543805353051,0.12424823171383667,0.0,5.319720832920268,4.506863172765236,7.8182605206013704,5.297003193512751,4.483891689824247,7.796340586318365,25047.41462738432,21290.302433276673,0.85,1.069490646920819,0.6677696467179149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494230746869434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.51480072922,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.658098590367,1548.0748573603275,0.3792543805353051,0.12424823171383667,6.112874298809886,3.3555317691668574
2047.0,-29.659385590560408,5.250768236864013,35.04603113366794,24.416471609752648,5.121626933517409,-26.181235229968273,-39.793170942552365,1.6434765729246494,0.3013476912041142,-4.990078661947912,40.0930049094887,42870.83397573131,25793.084727702197,25793.084727702197,68663.9187034335,78112.2153113133,78112.2153113133,25793.084727702197,103905.30003901549,103905.30003901549,103905.30003901549,128952.66265094392,92192.97286389726,56952.41515246213,39156.17523492793,25047.362611928427,0.0,64203.53784685636,21290.258220139163,1548.0794462558015,0.0,0.8866324518992624,2.813957041719257,0.0014959135982669303,354793.1591015511,1558547.2413313745,4.392833405463935,1558547.2413313745,4.392833405463935,0.85,0.09629636390093535,4.027634451161993,1.269045891375281,1.0,0.0,4.027634451162338,1.2840329969171582,1.2843436416181737,3.1367063469801497,19456.58869605315,1984.0198942608486,4632.441516551485,4632.441516551485,5.567924524366854,5.250768236864013,-2.3970084165090206,7.647776653373033,3.355846030331885,3.355846030331885,0.9588131515233957,0.0,0.0,0.00024191631377167675,1.0002975409672867,0.00024184435516830716,198.64125676674635,0.0,1.4348729616838325e-05,40.664299734119815,0.09575250032916811,8.072145344641516e-05,0.00016119486032526158,0.000649233972796269,0.09629636389916252,0.07253218869331929,0.023764175205843223,0.09629629775526637,0.07253218869465465,0.023764175206280696,0.3792510812672407,0.3792510812672407,0.12425644101691163,0.0,5.314247665745654,4.501339042020959,7.812760081681347,5.291426353152019,4.478506281712839,7.789986312497206,25047.362611928427,21290.258220139163,0.85,1.0694725089327075,0.6677332030828332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449440261415491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.36890197251,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.612016496318,1548.0794462558015,0.3792510812672407,0.12425644101691163,6.112874298809886,3.355846030331885
2048.0,-29.66224343984447,5.250398162672413,35.04606366481418,24.41552155595275,5.121038185758438,-26.1838665827045,-39.79567101979626,1.642661328617931,0.29554324702274926,-4.990468690117927,40.093009810658685,42868.81998628266,25794.40890299197,25794.40890299197,68663.22888927463,78110.74221781314,78110.74221781314,25794.40890299197,103905.15112080511,103905.15112080511,103905.15112080511,128952.44115815338,92192.41483179393,56951.31355935008,39156.77919160428,25047.290037348263,0.0,64204.06922895254,21290.196531746024,1548.0828898393215,0.0,0.8866304474489409,2.813987565569837,0.0014959135982669303,354787.7659249471,1558547.4530679237,4.392900778313826,1558547.4530679237,4.392900778313826,0.85,0.09629750721250184,4.027634451161993,1.2690449347300459,1.0,0.0,4.027634451161916,1.2840369548413233,1.2843475080975588,3.136696678375362,19456.470927846134,1984.0078852458419,4632.441516551485,4632.441516551485,5.568210372614488,5.250398162672413,-2.3970641363006053,7.647462298973018,3.3561562655740698,3.3561562655740698,0.9589017901640199,0.0,0.0,0.00024184435516830716,1.0002966661054633,0.00024177262942392833,198.6436111461447,0.0,1.4293947408516258e-05,40.50904695573507,0.09576679427657663,8.069865899181654e-05,0.0001611456961764906,0.000649035957576917,0.09629750721075997,0.07253172529729256,0.023765781913467406,0.09629733881234406,0.07253172529860456,0.023765781913897277,0.3792477779643059,0.3792477779643059,0.1242645536064242,0.0,5.3087855019979315,4.495912268288919,7.8070053473029475,5.2860119371406995,4.473470721201409,7.783216430123559,25047.290037348263,21290.196531746024,0.85,1.0694529134036765,0.6676963080550532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449457387410595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.21364919413,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.566043452664,1548.0828898393215,0.3792477779643059,0.1242645536064242,6.112874298809886,3.3561562655740698
