time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2049.0,-29.6650918909348,5.250017359045171,35.04609404304053,24.41455564638602,5.12044898549704,-26.1864895210416,-39.79816222619263,1.6418466156041986,0.2894239255686557,-4.99086135558164,40.09301216400434,42866.81005180111,25795.696435269023,25795.696435269023,68662.50648707013,78109.20673710431,78109.20673710431,25795.696435269023,103904.90317237334,103904.90317237334,103904.90317237334,128952.1171816185,92191.79043556211,56950.21178658575,39157.30960997374,25047.214009245166,0.0,64204.523619218904,21290.13190785839,1548.0862373035754,0.0,0.8866284387637922,2.814021908226954,0.0014959135982669303,354782.3363457347,1558547.554735345,4.392968293710495,1558547.554735345,4.392968293710495,0.85,0.09629862928240113,4.027634451161993,1.269043922587298,1.0,0.0,4.027634451161837,1.28404090982583,1.2843513719350212,3.136687017011249,19456.339154021207,1983.9944480552695,4632.441516551485,4632.441516551485,5.568488310775705,5.250017359045171,-2.3971287283452396,7.647146087390411,3.3564625735877103,3.3564625735877103,0.9589893067393458,0.0,0.0,0.00024177262942392833,1.000295697260154,0.00024170115905342018,198.64595783181284,0.0,1.4247860875555129e-05,40.37843772132324,0.09578104213745219,8.067595133596486e-05,0.00016109667808796347,0.000648838530634835,0.0962986292806434,0.07253125974436168,0.023767369536281707,0.09629850411253546,0.0725312597456856,0.023767369536715533,0.37924447365704633,0.37924447365704633,0.12427256973086975,0.0,5.303271046797818,4.490499509822428,7.800995158340129,5.28028528115027,4.468109097671288,7.776179387102957,25047.214009245166,21290.13190785839,0.85,1.0694340930600221,0.6676602774289476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494744630419034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.08303995972,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.520145018987,1548.0862373035754,0.37924447365704633,0.12427256973086975,6.112874298809886,3.3564625735877103
2050.0,-29.667930075911297,5.249626788242774,35.046122478086374,24.41364456843587,5.1199104997005795,-26.189098146557193,-39.800636109989114,1.6410785703461228,0.2830670953611616,-4.9912242817615216,40.09301632071669,42864.77293362341,25796.868496287614,25796.868496287614,68661.64142991102,78107.68813826333,78107.68813826333,25796.868496287614,103904.55663455094,103904.55663455094,103904.55663455094,128951.70326501052,92191.19931008581,56949.09897211151,39157.889264415884,25047.146630459585,0.0,64205.03589487547,21290.074635890647,1548.0894357343411,0.0,0.8866265750035058,2.8140628321727195,0.0014959135982669303,354777.3180442671,1558547.7343104365,4.393030938116427,1558547.7343104365,4.393030938116427,0.85,0.09629971863883001,4.027634451161993,1.2690428313193847,1.0,0.0,4.027634451163459,1.2840446462375144,1.2843550174741902,3.136677889638572,19456.214401722817,1983.9817268611419,4632.441516551485,4632.441516551485,5.568741322284734,5.249626788242774,-2.397177695268388,7.646804483511162,3.3567650280979464,3.3567650280979464,0.959075722313699,0.0,0.0,0.00024170115905342018,1.0002946382328013,0.00024162996562735592,198.64829610821704,0.0,1.4197300206185553e-05,40.23514878432986,0.09579523943765837,8.065340742316647e-05,0.00016104775163025372,0.0006486414727481899,0.09629971863730971,0.07253078327940059,0.023768935357909127,0.09629990109959038,0.07253078328054562,0.023768935358284397,0.37924116577873723,0.37924116577873723,0.12428048934919397,0.0,5.297648942293506,4.485114389193825,7.794460795303507,5.274291377122665,4.4628906622320414,7.767607457601798,25047.146630459585,21290.074635890647,0.85,1.0694120869635906,0.6676232220134101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494914829007775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.93975102273,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.474339600816,1548.0894357343411,0.37924116577873723,0.12428048934919397,6.112874298809886,3.3567650280979464
2051.0,-29.67075859151891,5.249225039714003,35.04614882841096,24.412621242832415,5.119250024672232,-26.191710267944035,-39.803121763374634,1.6402017010974916,0.2774479348388468,-4.991671468762775,40.093012468364634,42862.826655835495,25798.20982345251,25798.20982345251,68661.03647928801,78106.208899925,78106.208899925,25798.20982345251,103904.41872337752,103904.41872337752,103904.41872337752,128951.49617620285,92190.59425465495,56948.02388128774,39158.41152596356,25047.077452825335,0.0,64205.4889787889,21290.015834901533,1548.094543080194,0.0,0.8866243110078957,2.8140842759373252,0.0014959135982669303,354771.1347168924,1558547.567884084,4.393107035406943,1558547.567884084,4.393107035406943,0.8499999999999999,0.09630081930661749,4.027634451161993,1.2690419669868427,1.0,0.0,4.027634451162798,1.2840488906147698,1.284359171456771,3.1366675214630377,19456.086709619056,1983.9687058902946,4632.441516551485,4632.441516551485,5.5690308730885825,5.249225039714003,-2.3972962282742585,7.646521267988261,3.357063901504299,3.357063901504299,0.959161114715514,0.0,0.0,0.00024162996562735592,1.0002936410931793,0.00024155903396855404,198.6506264664873,0.0,1.414245278177193e-05,40.07971118354165,0.09580938189044014,8.063076212216333e-05,0.0001609992035051926,0.0006484459386471543,0.09630081930440318,0.07253033138012427,0.023770487924278917,0.09630070672982856,0.07253033138179199,0.023770487924825508,0.3792378531117784,0.3792378531117784,0.1242882959559347,0.0,5.292148580374828,4.479813109104782,7.788167723305435,5.269119403601621,4.45776584067778,7.762112893434846,25047.077452825335,21290.015834901533,0.85,1.0693951182580521,0.6675881974825514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495084417973556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.78431342194,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.428644898755,1548.094543080194,0.3792378531117784,0.1242882959559347,6.112874298809886,3.357063901504299
2052.0,-29.673577898079433,5.248813854552206,35.046172997366035,24.411683657113485,5.118677859536905,-26.194305267834018,-39.80558967506511,1.639405229291103,0.27124046488813747,-4.992051760291964,40.09300163150329,42860.84689170592,25799.342219415594,25799.342219415594,68660.18911112152,78104.71928648338,78104.71928648338,25799.342219415594,103904.06150589898,103904.06150589898,103904.06150589898,128951.00844338098,92190.01086303339,56946.94747740803,39158.95931736151,25046.946937482004,0.0,64205.90625484351,21289.9048968597,1548.0946240845428,0.0,0.8866224130479945,2.8141212269180884,0.0014959135982669303,354765.87643062725,1558547.0997184017,4.393170829729359,1558547.0997184017,4.393170829729359,0.85,0.09630185607332205,4.027634451161993,1.269040976823308,1.0,0.0,4.027634451163569,1.2840527587927169,1.2843629494847006,3.1366580723278283,19455.963589488783,1983.9561511309962,4632.441516551485,4632.441516551485,5.569275322146178,5.248813854552206,-2.397371489095552,7.646185343647758,3.3573587520118573,3.3573587520118573,0.9592453577176735,0.0,0.0,0.00024155903396855404,1.0002926916818597,0.0002414883523365591,198.65294928539603,0.0,1.4090618457300936e-05,39.932812707990855,0.09582347250889744,8.060828427012904e-05,0.000160950749698425,0.0006482507844257273,0.09630185607171712,0.07252984277975531,0.02377201329196181,0.09630177011777706,0.0725298427809641,0.023772013292357955,0.37923453811014535,0.37923453811014535,0.1242960224354896,0.0,5.286556973090683,4.474544185000639,7.781402815725755,5.263292225180123,4.452752540617439,7.753593212212536,25046.946937482004,21289.9048968597,0.85,1.0693749705610922,0.6675530241966271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495253432933748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.63741494639,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.383049300219,1548.0946240845428,0.37923453811014535,0.1242960224354896,6.112874298809886,3.3573587520118573
2053.0,-29.67638919584097,5.2483935467165495,35.04619540705251,24.41076395278799,5.118124630750647,-26.19689116512418,-39.80804103249682,1.638626600033262,0.2649074796061086,-4.9924320015305845,40.09299872665175,42858.83332536401,25800.43694027877,25800.43694027877,68659.27026564279,78103.22546649505,78103.22546649505,25800.43694027877,103903.66240677382,103903.66240677382,103903.66240677382,128950.53753208855,92189.42769922408,56945.84205214086,39159.53960787024,25046.87512531474,0.0,64206.41473318498,21289.843856517527,1548.0981103368047,0.0,0.8866204865786936,2.8141598316443144,0.0014959135982669303,354760.6189008787,1558546.974225275,4.3932355825005995,1558546.974225275,4.3932355825005995,0.85,0.09630288626012068,4.027634451161993,1.2690399218210953,1.0,0.0,4.027634451162854,1.2840565431008804,1.2843666439431085,3.136648828123737,19455.84051743646,1983.9436012742844,4632.441516551485,4632.441516551485,5.56951163832184,5.2483935467165495,-2.3974527738527547,7.645846320569304,3.357650086220905,3.357650086220905,0.9593285960631157,0.0,0.0,0.0002414883523365591,1.0002918668339706,0.0002414178904612063,198.65526555339036,0.0,1.4041114656102222e-05,39.7925189353937,0.09583751362355354,8.05859629296886e-05,0.0001609023894068705,0.0006480560068493941,0.0963028862584918,0.07252936301652924,0.023773523241962566,0.09630309882782369,0.072529363017756,0.023773523242364678,0.379231219669516,0.379231219669516,0.12430365199322255,0.0,5.280892706956479,4.469314679220815,7.774220689237893,5.2573394811366825,4.447680836573397,7.744742612405446,25046.87512531474,21289.843856517527,0.85,1.0693521909136652,0.6675163767275809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495421901356942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.49712117379,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.337543905738,1548.0981103368047,0.379231219669516,0.12430365199322255,6.112874298809886,3.357650086220905
2054.0,-29.679190155989488,5.247962803856193,35.04621580911343,24.40973671562972,5.117452612238195,-26.19947963703078,-39.810504054743774,1.637742093279101,0.2593145542492721,-4.992890834733589,40.09298506926762,42856.91302363408,25801.68914324265,25801.68914324265,68658.60216687672,78101.77723218418,78101.77723218418,25801.68914324265,103903.46637542683,103903.46637542683,103903.46637542683,128950.24797964728,92188.83785345087,56944.776957937946,39160.06766168102,25046.78160422045,0.0,64206.849265901474,21289.764363587383,1548.102231103299,0.0,0.8866181986707667,2.814179583465942,0.0014959135982669303,354754.27477505716,1558546.3842097428,4.3933124842483915,1558546.3842097428,4.3933124842483915,0.85,0.09630392150515876,4.027634451161993,1.2690390464989472,1.0,0.0,4.027634451161817,1.2840608217337504,1.2843708331272283,3.1366383764624524,19455.716035209163,1983.9309076197442,4632.441516551485,4632.441516551485,5.5697819499835,5.247962803856193,-2.3975990438274253,7.645561847683618,3.3579379831147356,3.3579379831147356,0.9594108523184959,0.0,0.0,0.0002414178904612063,1.0002908001105408,0.00024134770652147107,198.65757335126636,0.0,1.3997622559597958e-05,39.66926233390061,0.09585151124611314,8.056354112772746e-05,0.00016085434933347885,0.0006478625189947656,0.09630392150287614,0.07252890233786435,0.023775019165011794,0.09630378258607512,0.07252890233958345,0.023775019165575305,0.37922789735645185,0.37922789735645185,0.12431117419227913,0.0,5.275364035833491,4.464176520643264,7.767313276731102,5.252205388982873,4.4427598843248575,7.738778626593216,25046.78160422045,21289.764363587383,0.85,1.0693345484457444,0.6674819511256447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495589894930248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.3738645723,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.292104977314,1548.102231103299,0.37922789735645185,0.12431117419227913,6.112874298809886,3.3579379831147356
2055.0,-29.681983190525287,5.2475240728904895,35.04623428501352,24.408838839177065,5.116925526557046,-26.20204647972135,-39.8129410930909,1.6369888157536092,0.2526471544657056,-4.993247430104859,40.092969769538115,42854.91952307893,25802.647715884534,25802.647715884534,68657.56723896346,78100.26599292444,78100.26599292444,25802.647715884534,103902.91370880898,103902.91370880898,103902.91370880898,128949.55715849609,92188.24048662212,56943.69484272126,39160.60627100095,25046.643449687104,0.0,64207.24972068805,21289.646932234038,1548.1014509432982,0.0,0.8866164375050433,2.8142253333534564,0.0014959135982669303,354749.344317373,1558545.7232431003,4.393371681185583,1558545.7232431003,4.393371681185583,0.85,0.09630488323324485,4.027634451161993,1.2690379865514116,1.0,0.0,4.027634451162438,1.2840644865933348,1.2843744087462252,3.1366294241556663,19455.589965723313,1983.9180521098758,4632.441516551485,4632.441516551485,5.569988875993997,5.2475240728904895,-2.3976751106812872,7.645199183571776,3.358222031596389,3.358222031596389,0.9594920090275397,0.0,0.0,0.00024134770652147107,1.0002899837771377,0.00024127773989111818,198.65987466588788,0.0,1.3942571156032934e-05,39.51324665619733,0.09586545381726917,8.054136154303885e-05,0.0001608063449784322,0.000647669175000574,0.0963048832318475,0.0725283968986084,0.023776486333239095,0.0963051083566277,0.07252839689966079,0.023776486333584063,0.379224574000833,0.379224574000833,0.12431862238229181,0.0,5.26963957784568,4.45901708014884,7.759672164448546,5.2458945845705784,4.437708150605317,7.72840528940975,25046.643449687104,21289.646932234038,0.85,1.0693117605509503,0.667446740196859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495757274455516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.217848894594,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.24677943581,1548.1014509432982,0.379224574000833,0.12431862238229181,6.112874298809886,3.358222031596389
2056.0,-29.684766533262486,5.247076043123523,35.046251101869444,24.4078611250967,5.116304046166279,-26.204614039101635,-39.815381973143644,1.6361515520055563,0.24670635175527877,-4.9936808921642895,40.09295839791229,42852.983978651406,25803.763572035965,25803.763572035965,68656.74755068737,78098.81368724084,78098.81368724084,25803.763572035965,103902.5772592768,103902.5772592768,103902.5772592768,128949.14962496462,92187.65992168583,56942.62804761157,39161.14652674917,25046.572365687814,0.0,64207.718892436984,21289.58651083464,1548.1063509663984,0.0,0.8866142704937786,2.8142526069732385,0.0014959135982669303,354743.3511366085,1558545.23197538,4.393444519768316,1558545.23197538,4.393444519768316,0.85,0.09630587195642082,4.027634451161993,1.2690370689192791,1.0,0.0,4.0276344511624576,1.2840685434898764,1.284378376775314,3.136619514263295,19455.467442142333,1983.905558181676,4632.441516551485,4632.441516551485,5.570229754620841,5.247076043123523,-2.39781425547774,7.644890298601263,3.358502952428162,3.358502952428162,0.9595722721223321,0.0,0.0,0.00024127773989111818,1.0002889839831932,0.00024120803463249186,198.6621680415702,0.0,1.3899562016698552e-05,39.3913587553237,0.09587935337928587,8.051915265299409e-05,0.0001607585872381241,0.0006474768242803993,0.09630587195436785,0.07252792712389819,0.023777944830469657,0.09630611112270057,0.07252792712544429,0.02377794483097653,0.37922124509462835,0.37922124509462835,0.12432596224900797,0.0,5.263987428814573,4.4539389596978936,7.75207784227689,5.2403872439195425,4.432810402922485,7.720846268424452,25046.572365687814,21289.58651083464,0.85,1.069291180795623,0.6674117180590113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495924184032942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.09596099372,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.20151930541,1548.1063509663984,0.37922124509462835,0.12432596224900797,6.112874298809886,3.358502952428162
2057.0,-29.687540340208468,5.24661859872192,35.04626583469997,24.40683807889002,5.115635853655051,-26.207177686128762,-39.81782215470446,1.6352731995752487,0.2409398531831357,-4.994135089298369,40.09293132962942,42851.087138719464,25804.89332819235,25804.89332819235,68655.98046691182,78097.3669688894,78097.3669688894,25804.89332819235,103902.26029708175,103902.26029708175,103902.26029708175,128948.68408734145,92187.06218507422,56941.57724495937,39161.64993346094,25046.423790259694,0.0,64208.073723720634,21289.46022172074,1548.10733709436,0.0,0.8866120546824465,2.8142751826570893,0.0014959135982669303,354737.0713515236,1558544.0625939327,4.393518998891173,1558544.0625939327,4.393518998891173,0.85,0.09630682956173504,4.027634451161993,1.2690361870033668,1.0,0.0,4.027634451160088,1.284072791879317,1.2843825366785642,3.136609136673093,19455.34129461677,1983.8926947139717,4632.441516551485,4632.441516551485,5.570473633826297,5.24661859872192,-2.397975033142059,7.6445936318639784,3.358780336903278,3.358780336903278,0.959651524829508,0.0,0.0,0.00024120803463249186,1.0002880003222818,0.00024113858664182443,198.6644536063787,0.0,1.3847797802603525e-05,39.244658972578385,0.09589320117708847,8.04969557772029e-05,0.00016071107885528896,0.0006472854778809736,0.09630682955956099,0.07252744657685563,0.023779382982705356,0.09630670433957061,0.07252744657849287,0.023779382983242166,0.37921791324174403,0.37921791324174403,0.12433321320161211,0.0,5.258410785067838,4.448919094820724,7.744614361818435,5.2350749424815035,4.427984500571199,7.713865185387419,25046.423790259694,21289.46022172074,0.85,1.0692733247586583,0.6673784876821313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496090518082136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.949261210975,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.156360232892,1548.10733709436,0.37921791324174403,0.12433321320161211,6.112874298809886,3.358780336903278
2058.0,-29.69030589896565,5.246153167773794,35.046278626727336,24.40589137785139,5.115048751138414,-26.20972579852095,-39.82024103226138,1.6344686506944863,0.23461959778057917,-4.994535150289799,40.092904265044425,42849.137918978915,25805.85171377517,25805.85171377517,68654.98963275409,78095.90123180684,78095.90123180684,25805.85171377517,103901.752945582,103901.752945582,103901.752945582,128948.01426176369,92186.47493423113,56940.50393806857,39162.189995736175,25046.261316181688,0.0,64208.45131191786,21289.322118754433,1548.1063062502787,0.0,0.8866101146194529,2.814311328856788,0.0014959135982669303,354731.54013162537,1558542.8933728994,4.3935842096098705,1558542.8933728994,4.3935842096098705,0.85,0.09630774375486977,4.027634451161993,1.2690352342044933,1.0,0.0,4.027634451161698,1.2840766948785336,1.2843863514380756,3.1365996028321224,19455.217360028695,1983.880056903091,4632.441516551485,4632.441516551485,5.570680519456564,5.246153167773794,-2.39810124523869,7.644254413012483,3.359054134580667,3.359054134580667,0.9597297527373334,0.0,0.0,0.00024113858664182443,1.000287150308704,0.0002410693634996764,198.66673242083223,0.0,1.37968471200064e-05,39.10026473809814,0.09590699802420848,8.04749582741043e-05,0.00016066362836772012,0.0006470943646625168,0.09630774375317458,0.0725269430591135,0.023780800694061077,0.09630766642338472,0.0725269430603901,0.023780800694479656,0.37921457918027385,0.37921457918027385,0.1243403958977758,0.0,5.252744462947646,4.4439186423608135,7.736725555279918,5.229154748070357,4.42316379708592,7.704382387620285,25046.261316181688,21289.322118754433,0.85,1.069251605201244,0.6673442053729397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496256285888616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.80486697649,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.111299415965,1548.1063062502787,0.37921457918027385,0.1243403958977758,6.112874298809886,3.359054134580667
2059.0,-29.693063956001033,5.245679393826737,35.04628971651301,24.404918029345595,5.114429946657863,-26.21227032882004,-39.822659351024754,1.633636319476545,0.22852556044836092,-4.994965738995418,40.0928802675258,42847.218843263894,25806.85287364677,25806.85287364677,68654.07171691066,78094.45596899338,78094.45596899338,25806.85287364677,103901.30884264015,103901.30884264015,103901.30884264015,128947.44888760027,92185.89229531218,56939.44512854771,39162.71907418274,25046.140044960124,0.0,64208.85911914287,21289.219038216106,1548.1083885387552,0.0,0.8866080078858851,2.8143409553735776,0.0014959135982669303,354725.58691295923,1558541.8566531981,4.393655022792662,1558541.8566531981,4.393655022792662,0.85,0.09630866263688792,4.027634451161993,1.269034283603542,1.0,0.0,4.027634451161928,1.2840807272651371,1.2843902959043634,3.1365897529979567,19455.09439875028,1983.867518342174,4632.441516551485,4632.441516551485,5.570896638724992,5.245679393826737,-2.398255742230494,7.643935136057232,3.3593247605758525,3.3593247605758525,0.9598070744502436,0.0,0.0,0.0002410693634996764,1.0002863777579205,0.00024100034636082755,198.66900509962866,0.0,1.3752335458449472e-05,38.974118689245806,0.09592075035966692,8.045297140791593e-05,0.00016061639209176046,0.0006469041142101172,0.09630866263491566,0.07252645517918965,0.02378220745572602,0.09630858095782738,0.07252645518067488,0.023782207456213032,0.379211241183045,0.379211241183045,0.12434749321001796,0.0,5.247089993257532,4.438973604676903,7.7287158878573905,5.223491299443765,4.418382902495011,7.695829126372189,25046.140044960124,21289.219038216106,0.85,1.0692305183233277,0.6673100788749206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449642156436727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.67872092764,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.066311377523,1548.1083885387552,0.379211241183045,0.12434749321001796,6.112874298809886,3.3593247605758525
2060.0,-29.695811319592437,5.245198401935253,35.046299224186356,24.40400303984063,5.1138732247958965,-26.2147990252832,-39.82506013764066,1.6328609304869293,0.2220128873578915,-4.995355378788522,40.09285636457212,42845.273576587795,25807.719026978077,25807.719026978077,68652.99260356587,78092.9955096482,78092.9955096482,25807.719026978077,103900.71453662627,103900.71453662627,103900.71453662627,128946.72477961608,92185.3152750572,56938.38003120914,39163.2613820534,25046.010242989818,0.0,64209.27162504322,21289.108706541345,1548.109065236568,0.0,0.8866061093983676,2.814380845907631,0.0014959135982669303,354720.1999119477,1558540.8240193261,4.393718836441238,1558540.8240193261,4.393718836441238,0.85,0.0963095429528206,4.027634451161993,1.2690333110233771,1.0,0.0,4.027634451161767,1.2840844931549458,1.2843939740736083,3.136580554186315,19454.972623245903,1983.8551006965583,4632.441516551485,4632.441516551485,5.571083614281665,5.245198401935253,-2.398385014157819,7.6435834160930725,3.3595920940481134,3.3595920940481134,0.9598834554423181,0.0,0.0,0.00024100034636082755,1.0002852736903283,0.00024093161490992547,198.67126901229375,0.0,1.3711566309924898e-05,38.85857892232716,0.09593446192597685,8.043114943349793e-05,0.00016056919692732964,0.0006467140293399272,0.09630954295119558,0.07252594975672569,0.02378359319446989,0.09630978190828622,0.07252594975794939,0.0237835931948712,0.379207900065404,0.379207900065404,0.12435450962369157,0.0,5.241325821501448,4.434046095777148,7.720205154067401,5.217368266146423,4.413602736307553,7.685395441063406,25046.010242989818,21289.108706541345,0.85,1.0692068429692245,0.6672754960808038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496586398098772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.56318116072,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.02138143828,1548.109065236568,0.379207900065404,0.12435450962369157,6.112874298809886,3.3595920940481134
2061.0,-29.698549502114748,5.244708640459173,35.04630702254523,24.40298170493918,5.113190253988982,-26.217332082965687,-39.8274727986194,1.6319728348400768,0.21644791527029383,-4.995832544969471,40.09282559235376,42843.41752328761,25808.771377129706,25808.771377129706,68652.18890041731,78091.6157217316,78091.6157217316,25808.771377129706,103900.3870988613,103900.3870988613,103900.3870988613,128946.27232582064,92184.76410968316,56937.349766045074,39163.793715153435,25045.88522695933,0.0,64209.67894211276,21289.00244291543,1548.1121015231552,0.0,0.886603789841375,2.8143981158185873,0.0014959135982669303,354713.60289421567,1558539.4946264292,4.393796803702575,1558539.4946264292,4.393796803702575,0.85,0.09631044060962096,4.027634451161993,1.2690324939461428,1.0,0.0,4.027634451161962,1.2840887851678024,1.2843981788590153,3.1365700702974904,19454.856304207122,1983.843239455586,4632.441516551485,4632.441516551485,5.571310783938931,5.244708640459173,-2.3985850036341096,7.643293644093283,3.3598564604838934,3.3598564604838934,0.9599589887096839,0.0,0.0,0.00024093161490992547,1.00028432661492,0.00024086313111119762,198.67352540458214,0.0,1.3654964571773437e-05,38.69816959640592,0.09594811689054862,8.040922503937872e-05,0.00016052238987054675,0.0006465255076254711,0.09631044060724692,0.07252547163221804,0.02378496897502888,0.09631030981753351,0.07252547163400581,0.023784968975615155,0.3792045542181544,0.3792045542181544,0.12436142558070577,0.0,5.235729894803569,4.4292416977995686,7.712004442107968,5.212280460239754,4.40912581744152,7.678261814044731,25045.88522695933,21289.00244291543,0.85,1.0691875435525793,0.6672423570582314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496750596296428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.4027718348,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.976573789134,1548.1121015231552,0.3792045542181544,0.12436142558070577,6.112874298809886,3.3598564604838934
2062.0,-29.7012793706388,5.244212375427751,35.04631311976299,24.402070592064433,5.11264012389244,-26.219844371199628,-39.829855878464855,1.6312051244532229,0.2097630116122673,-4.99621397336579,40.09279163960807,42841.474827545804,25809.551803770577,25809.551803770577,68651.02663131637,78090.14445995445,78090.14445995445,25809.551803770577,103899.69626372503,103899.69626372503,103899.69626372503,128945.404095707,92184.17190057608,56936.28353879619,39164.32040197766,25045.707831981974,0.0,64210.02823395963,21288.851657184678,1548.109936080654,0.0,0.8866019695408438,2.814441228756649,0.0014959135982669303,354708.32955977967,1558538.027832332,4.393857989651942,1558538.027832332,4.393857989651942,0.85,0.09631126746655874,4.027634451161993,1.269031443889253,1.0,0.0,4.0276344511624185,1.2840925141192538,1.2844018207648242,3.136560961827978,19454.731323217136,1983.8304949414057,4632.441516551485,4632.441516551485,5.5714792537702476,5.244212375427751,-2.398718859052497,7.642931234480248,3.360117379775168,3.360117379775168,0.9600335370786194,0.0,0.0,0.00024086313111119762,1.000283469526927,0.00024079487310243284,198.67577499057265,0.0,1.3605917726358885e-05,38.55917083650108,0.09596172280827497,8.038757487926595e-05,0.00016047555623193167,0.0006463368788491117,0.09631126746504297,0.07252494989123695,0.023786317573806018,0.0963114527104812,0.07252494989237836,0.02378631757418038,0.37920120877094127,0.37920120877094127,0.12436827430656097,0.0,5.229955611702906,4.424408678067891,7.70316433617495,5.205976984978065,4.404358805264621,7.667053750281752,25045.707831981974,21288.851657184678,0.85,1.0691636262979864,0.6672084720387593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496914249310096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.2637730749,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.931858488617,1548.109936080654,0.37920120877094127,0.12436827430656097,6.112874298809886,3.360117379775168
2063.0,-29.70399993652386,5.243707739542544,35.04631760732382,24.401044262945675,5.111953374942676,-26.222361949270567,-39.83225474422795,1.6303153876894168,0.2041287405412504,-4.996697243138524,40.09275694928605,42839.63821927147,25810.55630622484,25810.55630622484,68650.1945254963,78088.75991763896,78088.75991763896,25810.55630622484,103899.3162238638,103899.3162238638,103899.3162238638,128944.89506025451,92183.60734132021,56935.26404848371,39164.82588092944,25045.57883639071,0.0,64210.404717320154,21288.742010932103,1548.1129620154352,0.0,0.8865996330068666,2.8144587011838196,0.0014959135982669303,354701.64833347884,1558536.5291752422,4.39393652805909,1558536.5291752422,4.39393652805909,0.85,0.09631212983581577,4.027634451161993,1.269030653187074,1.0,0.0,4.027634451161745,1.2840968128760766,1.2844060329026583,3.1365504615972326,19454.612177506835,1983.8183454601558,4632.441516551485,4632.441516551485,5.57169609459828,5.243707739542544,-2.3989338100900124,7.642641549632557,3.3603755208914543,3.3603755208914543,0.9601072916832727,0.0,0.0,0.00024079487310243284,1.000282509703718,0.00024072686542700407,198.67801695513174,0.0,1.3561212790656827e-05,38.43247704872145,0.09597528402106563,8.036578674744357e-05,0.00016042908635498926,0.0006461497151717972,0.09631212983340408,0.07252446878828303,0.02378766104512105,0.09631198505688192,0.07252446879009908,0.02378766104571669,0.3791978587044389,0.3791978587044389,0.1243750249904466,0.0,5.2243444183036445,4.4196826708340495,7.694662888132939,5.200825983679749,4.399868935010886,7.659705676324222,25045.57883639071,21288.742010932103,0.85,1.0691443984463558,0.6671759570410537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497077408928405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.13707928712,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.887218472448,1548.1129620154352,0.3791978587044389,0.1243750249904466,6.112874298809886,3.3603755208914543
2064.0,-29.706712886678908,5.243197048017582,35.046320461943836,24.400133080221735,5.111401833960274,-26.22485914949348,-39.83462409870697,1.6295480967752805,0.19740224777274307,-4.997081837400472,40.09271836146962,42837.71217306391,25811.282982995373,25811.282982995373,68648.99515605929,78087.2941374563,78087.2941374563,25811.282982995373,103898.57712045166,103898.57712045166,103898.57712045166,128943.96853053322,92183.01321587854,56934.20727651393,39165.33993262734,25045.391410081556,0.0,64210.731342708896,21288.582698569324,1548.1103705852095,0.0,0.886597813310751,2.814501998348027,0.0014959135982669303,354696.3313711139,1558534.8621437203,4.393997694081157,1558534.8621437203,4.393997694081157,0.8500000000000001,0.09631291914013806,4.027634451161993,1.2690296844532716,1.0,0.0,4.027634451161464,1.2841005389295814,1.2844096725201852,3.1365413603201233,19454.48679208978,1983.8055597058917,4632.441516551485,4632.441516551485,5.571852961504841,5.243197048017582,-2.3990802253049233,7.642277273322506,3.360630309691796,3.360630309691796,0.9601800884833703,0.0,0.0,0.00024072686542700407,1.0002817250199887,0.00024065906574689607,198.68025268799568,0.0,1.3511630091917063e-05,38.29195968049296,0.09598879565115755,8.034427201614186e-05,0.0001603825934108622,0.0006459624585882951,0.09631291913860805,0.07252394182917313,0.023788977309434925,0.09631310780491595,0.07252394183032522,0.023788977309812852,0.37919450821258355,0.37919450821258355,0.124381711892598,0.0,5.218549133849081,4.414921695070404,7.6855182369129125,5.194484085173201,4.395154094422537,7.648183611429374,25045.391410081556,21288.582698569324,0.85,1.0691202813072205,0.6671425675628614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497240016028228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.99656191889,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.842673823528,1548.1103705852095,0.37919450821258355,0.124381711892598,6.112874298809886,3.360630309691796
2065.0,-29.709415880200016,5.242678459035238,35.04632179035306,24.39911136114972,5.1107171875053,-26.227360699532014,-39.83700532754881,1.6286620068369497,0.19173469541476607,-4.997566397612607,40.092679616544764,42835.87881357126,25812.23067788131,25812.23067788131,68648.10949145257,78085.91983627614,78085.91983627614,25812.23067788131,103898.15051415745,103898.15051415745,103898.15051415745,128943.40531815714,92182.4526573213,56933.18461153436,39165.85338420771,25045.2548039997,0.0,64211.10818820741,21288.466583399742,1548.1130649090157,0.0,0.8865954848164357,2.814519762801617,0.0014959135982669303,354689.6324823882,1558533.1883263174,4.394075962746684,1558533.1883263174,4.394075962746684,0.85,0.09631374409884479,4.027634451161993,1.269028793196194,1.0,0.0,4.027634451161432,1.2841048197499798,1.2844138673047174,3.136530904031798,19454.36849069489,1983.793496320853,4632.441516551485,4632.441516551485,5.572057539346257,5.242678459035238,-2.399306094061109,7.641984553096346,3.3608824306476706,3.3608824306476706,0.9602521230421915,0.0,0.0,0.00024065906574689607,1.0002806971522857,0.00024059153238889047,198.68248025960702,0.0,1.3470457576021073e-05,38.17527677044372,0.09600226610873357,8.032265482531556e-05,0.00016033641092158053,0.0006457764524034238,0.096313744096438,0.07252345523186444,0.02379028886457356,0.09631363038221076,0.07252345523367675,0.02379028886516804,0.37919115210835014,0.37919115210835014,0.1243883030807372,0.0,5.212914028267846,4.410268519011254,7.676697857673389,5.189301093027382,4.390743762083389,7.640462817849539,25045.2548039997,21288.466583399742,0.85,1.0691002137860632,0.6671101001405582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497402171403113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.87987900884,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.798191057538,1548.1130649090157,0.37919115210835014,0.1243883030807372,6.112874298809886,3.3608824306476706
2066.0,-29.71211173702147,5.242153487794841,35.04632139769468,24.398156557604693,5.110107296487893,-26.2298483485358,-39.839369303639955,1.6278439080021672,0.18547656692430792,-4.99799050665848,40.092632143574846,42834.00491268911,25812.996548847652,25812.996548847652,68647.00146153677,78084.51373226766,78084.51373226766,25812.996548847652,103897.5102811153,103897.5102811153,103897.5102811153,128942.55689548778,92181.88768697898,56932.14960457314,39166.3756471176,25045.046614372473,0.0,64211.42226149008,21288.289622216602,1548.1102828702624,0.0,0.886593495918904,2.814552321023857,0.0014959135982669303,354683.7693930275,1558531.137450963,4.3941428166225,1558531.137450963,4.3941428166225,0.85,0.09631450945024347,4.027634451161993,1.2690279244678098,1.0,0.0,4.027634451161099,1.2841087823080637,1.2844177440917834,3.1365212251898957,19454.249258228097,1983.7813379929025,4632.441516551485,4632.441516551485,5.572222867060295,5.242153487794841,-2.399491913711294,7.6416454015061355,3.3611313180513593,3.3611313180513593,0.9603232337289598,0.0,0.0,0.00024059153238889047,1.0002799621088336,0.0002405241947281089,198.68470199349596,0.0,1.3417695068812516e-05,38.02574782501467,0.09601568380380238,8.030119957638416e-05,0.0001602903328125063,0.0006455908666238721,0.09631450944843645,0.07252293276687069,0.023791576681565754,0.09631435538862032,0.07252293276823138,0.023791576682012094,0.3791877948800792,0.3791877948800792,0.12439483127373263,0.0,5.20721578566247,4.405639390216777,7.667546645728407,5.18346707358279,4.386324764049732,7.63010795751029,25045.046614372473,21288.289622216602,0.85,1.0690777286007394,0.6670776538519101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497563735101766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.73035006341,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.753817324443,1548.1102828702624,0.3791877948800792,0.12439483127373263,6.112874298809886,3.3611313180513593
2067.0,-29.71479744814137,5.241621977729162,35.046319545256786,24.39718279000374,5.109483291691181,-26.2323282769505,-39.84172832043839,1.6270141205007138,0.17920550972735327,-4.998433186462043,40.092588839097644,42832.15444699256,25813.781207881482,25813.781207881482,68645.93565487405,78083.08798015735,78083.08798015735,25813.781207881482,103896.86918803884,103896.86918803884,103896.86918803884,128941.74931407627,92181.29325575857,56931.127361713014,39166.85099338395,25044.88012603743,0.0,64211.73111942138,21288.148107131816,1548.1103555176746,0.0,0.8865913972606263,2.81458288661992,0.0014959135982669303,354677.6496536222,1558529.266660052,4.394213360165519,1558529.266660052,4.394213360165519,0.85,0.09631527662639479,4.027634451161993,1.2690270211221653,1.0,0.0,4.027634451161592,1.2841127991104109,1.284421675386936,3.1365114139133254,19454.123808278884,1983.7685456581896,4632.441516551485,4632.441516551485,5.572392250533572,5.241621977729162,-2.3996962255689227,7.641318203298084,3.361377415825565,3.361377415825565,0.960393547378733,0.0,0.0,0.0002405241947281089,1.0002789144813904,0.00024045712775302503,198.6869154094397,0.0,1.3378963065326536e-05,37.915981327135405,0.0960290627668677,8.027979461894174e-05,0.00016024440010916716,0.0006454058664854683,0.09631527662440496,0.07252242254638964,0.023792854078015322,0.09631517787863235,0.07252242254788792,0.02379285407850687,0.37918443510932826,0.37918443510932826,0.12440128311984276,0.0,5.201498247686516,4.401027388227703,7.6582655639735435,5.177638696189376,4.381746325475262,7.620270939903662,25044.88012603743,21288.148107131816,0.85,1.0690559880281985,0.6670456270262056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497724875645246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.62058356553,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.709496463447,1548.1103555176746,0.37918443510932826,0.12440128311984276,6.112874298809886,3.361377415825565
2068.0,-29.71747605342089,5.24108423771325,35.046316235647886,24.396223795507126,5.108864624041775,-26.2348012749993,-39.84407864101229,1.6261898456202393,0.17303169034391885,-4.9988720640131445,40.092542691038176,42830.29890797786,25814.528801909462,25814.528801909462,68644.82770988732,78081.70059608793,78081.70059608793,25814.528801909462,103896.22939799739,103896.22939799739,103896.22939799739,128940.93164023009,92180.73648905747,56930.10021281864,39167.37364026537,25044.7022422327,0.0,64212.075882498066,21287.996905897795,1548.1097249461818,0.0,0.8865893282452564,2.814612624869291,0.0014959135982669303,354671.5825595024,1558527.2730257937,4.39428290752424,1558527.2730257937,4.39428290752424,0.85,0.09631602203034108,4.027634451161993,1.2690261639328675,1.0,0.0,4.027634451162283,1.2841167896161483,1.2844255807262241,3.1365016669285546,19454.006307124873,1983.7565638750107,4632.441516551485,4632.441516551485,5.572553632825246,5.24108423771325,-2.3999023165911226,7.640986554304373,3.3616206661020764,3.3616206661020764,0.9604630474577361,0.0,0.0,0.00024045712775302503,1.000278182533333,0.00024039025538279412,198.68912301231012,0.0,1.3325330405255824e-05,37.763986368495004,0.09604238809727296,8.025847381373326e-05,0.00016019865393929178,0.0006452216176356695,0.09631602202839415,0.0725219065447119,0.023794115483682255,0.09631593152139534,0.07252190654617785,0.02379411548416323,0.37918107125753364,0.37918107125753364,0.12440765990886823,0.0,5.19577543726183,4.3964670739460985,7.6488051608085925,5.171903754357061,4.377399954991745,7.610100997693053,25044.7022422327,21287.996905897795,0.85,1.0690329936615157,0.6670131485291521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497885413142577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.46858860689,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.66528899278,1548.1097249461818,0.37918107125753364,0.12440765990886823,6.112874298809886,3.3616206661020764
2069.0,-29.720145056907796,5.2405410446293885,35.046311658435336,24.395299481134884,5.108291558297215,-26.237261069874066,-39.8464156203903,1.6254075712637532,0.16643405696413538,-4.999283951810574,40.09249915021458,42828.42973772972,25815.183170063327,25815.183170063327,68643.61290779305,78080.26895211815,78080.26895211815,25815.183170063327,103895.45212218148,103895.45212218148,103895.45212218148,128939.98827741091,92180.15004692305,56929.07330581988,39167.86304567019,25044.536155229427,0.0,64212.399200899614,21287.855731945012,1548.1091703788816,0.0,0.8865873872734692,2.8146510706884826,0.0014959135982669303,354665.8886489509,1558525.392028045,4.394348151058522,1558525.392028045,4.394348151058522,0.85,0.09631674130160658,4.027634451161993,1.269025167725049,1.0,0.0,4.027634451162554,1.284120583461199,1.2844292896069218,3.136492400352285,19453.88254320829,1983.7439434677785,4632.441516551485,4632.441516551485,5.5726948905511176,5.2405410446293885,-2.4000926008393546,7.640633645468743,3.3618611511601584,3.3618611511601584,0.960531757474331,0.0,0.0,0.00024039025538279412,1.0002771912797832,0.00024032363976552536,198.69132274463954,0.0,1.328681259493456e-05,37.65482689404455,0.0960556749098679,8.023727922260837e-05,0.00016015297616018575,0.0006450376442388894,0.09631674129988518,0.07252138181623785,0.023795359483647336,0.09631700176969293,0.072521381817534,0.023795359484072597,0.379177704201957,0.379177704201957,0.12441395958600591,0.0,5.189949387948275,4.391900409791219,7.638944245148252,5.165718008774718,4.372858786540689,7.598691712742948,25044.536155229427,21287.855731945012,0.85,1.0690086924338338,0.6669806808453544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498045529267918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.35942913244,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.621134352074,1548.1091703788816,0.379177704201957,0.12441395958600591,6.112874298809886,3.3618611511601584
2070.0,-29.722805077891252,5.239990923722443,35.04630563667013,24.394283594470494,5.107598594854329,-26.239724769624807,-39.848760632425524,1.6245182865880958,0.16090133552819452,-4.999777134852135,40.09244792016143,42826.63298329598,25816.014508833483,25816.014508833483,68642.64749212947,78078.95206718495,78078.95206718495,25816.014508833483,103894.96657601843,103894.96657601843,103894.96657601843,128939.33241253087,92179.62619789362,56928.06682769643,39168.399300219105,25044.365836512436,0.0,64212.76513673154,21287.71096103557,1548.110312539832,0.0,0.886585059890022,2.81466607771816,0.0014959135982669303,354659.0710125178,1558523.1788517418,4.394426383631771,1558523.1788517418,4.394426383631771,0.85,0.09631747447588658,4.027634451161993,1.2690244165854532,1.0,0.0,4.027634451162572,1.284124876897326,1.2844334985279777,3.1364819135764073,19453.7719890653,1983.7326700825765,4632.441516551485,4632.441516551485,5.572874350727178,5.239990923722443,-2.4003480133688666,7.640338937091309,3.362099094976049,3.362099094976049,0.9605997414217283,0.0,0.0,0.00024032363976552536,1.0002762642897518,0.0002402572652627798,198.69351511638735,0.0,1.3235945110580552e-05,37.510668443385285,0.09606891085497848,8.021601698243673e-05,0.00016010762278308863,0.0006448549774148166,0.09631747447345856,0.0725208805596157,0.02379659391384286,0.09631733352567746,0.07252088056144383,0.023796593914442745,0.37917433115791965,0.37917433115791965,0.12442016696893987,0.0,5.184311241694218,4.387470221208218,7.629432316832549,5.160678470380333,4.36882136197039,7.590415165952663,25044.365836512436,21287.71096103557,0.85,1.0689875657272374,0.6669488985889804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498205074792008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.21527068178,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.577082780439,1548.110312539832,0.37917433115791965,0.12442016696893987,6.112874298809886,3.362099094976049
2071.0,-29.725457751249877,5.239436061275896,35.04629818612629,24.393373040389292,5.107036580940472,-26.24216875898036,-39.85108000980688,1.623747588670548,0.15422327292725413,-5.000175905938169,40.09239426048614,42824.76173080613,25816.583493585636,25816.583493585636,68641.34522439177,78077.53135738899,78077.53135738899,25816.583493585636,103894.11485097463,103894.11485097463,103894.11485097463,128938.26196546078,92179.04857872319,56927.03637498851,39168.90244859409,25044.147114486157,0.0,64213.04956308025,21287.525047313233,1548.106504800973,0.0,0.8865832223586004,2.8147071158589436,0.0014959135982669303,354653.5585780476,1558520.860716506,4.394488150535579,1558520.860716506,4.394488150535579,0.85,0.09631814032061503,4.027634451161993,1.269023414882831,1.0,0.0,4.027634451161163,1.2841286156596174,1.2844371529509935,3.1364727816560034,19453.650087164613,1983.7202395481245,4632.441516551485,4632.441516551485,5.572997176833049,5.239436061275896,-2.400537375854779,7.639973437130675,3.3623340435768356,3.3623340435768356,0.9606668695933817,0.0,0.0,0.0002402572652627798,1.0002755070638292,0.00024019109092056237,198.6957014746209,0.0,1.3188183264616786e-05,37.37531137192397,0.09608209903824311,8.019499229543779e-05,0.00016006227296734202,0.0006446723249345617,0.09631814031904,0.07252033715734511,0.023797803161694886,0.09631830130779385,0.072520337158531,0.02379780316208403,0.3791709585581889,0.3791709585581889,0.12442631511446599,0.0,5.178508573503223,4.383010447594302,7.61934083686225,5.154399178865447,4.364421141397827,7.578192316321861,25044.147114486157,21287.525047313233,0.85,1.0689625503140348,0.6669168030827886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498364086699367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.079913610316,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.533122191506,1548.106504800973,0.3791709585581889,0.12442631511446599,6.112874298809886,3.3623340435768356
2072.0,-29.728102197262587,5.238874679226524,35.04628941180995,24.392356210760795,5.106347804080032,-26.244618020214496,-39.85341517310587,1.6228636270325865,0.14854514048187184,-5.000669678214996,40.09234080179654,42822.99191804447,25817.365845924636,25817.365845924636,68640.3577639691,78076.19378534495,78076.19378534495,25817.365845924636,103893.55963126959,103893.55963126959,103893.55963126959,128937.53792702228,92178.49945295099,56926.05246820908,39169.38553860211,25043.978295752695,0.0,64213.36383435481,21287.38155138979,1548.1078101512944,0.0,0.8865808999708259,2.814723966706575,0.0014959135982669303,354646.7329824633,1558518.5512665834,4.394566215681591,1558518.5512665834,4.394566215681591,0.85,0.09631884117878126,4.027634451161993,1.2690226659411565,1.0,0.0,4.027634451162319,1.2841328833601187,1.2844413366958212,3.1364623578699327,19453.534198567464,1983.7084221999833,4632.441516551485,4632.441516551485,5.57316606236268,5.238874679226524,-2.4008017799284436,7.639676459154968,3.3625666449449985,3.3625666449449985,0.9607333271271424,0.0,0.0,0.00024019109092056237,1.0002746584055404,0.00024012513853288278,198.6978810938959,0.0,1.3148557346513824e-05,37.26301152002018,0.09609524759558963,8.017382965870848e-05,0.00016001726126185388,0.0006444910342388321,0.09631884117636144,0.07251983270589213,0.023799008470469306,0.09631870684755027,0.07251983270771403,0.023799008471067216,0.3791675815656192,0.3791675815656192,0.12443237436931323,0.0,5.172865394840244,4.378651612750616,7.609591886484623,5.149214818696862,4.3602871404951316,7.569625920928445,25043.978295752695,21287.38155138979,0.85,1.0689419408245642,0.6668859776371617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498522662690003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.96761375842,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.489220132624,1548.1078101512944,0.3791675815656192,0.12443237436931323,6.112874298809886,3.3625666449449985
