time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2073.0,-29.730737219927004,5.238308857740869,35.04627927510435,24.391435493621998,5.105781402718209,-26.24704656044873,-39.855716983415164,1.622090743239638,0.14175532198510155,-5.001073623892622,40.092283570773816,42821.12464063135,25817.898578278575,25817.898578278575,68639.02321890992,78074.7498784267,78074.7498784267,25817.898578278575,103892.64845670527,103892.64845670527,103892.64845670527,128936.40292432974,92177.88973456739,56925.016499576384,39169.85914999001,25043.754467624472,0.0,64213.61361761448,21287.1912974808,1548.1038919222278,0.0,0.8865790489509805,2.814765874895662,0.0014959135982669303,354641.1491696241,1558516.0788522998,4.394628436382787,1558516.0788522998,4.394628436382787,0.85,0.09631947536559415,4.027634451161993,1.2690216526994482,1.0,0.0,4.027634451160733,1.2841366315118339,1.2844450010515698,3.136453203130104,19453.405522384874,1983.6953008810221,4632.441516551485,4632.441516551485,5.573281062703652,5.238308857740869,-2.4010033726995523,7.639312230440422,3.3627963547955644,3.3627963547955644,0.9607989585130184,0.0,0.0,0.00024012513853288278,1.000273685452092,0.00024005943775713126,198.70005298801883,0.0,1.3104599685018003e-05,37.13843550734102,0.09610835219527465,8.015297433923165e-05,0.0001599721641936511,0.0006443093997332923,0.09631947536399121,0.07251928625407422,0.02380018910991699,0.09631969604595492,0.07251928625528109,0.023800189110313067,0.37916420420921465,0.37916420420921465,0.12443837656409269,0.0,5.167039144061107,4.374228390406017,7.599295077912814,5.1428289458777385,4.3557756180054525,7.557315412481103,25043.754467624472,21287.1912974808,0.85,1.068916999869347,0.6668543043789247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498680750145463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.84303774573,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.445394472461,1548.1038919222278,0.37916420420921465,0.12443837656409269,6.112874298809886,3.3627963547955644
2074.0,-29.73336377487813,5.237738212851541,35.04626816770804,24.390517745073907,5.105195248840786,-26.249469454119524,-39.85802169246597,1.6213009280820994,0.1354805794439926,-5.001504403204668,40.0922350240387,42819.30606063708,25818.477386719343,25818.477386719343,68637.78344735643,78073.39806892446,78073.39806892446,25818.477386719343,103891.8754556438,103891.8754556438,103891.8754556438,128935.47771822459,92177.36069900547,56924.01808847184,39170.3806783707,25043.602262580782,0.0,64213.98294095148,21287.061923193665,1548.1047428461368,0.0,0.8865770296905403,2.8147979035723623,0.0014959135982669303,354635.19450671144,1558513.9816067389,4.394696312571549,1558513.9816067389,4.394696312571549,0.85,0.09632012054219767,4.027634451161993,1.269020779025741,1.0,0.0,4.027634451162191,1.2841404582938862,1.28444874437916,3.136443856393344,19453.29387366573,1983.6839158801151,4632.441516551485,4632.441516551485,5.573406009438264,5.237738212851541,-2.401228638510486,7.638966851362027,3.3630237897794357,3.3630237897794357,0.9608639399369816,0.0,0.0,0.00024005943775713126,1.0002728117097641,0.0002399939645933175,198.7022179442408,0.0,1.3054747623181271e-05,36.997154764095725,0.09612140694289784,8.013209778067593e-05,0.00015992733997645533,0.0006441288641718682,0.09632012054033788,0.07251876003230663,0.023801360508031253,0.09632062561336041,0.07251876003370689,0.023801360508490788,0.37916081974967725,0.37916081974967725,0.12444429337478723,0.0,5.161219196144316,4.369878949768577,7.5887983855444645,5.136984982648642,4.351670787439559,7.545966547713874,25043.602262580782,21287.061923193665,0.85,1.0688915451712893,0.6668221483786785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498838277534838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.70175700249,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.401669445177,1548.1047428461368,0.37916081974967725,0.12444429337478723,6.112874298809886,3.3630237897794357
2075.0,-29.735982858125134,5.23716159389568,35.04625571962135,24.389490472991042,5.104503442909657,-26.251896188032475,-39.86032682061193,1.6204167728169618,0.12965196337017915,-5.0019998494627815,40.09217375888285,42817.521971114,25819.194274703266,25819.194274703266,68636.71624581727,78072.0304179373,78072.0304179373,25819.194274703266,103891.22469264056,103891.22469264056,103891.22469264056,128934.63189514329,92176.77003318547,56923.00866499792,39170.845964652835,25043.40720250273,0.0,64214.25316715556,21286.89612212732,1548.1046734130045,0.0,0.8865747269469328,2.814816542179689,0.0014959135982669303,354628.3460495448,1558511.3349214757,4.394773718127252,1558511.3349214757,4.394773718127252,0.85,0.09632076371388446,4.027634451161993,1.2690199443651364,1.0,0.0,4.027634451163028,1.2841447255283138,1.2844529285566357,3.136433433937886,19453.169218374125,1983.6712045779268,4632.441516551485,4632.441516551485,5.573560763250343,5.23716159389568,-2.4015062228119968,7.6386678167076765,3.36324882666739,3.36324882666739,0.9609282361906829,0.0,0.0,0.0002399939645933175,1.0002720413812765,0.00023992869405997755,198.7043767831543,0.0,1.3009662865620807e-05,36.86938456116937,0.09613441660576345,8.011122245396567e-05,0.00015988274213935184,0.0006439492403867028,0.09632076371148529,0.07251824467179147,0.023802519039693822,0.09632100891557419,0.07251824467359777,0.023802519040286685,0.37915743113490896,0.37915743113490896,0.12445012288739112,0.0,5.155520864310347,4.365574421448116,7.578662400980363,5.131651812832956,4.347424165070095,7.537145702819544,25043.40720250273,21286.89612212732,0.85,1.0688704276782544,0.6667915588717677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498995301954956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.573986799565,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.358026220325,1548.1046734130045,0.37915743113490896,0.12445012288739112,6.112874298809886,3.36324882666739
2076.0,-29.73859271870725,5.236580508599351,35.0462418479218,24.388549744058423,5.103894609304822,-26.254306321851434,-39.86262189047409,1.6196082124493891,0.1234086992735115,-5.00243251976253,40.09210739709739,42815.736209446535,25819.73023555944,25819.73023555944,68635.46644500598,78070.6774224931,78070.6774224931,25819.73023555944,103890.40765805254,103890.40765805254,103890.40765805254,128933.5682998947,92176.22389428574,56922.02694313749,39171.329945720274,25043.160641842158,0.0,64214.49058756243,21286.686545565834,1548.1002241630727,0.0,0.8865727625420368,2.814847944681069,0.0014959135982669303,354622.36541712336,1558508.4680631065,4.394839750814691,1558508.4680631065,4.394839750814691,0.85,0.09632135286647675,4.027634451161993,1.269019103110768,1.0,0.0,4.027634451163796,1.2841486390756223,1.2844567592217906,3.136423875402176,19453.053960132496,1983.65945150816,4632.441516551485,4632.441516551485,5.573676460524503,5.236580508599351,-2.4017410418740957,7.638321550473447,3.363471110303791,3.363471110303791,0.9609917458010832,0.0,0.0,0.00023992869405997755,1.000271089102821,0.0002398636696329774,198.70652806109845,0.0,1.2969540649617949e-05,36.75567820101727,0.09614738614641308,8.009044321004351e-05,0.00015983825084993404,0.0006437700457366671,0.0963213528646798,0.07251769638664404,0.023803656478035763,0.0963215932346865,0.07251769638799692,0.023803656478479825,0.37915403902100936,0.37915403902100936,0.12445589744666771,0.0,5.149775886882651,4.361303729750091,7.5682329252837235,5.125841219036033,4.343407064722442,7.525666398212081,25043.160641842158,21286.686545565834,0.85,1.0688470128313972,0.6667612842161116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499151882921242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.46028043941,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.31444512678,1548.1002241630727,0.37915403902100936,0.12445589744666771,6.112874298809886,3.363471110303791
2077.0,-29.741194565452478,5.235993814485146,35.04622661889223,24.387527850363426,5.103200007421329,-26.25671781982465,-39.864913328178204,1.6187232617928708,0.11767415950231452,-5.002928950794856,40.09204011873471,42813.970062083856,25820.403293704665,25820.403293704665,68634.37335578853,78069.34301528436,78069.34301528436,25820.403293704665,103889.74630898904,103889.74630898904,103889.74630898904,128932.68946987847,92175.65838464399,56921.02722320532,39171.81240159852,25042.943160889437,0.0,64214.75556248796,21286.501686756023,1548.0989585098357,0.0,0.8865704764926888,2.814865240871895,0.0014959135982669303,354615.503542527,1558505.5616122663,4.3949165957019805,1558505.5616122663,4.3949165957019805,0.85,0.09632196201640578,4.027634451161993,1.269018281637691,1.0,0.0,4.027634451162365,1.2841529091538761,1.2844609468189578,3.136413446133753,19452.93461385087,1983.6472815743268,4632.441516551485,4632.441516551485,5.573821752838032,5.235993814485146,-2.40202731239509,7.638021126880236,3.363691085562558,3.363691085562558,0.9610545958750166,0.0,0.0,0.0002398636696329774,1.000270262347313,0.00023979886102991249,198.70867277409295,0.0,1.2920778128363486e-05,36.61748521578212,0.09616030692454144,8.006970182193452e-05,0.00015979396781104287,0.0006435916898436269,0.09632196201402886,0.07251717284936972,0.023804789164659144,0.09632185797762403,0.07251717285115922,0.023804789165246556,0.37915064329087433,0.37915064329087433,0.12446160348083071,0.0,5.144156268262407,4.357104764840983,7.558096247460355,5.120603110297168,4.339374972585119,7.51657509820518,25042.943160889437,21286.501686756023,0.85,1.0688255799556816,0.6667310291389522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449930791572244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.32208745418,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.270961491182,1548.0989585098357,0.37915064329087433,0.12446160348083071,6.112874298809886,3.363691085562558
2078.0,-29.743787372311715,5.235402972207063,35.046210023286804,24.386592395044886,5.1025892428203745,-26.25911279586697,-39.86719090081749,1.6179146663755848,0.11150471139342244,-5.003364379982007,40.091969856418466,42812.18578502099,25820.901073369878,25820.901073369878,68633.08685839087,78068.01922068417,78068.01922068417,25820.901073369878,103888.92029405406,103888.92029405406,103888.92029405406,128931.60767678278,92175.13378284377,56920.039378139365,39172.32711633822,25042.68738272872,0.0,64215.01449906694,21286.284275319413,1548.0941077694786,0.0,0.8865685120958355,2.8148953604450644,0.0014959135982669303,354609.48494638724,1558502.5262578712,4.394982628548411,1558502.5262578712,4.394982628548411,0.85,0.09632252399270494,4.027634451161993,1.269017441482283,1.0,0.0,4.027634451161239,1.2841568219598525,1.2844647773347806,3.136403889530489,19452.823900841635,1983.6359919892764,4632.441516551485,4632.441516551485,5.573929207980948,5.235402972207063,-2.4022719645668364,7.6376749367739,3.3639084003524387,3.3639084003524387,0.9611166858149824,0.0,0.0,0.00023979886102991249,1.0002693289427194,0.00023973429364607124,198.71081007596365,0.0,1.2878031499371028e-05,36.496341269217496,0.09617318495604081,8.004909085687537e-05,0.0001597497701730371,0.0006434136779141348,0.09632252399089766,0.07251662006624059,0.02380590392465707,0.0963223734011118,0.07251662006760119,0.023805903925103747,0.3791472461720483,0.3791472461720483,0.12446726550499002,0.0,5.138490296032501,4.352954489973172,7.5476212515010275,5.1148690913754535,4.335534342698111,7.504867474556079,25042.68738272872,21286.284275319413,0.85,1.068801235875889,0.6667005546754655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449946347259778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.20094350761,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.227551404094,1548.0941077694786,0.3791472461720483,0.12446726550499002,6.112874298809886,3.3639084003524387
2079.0,-29.746373389389547,5.234807577988786,35.04619230237123,24.38561915131288,5.101950814616598,-26.26150442682567,-39.869467879738636,1.6170818520526196,0.10531642737674929,-5.003827229927262,40.09190388832684,42810.42865181388,25821.44730619334,25821.44730619334,68631.87595800722,78066.65442599817,78066.65442599817,25821.44730619334,103888.10173219151,103888.10173219151,103888.10173219151,128930.5779418698,92174.55424179226,56919.06538083035,39172.765401068784,25042.476209678272,0.0,64215.241610747056,21286.10477822653,1548.0924747949562,0.0,0.8865663923591921,2.8149225318457356,0.0014959135982669303,354603.08742250956,1558499.6764194102,4.395053883336492,1558499.6764194102,4.395053883336492,0.85,0.09632309583914098,4.027634451161993,1.2690165870403871,1.0,0.0,4.027634451161389,1.2841608474813189,1.2844687209023897,3.136394057692671,19452.701593343336,1983.623520095378,4632.441516551485,4632.441516551485,5.574047122653267,5.234807577988786,-2.402540605417963,7.637348183406749,3.364123485956025,3.364123485956025,0.9611781388445786,0.0,0.0,0.00023973429364607124,1.0002686292487102,0.00023966991129786087,198.7129418211483,0.0,1.2830237147580384e-05,36.360892076242806,0.0961860151931884,8.002849016752313e-05,0.0001597058034785481,0.0006432365961407072,0.09632309583707424,0.07251608366335226,0.02380701217372198,0.09632297126604793,0.07251608366490818,0.023807012174232794,0.3791438480968221,0.3791438480968221,0.12447286503872756,0.0,5.132822576518947,4.348817760622239,7.537099121078427,5.109143657304003,4.331400211703965,7.4941029285214995,25042.476209678272,21286.10477822653,0.85,1.0687785989194347,0.6666708335587596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499618492171602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.06549431464,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.184235687833,1548.0924747949562,0.3791438480968221,0.12447286503872756,6.112874298809886,3.364123485956025
2080.0,-29.748949988438742,5.234209330105726,35.04617372589133,24.38475382458421,5.10142655837326,-26.263876162537887,-39.87171545214949,1.6163527324727986,0.09844177720810876,-5.004215991487133,40.091843526507404,42808.59027363912,25821.789745967133,25821.789745967133,68630.38001960625,78065.2643586054,78065.2643586054,25821.789745967133,103887.05410457254,103887.05410457254,103887.05410457254,128929.32705784883,92173.99184790518,56918.0518112335,39173.266707412986,25042.27295327629,0.0,64215.539660689275,21285.932010284847,1548.0895934033865,0.0,0.8865646298521991,2.8149673536504496,0.0014959135982669303,354597.71402019344,1558497.0687767963,4.3951131300526205,1558497.0687767963,4.3951131300526205,0.85,0.0963236236889539,4.027634451161993,1.2690155886346477,1.0,0.0,4.027634451163147,1.2841643880111993,1.2844721795992777,3.136385410437708,19452.58290461679,1983.6114172135021,4632.441516551485,4632.441516551485,5.574121044746524,5.234209330105726,-2.402757220990299,7.636966551096025,3.364336213653857,3.364336213653857,0.9612389181868163,0.0,0.0,0.00023966991129786087,1.000267656449485,0.0002396057792657065,198.7150658427145,0.0,1.2793605814234576e-05,36.257078877540785,0.09619880879900262,8.000816033658705e-05,0.0001596617509612738,0.0006430591687044729,0.09632362368748545,0.07251552262348607,0.023808101063999387,0.09632413423120992,0.07251552262459159,0.02380810106436232,0.37914044731138713,0.37914044731138713,0.1244784047373063,0.0,5.1269626933025165,4.344650168990825,7.525888791245507,5.102657768695224,4.3272487062167215,7.48028651957128,25042.27295327629,21285.932010284847,0.85,1.0687503427090188,0.6666391110288401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499773108945055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.961681115936,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.14096956663,1548.0895934033865,0.37914044731138713,0.1244784047373063,6.112874298809886,3.364336213653857
2081.0,-29.751519599702576,5.233605080302981,35.04615400049715,24.383683350775414,5.100669867367706,-26.26626485310844,-39.87399183735249,1.6154151207731264,0.09321786158608347,-5.004763592695353,40.091772909130455,42806.90202435177,25822.509976329355,25822.509976329355,68629.41200068113,78063.98485823756,78063.98485823756,25822.509976329355,103886.49483456691,103886.49483456691,103886.49483456691,128928.57694515845,92173.44309968526,56917.09214328169,39173.723284892854,25042.082110591535,0.0,64215.80539548439,21285.769794002805,1548.091162388847,0.0,0.8865620949644942,2.814971994570587,0.0014959135982669303,354590.1452691525,1558494.0180962381,4.395198340645535,1558494.0180962381,4.395198340645535,0.85,0.09632420323840073,4.027634451161993,1.2690148968389257,1.0,0.0,4.027634451162822,1.284168902470452,1.2844766127799176,3.1363743845640015,19452.467095699023,1983.5996079903966,4632.441516551485,4632.441516551485,5.574276520074092,5.233605080302981,-2.4030958200249173,7.636700900327899,3.3645470881724484,3.3645470881724484,0.961299168049271,0.0,0.0,0.0002396057792657065,1.0002669360840923,0.00023954183690578658,198.7171841436562,0.0,1.2744000992181908e-05,36.11649881184353,0.09621155279999481,7.998757475356591e-05,0.0001596182045121406,0.0006428837795257182,0.09632420323551495,0.07251501409298827,0.023809189142526676,0.09632411524818467,0.07251501409516074,0.02380918914323998,0.37913703972765395,0.37913703972765395,0.12448384780224014,0.0,5.121399628581742,4.340614595654301,7.515486291568436,5.09798145428141,4.323442188701563,7.472801813110209,25042.082110591535,21285.769794002805,0.85,1.0687308455919031,0.6666100621290646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499927165747024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.82110105024,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.097805919364,1548.091162388847,0.37913703972765395,0.12448384780224014,6.112874298809886,3.3645470881724484
2082.0,-29.75408084860753,5.232997666704686,35.04613284137369,24.382760398462437,5.100076319343914,-26.268629700179346,-39.87623822232706,1.6146251709153905,0.08681479945005321,-5.005183912722635,40.091691698141716,42805.12554803415,25822.88963179538,25822.88963179538,68628.01517982953,78062.64204439636,78062.64204439636,25822.88963179538,103885.53167619173,103885.53167619173,103885.53167619173,128927.30910713763,92172.89371551243,56916.10653596809,39174.20797727149,25041.777430945887,0.0,64215.985408217384,21285.510816304002,1548.0832658302622,0.0,0.8865602471198585,2.8150069560305675,0.0014959135982669303,354584.3358397698,1558490.5097757531,4.395260456401003,1558490.5097757531,4.395260456401003,0.8499999999999999,0.09632468863885915,4.027634451161993,1.2690140248136599,1.0,0.0,4.027634451163284,1.2841727264386948,1.2844803555471438,3.136365045169232,19452.351152568495,1983.5877850813986,4632.441516551485,4632.441516551485,5.574358475877454,5.232997666704686,-2.403343273481687,7.636340940186374,3.36475515503213,3.36475515503213,0.9613586157234657,0.0,0.0,0.00023954183690578658,1.0002660728568658,0.0002394781182786993,198.71929559046794,0.0,1.2706445710788974e-05,36.01006714437595,0.0962242592457056,7.996726526575229e-05,0.0001595745716400343,0.0006427080422668197,0.09632468863722862,0.07251443982506653,0.02381024881216209,0.0963246194692669,0.07251443982629402,0.023810248812565132,0.37913363193599764,0.37913363193599764,0.12448925509506764,0.0,5.115703938513093,4.336568853011897,7.5045746218313525,5.09199871217271,4.319595415109063,7.460104774932631,25041.777430945887,21285.510816304002,0.85,1.0687060977662357,0.6665805293794744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500080807853881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.71466938277,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.054696374098,1548.0832658302622,0.37913363193599764,0.12448925509506764,6.112874298809886,3.36475515503213
2083.0,-29.75663386333107,5.232386817867143,35.046110843481976,24.381842754688137,5.099481444931369,-26.27098726865119,-39.878479682933516,1.6138348502514788,0.0805812728735873,-5.005623801711062,40.09162494917286,42803.364420550715,25823.30186050526,25823.30186050526,68626.66628105598,78061.32618885706,78061.32618885706,25823.30186050526,103884.62804936232,103884.62804936232,103884.62804936232,128926.20391238443,92172.36742678357,56915.13245290605,39174.70552653058,25041.575863022117,0.0,64216.2813895527,21285.339483568798,1548.0817630913868,0.0,0.8865582470948923,2.8150374142562433,0.0014959135982669303,354578.2560190935,1558487.6262200202,4.395327687933854,1558487.6262200202,4.395327687933854,0.85,0.09632519453633731,4.027634451161993,1.269013159382157,1.0,0.0,4.0276344511623146,1.2841765517002273,1.2844840998948073,3.1363557026714712,19452.240083546476,1983.5764591931472,4632.441516551485,4632.441516551485,5.574447463230756,5.232386817867143,-2.4036082898040667,7.63599510767121,3.3649612603971493,3.3649612603971493,0.9614175029706141,0.0,0.0,0.0002394781182786993,1.000265222893701,0.0002394146200403779,198.7214002884358,0.0,1.266212069077393e-05,35.884450037653316,0.09623692136639637,7.994700505053769e-05,0.00015953111322816163,0.0006425330076699685,0.09632519453448089,0.07251389038662814,0.023811304147852746,0.0963253508878007,0.07251389038802568,0.02381130414831164,0.3791302206706827,0.3791302206706827,0.12449459594555996,0.0,5.109995797775184,4.33257791217676,7.49344487297833,5.0862050745846545,4.31578687011671,7.448064484540794,25041.575863022117,21285.339483568798,0.85,1.0686801664012393,0.6665500320844546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450023395304948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.589052276046,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.011668701045,1548.0817630913868,0.3791302206706827,0.12449459594555996,6.112874298809886,3.3649612603971493
2084.0,-29.759178962279655,5.23177138120458,35.04608771540505,24.3808303604834,5.098786886730929,-26.27334768072631,-39.88072522971777,1.612955605177932,0.07491954764401498,-5.0061264707684305,40.091548034525864,42801.65478874215,25823.85239950758,25823.85239950758,68625.50718824973,78060.03033355436,78060.03033355436,25823.85239950758,103883.88273306194,103883.88273306194,103883.88273306194,128925.22779176114,92171.81758637093,56914.166405965865,39175.16797822785,25041.34505869919,0.0,64216.51303692704,21285.14329989431,1548.0800751026477,0.0,0.8865559639078975,2.8150530493068464,0.0014959135982669303,354571.308598832,1558484.3035119525,4.395404438307918,1558484.3035119525,4.395404438307918,0.85,0.09632570444172744,4.027634451161993,1.2690123807685452,1.0,0.0,4.027634451162891,1.2841807921416415,1.2844882598043041,3.136345346238255,19452.124044130185,1983.5646264657337,4632.441516551485,4632.441516551485,5.574566307473116,5.23177138120458,-2.4039234808751506,7.635694862079731,3.3651653171089984,3.3651653171089984,0.9614758048882852,0.0,0.0,0.0002394146200403779,1.0002644059612464,0.00023935133412080408,198.72349849968344,0.0,1.261845883507977e-05,35.76071233861607,0.09624953982523145,7.992671265930503e-05,0.00015948790738107288,0.0006423589903117422,0.09632570443934065,0.07251335446623562,0.023812349973105024,0.09632553278747874,0.07251335446803239,0.02381234997369505,0.3791268072539221,0.3791268072539221,0.12449986313760462,0.0,5.104421051522877,4.328654921176849,7.482652488825238,5.081046018412451,4.312017535079349,7.438497754428738,25041.34505869919,21285.14329989431,0.85,1.0686582616030138,0.6665210047161779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500386608968094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.46531457701,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.96872061113,1548.0800751026477,0.3791268072539221,0.12449986313760462,6.112874298809886,3.3651653171089984
2085.0,-29.761715916868198,5.231152845592357,35.046063395079486,24.3798884441145,5.098177554412466,-26.275692238077593,-39.88295324435455,1.6121538756213565,0.06853853996000225,-5.0065653365392215,40.091467051818064,42799.90786047302,25824.224273466807,25824.224273466807,68624.13213393983,78058.67476661282,78058.67476661282,25824.224273466807,103882.89904007963,103882.89904007963,103882.89904007963,128923.96659901417,92171.23925376915,56913.19421865897,39175.60559456686,25041.067558934537,0.0,64216.6731535014,21284.907425094356,1548.074245416126,0.0,0.8865540206179954,2.815085568983866,0.0014959135982669303,354565.24309510464,1558480.8050696903,4.395469763097058,1558480.8050696903,4.395469763097058,0.85,0.09632616375719079,4.027634451161993,1.2690114757744593,1.0,0.0,4.027634451161727,1.2841846698795005,1.2844920571955598,3.136335875696071,19452.001991665526,1983.5521805780288,4632.441516551485,4632.441516551485,5.574646583491261,5.231152845592357,-2.4041944319766264,7.635347277568983,3.3653669717455705,3.3653669717455705,0.9615334204987345,0.0,0.0,0.00023935133412080408,1.0002635652270686,0.00023928826605462653,198.725590035396,0.0,1.2576399343477777e-05,35.64151573941602,0.09626211622457492,7.990658340729263e-05,0.00015944475071351144,0.0006421851710306744,0.09632616375540692,0.07251278705398406,0.023813376701422865,0.09632607166124113,0.07251278705532693,0.02381337670186386,0.3791233935776678,0.3791233935776678,0.12450508444985038,0.0,5.098748283060104,4.3247033636460515,7.471549365161081,5.075103876499213,4.30807185215474,7.426277718217875,25041.067558934537,21284.907425094356,0.85,1.0686341843013727,0.6664921391702361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500538794619675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.34611797781,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.925846000082,1548.074245416126,0.3791233935776678,0.12450508444985038,6.112874298809886,3.3653669717455705
2086.0,-29.764244839057543,5.2305308486306705,35.04603813680138,24.378939438052498,5.097545772798576,-26.278031810478687,-39.88517671879379,1.6113327442202339,0.06254667681810133,-5.007028118018358,40.0913910915099,42798.176804770395,25824.639635402356,25824.639635402356,68622.81644017276,78057.3813922305,78057.3813922305,25824.639635402356,103882.02102763286,103882.02102763286,103882.02102763286,128922.85793217858,92170.71078215665,56912.22560592757,39176.09464025453,25040.836904545722,0.0,64216.93154480025,21284.711368863864,1548.0716893577012,0.0,0.8865519371968197,2.81511019595558,0.0014959135982669303,354558.8471438509,1558477.5235998202,4.395539798693891,1558477.5235998202,4.395539798693891,0.85,0.09632663142568235,4.027634451161993,1.269010656499304,1.0,0.0,4.027634451162117,1.284188637871345,1.2844959451416873,3.136326184787112,19451.890461963398,1983.54080771348,4632.441516551485,4632.441516551485,5.574736247210504,5.2305308486306705,-2.4044861909303537,7.635017039561024,3.365566665804557,3.365566665804557,0.9615904759441591,0.0,0.0,0.00023928826605462653,1.0002627360745995,0.0002392254129086945,198.72767498750906,0.0,1.2533238663524572e-05,35.51919837242863,0.09627464946323845,7.98864998464581e-05,0.00015940176620816843,0.0006420120451560888,0.09632663142366735,0.07251223474619527,0.023814396677472087,0.09632652892496665,0.07251223474771211,0.02381439667797023,0.3791199753454549,0.3791199753454549,0.12451024301180391,0.0,5.093113064953343,4.320815452968645,7.460405104155484,5.069574794836456,4.304393540390663,7.414921990256062,25040.836904545722,21284.711368863864,0.85,1.0686093961418692,0.6664625010136572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450069049630713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.223800610824,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.883049711083,1548.0716893577012,0.3791199753454549,0.12451024301180391,6.112874298809886,3.365566665804557
2087.0,-29.76676432361174,5.2299055077230925,35.04601186477876,24.377980513405078,5.096909050436146,-26.28036338199987,-39.88739512916652,1.6105081088241566,0.05648607363627889,-5.007492056614435,40.091311047694404,42796.46588197763,25825.040908909436,25825.040908909436,68621.50679088707,78056.06797205952,78056.06797205952,25825.040908909436,103881.10888096895,103881.10888096895,103881.10888096895,128921.6961454809,92170.15645374269,56911.27091717456,39176.5394850757,25040.587264511953,0.0,64217.12674958765,21284.49917483516,1548.0680949315451,0.0,0.8865498626431964,2.81513559327197,0.0014959135982669303,354552.43529134616,1558474.0657289156,4.395609536423778,1558474.0657289156,4.395609536423778,0.85,0.09632708126558837,4.027634451161993,1.2690098515106363,1.0,0.0,4.027634451161702,1.2841926218205237,1.2844998493244797,3.1363164549662765,19451.773475390364,1983.5288784029576,4632.441516551485,4632.441516551485,5.574822869676354,5.2299055077230925,-2.4047818749873415,7.634687382710434,3.3657642847971028,3.3657642847971028,0.961646938513458,0.0,0.0,0.0002392254129086945,1.000261760854135,0.0002391628094474162,198.7297521970895,0.0,1.2490659556726425e-05,35.39852918376269,0.09628714012279518,7.986646667742629e-05,0.0001593589462312682,0.0006418395819419275,0.0963270812635781,0.07251167755373544,0.023815403709842652,0.09632694889412206,0.07251167755524873,0.023815403710339637,0.3791165546953459,0.3791165546953459,0.12451534147577584,0.0,5.087485709353302,4.316952556476053,7.449217609544689,5.063978130250689,4.30062855856022,7.403559457281972,25040.587264511953,21284.49917483516,0.85,1.06858575374252,0.6664338323460172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500841720696513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.103131422155,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.84032977266,1548.0680949315451,0.3791165546953459,0.12451534147577584,6.112874298809886,3.3657642847971028
2088.0,-29.769277783799147,5.229277755199409,35.045984765120224,24.377080157306068,5.096333489374048,-26.282683413377846,-39.88959667095912,1.609739118952892,0.05007703141870934,-5.007917406718997,40.09123439718414,42794.71103310606,25825.33030284199,25825.33030284199,68620.04133594804,78054.74401781391,78054.74401781391,25825.33030284199,103880.0743206559,103880.0743206559,103880.0743206559,128920.42130761611,92169.61392725499,56910.29561072502,39177.02035169997,25040.346986960216,0.0,64217.36733866019,21284.294938916184,1548.0641613815894,0.0,0.8865479724434805,2.815170069222175,0.0014959135982669303,354546.55683014175,1558470.7544533047,4.395673077146666,1558470.7544533047,4.395673077146666,0.85,0.09632750348198635,4.027634451161993,1.2690089113498106,1.0,0.0,4.027634451162536,1.284196345197267,1.2845034931926742,3.136307361584418,19451.65897951937,1983.5172030733604,4632.441516551485,4632.441516551485,5.5748853408228385,5.229277755199409,-2.405051575428928,7.634329330628337,3.3659598583710344,3.3659598583710344,0.9617028166774384,0.0,0.0,0.0002391628094474162,1.0002611402513761,0.00023910037071650316,198.73182447788471,0.0,1.2441170346514645e-05,35.258276762022504,0.0962995812931417,7.984659043012952e-05,0.00015931621901728668,0.0006416674923428933,0.09632750348029112,0.07251110779249523,0.023816395687795897,0.09632767843217103,0.07251110779377133,0.023816395688215024,0.3791131310365068,0.3791131310365068,0.12452038180901642,0.0,5.081772106670883,4.313095599083567,7.437661311747775,5.057994438137712,4.296868014719166,7.390604371171605,25040.346986960216,21284.294938916184,0.85,1.0685589300799219,0.6664040088629226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500992383726543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.96287900042,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.797714604123,1548.0641613815894,0.3791131310365068,0.12452038180901642,6.112874298809886,3.3659598583710344
2089.0,-29.77178129527481,5.228645998564395,35.04595669836838,24.376067309081577,5.0956372023809156,-26.285006563739255,-39.89180610571054,1.6088624708453134,0.0444313805182901,-5.008425414406225,40.09115202942397,42793.03242584379,25825.810796201786,25825.810796201786,68618.84322204557,78053.45346047827,78053.45346047827,25825.810796201786,103879.26425668005,103879.26425668005,103879.26425668005,128919.37733682926,92169.05189951949,56909.34253356478,39177.454851060786,25040.113080149215,0.0,64217.56793121,21284.096118126832,1548.0625463811884,0.0,0.8865456816181867,2.815184885704314,0.0014959135982669303,354539.5361175161,1558467.1962003913,4.395750085496304,1558467.1962003913,4.395750085496304,0.85,0.09632794679991535,4.027634451161993,1.2690081788925451,1.0,0.0,4.0276344511611,1.284200571440513,1.2845076402587043,3.1362970401454633,19451.540368066173,1983.5051080711735,4632.441516551485,4632.441516551485,5.574989064390224,5.228645998564395,-2.4053858235256977,7.634031822090092,3.3661536622059285,3.3661536622059285,0.9617581892016939,0.0,0.0,0.00023910037071650316,1.000260111818557,0.00023903819405714238,198.73388859401712,0.0,1.2408562912431429e-05,35.16586729383067,0.09631198985605413,7.982664752015864e-05,0.00015927372319634453,0.0006414963347104363,0.09632794679750477,0.07251056468449853,0.023817382113006238,0.09632783600955935,0.07251056468631309,0.02381738211360226,0.3791097027557247,0.3791097027557247,0.12452534580528225,0.0,5.07620482725082,4.30929965143531,7.426516567458407,5.052856794924537,4.2931605897902045,7.380942933400149,25040.113080149215,21284.096118126832,0.85,1.0685369351818217,0.6663757878791639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501142689480373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.87046953222,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.755136140915,1548.0625463811884,0.3791097027557247,0.12452534580528225,6.112874298809886,3.3661536622059285
2090.0,-29.77427862636244,5.228013075231073,35.04592782615002,24.375224543642275,5.095127665989332,-26.28730547368193,-39.89398547038434,1.608154513308576,0.03754012975525711,-5.008803309867697,40.09107243519204,42791.25577136095,25825.95079999874,25825.95079999874,68617.20657135968,78052.09546114871,78052.09546114871,25825.95079999874,103878.04626114745,103878.04626114745,103878.04626114745,128917.89106106236,92168.49554933816,56908.36560163117,39177.92216411887,25039.844799914903,0.0,64217.76696403377,21283.868079927666,1548.0559476131034,0.0,0.886544043911451,2.8152312352857596,0.0014959135982669303,354534.31363849714,1558463.7577685777,4.395805138787423,1558463.7577685777,4.395805138787423,0.85,0.09632831372807639,4.027634451161993,1.2690071969712156,1.0,0.0,4.027634451160561,1.2842040087191995,1.2845109985076162,3.1362886455859558,19451.42295481533,1983.4931352516232,4632.441516551485,4632.441516551485,5.57501928685422,5.228013075231073,-2.40562574229141,7.633638817522483,3.366345211879698,3.366345211879698,0.9618129176799137,0.0,0.0,0.00023903819405714238,1.0002594749102827,0.00023897618573278967,198.7359476520636,0.0,1.2356609294553125e-05,35.018630740763555,0.09632434646534868,7.980698054146627e-05,0.0001592312135156761,0.0006413251212560682,0.09632831372676624,0.07250997025914968,0.02381834346761656,0.09632883340278715,0.07250997026013585,0.023818343467940536,0.3791062719073411,0.3791062719073411,0.12453026599534919,0.0,5.070398556653345,4.305448163293647,7.414568632235557,5.0463434396229445,4.289331824406929,7.366039136987524,25039.844799914903,21283.868079927666,0.85,1.0685081374721406,0.6663460564632667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501292403252672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.72323297916,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.712673201559,1548.0559476131034,0.3791062719073411,0.12453026599534919,6.112874298809886,3.366345211879698
2091.0,-29.776766861653105,5.227376245293983,35.04589824722943,24.374226852692686,5.094433613095203,-26.289614649912334,-39.89618519609792,1.6072814013538872,0.03214199190767886,-5.0093177460218,40.09099410672394,42789.60305666906,25826.41959245078,25826.41959245078,68616.02264911984,78050.85726920432,78050.85726920432,25826.41959245078,103877.2768616551,103877.2768616551,103877.2768616551,128916.92562532198,92167.98062675567,56907.43340273289,39178.385804469755,25039.648763666868,0.0,64218.03456813662,21283.701449116837,1548.056705638771,0.0,0.8865417056026917,2.815242059247556,0.0014959135982669303,354527.20427723817,1558460.374022739,4.395883743815699,1558460.374022739,4.395883743815699,0.85,0.09632873919784299,4.027634451161993,1.2690064546233044,1.0,0.0,4.027634451161652,1.2842082175950644,1.2845151287538703,3.136278366684602,19451.314284527492,1983.4820539661855,4632.441516551485,4632.441516551485,5.5751204845596565,5.227376245293983,-2.4059699757131106,7.633346221007093,3.3665353566717533,3.3665353566717533,0.961867244763358,0.0,0.0,0.00023897618573278967,1.0002585350013344,0.00023891441799341493,198.73799924791732,0.0,1.2323283102552216e-05,34.92418431263298,0.09633666974845123,7.978713436345713e-05,0.00015918905136933254,0.00064115530754292,0.09632873919534701,0.07250943265078999,0.023819306544557023,0.09632899686167973,0.07250943265266876,0.02381930654517422,0.3791028331047879,0.3791028331047879,0.12453509498371086,0.0,5.064828393131222,4.301728866045096,7.4031795990349565,5.041459737929472,4.285884380255084,7.35661669589183,25039.648763666868,21283.701449116837,0.85,1.068485248895571,0.6663175437309349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501441750366508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.62878655103,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.670250625595,1548.056705638771,0.3791028331047879,0.12453509498371086,6.112874298809886,3.3665353566717533
2092.0,-29.77924728185273,5.2267370281391985,35.04586755450447,24.373291013203584,5.093812929948291,-26.291909452961477,-39.898367564287014,1.6064751010569647,0.026117765861272346,-5.00976595149182,40.090902507205776,42787.91246412235,25826.706058574135,25826.706058574135,68614.61852269649,78049.5724319868,78049.5724319868,25826.706058574135,103876.27849056094,103876.27849056094,103876.27849056094,128915.62632731009,92167.44561428927,56906.490247014015,39178.83929697251,25039.347836749148,0.0,64218.18713372166,21283.445661236776,1548.0499287703603,0.0,0.8865397529600025,2.815268832128467,0.0014959135982669303,354521.01029638597,1558456.4169820317,4.395949384436014,1558456.4169820317,4.395949384436014,0.85,0.09632909772665577,4.027634451161993,1.2690056238090617,1.0,0.0,4.0276344511615045,1.284212113723278,1.2845189464862055,3.1362688516344797,19451.201374430522,1983.4705403405367,4632.441516551485,4632.441516551485,5.575182323683222,5.2267370281391985,-2.4062678069040944,7.633004835043293,3.3667232680994497,3.3667232680994497,0.9619209337426999,0.0,0.0,0.00023891441799341493,1.0002577281259506,0.0002388528588937143,198.74004443716626,0.0,1.227559694140348e-05,34.789041731937466,0.09634894534539264,7.976744929569921e-05,0.00015914696869771572,0.0006409858139249192,0.09632909772484018,0.072508851379536,0.023820246345304177,0.09632927907878401,0.07250885138090263,0.02382024634575313,0.3790993933908211,0.3790993933908211,0.12453987695214086,0.0,5.059231608513244,4.29802805614861,7.391626455311837,5.0358837173531015,4.282382166614468,7.3445376856127496,25039.347836749148,21283.445661236776,0.85,1.068460845520602,0.6662896349756028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501590556445787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.49364397033,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.627927024392,1548.0499287703603,0.3790993933908211,0.12453987695214086,6.112874298809886,3.3667232680994497
2093.0,-29.781719310219795,5.226094534880763,35.04583583667906,24.372296744864457,5.093128622554267,-26.29420306548459,-39.90055345986036,1.6056123778190412,0.02051508377007849,-5.010262628020767,40.09081126379149,42786.27298518112,25827.09919101231,25827.09919101231,68613.37217619343,78048.30872182966,78048.30872182966,25827.09919101231,103875.40791284197,103875.40791284197,103875.40791284197,128914.48346908999,92166.90258094594,56905.56889480355,39179.25965126932,25039.07555624801,0.0,64218.33520751733,21283.21422281081,1548.0459487622502,0.0,0.8865375519136166,2.8152844186792727,0.0014959135982669303,354514.1465683529,1558452.4753323318,4.396023375704278,1558452.4753323318,4.396023375704278,0.85,0.0963294726685018,4.027634451161993,1.2690049364091829,1.0,0.0,4.027634451162178,1.2842162731662683,1.284523027863685,3.1362586935857437,19451.0867715917,1983.4588541032567,4632.441516551485,4632.441516551485,5.575267188745581,5.226094534880763,-2.4066045141276,7.632699049008362,3.3669093979999127,3.3669093979999127,0.9619741137142608,0.0,0.0,0.0002388528588937143,1.000256861266103,0.00023879152260088439,198.74208274390713,0.0,1.2234258210015242e-05,34.67188776718319,0.09636117960360265,7.974773691152763e-05,0.00015910512198218666,0.0006408172706517863,0.09632947266624885,0.0725082903031651,0.02382118236308375,0.09632932557619524,0.07250829030486093,0.023821182363640867,0.379095951589758,0.379095951589758,0.12454460375589833,0.0,5.053751167686983,4.294389235078313,7.380358959058924,5.030777711790847,4.278900130866134,7.3343173232936465,25039.07555624801,21283.21422281081,0.85,1.0684389739234725,0.6662625688897117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501738898052083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.376490005576,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.585677044339,1548.0459487622502,0.379095951589758,0.12454460375589833,6.112874298809886,3.3669093979999127
2094.0,-29.784184862257653,5.225450105715377,35.04580314651418,24.37137340838092,5.09252685163372,-26.296482593366825,-39.90271455897016,1.6048245827431773,0.01427411037298043,-5.010700857313337,40.09071950694398,42784.55865607035,25827.331499846212,25827.331499846212,68611.89015591657,78046.99803761592,78046.99803761592,25827.331499846212,103874.32953746214,103874.32953746214,103874.32953746214,128913.10921031103,92166.34338010506,56904.60404451583,39179.71037287692,25038.779672848894,0.0,64218.49004572582,21282.962721921558,1548.039271715946,0.0,0.8865356506282996,2.8153152075297827,0.0014959135982669303,354508.0906275275,1558448.511510287,4.396087290283337,1558448.511510287,4.396087290283337,0.85,0.09632980780400988,4.027634451161993,1.2690040297666565,1.0,0.0,4.027634451160134,1.284220081956823,1.2845267587906277,3.13624939194605,19450.96875673198,1983.4468199366738,4632.441516551485,4632.441516551485,5.575317336995282,5.225450105715377,-2.4069003205006854,7.632350426216062,3.3670934742471834,3.3670934742471834,0.9620267069277667,0.0,0.0,0.00023879152260088439,1.0002561934200376,0.00023873036145311688,198.74411574723518,0.0,1.2190102584806965e-05,34.54675072534294,0.09637336970618746,7.972825256873427e-05,0.0001590632700321501,0.0006406487062959708,0.0963298078022718,0.07250770421262807,0.02382210358964372,0.09632975698032954,0.07250770421393632,0.02382210359007356,0.3790925094124667,0.3790925094124667,0.12454929605510184,0.0,5.048183824096213,4.290732558403477,7.368793051885348,5.024974967686319,4.275282034514248,7.3216731233937935,25038.779672848894,21282.962721921558,0.85,1.068413320012079,0.6662342671963518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501886740665098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.251352963736,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.54351249999,1548.039271715946,0.3790925094124667,0.12454929605510184,6.112874298809886,3.3670934742471834
2095.0,-29.786642789693722,5.224804455609064,35.04576997567172,24.370513564813905,5.091987875596446,-26.29874897895929,-39.904866088740505,1.604094064861919,0.00777143904190325,-5.011109017556242,40.0906401260194,42782.83784971151,25827.478012757587,25827.478012757587,68610.3158624691,78045.69032068009,78045.69032068009,25827.478012757587,103873.16833343767,103873.16833343767,103873.16833343767,128911.71926380484,92165.80948833107,56903.65473418731,39180.17194904862,25038.55093036717,0.0,64218.72287941579,21282.768290812095,1548.0357624017092,0.0,0.8865338577325798,2.8153529448237404,0.0014959135982669303,354502.45028736594,1558445.0823243107,4.396147561352559,1558445.0823243107,4.396147561352559,0.85,0.09633013513126229,4.027634451161993,1.2690031423559414,1.0,0.0,4.027634451161459,1.2842236226892791,1.284530221819945,3.136240744994058,19450.856083148174,1983.4353304286556,4632.441516551485,4632.441516551485,5.575348964574573,5.224804455609064,-2.407175784052618,7.631980239661682,3.3672758956737603,3.3672758956737603,0.9620788273353601,0.0,0.0,0.00023873036145311688,1.000255406199008,0.00023866940380787077,198.7461425000153,0.0,1.2155418231138801e-05,34.448455267047365,0.0963855251244186,7.970885887431182e-05,0.00015902150257880506,0.000640480482261941,0.09633013512972564,0.07250711972440685,0.023823015405318795,0.09633063501945575,0.07250711972556345,0.023823015405698842,0.3790890634250721,0.3790890634250721,0.12455393513540217,0.0,5.0424993363616295,4.287075538206523,7.356751631454927,5.01888045659814,4.2716802441076425,7.307789359073013,25038.55093036717,21282.768290812095,0.85,1.068384931779155,0.6662050556509092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502034198817968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.15305750544,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.501395297157,1548.0357624017092,0.3790890634250721,0.12455393513540217,6.112874298809886,3.3672758956737603
2096.0,-29.789092755888884,5.224154792310971,35.045735906215974,24.369466176163428,5.091238138940129,-26.301029275558054,-39.90703846849499,1.603174658609143,0.002735090883504654,-5.011656351157142,40.09054761052925,42781.23821456679,25827.95959577112,25827.95959577112,68609.19781033791,78044.47657903303,78044.47657903303,25827.95959577112,103872.43617480414,103872.43617480414,103872.43617480414,128910.74299076936,92165.28103108502,56902.73796034858,39180.60341192937,25038.306815965214,0.0,64218.91022789458,21282.560793570432,1548.0346451103508,0.0,0.8865314029530497,2.815355193552816,0.0014959135982669303,354494.886830055,1558441.085743872,4.396230082977161,1558441.085743872,4.396230082977161,0.85,0.09633050227408285,4.027634451161993,1.2690024730889125,1.0,0.0,4.027634451160785,1.2842280459059856,1.2845345678050692,3.136229942962049,19450.74455647797,1983.423957873277,4632.441516551485,4632.441516551485,5.575452923364299,5.224154792310971,-2.407557577093977,7.631712369404948,3.3674568747345477,3.3674568747345477,0.9621305356384422,0.0,0.0,0.00023866940380787077,1.0002545839448769,0.0002386086578744673,198.7481627243187,0.0,1.2115096848549095e-05,34.33418446878814,0.09639764022126715,7.968928166478766e-05,0.0001589801221430831,0.0006403138169934231,0.09633050227132613,0.07250657633388784,0.023823925937438286,0.09633037569991423,0.07250657633596279,0.023823925938120067,0.37908561193097007,0.37908561193097007,0.1245584950821709,0.0,5.037106569498178,4.283543332378599,7.345518559792765,5.014391442040619,4.268385498252428,7.299515465697482,25038.306815965214,21282.560793570432,0.85,1.0683644049215948,0.6661782030051333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502181203811109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.038786707184,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.459348655446,1548.0346451103508,0.37908561193097007,0.1245584950821709,6.112874298809886,3.3674568747345477
