time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2097.0,-29.79153352853269,5.223503773195266,35.04570070185972,24.36855680951851,5.0906450882006675,-26.303285626604627,-39.90918084802104,1.60239718627294,-0.0034814594906151797,-5.012082396418732,40.09044641553048,42779.55384074552,25828.122293884586,25828.122293884586,68607.6761346301,78043.18717739334,78043.18717739334,25828.122293884586,103871.30947127793,103871.30947127793,103871.30947127793,128909.27121453226,92164.73664006585,56901.79582607407,39181.04534887976,25037.961743254335,0.0,64219.007092134096,21282.267481766183,1548.0249307860847,0.0,0.8865295978964948,2.815387094083282,0.0014959135982669303,354488.99951166625,1558436.714225857,4.396290763247137,1558436.714225857,4.396290763247137,0.85,0.09633078440097129,4.027634451161993,1.269001581282355,1.0,0.0,4.027634451162442,1.2842318052956636,1.2845382500761242,3.136220762134704,19450.629667112535,1983.4122424184136,4632.441516551485,4632.441516551485,5.575488044825171,5.223503773195266,-2.407851716796973,7.631355489992239,3.3676355670656384,3.3676355670656384,0.9621815905901824,0.0,0.0,0.0002386086578744673,1.0002536335683991,0.00023854815405491931,198.75017540361375,0.0,1.2073142656914394e-05,34.21528628969539,0.09640971336392407,7.966997916702627e-05,0.000158938678707441,0.0006401468979842566,0.09633078439938106,0.07250597219704137,0.023824812202339694,0.09633066656707678,0.0725059721982383,0.02382481220273298,0.37908216116556037,0.37908216116556037,0.12456303273432602,0.0,5.031587951606014,4.279987209979595,7.333846595947421,5.008600936928133,4.264961903352344,7.286326887652081,25037.961743254335,21282.267481766183,0.85,1.068339098363817,0.6661509695933215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502327735483715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.91988852809,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.417379573013,1548.0249307860847,0.37908216116556037,0.12456303273432602,6.112874298809886,3.3676355670656384
2098.0,-29.793967885575245,5.222851292380885,35.04566497095463,24.36766616245734,5.090065835973215,-26.30553482288402,-39.91131446147335,1.6016327732826625,-0.009623267081849463,-5.012517385631242,40.090360670157445,42777.861275111805,25828.29769772561,25828.29769772561,68606.15897283741,78041.91778473926,78041.91778473926,25828.29769772561,103870.21548246488,103870.21548246488,103870.21548246488,128907.93518772745,92164.21525657306,56900.849288303725,39181.517742521486,25037.71970526257,0.0,64219.23744778406,21282.061749473185,1548.0213521094397,0.0,0.8865276912109061,2.8154169732376944,0.0014959135982669303,354482.98868020513,1558433.010122753,4.396354860144458,1558433.010122753,4.396354860144458,0.85,0.09633108554215543,4.027634451161993,1.269000702113844,1.0,0.0,4.027634451160824,1.2842355031653099,1.284541871122962,3.136211731598224,19450.519633301315,1983.401022092286,4632.441516551485,4632.441516551485,5.575525909057325,5.222851292380885,-2.4081544901554004,7.631005782536286,3.3678127676195855,3.3678127676195855,0.9622322193198816,0.0,0.0,0.00023854815405491931,1.0002529718521818,0.00023848782334852405,198.75218282827663,0.0,1.2025144747749703e-05,34.07926021512266,0.09642173850867182,7.965075994606765e-05,0.00015889739410885167,0.0006399806187126757,0.09633108554042166,0.07250538969580042,0.02382569584462125,0.09633125902606234,0.07250538969710535,0.02382569584505008,0.379078707177362,0.379078707177362,0.12456751843595003,0.0,5.026034840402929,4.276464210309314,7.321933400779642,5.0028941185494205,4.261554598566704,7.273431555891591,25037.71970526257,21282.061749473185,0.85,1.0683116414862495,0.6661222240437533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450247372010215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.783862453514,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.375513002518,1548.0213521094397,0.379078707177362,0.12456751843595003,6.112874298809886,3.3678127676195855
2099.0,-29.796394440944297,5.222196787309896,35.045628618781265,24.366725084278755,5.0894389459836535,-26.307781760907478,-39.91345149753613,1.6008262659468198,-0.015553825169661195,-5.012983651795774,40.09027111276354,42776.21666754734,25828.540608518815,25828.540608518815,68604.75727606616,78040.63714121158,78040.63714121158,25828.540608518815,103869.1777497304,103869.1777497304,103869.1777497304,128906.6497786761,92163.66018503526,56899.927879688956,39181.92478371812,25037.4720289457,0.0,64219.39681266382,21281.851224603844,1548.0181966505581,0.0,0.8865256388646907,2.815440431909244,0.0014959135982669303,354476.54574181745,1558429.1413517653,4.396423853912313,1558429.1413517653,4.396423853912313,0.85,0.09633138509655702,4.027634451161993,1.2689999163569885,1.0,0.0,4.027634451161066,1.284239397455457,1.2845456888590292,3.136202221441107,19450.40248989794,1983.3890767895195,4632.441516551485,4632.441516551485,5.575578345940194,5.222196787309896,-2.4084827258686374,7.630679513178533,3.367988442195906,3.367988442195906,0.9622824120559732,0.0,0.0,0.00023848782334852405,1.000252166037399,0.00023842769998021386,198.7541838550111,0.0,1.1990859587630081e-05,33.98209607134365,0.09643372936825945,7.963151419133831e-05,0.00015885630915718574,0.0006398151435459217,0.09633138509457545,0.07250481506937984,0.02382657002519562,0.0963316423056639,0.0725048150708713,0.023826570025685723,0.3790752502496299,0.3790752502496299,0.12457194016113969,0.0,5.020511095717893,4.27295640998932,7.310095147511106,4.997429826626103,4.258048802705673,7.261831680674334,25037.4720289457,21281.851224603844,0.85,1.0682871637084197,0.6660949618124105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450261932379109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.686698309735,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.333693598815,1548.0181966505581,0.3790752502496299,0.12457194016113969,6.112874298809886,3.367988442195906
2100.0,-29.79881379370522,5.221541126135434,35.04559163844175,24.36583359902727,5.088863141517191,-26.31001710635212,-39.915571665018774,1.6000664541642824,-0.021764552641627688,-5.013412569881682,40.09018011192929,42774.53326326419,25828.67934093538,25828.67934093538,68603.21260419957,78039.35055927731,78039.35055927731,25828.67934093538,103868.0299002127,103868.0299002127,103868.0299002127,128905.23341913235,92163.11695235115,56898.98562302888,39182.36814369141,25037.203518919647,0.0,64219.57166261106,21281.6229910817,1548.0129963723052,0.0,0.8865237821195137,2.8154719317551127,0.0014959135982669303,354470.6189661423,1558425.2102333345,4.396486272342333,1558425.2102333345,4.396486272342333,0.85,0.0963316505392376,4.027634451161993,1.2689990091649812,1.0,0.0,4.027634451161883,1.284243073075061,1.2845492881382303,3.136193245347244,19450.28784498985,1983.377386262368,4632.441516551485,4632.441516551485,5.575608293952721,5.221541126135434,-2.4087852222496506,7.6303263483850845,3.368162418653459,3.368162418653459,0.962332119615274,0.0,0.0,0.00023842769998021386,1.000251422439223,0.0002383677689743062,198.75617897750163,0.0,1.1949770999106546e-05,33.86565101146795,0.09644567913925856,7.96124246002592e-05,0.00015881527537995466,0.0006396498744910844,0.09633165053757806,0.07250422244524536,0.02382742809233269,0.09633219471696493,0.07250422244649446,0.02382742809274314,0.37907178954369836,0.37907178954369836,0.12457630730952697,0.0,5.014921265083899,4.269445300454208,7.297999098592811,4.991648017240038,4.254594738239632,7.248778216888013,25037.203518919647,21281.6229910817,0.85,1.0682602021174907,0.6660669349834316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502764463622508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.57025324986,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.291949343404,1548.0129963723052,0.37907178954369836,0.12457630730952697,6.112874298809886,3.368162418653459
2101.0,-29.80122521106395,5.220882255230949,35.045553745018,24.364814184978627,5.088131824060734,-26.312260861084223,-39.91771184429524,1.5991674740815298,-0.026719206566895082,-5.01394470889296,40.09007955598973,42772.96758683104,25829.06450853817,25829.06450853817,68602.03209536921,78038.17555416454,78038.17555416454,25829.06450853817,103867.24006270271,103867.24006270271,103867.24006270271,128904.16596445341,92162.61913281864,56898.0947243012,39182.80489835271,25036.9259017507,0.0,64219.73080010341,21281.387016488094,1548.0097115584283,0.0,0.8865214337488111,2.81547489300846,0.0014959135982669303,354463.26599528507,1558420.8663554222,4.396565218061698,1558420.8663554222,4.396565218061698,0.85,0.09633194389587074,4.027634451161993,1.2689983684709296,1.0,0.0,4.027634451163506,1.2842473988256198,1.2845535379499762,3.1361826816585836,19450.182784163757,1983.3666730395964,4632.441516551485,4632.441516551485,5.575691439654919,5.220882255230949,-2.4091670241574135,7.630049279388363,3.368334955511346,3.368334955511346,0.9623814158603846,0.0,0.0,0.0002383677689743062,1.0002506026325557,0.00023830804835003045,198.75816759112,0.0,1.1911657736483725e-05,33.75763802519488,0.09645759079699504,7.959315911743666e-05,0.00015877460985686955,0.0006394860886293324,0.09633194389331835,0.07250366023772262,0.023828283655595733,0.09633183644395438,0.07250366023964362,0.023828283656227116,0.37906832327591466,0.37906832327591466,0.12458060726470077,0.0,5.009603876734047,4.2660750542717665,7.286582828136488,4.987225502326055,4.251593816408047,7.239877794386814,25036.9259017507,21281.387016488094,0.85,1.0682391726135785,0.6660409044686023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502909175402767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.46224026359,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.25026849506,1548.0097115584283,0.37906832327591466,0.12458060726470077,6.112874298809886,3.368334955511346
2102.0,-29.803627608547284,5.2202223923253745,35.045514826786466,24.36390478340911,5.087534685403598,-26.314483077486287,-39.91982237258924,1.5983901543426662,-0.032809690395254165,-5.014375749761986,40.08997391974973,42771.31787851594,25829.1835486689,25829.1835486689,68600.50142718485,78036.90274218417,78036.90274218417,25829.1835486689,103866.08629085307,103866.08629085307,103866.08629085307,128902.6641185328,92162.07419047313,56897.17017202522,39183.226687164344,25036.577827679735,0.0,64219.80451484408,21281.091153527774,1548.0000437099613,0.0,0.8865196191735434,2.815504572276671,0.0014959135982669303,354457.3100623668,1558416.3030253912,4.396626219251022,1558416.3030253912,4.396626219251022,0.85,0.09633216966358128,4.027634451161993,1.2689975623833019,1.0,0.0,4.0276344511626325,1.284251155495386,1.2845572188149845,3.1361735077500295,19450.067778445315,1983.3549457200284,4632.441516551485,4632.441516551485,5.575717136715598,5.2202223923253745,-2.4094759032080546,7.629698295533429,3.368505431332052,3.368505431332052,0.9624301232377291,0.0,0.0,0.00023830804835003045,1.0002496700584218,0.00023824856481693372,198.76014880117086,0.0,1.1869961848446625e-05,33.63947187849774,0.09646946075884348,7.957416476788963e-05,0.00015873388358214082,0.0006393220580821674,0.09633216966197311,0.07250305020502855,0.023829119456944554,0.09633205311489225,0.07250305020623894,0.02382911945734234,0.3790648587636196,0.3790648587636196,0.12458488664116452,0.0,5.004179477959497,4.262679459519006,7.2748090674500645,4.981566059366742,4.2482869982544,7.2268731173329,25036.577827679735,21281.091153527774,0.85,1.0682141116036594,0.6660144514863724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503053415274596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.344074116896,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.208665974184,1548.0000437099613,0.3790648587636196,0.12458488664116452,6.112874298809886,3.368505431332052
2103.0,-29.806024105071096,5.219562215326424,35.04547558213108,24.363057617470645,5.087008565467031,-26.316692880282947,-39.92191582275552,1.5976773406786933,-0.0393380862760182,-5.014777162750567,40.089886575649246,42769.62318513588,25829.221239873983,25829.221239873983,68598.84442500987,78035.59444931043,78035.59444931043,25829.221239873983,103864.81568918441,103864.81568918441,103864.81568918441,128901.14857069433,92161.52013853732,56896.227891387316,39183.65805238889,25036.33288150992,0.0,64219.99093389881,21280.88294928343,1547.9956103159877,0.0,0.8865178893078908,2.815543464686882,0.0014959135982669303,354451.7635850788,1558412.5298964803,4.396684372886229,1558412.5298964803,4.396684372886229,0.85,0.09633239899795086,4.027634451161993,1.2689965705713258,1.0,0.0,4.02763445116441,1.2842546101758716,1.2845605979228125,3.136165071356396,19449.950850220783,1983.3430223593973,4632.441516551485,4632.441516551485,5.575725273074134,5.219562215326424,-2.4097642681299196,7.629326483456344,3.368674509780922,3.368674509780922,0.9624784313659777,0.0,0.0,0.00023824856481693372,1.0002490616142499,0.0002381892410200683,198.76212517944094,0.0,1.1822955889526395e-05,33.506256990917805,0.09648128371473301,7.955532825802308e-05,0.00015869323655891065,0.0006391583467310685,0.09633239899649429,0.07250244932990413,0.023829949666590158,0.09633291994395474,0.07250244933100039,0.02382994966695047,0.3790613918710714,0.3790613918710714,0.12458912025607263,0.0,4.998603053508987,4.259246058734561,7.262532964925924,4.975439076474572,4.244758135592008,7.212646453981563,25036.33288150992,21280.88294928343,0.85,1.0681852088023212,0.6659861292904629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503197118341038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.210859229315,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.167163770899,1547.9956103159877,0.3790613918710714,0.12458912025607263,6.112874298809886,3.368674509780922
2104.0,-29.80841131427285,5.218898798469831,35.04543559484054,24.36203450141477,5.086264703026942,-26.318916098988556,-39.9240376666188,1.5967694877430092,-0.04405038401705497,-5.015322888990538,40.08978645572303,42768.08653714064,25829.61002279123,25829.61002279123,68597.69655993186,78034.45536656525,78034.45536656525,25829.61002279123,103864.06538935647,103864.06538935647,103864.06538935647,128900.14156670665,92161.04339082587,56895.350792261954,39184.102887293244,25036.076177350165,0.0,64220.17906464341,21280.66475074764,1547.9939007552957,0.0,0.8865154699682649,2.815541663963664,0.0014959135982669303,354444.22318546555,1558408.2048803167,4.396765705121587,1558408.2048803167,4.396765705121587,0.85,0.09633267217347066,4.027634451161993,1.2689959848253056,1.0,0.0,4.02763445116053,1.28425897622322,1.2845648888193344,3.136154409452958,19449.850236433795,1983.3327626084133,4632.441516551485,4632.441516551485,5.575809199210245,5.218898798469831,-2.410162314125145,7.629061112594976,3.3688423937067813,3.3688423937067813,0.9625263982019375,0.0,0.0,0.0002381892410200683,1.0002481011448272,0.000238130160654592,198.76409393288793,0.0,1.1791323938682874e-05,33.416612042227264,0.09649307503867169,7.953624047288495e-05,0.00015865300054718337,0.0006389962907840583,0.09633267217077764,0.07250189192930831,0.023830780241469326,0.09633248905002738,0.07250189193133513,0.023830780242135523,0.3790579185170249,0.3790579185170249,0.12459327893715762,0.0,4.993363176786829,4.255987859290826,7.25109247687999,4.971272504973456,4.241929355575849,7.204264413740589,25036.076177350165,21280.66475074764,0.85,1.0681642056912064,0.6659602505014927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450334047113959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.121214280625,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.125699703587,1547.9939007552957,0.3790579185170249,0.12459327893715762,6.112874298809886,3.3688423937067813
2105.0,-29.810791531255102,5.2182355721829525,35.04539477851405,24.361187230702512,5.085737356049985,-26.32111136983738,-39.92611753111703,1.5960571946317683,-0.050594758470253964,-5.015708709136616,40.08968233397494,42766.406066123425,25829.587154425422,25829.587154425422,68595.99322054884,78033.15172802415,78033.15172802415,25829.587154425422,103862.73888244957,103862.73888244957,103862.73888244957,128898.46848136159,92160.48692862742,56894.415363168955,39184.523961620514,25035.72959891202,0.0,64220.25356053254,21280.370159075217,1547.9833161916981,0.0,0.8865138803684153,2.815582593185849,0.0014959135982669303,354438.8923136582,1558403.707001654,4.396819143714499,1558403.707001654,4.396819143714499,0.85,0.09633284784466789,4.027634451161993,1.2689950265316292,1.0,0.0,4.027634451161206,1.284262427678982,1.2845682652185952,3.1361459810367918,19449.73279954263,1983.3207873782212,4632.441516551485,4632.441516551485,5.575804262641545,5.2182355721829525,-2.41044332086487,7.628678893047823,3.3690081999805863,3.3690081999805863,0.9625737714230247,0.0,0.0,0.000238130160654592,1.0002473791847963,0.00023807126677869285,198.76605695395483,0.0,1.1743055313120304e-05,33.27981875738294,0.09650481809398481,7.951753443680726e-05,0.00015861262621778475,0.0006388336777440298,0.09633284784339319,0.07250126380566636,0.02383158403772683,0.0963330579983674,0.07250126380662573,0.023831584038042152,0.3790544483337273,0.3790544483337273,0.12459742018106078,0.0,4.987878611373219,4.252643922144614,7.238918779834194,4.965113950666364,4.238543209248519,7.189472645785486,25035.72959891202,21280.370159075217,0.85,1.0681364432155633,0.6659333106776477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45034832710804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.98442099578,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.084341809075,1547.9833161916981,0.3790544483337273,0.12459742018106078,6.112874298809886,3.3690081999805863
2106.0,-29.813163775110635,5.2175698757539,35.04535338384469,24.360198550298833,5.08503992631919,-26.32331647389752,-39.928217651881255,1.5951926251059945,-0.05572876905984003,-5.0162252268042975,40.089583856067264,42764.84435227733,25829.883571486287,25829.883571486287,68594.72792376362,78031.96413983699,78031.96413983699,25829.883571486287,103861.84771132327,103861.84771132327,103861.84771132327,128897.32613603037,92159.9744357777,56893.52633392548,39184.942335391344,25035.4784247071,0.0,64220.420760098445,21280.156661001034,1547.9812750584085,0.0,0.8865116039171147,2.8155897453413514,0.0014959135982669303,354431.7556944429,1558399.4529361203,4.396895672857324,1558399.4529361203,4.396895672857324,0.85,0.09633309119574449,4.027634451161993,1.2689943275926638,1.0,0.0,4.027634451162384,1.284266590566907,1.2845723534585063,3.136135815371554,19449.624642030438,1983.3097583813471,4632.441516551485,4632.441516551485,5.575868249862927,5.2175698757539,-2.4108235038888752,7.628393379642775,3.369172958048161,3.369172958048161,0.9626208451566175,0.0,0.0,0.00023807126677869285,1.0002465552204454,0.00023801258353369094,198.7680134333445,0.0,1.170610349121034e-05,33.1750972940901,0.09651652419747603,7.949865034526431e-05,0.00015857261643342855,0.0006386725329581732,0.09633309119333307,0.07250069589568153,0.023832395297651535,0.09633292831032125,0.07250069589749637,0.023832395298248106,0.3790509733134752,0.3790509733134752,0.12460149536688045,0.0,4.982616874838641,4.2494101289361765,7.2273168773600105,4.960496457744455,4.235504248297957,7.179900973510371,25035.4784247071,21280.156661001034,0.85,1.0681139598883325,0.6659072588768846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450362565542635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.87969953249,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.04304441839,1547.9812750584085,0.3790509733134752,0.12460149536688045,6.112874298809886,3.369172958048161
2107.0,-29.8155297745589,5.216903651152436,35.04531116627145,24.3593024899252,5.0844539849558155,-26.3255048066747,-39.9302963289432,1.5944290170718367,-0.06179178337401936,-5.0166529636692765,40.08947709816806,42763.22084744165,25829.946952175655,25829.946952175655,68593.16779961731,78030.70022619872,78030.70022619872,25829.946952175655,103860.64717837438,103860.64717837438,103860.64717837438,128895.7889468993,92159.42823896832,56892.61862606155,39185.34401434086,25035.14176852492,0.0,64220.485782865784,21279.870503246184,1547.972275630581,0.0,0.8865098101044866,2.815619466040373,0.0014959135982669303,354425.845826822,1558394.8412000062,4.396955976967499,1558394.8412000062,4.396955976967499,0.85,0.09633326735698022,4.027634451161993,1.2689935231534761,1.0,0.0,4.027634451161243,1.2842702811099047,1.2845759695110908,3.1361268032155905,19449.50937156744,1983.2980040653476,4632.441516551485,4632.441516551485,5.5758819317818755,5.216903651152436,-2.41113961279558,7.628043263948016,3.3693358655790346,3.3693358655790346,0.9626673901654385,0.0,0.0,0.00023801258353369094,1.0002459109074653,0.00023795406803288593,198.76996479649446,0.0,1.1664352030851581e-05,33.05677365543338,0.09652818854950689,7.947996315620139e-05,0.00015853262037748955,0.0006385114434653628,0.09633326735540396,0.0725000812279504,0.02383318612745356,0.09633319019980373,0.07250008122913669,0.023833186127843534,0.3790474988764337,0.3790474988764337,0.12460554427930597,0.0,4.9772465098064345,4.246142475970942,7.215377296381234,4.954861180295268,4.232268127777672,7.166785381301281,25035.14176852492,21279.870503246184,0.85,1.0680885851834863,0.6658813044801196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503767565474628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.76137589383,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.00182741544,1547.972275630581,0.3790474988764337,0.12460554427930597,6.112874298809886,3.3693358655790346
2108.0,-29.817888281514797,5.216236162117822,35.0452684011449,24.358376080077164,5.083826546629821,-26.32769054572003,-39.93237081505356,1.5936288108356362,-0.06741449273795297,-5.017119048257666,40.089376714576105,42761.612381369276,25830.0986841537,25830.0986841537,68591.71106552298,78029.4814386842,78029.4814386842,25830.0986841537,103859.58012283791,103859.58012283791,103859.58012283791,128894.4447936075,92158.90734077808,56891.705777500065,39185.779514753354,25034.864670769584,0.0,64220.644185522935,21279.634970154148,1547.9676055282584,0.0,0.8865077976299546,2.8156389297875792,0.0014959135982669303,354419.4062122293,1558390.504831128,4.397023632215983,1558390.504831128,4.397023632215983,0.8500000000000001,0.09633346473867725,4.027634451161993,1.2689927291544159,1.0,0.0,4.027634451162382,1.2842741424034738,1.284579756569887,3.1361173741491184,19449.399440175435,1983.2867941830734,4632.441516551485,4632.441516551485,5.575914685995287,5.216236162117822,-2.4114859827495296,7.627722144867351,3.36949750428385,3.36949750428385,0.9627135726525287,0.0,0.0,0.00023795406803288593,1.0002451368175735,0.00023789575102556524,198.77191001375206,0.0,1.1631124035061462e-05,32.96260551536418,0.09653981967354194,7.946131769221633e-05,0.0001584927503406696,0.0006383508615314976,0.09633346473674874,0.07249948943926167,0.02383397529748707,0.09633334681067272,0.07249948944071305,0.023833975297964202,0.37904402069593984,0.37904402069593984,0.12460954395258525,0.0,4.971933240145233,4.242923594998729,7.2035220331706,4.949704555519702,4.229172257308619,7.155192201581315,25034.864670769584,21279.634970154148,0.85,1.0680632674342654,0.6658546161237183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503909104615262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.66720775376,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.96065643399,1547.9676055282584,0.37904402069593984,0.12460954395258525,6.112874298809886,3.36949750428385
2109.0,-29.82023917715081,5.215568429958232,35.045225145586144,24.357502231746935,5.083264687880857,-26.32986287497905,-39.934431890118844,1.5928883857090674,-0.07357779394146746,-5.0175392612448295,40.08927689961846,42759.98147697904,25830.127859150845,25830.127859150845,68590.10933612988,78028.20997755553,78028.20997755553,25830.127859150845,103858.33783670637,103858.33783670637,103858.33783670637,128892.91247419815,92158.35724804236,56890.79393753316,39186.18145612133,25034.574637491787,0.0,64220.75609361312,21279.388441868017,1547.961136116692,0.0,0.8865060169502221,2.8156708530374894,0.0014959135982669303,354413.60045708006,1558386.1930351465,4.39708349517436,1558386.1930351465,4.39708349517436,0.85,0.09633362916594294,4.027634451161993,1.2689918203139676,1.0,0.0,4.027634451161232,1.2842777238647005,1.284583263984249,3.1361086284685156,19449.28334750838,1983.274956025593,4632.441516551485,4632.441516551485,5.5759209839694845,5.215568429958232,-2.4117998136292806,7.6273682435875125,3.369657651176995,3.369657651176995,0.9627593289077129,0.0,0.0,0.00023789575102556524,1.0002443503308556,0.0002378376353206847,198.77384898679253,0.0,1.1591782931420431e-05,32.8511128276455,0.09655141145647336,7.944279677124004e-05,0.0001584529542543252,0.0006381905774431154,0.09633362916439231,0.07249887882360434,0.023834750340787976,0.09633384291143053,0.07249887882477134,0.023834750341171607,0.3790405403010831,0.3790405403010831,0.12461350139010482,0.0,4.966516349141671,4.239673183474395,7.191342656216591,4.943961467303382,4.225882007750727,7.141806823159925,25034.574637491787,21279.388441868017,0.85,1.068036465284645,0.6658280605517755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504050198162288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.55571506604,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.91955668549,1547.961136116692,0.3790405403010831,0.12461350139010482,6.112874298809886,3.369657651176995
2110.0,-29.822583320091464,5.214899582977206,35.04518144571733,24.356590455304854,5.082642878443542,-26.332035121392153,-39.93649670211596,1.5920946797443567,-0.07903252289611373,-5.018003974122098,40.08917744718694,42758.39524708425,25830.261637723113,25830.261637723113,68588.65688480737,78027.02769004028,78027.02769004028,25830.261637723113,103857.2893277634,103857.2893277634,103857.2893277634,128891.59897764314,92157.86933236753,56889.9000198633,39186.63256944914,25034.309649879742,0.0,64220.94221932888,21279.16320239778,1547.957165030707,0.0,0.8865040080299609,2.8156882758783204,0.0014959135982669303,354407.17996856186,1558381.8969084967,4.397151031327116,1558381.8969084967,4.397151031327116,0.85,0.09633380591509685,4.027634451161993,1.2689910565363243,1.0,0.0,4.027634451162727,1.284281553990893,1.284587020380846,3.1360992756192414,19449.180376812146,1983.2644559367518,4632.441516551485,4632.441516551485,5.57594986260115,5.214899582977206,-2.4121483637738654,7.6270479467510714,3.369816612245715,3.369816612245715,0.9628047463559186,0.0,0.0,0.0002378376353206847,1.0002436530574166,0.0002377796995698929,198.77578242348912,0.0,1.1551882345684872e-05,32.73803456767093,0.09656296333881904,7.942424627174257e-05,0.00015841338904894214,0.0006380312232588473,0.096333805913173,0.07249828603518943,0.02383551987798358,0.09633397357017624,0.07249828603663727,0.023835519878459582,0.3790370540759619,0.3790370540759619,0.12461739747260737,0.0,4.961201481233161,4.236510952701792,7.179309716681246,4.938971451225996,4.222988850408285,7.130272340222007,25034.309649879742,21279.16320239778,0.85,1.0680107534168801,0.6658014312691765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504190838982007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.44263680607,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.878530800199,1547.957165030707,0.3790370540759619,0.12461739747260737,6.112874298809886,3.369816612245715
2111.0,-29.824918817939416,5.214229414011605,35.045136997628376,24.35563631532716,5.081988747485627,-26.33420281813446,-39.93855693899093,1.5912727476806614,-0.08449999068068337,-5.018482225738145,40.0890682541963,42756.82783663442,25830.42027587207,25830.42027587207,68587.2481125065,78025.80482211914,78025.80482211914,25830.42027587207,103856.2250979912,103856.2250979912,103856.2250979912,128890.21977846557,92157.32426128465,56889.00781279304,39187.01827610179,25033.994680474367,0.0,64221.01295657616,21278.89547840321,1547.950657737313,0.0,0.8865019653586768,2.8157042883347123,0.0014959135982669303,354400.57252368703,1558377.1800213917,4.397219702339038,1558377.1800213917,4.397219702339038,0.85,0.09633396509409499,4.027634451161993,1.2689902966050428,1.0,0.0,4.027634451160971,1.2842855157114335,1.2845909086337626,3.136089601486219,19449.065343924714,1983.2527258467178,4632.441516551485,4632.441516551485,5.5759841076419985,5.214229414011605,-2.4125088859298347,7.62673829994144,3.3699741241230363,3.3699741241230363,0.9628497497494389,0.0,0.0,0.0002377796995698929,1.0002427590166694,0.0002377219904132595,198.77770876267846,0.0,1.1516224193931784e-05,32.63697936560268,0.09657447956301297,7.940574086691376e-05,0.00015837395870297916,0.0006378724122390256,0.09633396509210299,0.07249768690799673,0.023836278184106264,0.0963338944667168,0.07249768690949583,0.023836278184599158,0.3790335663693204,0.3790335663693204,0.12462124523538175,0.0,4.955956662258586,4.2333689188251356,7.167501930604317,4.933982235057442,4.2199021824228,7.119338542168521,25033.994680474367,21278.89547840321,0.85,1.0679876407256705,0.6657762914070661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504331078417307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.341581604,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.837561830715,1547.950657737313,0.3790335663693204,0.12462124523538175,6.112874298809886,3.3699741241230363
2112.0,-29.827246361952025,5.213558700672749,35.04509184907268,24.3547374959104,5.081382907386366,-26.336358525745034,-39.940604044217594,1.59049507117982,-0.09010061718709039,-5.018926528098938,40.088958955695595,42755.24028472713,25830.485600662716,25830.485600662716,68585.72588538984,78024.61036641581,78024.61036641581,25830.485600662716,103855.09596707852,103855.09596707852,103855.09596707852,128888.7640309291,92156.82394434794,56888.11200330467,39187.4577122703,25033.668063850582,0.0,64221.12577612088,21278.617854272994,1547.9427122206598,0.0,0.8865000961437369,2.8157260159713275,0.0014959135982669303,354394.43420270644,1558372.4585872984,4.397282542242017,1558372.4585872984,4.397282542242017,0.85,0.09633409862604442,4.027634451161993,1.2689894971111793,1.0,0.0,4.027634451163572,1.2842892701129223,1.2845945898089093,3.1360804336610704,19448.959756041462,1983.2419588790733,4632.441516551485,4632.441516551485,5.575998209231928,5.213558700672749,-2.41284585587197,7.626404556544719,3.370130122456709,3.370130122456709,0.9628943207019168,0.0,0.0,0.0002377219904132595,1.000241936787499,0.0002376644906298939,198.77962857416702,0.0,1.1471293930214343e-05,32.509646998227446,0.09658595085694319,7.938735736085135e-05,0.00015833463305240815,0.0006377140228939715,0.0963340986243437,0.07249707313367126,0.023837025490672435,0.09633394023400568,0.07249707313495117,0.023837025491093254,0.37903007659458715,0.37903007659458715,0.1246250599797237,0.0,4.950716464126231,4.230269359504007,7.1555835188843275,4.928825910911826,4.21703636141666,7.107044451730189,25033.668063850582,21278.617854272994,0.85,1.06796206165062,0.665750401725668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450447080322927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.214249236626,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.796687913158,1547.9427122206598,0.37903007659458715,0.1246250599797237,6.112874298809886,3.370130122456709
2113.0,-29.829566565031467,5.212887430814527,35.04504618776227,24.353838012926303,5.080780257628796,-26.338507306471737,-39.942646225076146,1.5897209990689614,-0.09575257182808627,-5.019374061187539,40.08885372371587,42753.664409862504,25830.552382986534,25830.552382986534,68584.21679284904,78023.4004506819,78023.4004506819,25830.552382986534,103853.95283366845,103853.95283366845,103853.95283366845,128887.32407101986,92156.3064965104,56887.22637476381,39187.86680194065,25033.37123735141,0.0,64221.23803929206,21278.3655517487,1547.9365637072196,0.0,0.8864981956811177,2.8157480438236453,0.0014959135982669303,354388.25133150467,1558367.9128274112,4.397346432824237,1558367.9128274112,4.397346432824237,0.85,0.09633423235633708,4.027634451161993,1.2689887272892522,1.0,0.0,4.027634451162935,1.2842930072544927,1.2845982539885124,3.1360713080359286,19448.850552818767,1983.230823249404,4632.441516551485,4632.441516551485,5.576012625457924,5.212887430814527,-2.413186742489516,7.626074173304044,3.37028483962284,3.37028483962284,0.9629385256065257,0.0,0.0,0.0002376644906298939,1.0002411782295273,0.00023760718494970475,198.7815423631706,0.0,1.1429785580509413e-05,32.39201233516368,0.0965973806425237,7.936902199726521e-05,0.0001582954686326287,0.0006375562829276079,0.09633423235459129,0.07249646535306957,0.02383776700152172,0.09633410470263311,0.07249646535438335,0.02383776700195372,0.37902658564748093,0.37902658564748093,0.12462883372617332,0.0,4.945484444277952,4.2271961073296325,7.143618929439413,4.923621489359448,4.2140622904152565,7.094889002589923,25033.37123735141,21278.3655517487,0.85,1.067936696438141,0.6657246997279126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504610054746148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.09661457356,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.755895487508,1547.9365637072196,0.37902658564748093,0.12462883372617332,6.112874298809886,3.37028483962284
2114.0,-29.831879462939817,5.212215598241224,35.04500001466072,24.352928611356788,5.080173032666971,-26.34064996897291,-39.94468372603876,1.588943538700373,-0.10145506206265509,-5.019824555065661,40.088747494282785,42752.10057189912,25830.61990879636,25830.61990879636,68582.72048069548,78022.16892363488,78022.16892363488,25830.61990879636,103852.78883243124,103852.78883243124,103852.78883243124,128885.8617047109,92155.76263715584,56886.34799444266,39188.23849190354,25033.072872279656,0.0,64221.311364183195,21278.111941437706,1547.9304088852787,0.0,0.8864962837070409,2.8157703930723326,0.0014959135982669303,354382.02764115663,1558363.3239901806,4.397410710591007,1558363.3239901806,4.397410710591007,0.85,0.09633435753208289,4.027634451161993,1.2689879233995454,1.0,0.0,4.027634451160697,1.2842967598552548,1.28460193387985,3.1360621447148422,19448.735775656893,1983.2191192361197,4632.441516551485,4632.441516551485,5.576027202179419,5.212215598241224,-2.413531350679726,7.62574694892095,3.370438271050064,3.370438271050064,0.9629823631571612,0.0,0.0,0.00023760718494970475,1.0002404233467055,0.0002375500723662963,198.78345015888175,0.0,1.1391311494168775e-05,32.28297677447431,0.09660877195401786,7.935073255281827e-05,0.00015825645239688648,0.000637399139792378,0.0963343575303131,0.07249585733487192,0.023838500195441172,0.09633427851588772,0.07249585733620376,0.023838500195879124,0.3790230932920704,0.3790230932920704,0.12463256392725262,0.0,4.940249340169544,4.224120771752382,7.131649688754521,4.918369493003013,4.210973089584797,7.082895498871437,25033.072872279656,21278.111941437706,0.85,1.0679121778093228,0.6656995888710917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504748869611392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.98757901287,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.715172540416,1547.9304088852787,0.3790230932920704,0.12463256392725262,6.112874298809886,3.370438271050064
2115.0,-29.83418633991067,5.211543283792741,35.04495331956352,24.352029512543254,5.0795667136350655,-26.342787121018564,-39.94670893354339,1.5881674947426554,-0.10699401893828053,-5.0202737956701,40.08863994404411,42750.51220699322,25830.677733817996,25830.677733817996,68581.18994081122,78020.97532739467,78020.97532739467,25830.677733817996,103851.65306121267,103851.65306121267,103851.65306121267,128884.42219322713,92155.25464692591,56885.44338974278,39188.67917464792,25032.769132014466,0.0,64221.44830666239,21277.853762212297,1547.9239361162875,0.0,0.8864943828820533,2.8157907424226303,0.0014959135982669303,354375.82135052927,1558358.6781079662,4.397474613728013,1558358.6781079662,4.397474613728013,0.85,0.09633447103275618,4.027634451161993,1.2689870975306263,1.0,0.0,4.027634451161838,1.2843005054574865,1.2846056070185716,3.1360529985365777,19448.62856838655,1983.208187136948,4632.441516551485,4632.441516551485,5.576039684802552,5.211543283792741,-2.4138765218915226,7.625419805684263,3.370590413941809,3.370590413941809,0.9630258325548026,0.0,0.0,0.0002375500723662963,1.0002398019359429,0.00023749312105609394,198.78535302032472,0.0,1.135303637741787e-05,32.17450509360224,0.09662012499039528,7.933255732057908e-05,0.00015821751504571722,0.0006372423143753717,0.09633447103101085,0.07249524657633064,0.023839224454680213,0.09633436532476541,0.07249524657764408,0.023839224455112096,0.3790195976347885,0.3790195976347885,0.12463625103346747,0.0,4.935042631022895,4.22108542486535,7.119674627326162,4.913279776731827,4.208100074624269,7.070899758410576,25032.769132014466,21277.853762212297,0.85,1.067886068425781,0.6656734367443135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45048872499407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.879107331995,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.674518600152,1547.9239361162875,0.3790195976347885,0.12463625103346747,6.112874298809886,3.370590413941809
2116.0,-29.836485647327947,5.210871215464066,35.04490626441986,24.351169319730275,5.079012398959742,-26.344912258809252,-39.94872481618074,1.5874390104410885,-0.11298528954404219,-5.020690256047654,40.08853606688002,42748.917809494684,25830.648199440904,25830.648199440904,68579.5660089356,78019.72886697065,78019.72886697065,25830.648199440904,103850.37706641154,103850.37706641154,103850.37706641154,128882.85390064666,92154.71179012486,56884.55031376851,39189.06830706261,25032.476834235113,0.0,64221.54514129773,21277.605309099847,1547.91736484693,0.0,0.8864926358663549,2.8158208659011965,0.0014959135982669303,354370.06799723697,1558354.1909026683,4.397533346170814,1558354.1909026683,4.397533346170814,0.8500000000000001,0.09633456364580982,4.027634451161993,1.2689862238569183,1.0,0.0,4.027634451160951,1.2843040284227558,1.2846090576741602,3.136044396051845,19448.514002805565,1983.19650469891,4632.441516551485,4632.441516551485,5.576033309249406,5.210871215464066,-2.4141985502909686,7.625069765755034,3.3707412917469184,3.3707412917469184,0.9630689404991195,0.0,0.0,0.00023749312105609394,1.0002390194864554,0.00023743636913707694,198.78724966981903,0.0,1.1321086303547461e-05,32.0839585842535,0.09663144607669882,7.93144695965111e-05,0.00015817865145958284,0.0006370857860569611,0.09633456364430157,0.07249462615275566,0.0238399374915459,0.09633479710298587,0.07249462615389067,0.023839937491919146,0.3790160997117663,0.3790160997117663,0.12463989533117187,0.0,4.929749631272614,4.21802297660787,7.1074325984683355,4.907704966503616,4.204990871170082,7.057654502981734,25032.476834235113,21277.605309099847,0.85,1.0678591718410002,0.6656476065071338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505025272547887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.78856082265,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.633908182737,1547.91736484693,0.3790160997117663,0.12463989533117187,6.112874298809886,3.3707412917469184
2117.0,-29.838777209164405,5.210197848685588,35.0448586845817,24.350221815425925,5.078344828619265,-26.34704175087379,-39.95075257318092,1.5866093703286013,-0.11794410848335701,-5.021183146362858,40.088426673942706,42747.40644639555,25830.804013417295,25830.804013417295,68578.21045981285,78018.58737605455,78018.58737605455,25830.804013417295,103849.39138947184,103849.39138947184,103849.39138947184,128881.57854203999,92154.22492390352,56883.69124498991,39189.48186545956,25032.187152568153,0.0,64221.66901802771,21277.35907968293,1547.912750570797,0.0,0.8864905190756294,2.8158285004519303,0.0014959135982669303,354363.2588676669,1558349.4654418281,4.397604510189294,1558349.4654418281,4.397604510189294,0.85,0.09633467748386304,4.027634451161993,1.2689855425013232,1.0,0.0,4.0276344511618705,1.2843080238668618,1.2846129811764664,3.1360346399108994,19448.41125358809,1983.1860271946168,4632.441516551485,4632.441516551485,5.576066944639261,5.210197848685588,-2.414578986497322,7.62477683518291,3.3708911232740895,3.3708911232740895,0.9631117495068827,0.0,0.0,0.00023743636913707694,1.000238218692067,0.0002373798208266365,198.78913996184713,0.0,1.1281557894873847e-05,31.971935074072483,0.0966427276345937,7.929627917475515e-05,0.0001581400899623218,0.0006369304744421042,0.09633467748174057,0.07249402985010202,0.02384064763163855,0.09633454109459309,0.07249402985169923,0.02384064763216382,0.37901259630843753,0.37901259630843753,0.12464348120266956,0.0,4.9246508400959215,4.215069744716004,7.095648062891712,4.903239037879473,4.202330861132282,7.047549877012614,25032.187152568153,21277.35907968293,0.85,1.0678360047067947,0.6656227890059334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505162844755741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.676537312465,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.593372512816,1547.912750570797,0.37901259630843753,0.12464348120266956,6.112874298809886,3.3708911232740895
2118.0,-29.84106218832651,5.209524530507996,35.04481042934592,24.349335429165535,5.077755143530626,-26.349157527869753,-39.952759340498574,1.5858504830742897,-0.12360096954648725,-5.021614427694505,40.088311842129926,42745.836615553635,25830.798181311133,25830.798181311133,68576.63479686476,78017.3781388024,78017.3781388024,25830.798181311133,103848.17632011353,103848.17632011353,103848.17632011353,128880.0170668792,92153.69919069225,56882.802917639216,39189.8847478367,25031.840746765658,0.0,64221.72549460236,21277.06463475081,1547.9034577190932,0.0,0.8864887361448983,2.8158525043062244,0.0014959135982669303,354357.30093166605,1558344.5050488322,4.397664450405502,1558344.5050488322,4.397664450405502,0.85,0.09633474344529634,4.027634451161993,1.268984708939679,1.0,0.0,4.027634451160809,1.284311688165327,1.2846165737155777,3.136025692420175,19448.30030180361,1983.1747132612677,4632.441516551485,4632.441516551485,5.576065685668986,5.209524530507996,-2.414915106658852,7.624439637166848,3.371039442988355,3.371039442988355,0.9631541265681014,0.0,0.0,0.0002373798208266365,1.00023753876046,0.00023732344730913456,198.79102485538652,0.0,1.1241189998750883e-05,31.857532456460003,0.09665396882459244,7.92782808425552e-05,0.0001581015399840813,0.0006367752092216512,0.0963347434437267,0.07249340143598629,0.023841342007740414,0.09633459021197913,0.07249340143716748,0.02384134200812886,0.3790090931050241,0.3790090931050241,0.12464703992644172,0.0,4.919503128061365,4.212108497241616,7.083689939978285,4.898013458148,4.199453372062351,7.035018415081652,25031.840746765658,21277.06463475081,0.85,1.0678105309180523,0.6655977597354698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505299956007427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.562134694854,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.552915369113,1547.9034577190932,0.3790090931050241,0.12464703992644172,6.112874298809886,3.371039442988355
2119.0,-29.84334034697025,5.208851599243087,35.04476188757575,24.34847995117309,5.07720212267337,-26.351263499255317,-39.95475709727032,1.585125274958518,-0.12948871913602034,-5.02203105650001,40.088206985874336,42744.258824195094,25830.75175178904,25830.75175178904,68575.01057598414,78016.14547526508,78016.14547526508,25830.75175178904,103846.89722705411,103846.89722705411,103846.89722705411,128878.4493814236,92153.1621202126,56881.91865289013,39190.27051924719,25031.55215436949,0.0,64221.82267361668,21276.819331214065,1547.8971492363323,0.0,0.8864869917371255,2.8158812567142952,0.0014959135982669303,354351.5454876407,1558339.975580677,4.397723095679371,1558339.975580677,4.397723095679371,0.85,0.09633480909518984,4.027634451161993,1.2689838709821926,1.0,0.0,4.027634451161611,1.2843151946820222,1.284620008659558,3.136017130249072,19448.186957379425,1983.1631553465684,4632.441516551485,4632.441516551485,5.57605566297967,5.208851599243087,-2.41524139194987,7.624092991192957,3.371186655085924,3.371186655085924,0.9631961871674068,0.0,0.0,0.00023732344730913456,1.0002368340619656,0.00023726725434151746,198.79290415396306,0.0,1.1206549318912932e-05,31.759360769799247,0.09666517537391135,7.92603670756119e-05,0.00015806308023352266,0.0006366203074053181,0.09633480909368738,0.0724927784501479,0.023842030643539482,0.09633499169407328,0.07249277845127848,0.02384203064391135,0.3790055876064431,0.3790055876064431,0.12465055854471127,0.0,4.914284965791069,4.209129533451744,7.07150052504835,4.892542337363977,4.196431114682753,7.021932897900001,25031.55215436949,21276.819331214065,0.85,1.0677836243373362,0.6655721847295857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505436675860128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.463963008195,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.512513712929,1547.8971492363323,0.3790055876064431,0.12465055854471127,6.112874298809886,3.371186655085924
2120.0,-29.845610855747122,5.208177602658187,35.04471285367684,24.347531084809475,5.0765406593935785,-26.353373429714207,-39.95676285177467,1.5843032333610114,-0.1345516770938957,-5.022519421100346,40.08809556822158,42742.747753844014,25830.879590188004,25830.879590188004,68573.62734403202,78014.9739140488,78014.9739140488,25830.879590188004,103845.8535042368,103845.8535042368,103845.8535042368,128877.11099226584,92152.63916002212,56881.05388433591,39190.65030631801,25031.25748802903,0.0,64221.90779434705,21276.568864824676,1547.892184429303,0.0,0.8864849052673878,2.8158907954055326,0.0014959135982669303,354344.7991557189,1558335.1626912258,4.397793240945541,1558335.1626912258,4.397793240945541,0.85,0.09633489265100657,4.027634451161993,1.268983113248833,1.0,0.0,4.027634451160234,1.2843191535184673,1.284623896262115,3.1360074636651283,19448.076590818782,1983.1519010894426,4632.441516551485,4632.441516551485,5.576083259312729,5.208177602658187,-2.4156224805026367,7.623800083160824,3.37133286170519,3.37133286170519,0.9632379604871971,0.0,0.0,0.00023726725434151746,1.0002360430939927,0.00023721126226124338,198.7947771731342,0.0,1.1170763225634073e-05,31.657942981446965,0.09667634613713699,7.924238535811927e-05,0.0001580248689833982,0.0006364664064578948,0.09633489264893533,0.07249217649094485,0.023842716157990475,0.09633478229646186,0.07249217649250345,0.023842716158503124,0.3790020772227732,0.3790020772227732,0.12465402307478116,0.0,4.9092225363289685,4.206214366152778,7.059751368320974,4.88796774400646,4.193636339297541,7.011803991985062,25031.25748802903,21276.568864824676,0.85,1.0677606707608276,0.6655477736774167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505572990061095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.36254521984,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.472172528487,1547.892184429303,0.3790020772227732,0.12465402307478116,6.112874298809886,3.37133286170519
