time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2121.0,-29.847872903070698,5.207503943157282,35.04466320900062,24.346663487982028,5.0759626664054025,-26.35546739560816,-39.958747337199725,1.5835571589424733,-0.14009763051683422,-5.022943149293147,40.08797971047536,42741.18498795235,25830.839140108717,25830.839140108717,68572.02412806106,78013.7934350492,78013.7934350492,25830.839140108717,103844.63257515791,103844.63257515791,103844.63257515791,128875.54319705826,92152.13766210401,56880.1675727195,39191.0778770939,25030.910621900344,0.0,64221.988498994244,21276.27402861529,1547.882734933532,0.0,0.8864831644909528,2.815914231706727,0.0014959135982669303,354338.94580118236,1558330.15801572,4.39785176448002,1558330.15801572,4.39785176448002,0.85,0.09633492829568677,4.027634451161993,1.2689822544110942,1.0,0.0,4.027634451162673,1.2843227568329447,1.2846274285159387,3.1359986652372913,19447.97075369886,1983.1411087067308,4632.441516551485,4632.441516551485,5.576074527399085,5.207503943157282,-2.4159568530685647,7.623460796225847,3.371477625400817,3.371477625400817,0.9632793215430906,0.0,0.0,0.00023721126226124338,1.0002351676973353,0.00023715549095052613,198.7966432430661,0.0,1.1130933121545387e-05,31.545064466459625,0.09668747707025854,7.922459803095451e-05,0.00015798666423028887,0.0006363125316780736,0.09633492829418161,0.07249154193596884,0.02384338635821277,0.09633480680238127,0.07249154193710144,0.02384338635858532,0.37899856481537675,0.37899856481537675,0.12465746291701231,0.0,4.9041234539546394,4.203319269211249,7.047792166854094,4.882845518776321,4.190943012047512,6.999131526183305,25030.910621900344,21276.27402861529,0.85,1.0677343652966296,0.665522603502408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505708848962848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.249666704854,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.431908657758,1547.882734933532,0.37899856481537675,0.12465746291701231,6.112874298809886,3.371477625400817
2122.0,-29.850129115063545,5.2068302291189985,35.044613195482626,24.345777660515182,5.075366551698129,-26.357557921209153,-39.960735000763066,1.5827953578438565,-0.1455087606826737,-5.023387218075856,40.08786967798901,42739.66083839005,25830.845684594075,25830.845684594075,68570.50652298413,78012.61242173238,78012.61242173238,25830.845684594075,103843.45810632646,103843.45810632646,103843.45810632646,128874.06936020685,92151.62593964173,56879.3109296492,39191.46112221393,25030.61125388039,0.0,64222.07237609432,21276.01956579833,1547.8764958065397,0.0,0.8864812988319493,2.8159335236493463,0.0014959135982669303,354332.81154445146,1558325.4049836283,4.397914486641141,1558325.4049836283,4.397914486641141,0.85,0.09633497630173674,4.027634451161993,1.2689814681047578,1.0,0.0,4.027634451162031,1.284326433230693,1.2846310341535176,3.1359896884085563,19447.86275877077,1983.1300962888215,4632.441516551485,4632.441516551485,5.576075940149863,5.2068302291189985,-2.4163074881259834,7.6231377172449815,3.3716213674558078,3.3716213674558078,0.9633203907016593,0.0,0.0,0.00023715549095052613,1.0002345653099294,0.00023709987554473475,198.79850452988046,0.0,1.1087149359855924e-05,31.420981285831687,0.0966985642196184,7.920678591757536e-05,0.00015794870503295076,0.0006361596459071361,0.09633497630003987,0.07249092237457937,0.023844053925460507,0.09633487574878132,0.07249092237585622,0.02384405392588052,0.3789950500631559,0.3789950500631559,0.12466086243348712,0.0,4.899058308767735,4.200458422968552,7.035867338546325,4.877878457393194,4.188180967238736,6.987304470155152,25030.61125388039,21276.01956579833,0.85,1.0677093402004332,0.6654980018100324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505844203977287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.12558352423,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.391738614519,1547.8764958065397,0.3789950500631559,0.12466086243348712,6.112874298809886,3.3716213674558078
2123.0,-29.852376859202263,5.206156587797268,35.04456275825565,24.344891134556406,5.074773459981176,-26.35964052255571,-39.96271389825267,1.5820371233348476,-0.15098385880770593,-5.0238270290861,40.087757309699,42738.13703084533,25830.83695860767,25830.83695860767,68568.973989453,78011.41664516213,78011.41664516213,25830.83695860767,103842.2536037698,103842.2536037698,103842.2536037698,128872.55206640513,92151.09725720824,56878.451690463495,39191.82840749416,25030.29846263532,0.0,64222.12687012948,21275.75369324002,1547.8693993408483,0.0,0.8864794633278477,2.8159541563107404,0.0014959135982669303,354326.7361856858,1558320.5510640047,4.397976195189976,1558320.5510640047,4.397976195189976,0.85,0.09633501060182527,4.027634451161993,1.2689807120198386,1.0,0.0,4.027634451161975,1.2843300926537669,1.2846346230122312,3.1359807530786976,19447.75118457656,1983.1187188873428,4632.441516551485,4632.441516551485,5.576074056480878,5.206156587797268,-2.4166561471390855,7.622812734936353,3.371763970292854,3.371763970292854,0.9633611343693869,0.0,0.0,0.00023709987554473475,1.0002336891617132,0.00023704448081872346,198.80035886155835,0.0,1.1056259500147818e-05,31.333439423418916,0.09670962047911855,7.918905603775013e-05,0.0001579108195069846,0.0006360070568575545,0.09633501060017229,0.07249029790771103,0.02384471269246126,0.0963349404739584,0.0724902979089549,0.023844712692870366,0.3789915335828867,0.3789915335828867,0.12466422380186086,0.0,4.893997331303126,4.197604251737573,7.023940341934633,4.872843170278372,4.185361524661857,6.975377276216477,25030.29846263532,21275.75369324002,0.85,1.0676845712088259,0.6654737099764813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505979212221962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.03804166181,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.351610070826,1547.8693993408483,0.3789915335828867,0.12466422380186086,6.112874298809886,3.371763970292854
2124.0,-29.85461882221665,5.20548308298756,35.04451191480803,24.344014736730628,5.074182496801244,-26.36171770682087,-39.964684343989916,1.5812813814060303,-0.1563190419649345,-5.0242654723079445,40.08764460337505,42736.603346628326,25830.820577164894,25830.820577164894,68567.42392379322,78010.25308501063,78010.25308501063,25830.820577164894,103841.07366217552,103841.07366217552,103841.07366217552,128871.05941270746,92150.59932307056,56877.58186568532,39192.241619316934,25029.985750531938,0.0,64222.22736984887,21275.487887952146,1547.86229199661,0.0,0.8864776359966557,2.815973111791274,0.0014959135982669303,354320.67980232363,1558315.6825539696,4.398037629142498,1558315.6825539696,4.398037629142498,0.85,0.09633503566963882,4.027634451161993,1.2689798746118326,1.0,0.0,4.027634451161328,1.2843337399890293,1.2846382000633019,3.1359718473146994,19447.646099563965,1983.1080031982344,4632.441516551485,4632.441516551485,5.576070520237039,5.20548308298756,-2.4170049267858205,7.622488009773381,3.3719054722093302,3.3719054722093302,0.96340156348838,0.0,0.0,0.00023704448081872346,1.000233092334697,0.00023698924044337049,198.8022084542953,0.0,1.1012491410081849e-05,31.209400656171958,0.09672063297052863,7.917140552673804e-05,0.00015787307529198543,0.0006358550369568917,0.0963350356680005,0.07248967191189953,0.02384536375610097,0.09633494802602029,0.07248967191313231,0.023845363756506505,0.3789880142178986,0.3789880142178986,0.12466754657032444,0.0,4.888968498096858,4.194792580769331,7.012014991101694,4.867946430343011,4.182722443020623,6.96346132220873,25029.985750531938,21275.487887952146,0.85,1.0676587644480287,0.6654487876995117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506113716148024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.91400289457,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.311575959411,1547.86229199661,0.3789880142178986,0.12466754657032444,6.112874298809886,3.3719054722093302
2125.0,-29.856853594279627,5.204809639013592,35.04446064684785,24.343123810272687,5.073582784916266,-26.36378929302989,-39.96665010983122,1.580518483666261,-0.1616869069035829,-5.024709219861317,40.08753055182603,42735.081573310235,25830.813276876106,25830.813276876106,68565.89485018633,78009.06620399549,78009.06620399549,25830.813276876106,103839.8794808716,103839.8794808716,103839.8794808716,128869.54937268759,92150.07162344333,56876.71711077747,39192.61612518429,25029.669891815985,0.0,64222.28601700028,21275.219408043587,1547.8551384687023,0.0,0.8864757864629818,2.8159918802223074,0.0014959135982669303,354314.5502309286,1558310.7559467247,4.39809980970603,1558310.7559467247,4.39809980970603,0.85,0.09633505380155397,4.027634451161993,1.2689791058888664,1.0,0.0,4.027634451160399,1.284337420478453,1.2846418104742359,3.1359628606488643,19447.53473278314,1983.0966469470352,4632.441516551485,4632.441516551485,5.576068944331815,5.204809639013592,-2.417358797263622,7.622168436277214,3.372045892571397,3.372045892571397,0.9634416835918278,0.0,0.0,0.00023698924044337049,1.000232348877194,0.0002369341890505757,198.80405214473942,0.0,1.0981908616015838e-05,31.122729017788885,0.09673161487914464,7.915380056059772e-05,0.00015783543988277278,0.0006357034552861633,0.09633505379988361,0.07248904619334655,0.023846007606537056,0.09633494388517284,0.07248904619460345,0.023846007606950513,0.3789844932207039,0.3789844932207039,0.12467083060737275,0.0,4.8839624361265805,4.1919920470619445,7.000149574934767,4.863022312957753,4.179956518373729,6.9518253443662275,25029.669891815985,21275.219408043587,0.85,1.0676339803917327,0.665424484609561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506247876505542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.82733125619,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.271582738384,1547.8551384687023,0.3789844932207039,0.12467083060737275,6.112874298809886,3.372045892571397
2126.0,-29.85908005720235,5.204136501090535,35.04440896760627,24.34225680716338,5.072997217699598,-26.365851985534597,-39.96861077668143,1.5797691460318393,-0.16695002575227136,-5.025142813096588,40.087416036634856,42733.57449396664,25830.776550766735,25830.776550766735,68564.35104473337,78007.9188560827,78007.9188560827,25830.776550766735,103838.69540684944,103838.69540684944,103838.69540684944,128868.044844149,92149.58582822056,56875.86910729297,39193.01857880843,25029.349437299563,0.0,64222.36801610799,21274.94702170463,1547.8475017232845,0.0,0.8864739903698861,2.8160104594810083,0.0014959135982669303,354308.56100349064,1558305.8093236873,4.398160193787513,1558305.8093236873,4.398160193787513,0.85,0.09633505834936461,4.027634451161993,1.2689783415617422,1.0,0.0,4.027634451162461,1.2843410372057533,1.2846453573502623,3.1359540297214377,19447.432209591338,1983.0861924909464,4632.441516551485,4632.441516551485,5.576061016307417,5.204136501090535,-2.4177062013038393,7.621842702394375,3.372185208777563,3.372185208777563,0.9634814882221608,0.0,0.0,0.0002369341890505757,1.0002314891048163,0.00023687935406095466,198.80588901007152,0.0,1.0944439963813278e-05,31.01654285744683,0.09674255931910845,7.913624486496703e-05,0.00015779794418560868,0.0006355524363244948,0.09633505834777306,0.07248841521438223,0.023846643133390823,0.09633490899904934,0.0724884152155798,0.023846643133784807,0.37898096971895706,0.37898096971895706,0.12467407934509132,0.0,4.878987654643879,4.189241975106597,6.98825773306794,4.858192787344308,4.1774273873483025,6.939847831060263,25029.349437299563,21274.94702170463,0.85,1.0676085787982208,0.665400168415596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506381608909182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.72114509584,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.23165884398,1547.8475017232845,0.37898096971895706,0.12467407934509132,6.112874298809886,3.372185208777563
2127.0,-29.86130121572652,5.203464232524902,35.04435705545397,24.341414390970044,5.072454809434274,-26.367905586977855,-39.970554889272876,1.5790591806861498,-0.17270429611755844,-5.025550453547233,40.08730589424247,42732.02187687657,25830.67222787606,25830.67222787606,68562.69410475263,78006.69643702831,78006.69643702831,25830.67222787606,103837.36866490437,103837.36866490437,103837.36866490437,128866.41572259729,92149.04029696334,56874.99174946214,39193.38727500133,25029.04705769292,0.0,64222.43433269425,21274.68999903898,1547.840300638551,0.0,0.8864723107561285,2.816038529964037,0.0014959135982669303,354302.93033457105,1558301.0516002115,4.398216662020536,1558301.0516002115,4.398216662020536,0.85,0.09633504814595092,4.027634451161993,1.2689774387655781,1.0,0.0,4.027634451163131,1.2843444694426038,1.2846487199696874,3.1359456493085203,19447.317079587796,1983.0744524978252,4632.441516551485,4632.441516551485,5.576038496240987,5.203464232524902,-2.418035146055791,7.621499378580693,3.3723234949024636,3.3723234949024636,0.963520998543561,0.0,0.0,0.00023687935406095466,1.0002309417385746,0.00023682466136192237,198.80772152897595,0.0,1.090151886047058e-05,30.894904450573623,0.09675346083796893,7.911884094944506e-05,0.00015776051311150961,0.0006354016776409094,0.0963350481445388,0.07248777853032146,0.02384726961421735,0.0963352385687721,0.072487778531384,0.023847269614566922,0.37897744540789235,0.37897744540789235,0.12467729032990955,0.0,4.87392845948915,4.18645160297018,6.9761471870222636,4.852846157429667,4.174524611771062,6.926913589370258,25029.04705769292,21274.68999903898,0.85,1.0675816763589863,0.6653753056994077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450651484642031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.599506688966,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.191826916951,1547.840300638551,0.37897744540789235,0.12467729032990955,6.112874298809886,3.3723234949024636
2128.0,-29.863514187815834,5.202791422324998,35.04430474169448,24.340488260518782,5.071809367160094,-26.369962123759993,-39.97250689482314,1.5782573031038512,-0.17758457189103183,-5.026027095513786,40.08719037243576,42730.537734543526,25830.737223988574,25830.737223988574,68561.2749585321,78005.55228600629,78005.55228600629,25830.737223988574,103836.28950999487,103836.28950999487,103836.28950999487,128865.03379264176,92148.52801296258,56874.13703456855,39193.767753771135,25028.74428264689,0.0,64222.512036418026,21274.432640249855,1547.8347053767013,0.0,0.8864702987000983,2.8160470535747972,0.0014959135982669303,354296.34664838924,1558296.0615187287,4.3982843070781446,1558296.0615187287,4.3982843070781446,0.85,0.09633505672390355,4.027634451161993,1.2689767134515568,1.0,0.0,4.027634451161234,1.2843483310909527,1.2846525122846948,3.1359362204650783,19447.2089661515,1983.0634279954418,4632.441516551485,4632.441516551485,5.576052526879536,5.202791422324998,-2.418416559812419,7.621207982137417,3.3724609213869816,3.3724609213869816,0.9635602632534234,0.0,0.0,0.00023682466136192237,1.0002300946445701,0.00023677018181109377,198.80954732342144,0.0,1.0873330878878788e-05,30.815019710742483,0.0967643341688478,7.910136993536289e-05,0.0001577232914265595,0.0006352517623002741,0.0963350567219574,0.07248716314121331,0.023847893580744087,0.09633496326024882,0.07248716314267772,0.023847893581225833,0.37897391617111437,0.37897391617111437,0.12468044991645941,0.0,4.869026359596603,4.183728477176771,6.964471593480425,4.848442523622737,4.17194084950296,6.916842552816888,25028.74428264689,21274.432640249855,0.85,1.067558287344066,0.6653513912740247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506647768829382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.51962194913,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.152027039278,1547.8347053767013,0.37897391617111437,0.12468044991645941,6.112874298809886,3.3724609213869816
2129.0,-29.865720016802385,5.202120057164434,35.04425206378718,24.339688557107024,5.07129438496064,-26.371999183399172,-39.974440914206184,1.5775735515573135,-0.1832018540104059,-5.026409981299604,40.08707513849686,42729.00971291036,25830.56381926764,25830.56381926764,68559.57353217801,78004.39178121828,78004.39178121828,25830.56381926764,103834.95560048592,103834.95560048592,103834.95560048592,128863.36064027491,92148.04931263319,56873.28867320598,39194.17848825245,25028.405039788995,0.0,64222.58352804145,21274.144283820646,1547.8248453228807,0.0,0.8864687637552304,2.8160762186066917,0.0014959135982669303,354291.0580525687,1558291.0838840187,4.398335911861495,1558291.0838840187,4.398335911861495,0.85,0.09633500925679718,4.027634451161993,1.268975880988874,1.0,0.0,4.027634451161413,1.2843516400823134,1.284655752085204,3.1359281410687996,19447.107940280133,1983.0531262235456,4632.441516551485,4632.441516551485,5.576015094195213,5.202120057164434,-2.418729117385734,7.620849174550168,3.3725970640308853,3.3725970640308853,0.9635991611516815,0.0,0.0,0.00023677018181109377,1.0002293560013225,0.00023671588960120536,198.81136725389527,0.0,1.083105483861907e-05,30.695209412646445,0.09677516522368643,7.908406342018317e-05,0.0001576861183909106,0.0006351020429012403,0.0963350092555861,0.0724865087820314,0.02384850047355469,0.09633518048656181,0.07248650878294269,0.023848500473854495,0.37897038521312915,0.37897038521312915,0.12468358669781576,0.0,4.864022071965735,4.181016745452268,6.952345622568259,4.843208127289188,4.169450852632167,6.903099005389095,25028.405039788995,21274.144283820646,0.85,1.0675306063052246,0.6653268580242281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506780203643506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.39981165104,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.112317124564,1547.8248453228807,0.37897038521312915,0.12468358669781576,6.112874298809886,3.3725970640308853
2130.0,-29.867919568679543,5.201448697061631,35.0441992029681,24.338797630649083,5.070690783987482,-26.374039455499208,-39.97637905469162,1.5768106708074967,-0.18834246295335788,-5.026862415561236,40.08696445507901,42727.52630593582,25830.563212336372,25830.563212336372,68558.08951827219,78003.22077034663,78003.22077034663,25830.563212336372,103833.783982683,103833.783982683,103833.783982683,128861.91035661899,92147.5216942868,56872.44675976109,39194.52770502856,25028.126373935993,0.0,64222.65407896455,21273.907417845592,1547.8200892315604,0.0,0.8864668575616584,2.816090996921758,0.0014959135982669303,354284.8089008413,1558286.302824515,4.398399998179585,1558286.302824515,4.398399998179585,0.85,0.09633499678878114,4.027634451161993,1.268975111716427,1.0,0.0,4.02763445116155,1.284355318634514,1.2846593617743025,3.1359191593834383,19446.996590652983,1983.0417717215344,4632.441516551485,4632.441516551485,5.576014963177634,5.201448697061631,-2.4190942264292064,7.620542923490837,3.372732521244657,3.372732521244657,0.9636378632127591,0.0,0.0,0.00023671588960120536,1.0002287073748044,0.00023666176331060203,198.81318203462337,0.0,1.0793908479148927e-05,30.58993662990806,0.09678595913216557,7.906672353920921e-05,0.00015764916606199615,0.0006349532124282538,0.09633499678701828,0.07248588831589854,0.023849108471119738,0.09633518286969608,0.07248588831722498,0.023849108471556163,0.37896685175400113,0.37896685175400113,0.1246866701283945,0.0,4.859107180891442,4.1783333508774945,6.940498398920852,4.838519952607896,4.166750174217384,6.89223063643567,25028.126373935993,21273.907417845592,0.85,1.0675063262564177,0.6653030292613018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450691221327676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.2945388683,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.072676544272,1547.8200892315604,0.37896685175400113,0.1246866701283945,6.112874298809886,3.372732521244657
2131.0,-29.87011139312413,5.200778019080071,35.04414594414989,24.33794344486671,5.07012019941651,-26.376069469862635,-39.9783005361445,1.5760782761543968,-0.19359708847082402,-5.027283819833586,40.086847141029516,42726.007223592154,25830.481357787146,25830.481357787146,68556.4885813793,78002.06467157124,78002.06467157124,25830.481357787146,103832.54602935837,103832.54602935837,103832.54602935837,128860.34195191627,92147.0192357039,56871.57901137726,39194.93358258516,25027.7959225579,0.0,64222.729505143056,21273.626534174215,1547.8116542557425,0.0,0.8864651336520546,2.8161109003147047,0.0014959135982669303,354278.9884220296,1558281.2353616327,4.398457956262857,1558281.2353616327,4.398457956262857,0.85,0.09633494972853943,4.027634451161993,1.2689742556260901,1.0,0.0,4.027634451164253,1.2843588543405395,1.2846628287961297,3.1359105265249267,19446.890550792454,1983.030958665034,4632.441516551485,4632.441516551485,5.575997293327095,5.200778019080071,-2.419437233751916,7.620215252831987,3.3728668610422523,3.3728668610422523,0.9636762460120721,0.0,0.0,0.00023666176331060203,1.0002279078890721,0.00023660783851758757,198.81499046871286,0.0,1.0761020066580295e-05,30.496730868688555,0.09679672015223216,7.90495361705807e-05,0.00015761222714002132,0.0006348044359535192,0.0963349497270569,0.07248524659452575,0.023849703132531153,0.09633515140805708,0.07248524659564125,0.02384970313289818,0.37896331620525814,0.37896331620525814,0.12468971970503794,0.0,4.85419668077202,4.1756699152867895,6.92860896559705,4.833686731362775,4.164224887149032,6.880233207698609,25027.7959225579,21273.626534174215,0.85,1.0674801446408344,0.6652785945538268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507043849534376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.201333107085,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.033088187774,1547.8116542557425,0.37896331620525814,0.12468971970503794,6.112874298809886,3.3728668610422523
2132.0,-29.87229709039898,5.20010716923604,35.0440922161145,24.33703582445162,5.069487501358057,-26.3781001803604,-39.98022963115943,1.5752905913196853,-0.19836944632328368,-5.027747468038434,40.08672695664673,42724.54623803588,25830.501981283673,25830.501981283673,68555.04821931955,78000.94406437784,78000.94406437784,25830.501981283673,103831.4460456615,103831.4460456615,103831.4460456615,128858.91489331117,92146.52465101182,56870.742193988015,39195.313841137555,25027.468847649663,0.0,64222.78268878722,21273.34852050221,1547.8044131394406,0.0,0.886463204658592,2.8161195303025344,0.0014959135982669303,354272.5845524164,1558276.0439255978,4.398522809475377,1558276.0439255978,4.398522809475377,0.8499999999999999,0.09633491382302788,4.027634451161993,1.2689735292131084,1.0,0.0,4.0276344511615365,1.2843626481354449,1.2846665542263322,3.1359012635637247,19446.78617265353,1983.0203150569798,4632.441516551485,4632.441516551485,5.576001745298363,5.20010716923604,-2.4198127326561605,7.619919901892201,3.3730002876795844,3.3730002876795844,0.9637143679084527,0.0,0.0,0.00023660783851758757,1.0002272747809426,0.00023655407574184223,198.81679387623797,0.0,1.0721057209197133e-05,30.383476130864675,0.09680744120944136,7.903228417437335e-05,0.0001575755543432142,0.0006346567313336783,0.09633491382121422,0.0724846185616216,0.023850295259592622,0.09633478631235977,0.07248461856298626,0.023850295260041624,0.3789597784067385,0.3789597784067385,0.12469273173966365,0.0,4.849422405063308,4.173075114051699,6.917064854989235,4.829378021715172,4.161825280378821,6.869987614612739,25027.468847649663,21273.34852050221,0.85,1.0674568330607186,0.6652552949172543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450717502559739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.08807836926,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.993581319111,1547.8044131394406,0.3789597784067385,0.12469273173966365,6.112874298809886,3.3730002876795844
2133.0,-29.874474567077932,5.199437179253138,35.044038006103854,24.336180905252718,5.068919714745882,-26.380116999658444,-39.982145245280094,1.5745621473267033,-0.20368256367788717,-5.028163141465109,40.086605462234935,42723.06519509852,25830.398797948215,25830.398797948215,68553.46399304674,77999.7738691547,77999.7738691547,25830.398797948215,103830.17266710292,103830.17266710292,103830.17266710292,128857.28804086556,92146.00343874954,56869.90769157503,39195.661941305014,25027.115373762645,0.0,64222.77731506766,21273.048067698248,1547.7945468840708,0.0,0.8864615250868753,2.8161408768807226,0.0014959135982669303,354266.84338359354,1558270.795915367,4.398579277226067,1558270.795915367,4.398579277226067,0.85,0.09633484617630991,4.027634451161993,1.2689727434562523,1.0,0.0,4.027634451162434,1.2843661646604596,1.2846700025287427,3.1358926776358635,19446.676174979137,1983.009098415783,4632.441516551485,4632.441516551485,5.575979471226454,5.199437179253138,-2.4201535159793393,7.6195906952324775,3.3731325446751015,3.3731325446751015,0.9637521556214576,0.0,0.0,0.00023655407574184223,1.0002264239285175,0.00023650052636356656,198.81859052964134,0.0,1.0688942703575385e-05,30.29246362193264,0.09681813015214494,7.901515618293902e-05,0.0001575389195589032,0.0006345091798142765,0.09633484617488738,0.07248396912176736,0.023850877053120036,0.0963347199419975,0.0724839691228377,0.02385087705347222,0.3789562411965914,0.3789562411965914,0.12469572676396441,0.0,4.844605174682556,4.170467817955341,6.905385131904552,4.824480577787199,4.159258149864911,6.857859470175015,25027.115373762645,21273.048067698248,0.85,1.0674322547082222,0.66523228955835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507305837216762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.99706586033,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.954124137268,1547.7945468840708,0.3789562411965914,0.12469572676396441,6.112874298809886,3.3731325446751015
2134.0,-29.87664642777061,5.198767887660417,35.04398353560366,24.33533153906467,5.068349504638005,-26.3821290060341,-39.98405254734678,1.5738320829016557,-0.2088122738721836,-5.028587194898518,40.08648945503241,42721.57393017909,25830.31499112647,25830.31499112647,68551.88892130557,77998.63596464899,77998.63596464899,25830.31499112647,103828.95095577545,103828.95095577545,103828.95095577545,128855.75229890193,92145.51127161451,56869.06045598944,39196.05646180563,25026.801343126477,0.0,64222.85780493211,21272.781141657506,1547.7871509117497,0.0,0.8864597828465028,2.8161588349719797,0.0014959135982669303,354260.98654762347,1558265.7849402735,4.3986378520706655,1558265.7849402735,4.3986378520706655,0.85,0.0963347858682606,4.027634451161993,1.2689719379181041,1.0,0.0,4.027634451161649,1.2843696883393565,1.2846734582604449,3.1358840742882825,19446.572307046274,1982.998506834268,4632.441516551485,4632.441516551485,5.575961379941016,5.198767887660417,-2.420501281837826,7.619269169498244,3.373263942978986,3.373263942978986,0.963789697993996,0.0,0.0,0.00023650052636356656,1.000225843908068,0.00023644712622052948,198.82038257773607,0.0,1.0646611912506803e-05,30.172498160044277,0.09682877676405745,7.899810592111539e-05,0.00015750242044245116,0.0006343621747154172,0.09633478586675336,0.07248332935731487,0.023851456509438488,0.09633468458993912,0.07248332935844895,0.023851456509811644,0.37895270196925324,0.37895270196925324,0.12469869225677455,0.0,4.839813291980192,4.167898067465728,6.893694414793174,4.819774921026351,4.156822857805082,6.846108541914987,25026.801343126477,21272.781141657506,0.85,1.0674063918102537,0.6652082356711665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507436159081113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.87710039844,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.914758784786,1547.7871509117497,0.37895270196925324,0.12469869225677455,6.112874298809886,3.373263942978986
2135.0,-29.878811313261213,5.198099141152409,35.043928749376555,24.33446324374529,5.067765113014241,-26.384136152200767,-39.98595904614774,1.5730899519534751,-0.21393055830719732,-5.029019469110752,40.08637131795288,42720.10977242766,25830.24958096102,25830.24958096102,68550.35935338869,77997.47894948929,77997.47894948929,25830.24958096102,103827.72853045032,103827.72853045032,103827.72853045032,128854.20846163963,92144.99143546779,56868.231387822074,39196.40005293968,25026.47993118932,0.0,64222.879984129,21272.50794151092,1547.7795312862431,0.0,0.88645800637225,2.8161756851439255,0.0014959135982669303,354255.0162481533,1558260.681976852,4.3986975780331665,1558260.681976852,4.3986975780331665,0.85,0.09633472036422694,4.027634451161993,1.2689711499633272,1.0,0.0,4.027634451160459,1.2843732681418074,1.284676970320278,3.135875333958837,19446.46259979005,1982.987319807483,4632.441516551485,4632.441516551485,5.575947259921321,5.198099141152409,-2.420856000150613,7.618955141303022,3.373394435313937,3.373394435313937,0.9638269815182677,0.0,0.0,0.00023644712622052948,1.0002251224973557,0.00023639390863345824,198.82216889875852,0.0,1.0617036868338098e-05,30.08868248487017,0.09683939380092578,7.898106623930502e-05,0.00015746605998122445,0.0006342157280691204,0.09633472036266091,0.07248269024850142,0.023852030114159498,0.09633459369153481,0.07248269024967971,0.023852030114547236,0.3789491616677316,0.3789491616677316,0.12470162567093916,0.0,4.83504554697879,4.165336976617709,6.88207662678019,4.815088910803581,4.154280988198138,6.834766470021464,25026.47993118932,21272.50794151092,0.85,1.0673822066268144,0.665185207872721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507566147054964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.793284723266,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.875433356674,1547.7795312862431,0.3789491616677316,0.12470162567093916,6.112874298809886,3.373394435313937
2136.0,-29.880969330230087,5.197431291963549,35.04387366373586,24.333617579564475,5.067203016035555,-26.386134885848268,-39.98785293716935,1.5723685716533178,-0.2191402658476136,-5.029435664893694,40.08625302457762,42718.62299401165,25830.14190266322,25830.14190266322,68548.76489667487,77996.32333588263,77996.32333588263,25830.14190266322,103826.46523854585,103826.46523854585,103826.46523854585,128852.6179512578,92144.47925609839,56867.38598546671,39196.770300701864,25026.15271271194,0.0,64222.923013413805,21272.22980580515,1547.7712145352957,0.0,0.8864563124516976,2.816195617855595,0.0014959135982669303,354249.2680884453,1558255.5722748495,4.398754528649585,1558255.5722748495,4.398754528649585,0.85,0.09633463977973189,4.027634451161993,1.2689703389303766,1.0,0.0,4.027634451160636,1.2843767505737258,1.2846803852206603,3.135866831412874,19446.35450843537,1982.9762975567976,4632.441516551485,4632.441516551485,5.575924015526889,5.197431291963549,-2.421199526223509,7.618630818187058,3.3735239765967893,3.3735239765967893,0.9638639933133684,0.0,0.0,0.00023639390863345824,1.0002244121437223,0.0002363408708719767,198.8239495804645,0.0,1.0580836085062268e-05,29.986089465066467,0.09684997463701084,7.896414260610916e-05,0.00015742976602734908,0.0006340695492901231,0.09633463977829451,0.07248204387388753,0.023852595904406977,0.09633457381434014,0.07248204387496904,0.023852595904762852,0.3789456193190479,0.3789456193190479,0.12470453005274126,0.0,4.830266401015081,4.162782004386315,6.87039474208251,4.810295399046083,4.151780713008236,6.822859800783931,25026.15271271194,21272.22980580515,0.85,1.067356664572205,0.6651616119230402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507695719768678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.69069170346,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.836175269753,1547.7712145352957,0.3789456193190479,0.12470453005274126,6.112874298809886,3.3735239765967893
2137.0,-29.883119252356817,5.196764053194573,35.04381829304387,24.33275916790592,5.066621083739449,-26.388128317023245,-39.98974218321962,1.5716301484055708,-0.22410442246956563,-5.029866262324564,40.086134550701715,42717.15216536995,25830.06865227721,25830.06865227721,68547.22081764716,77995.1963505234,77995.1963505234,25830.06865227721,103825.26500280062,103825.26500280062,103825.26500280062,128851.09778693086,92143.98440519405,56866.544889455625,39197.15501748713,25025.83278413023,0.0,64222.98780161736,21271.957866510696,1547.7636646597118,0.0,0.8864545456993782,2.8162106408440883,0.0014959135982669303,354243.3211018578,1558250.4547887829,4.398813928070444,1558250.4547887829,4.398813928070444,0.85,0.0963345596259092,4.027634451161993,1.268969491631724,1.0,0.0,4.027634451160776,1.284380312332027,1.2846838796967803,3.13585813523495,19446.25007411448,1982.9656482197774,4632.441516551485,4632.441516551485,5.575908203047496,5.196764053194573,-2.421554526593904,7.618318579788477,3.3736526739934036,3.3736526739934036,0.9639007639981153,0.0,0.0,0.0002363408708719767,1.000223574210244,0.00023628804295938193,198.82572361066855,0.0,1.0545177214667287e-05,29.88503222636709,0.09686051981422551,7.894726382013025e-05,0.00015739360705184643,0.0006339239141546699,0.09633455962435859,0.07248140269850448,0.02385315692585412,0.09633442579803991,0.07248140269967114,0.023853156926238052,0.37894207399643665,0.37894207399643665,0.12470739957492913,0.0,4.825541677295405,4.160269371796346,6.858805641401091,4.805761839854995,4.149410405462106,6.811613747684589,25025.83278413023,21271.957866510696,0.85,1.067331545355492,0.6651380390043794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507824883586173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.58963446476,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.796982619368,1547.7636646597118,0.37894207399643665,0.12470739957492913,6.112874298809886,3.3736526739934036
2138.0,-29.885262915425706,5.196098372987456,35.04376276741292,24.33195827705788,5.066106620769675,-26.390109366364356,-39.991618192847795,1.570953071708333,-0.22954909470882967,-5.03025177320853,40.08601929647017,42715.65362082771,25829.881624854042,25829.881624854042,68545.53524568175,77994.02921562594,77994.02921562594,25829.881624854042,103823.91084047998,103823.91084047998,103823.91084047998,128849.42582916244,92143.47419698104,56865.70138736178,39197.5253440214,25025.514988682462,0.0,64223.040332703866,21271.687740380094,1547.7551920531428,0.0,0.8864529972297053,2.816237252933991,0.0014959135982669303,354237.9968726156,1558245.4763876316,4.39886598881141,1558245.4763876316,4.39886598881141,0.8500000000000001,0.09633445365239886,4.027634451161993,1.2689686393877495,1.0,0.0,4.027634451163724,1.2843835868670128,1.2846870871508766,3.135850140367,19446.142398756572,1982.9546683889578,4632.441516551485,4632.441516551485,5.5758678296455875,5.196098372987456,-2.4218765336499435,7.6179749066374,3.3737804424513684,3.3737804424513684,0.9639372692718196,0.0,0.0,0.00023628804295938193,1.0002229271657852,0.00023623537967573262,198.82749250390884,0.0,1.0503547948496084e-05,29.7670548860379,0.09687102336217401,7.893050659069121e-05,0.00015735753636869073,0.0006337786346285151,0.09633445365116933,0.07248074634883375,0.023853707302335582,0.0963346404930296,0.07248074634975883,0.023853707302640026,0.3789385271599734,0.3789385271599734,0.12471023905039948,0.0,4.820732805919363,4.157739701620756,6.846927328012498,4.800702678499704,4.146897289912715,6.798667041501915,25025.514988682462,21271.687740380094,0.85,1.0673044267382148,0.6651141615149587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507953565085736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.471657124435,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.757880201754,1547.7551920531428,0.3789385271599734,0.12471023905039948,6.112874298809886,3.3737804424513684
2139.0,-29.887399265997757,5.195432673246304,35.04370697842283,24.331064347084634,5.06548180929694,-26.392094869345037,-39.99350614668799,1.5701774126441495,-0.23410487125806867,-5.030713332566787,40.08590057442697,42714.23632298654,25829.883968938208,25829.883968938208,68544.12029192474,77992.93214640676,77992.93214640676,25829.883968938208,103822.81611534496,103822.81611534496,103822.81611534496,128848.02717139965,92142.9864257345,56864.891208232366,39197.88357500237,25025.211056054686,0.0,64223.09463105706,21271.429397646483,1547.7493038945229,0.0,0.8864510733882485,2.8162432917542044,0.0014959135982669303,354231.6224326471,1558240.348207088,4.3989306700120165,1558240.348207088,4.3989306700120165,0.85,0.09633437398692525,4.027634451161993,1.2689679420972246,1.0,0.0,4.02763445116139,1.2843873219760056,1.2846907554989015,3.135841021044613,19446.03945854077,1982.9441714082557,4632.441516551485,4632.441516551485,5.575868335660431,5.195432673246304,-2.4222558845512117,7.617688557797516,3.373907569010879,3.373907569010879,0.9639735911459654,0.0,0.0,0.00023623537967573262,1.000222170521694,0.00023618290679611453,198.82925539065394,0.0,1.047090863501447e-05,29.67455507163101,0.09688149427080903,7.891364599080847e-05,0.00015732173368492416,0.0006336344345059328,0.09633437398512412,0.07248011670221374,0.023854257282910376,0.0963342715016394,0.07248011670356885,0.023854257283356394,0.3789349764037267,0.3789349764037267,0.12471302921685778,0.0,4.816095520107979,4.155292057751183,6.83549725921273,4.796608461308722,4.14463493477848,6.788881156293087,25025.211056054686,21271.429397646483,0.85,1.0672814925174614,0.6650915308327536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508081874124694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.379157310024,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.718831509865,1547.7493038945229,0.3789349764037267,0.12471302921685778,6.112874298809886,3.373907569010879
2140.0,-29.88953041980476,5.194768723200182,35.04365088294192,24.33026796150955,5.064970717017869,-26.39406432102513,-39.99536898974327,1.5695046182380872,-0.2395126335469513,-5.031090907013974,40.0857800693883,42712.737459170625,25829.674005534616,25829.674005534616,68542.41146470525,77991.7696492927,77991.7696492927,25829.674005534616,103821.44365482732,103821.44365482732,103821.44365482732,128846.30544767775,92142.47717391363,56864.04400636007,39198.25907505952,25024.861792850425,0.0,64223.12086790994,21271.13252392286,1547.7388629487905,0.0,0.8864495844015579,2.816270350049263,0.0014959135982669303,354226.4079467811,1558235.1430233677,4.398980731152819,1558235.1430233677,4.398980731152819,0.85,0.09633424124539669,4.027634451161993,1.268967067324557,1.0,0.0,4.027634451161138,1.2843905757918033,1.284693942684225,3.1358330768497193,19445.931985021765,1982.9332121592763,4632.441516551485,4632.441516551485,5.575823011093927,5.194768723200182,-2.422573414546642,7.6173421377468244,3.3740335802106105,3.3740335802106105,0.9640095943458887,0.0,0.0,0.00023618290679611453,1.0002216338946885,0.00023613057225773,198.83101401653568,0.0,1.043314358266851e-05,29.56752891328256,0.09689192741439169,7.88970129094113e-05,0.00015728589388670322,0.0006334900848998954,0.09633424124424511,0.07247945003296438,0.02385479121128073,0.09633438539414677,0.07247945003383081,0.023854791211565876,0.378931425801469,0.378931425801469,0.12471579921073592,0.0,4.811347670396742,4.152813887910497,6.823711705693029,4.791578273466996,4.1421924141013164,6.775838099023417,25024.861792850425,21271.13252392286,0.85,1.0672544488406122,0.6650679207418071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508209747628926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.27213115168,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.679857856223,1547.7388629487905,0.378931425801469,0.12471579921073592,6.112874298809886,3.3740335802106105
2141.0,-29.891653428670303,5.194106052842387,35.04359482031731,24.32945823473858,5.064443473069965,-26.396028057383234,-39.99722715290261,1.568818101782386,-0.24471668511176858,-5.031490488760718,40.08566883544258,42711.254575005674,25829.520442935456,25829.520442935456,68540.77501794114,77990.61848942761,77990.61848942761,25829.520442935456,103820.13893236307,103820.13893236307,103820.13893236307,128844.71969021145,92141.96942700296,56863.202124297386,39198.63033633952,25024.580757848376,0.0,64223.21109418789,21270.89364417112,1547.732857194743,0.0,0.8864479495059141,2.816292160654294,0.0014959135982669303,354220.8895950651,1558230.3383137528,4.399035698021864,1558230.3383137528,4.399035698021864,0.85,0.09633412612399724,4.027634451161993,1.268966190903448,1.0,0.0,4.027634451161209,1.2843938934927188,1.2846971939471046,3.1358249767206834,19445.824829102006,1982.9222852964067,4632.441516551485,4632.441516551485,5.5757898617063715,5.194106052842387,-2.4229076361835133,7.6170136890259,3.374159009735441,3.374159009735441,0.9640454313529832,0.0,0.0,0.00023613057225773,1.0002207905961151,0.00023607844835638744,198.83276594846612,0.0,1.040572933508175e-05,29.48983693562168,0.09690233314372677,7.888042484314754e-05,0.00015725014741458247,0.0006333461111772743,0.09633412612265334,0.07247880298306893,0.02385532313958441,0.09633457997063698,0.07247880298408003,0.0238553231399172,0.378927871838731,0.378927871838731,0.12471852388043103,0.0,4.806596649992059,4.1503462446992785,6.811882295140208,4.786773803648941,4.139725569667917,6.7637904674379,25024.580757848376,21270.89364417112,0.85,1.0672274688573455,0.6650438968610054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508337312218946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.19443917402,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.640917099421,1547.732857194743,0.378927871838731,0.12471852388043103,6.112874298809886,3.374159009735441
2142.0,-29.893769761813523,5.19344420069141,35.04353859765184,24.328612570557766,5.063876679313646,-26.397989739555904,-39.99908873867241,1.5680966570560195,-0.2496321222796496,-5.03191235665289,40.08555204872489,42709.814782057045,25829.422258117218,25829.422258117218,68539.23704017427,77989.48209500908,77989.48209500908,25829.422258117218,103818.9043531263,103818.9043531263,103818.9043531263,128843.1815191339,92141.45774154624,56862.385043637056,39198.96966434354,25024.277166007592,0.0,64223.24683035113,21270.635591106453,1547.72608820862,0.0,0.8864462210395536,2.816307573263032,0.0014959135982669303,354215.06353776966,1558225.293766233,4.399093810983791,1558225.293766233,4.399093810983791,0.85,0.09633400480852292,4.027634451161993,1.2689654271258046,1.0,0.0,4.027634451160097,1.2843973740765282,1.2847006084015415,3.1358164789598946,19445.716841983638,1982.9112736748675,4632.441516551485,4632.441516551485,5.575768666658814,5.19344420069141,-2.42325902056199,7.6167032212534,3.3742837187161734,3.3742837187161734,0.9640810624903352,0.0,0.0,0.00023607844835638744,1.0002201000720696,0.00023602649890696768,198.8345123985788,0.0,1.036393947596628e-05,29.371404474888436,0.09691269708320274,7.886380945602386e-05,0.00015721463890036358,0.0006332030958620967,0.09633400480703458,0.072478157828711,0.023855846978323575,0.09633449801589417,0.07247815782983077,0.023855846978692145,0.37892431417411104,0.37892431417411104,0.12472120177308404,0.0,4.801905379764776,4.147900736055078,6.800229621184656,4.782280234373218,4.137326767350942,6.752801200421914,25024.277166007592,21270.635591106453,0.85,1.067202927644316,0.6650211082425828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508464391405576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.07600671328,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.602068474489,1547.72608820862,0.37892431417411104,0.12472120177308404,6.112874298809886,3.3742837187161734
2143.0,-29.895880268280084,5.19278216769466,35.04348181337842,24.327696358691924,5.06322395765776,-26.39995476966893,-40.00095828725023,1.5672984590465395,-0.2538629777081951,-5.032383266330089,40.08542324560348,42708.43342671467,25829.44395960999,25829.44395960999,68537.87738632466,77988.4077656618,77988.4077656618,25829.44395960999,103817.85172527179,103817.85172527179,103817.85172527179,128841.7752739664,92140.97098398808,56861.58950304942,39199.31275659851,25023.92354869462,0.0,64223.23630529313,21270.335016390425,1547.7176112759926,0.0,0.88644428595223,2.8163082519555913,0.0014959135982669303,354208.5602950722,1558219.7301900994,4.39915887095453,1558219.7301900994,4.39915887095453,0.85,0.09633388419562788,4.027634451161993,1.268964777640067,1.0,0.0,4.027634451161383,1.284401213167341,1.2847043816713186,3.135807105966385,19445.61411569866,1982.9007985090384,4632.441516551485,4632.441516551485,5.575773351335934,5.19278216769466,-2.423647895833468,7.616430063528128,3.374407570072032,3.374407570072032,0.9641164485920092,0.0,0.0,0.00023602649890696768,1.000219497825782,0.00023597470297272564,198.83625406728882,0.0,1.0329343444753345e-05,29.27335932243098,0.09692302642664749,7.884712625412007e-05,0.00015717937265284762,0.0006330610563086383,0.0963338841937944,0.0724775180247742,0.023856366169020208,0.09633378331034184,0.07247751802615363,0.02385636616947425,0.3789207532457205,0.3789207532457205,0.12472384507984992,0.0,4.797418832191511,4.145543387500766,6.789140945061092,4.778520288621905,4.135229972445984,6.743872417197508,25023.92354869462,21270.335016390425,0.85,1.067181931793679,0.664999708574243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508591073111239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.97796156083,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.563282819563,1547.7176112759926,0.3789207532457205,0.12472384507984992,6.112874298809886,3.374407570072032
2144.0,-29.8979827162152,5.192121759426591,35.04342454591919,24.326881777402036,5.06269186669338,-26.40190048214892,-40.00279853409154,1.5666096326276429,-0.2590362710375871,-5.032768662449952,40.08529560347444,42706.96528481626,25829.248992168308,25829.248992168308,68536.21427698457,77987.2566656539,77987.2566656539,25829.248992168308,103816.50565782221,103816.50565782221,103816.50565782221,128840.04782738475,92140.4530399162,56860.75213431356,39199.667672891825,25023.54216956254,0.0,64223.209842454366,21270.01084412816,1547.7055521781256,0.0,0.8864427828633902,2.816331321096518,0.0014959135982669303,354203.23806070356,1558214.216777169,4.399209406747776,1558214.216777169,4.399209406747776,0.85,0.09633371816379262,4.027634451161993,1.2689638918777932,1.0,0.0,4.027634451161758,1.2844045406096203,1.2847076433686069,3.135798982188545,19445.504807749676,1982.8896522002597,4632.441516551485,4632.441516551485,5.575731263931056,5.192121759426591,-2.42397389147027,7.616095650896861,3.374530263785832,3.374530263785832,0.9641515039388091,0.0,0.0,0.00023597470297272564,1.0002186633988936,0.00023592311522247354,198.83798911252245,0.0,1.0298909540601762e-05,29.187109638065394,0.09693332533618809,7.883070771721575e-05,0.0001571439952555099,0.0006329185690843284,0.09633371816261681,0.07247684427813347,0.02385687388448333,0.09633365846473259,0.0724768442790181,0.023856873884774515,0.3789171934243531,0.3789171934243531,0.12472648716532525,0.0,4.792839523596172,4.143155255856641,6.777769790676359,4.773732391412352,4.13287931225733,6.731538586045076,25023.54216956254,21270.01084412816,0.85,1.067156475752464,0.6649771225944717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508717408140368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.89171187646,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.524543347958,1547.7055521781256,0.3789171934243531,0.12472648716532525,6.112874298809886,3.374530263785832
