time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2145.0,-29.900078579624374,5.1914623175075905,35.04336712989893,24.326050711702578,5.062130361762251,-26.403843209609754,-40.00464199399573,1.5658949917477525,-0.2637902905084957,-5.033185375102549,40.08517674149217,42705.539274848525,25829.13303028006,25829.13303028006,68534.67230512858,77986.1579506755,77986.1579506755,25829.13303028006,103815.29098095556,103815.29098095556,103815.29098095556,128838.52089875318,92139.97291432023,56859.94274619042,39200.03352014423,25023.229917797627,0.0,64223.26343794186,21269.745430127983,1547.6982000654823,0.0,0.8864410881470957,2.816345217506646,0.0014959135982669303,354197.4834226257,1558209.082629823,4.399266385443456,1558209.082629823,4.399266385443456,0.85,0.09633357805664866,4.027634451161993,1.2689630654593929,1.0,0.0,4.027634451163249,1.2844079883318775,1.2847110256413135,3.1357905647977757,19445.40348108721,1982.8793197562075,4632.441516551485,4632.441516551485,5.575706231367162,5.1914623175075905,-2.4243236240456025,7.615785941553193,3.3746523442377887,3.3746523442377887,0.9641863840679397,0.0,0.0,0.00023592311522247354,1.0002179822528376,0.00023587169937806245,198.8397187504254,0.0,1.0257604522967297e-05,29.07005121808932,0.09694358294071106,7.881426368265717e-05,0.00015710885153981638,0.0006327770230442594,0.09633357805520859,0.07247619358456002,0.023857384470648564,0.09633349200529139,0.07247619358564344,0.02385738447100522,0.37891363104953113,0.37891363104953113,0.12472910374430288,0.0,4.788320368260031,4.140822279372458,6.766475159144818,4.769395084594066,4.130708163074985,6.720489002160093,25023.229917797627,21269.745430127983,0.85,1.0671315756377404,0.6649543637114355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508843262873368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.77465345649,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.48589496538,1547.6982000654823,0.37891363104953113,0.12472910374430288,6.112874298809886,3.3746523442377887
2146.0,-29.902168919376788,5.190804022476799,35.04330947889222,24.325218353793048,5.061576295498141,-26.40578022044939,-40.00647700214756,1.565187596570527,-0.26871616490694805,-5.0335936872106775,40.0850550650772,42704.10215196516,25828.995403695044,25828.995403695044,68533.0975556602,77985.02397037516,77985.02397037516,25828.995403695044,103814.0193740702,103814.0193740702,103814.0193740702,128836.91769157509,92139.45830896472,56859.12332964577,39200.37219924328,25022.898317504892,0.0,64223.27051674817,21269.463569879157,1547.6895466152953,0.0,0.886439446470488,2.8163623587412987,0.0014959135982669303,354191.8448639377,1558203.826928573,4.399321581012558,1558203.826928573,4.399321581012558,0.85,0.0963334243004652,4.027634451161993,1.2689622978353876,1.0,0.0,4.027634451162583,1.2844114018404427,1.2847143739127114,3.13578223098204,19445.294877747587,1982.8682452975877,4632.441516551485,4632.441516551485,5.575676522069262,5.190804022476799,-2.4246676704311,7.615471692907899,3.374773615524601,3.374773615524601,0.9642210330070288,0.0,0.0,0.00023587169937806245,1.000217411423602,0.00023582042932280897,198.841443856265,0.0,1.0223512042016262e-05,28.973433127074088,0.09695380645275307,7.879789818890456e-05,0.0001570738011891579,0.000632635853044422,0.09633342429909726,0.07247553596758317,0.023857888331514084,0.09633336129469076,0.07247553596861232,0.02385788833185287,0.37891006838593744,0.37891006838593744,0.12473169697969919,0.0,4.783798223431347,4.138486786463432,6.755177101424351,4.7648775223037205,4.128378400457791,6.70919375179011,25022.898317504892,21269.463569879157,0.85,1.0671069380963418,0.6649319134382726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508968725524045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.67803536547,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.447308411209,1547.6895466152953,0.37891006838593744,0.12473169697969919,6.112874298809886,3.374773615524601
2147.0,-29.904251937187727,5.190146907113286,35.043251622941824,24.324401188083016,5.061025054148017,-26.407710358653567,-40.00830715578047,1.56448347561352,-0.2734289861045909,-5.034000494519545,40.084933793742785,42702.67672461786,25828.85384362147,25828.85384362147,68531.53056823932,77983.94010897908,77983.94010897908,25828.85384362147,103812.79395260055,103812.79395260055,103812.79395260055,128835.36409388337,92138.99200728716,56858.31328966754,39200.75413068847,25022.57014128282,0.0,64223.32427197129,21269.184620090396,1547.6810675859526,0.0,0.8864378109782463,2.816376873775959,0.0014959135982669303,354186.22715572885,1558198.5887377355,4.399376568791947,1558198.5887377355,4.399376568791947,0.85,0.09633326493325314,4.027634451161993,1.2689615247165782,1.0,0.0,4.027634451162181,1.2844147997571767,1.2847177067755133,3.1357739352765415,19445.196468512404,1982.8582103483254,4632.441516551485,4632.441516551485,5.575645963653562,5.190146907113286,-2.4250110993042138,7.6151580064175,3.374894133719492,3.374894133719492,0.9642554667769978,0.0,0.0,0.00023582042932280897,1.0002166535048072,0.00023576934906700752,198.84316294571934,0.0,1.0194611813193595e-05,28.89152987859065,0.09696400106456626,7.878157911933365e-05,0.0001570388502034753,0.0006324950832503847,0.09633326493190134,0.07247487783778658,0.02385838709411475,0.09633315227780079,0.07247487783880359,0.023858387094449554,0.37890650378334556,0.37890650378334556,0.12473426380262062,0.0,4.779318607914945,4.136206254277738,6.743884423179679,4.760571508414955,4.1263205463429244,6.697925643231315,25022.57014128282,21269.184620090396,0.85,1.0670816458834138,0.6649091620324986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450909385958031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.59613211699,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.408762652181,1547.6810675859526,0.37890650378334556,0.12473426380262062,6.112874298809886,3.374894133719492
2148.0,-29.90632822545498,5.1894914864097705,35.04319368374568,24.32360923793169,5.0605131641908985,-26.409630503596148,-40.01012445716185,1.5638154423315858,-0.2785429458056683,-5.034382357567811,40.084815657179895,42701.227093168236,25828.650484421913,25828.650484421913,68529.87757759014,77982.7989334062,77982.7989334062,25828.650484421913,103811.44941782812,103811.44941782812,103811.44941782812,128833.70132382016,92138.48160879813,56857.492430428465,39201.099087077404,25022.251905992038,0.0,64223.35099306944,21268.91412009323,1547.6725790550918,0.0,0.8864362913503713,2.816399583905506,0.0014959135982669303,354180.95397294406,1558193.4859629339,4.3994276611552765,1558193.4859629339,4.3994276611552765,0.85,0.0963330914023856,4.027634451161993,1.2689606197224932,1.0,0.0,4.027634451161774,1.284418028572424,1.2847208707404039,3.1357660524576545,19445.088752998265,1982.8472264227096,4632.441516551485,4632.441516551485,5.5756020647292415,5.1894914864097705,-2.4253363087753885,7.614827795185159,3.375013910622293,3.375013910622293,0.9642896887492266,0.0,0.0,0.00023576934906700752,1.000215957170902,0.00023571844397871647,198.84487650742358,0.0,1.0156959627637117e-05,28.78482358472359,0.0969741580241939,7.876537774210452e-05,0.000157003971324903,0.0006323546038774291,0.09633309140119725,0.07247421314025276,0.023858878260944485,0.09633323556390816,0.07247421314114678,0.023858878261238826,0.3789029394068438,0.3789029394068438,0.12473680228987855,0.0,4.774778896650275,4.133905826082923,6.732409292363343,4.755839411762167,4.123987393253628,6.685769633283087,25022.251905992038,21268.91412009323,0.85,1.067055463751579,0.6648863136676918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509218557372485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.48942582312,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.370293898057,1547.6725790550918,0.3789029394068438,0.12473680228987855,6.112874298809886,3.375013910622293
2149.0,-29.908398648611126,5.188836476447268,35.04313550901429,24.32273713583129,5.059909048596885,-26.41155459222654,-40.01194982612503,1.5630649922120918,-0.28295575878496493,-5.034825754774846,40.0846929184262,42699.83642015653,25828.601195500345,25828.601195500345,68528.43761565688,77981.7067822653,77981.7067822653,25828.601195500345,103810.30797776565,103810.30797776565,103810.30797776565,128832.24187147558,92137.9805302476,56856.69106879355,39201.43273494894,25021.933893709927,0.0,64223.36662865887,21268.643809653437,1547.6655508266272,0.0,0.8864344744632204,2.816405880612737,0.0014959135982669303,354174.8311364732,1558188.1844150978,4.399488748015201,1558188.1844150978,4.399488748015201,0.85,0.09633293614886435,4.027634451161993,1.2689599196845665,1.0,0.0,4.027634451160221,1.2844216423817991,1.2847244200148478,3.135757229762377,19444.983004382517,1982.836443064912,4632.441516551485,4632.441516551485,5.575591424784539,5.188836476447268,-2.42570786995747,7.614544346404738,3.375133103555255,3.375133103555255,0.96432374387293,0.0,0.0,0.00023571844397871647,1.0002153507244298,0.00023566769277035368,198.84658525455882,0.0,1.0122215994832382e-05,28.68636012935497,0.09698428024018874,7.874910754258907e-05,0.0001569693364361274,0.0006322151072061842,0.09633293614722901,0.07247356800999262,0.023859368137236398,0.09633281602407058,0.07247356801122291,0.023859368137641435,0.3788993724838347,0.3788993724838347,0.12473929951136414,0.0,4.77037640902671,4.131655971542045,6.721338749925337,4.751869995989864,4.121824314096216,6.676197220149902,25021.933893709927,21268.643809653437,0.85,1.0670327828170396,0.6648644981046861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509342854343243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.39096236775,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.331890525198,1547.6655508266272,0.3788993724838347,0.12473929951136414,6.112874298809886,3.375133103555255
2150.0,-29.910461592138063,5.188183705044428,35.04307714371958,24.321977036912017,5.059427127249166,-26.413459727777852,-40.01375347198916,1.562425262888651,-0.28815773794440247,-5.03518167177821,40.08457101849559,42698.388038907586,25828.332568340848,25828.332568340848,68526.72060724843,77980.57314884315,77980.57314884315,25828.332568340848,103808.905717184,103808.905717184,103808.905717184,128830.49040478372,92137.48442129995,56855.877998950426,39201.78491372169,25021.584687599716,0.0,64223.36960132141,21268.346984459757,1547.654699324777,0.0,0.8864331008148314,2.8164327841974792,0.0014959135982669303,354169.91636721935,1558182.9191126747,4.399534932540911,1558182.9191126747,4.399534932540911,0.85,0.09633273072370992,4.027634451161993,1.2689590042503553,1.0,0.0,4.027634451162021,1.284424738215238,1.2847274513885685,3.135749671684586,19444.878304561662,1982.8257666544298,4632.441516551485,4632.441516551485,5.57553343653827,5.188183705044428,-2.426014736395809,7.614198441440237,3.37525132802725,3.37525132802725,0.9643575222934999,0.0,0.0,0.00023566769277035368,1.0002145762944694,0.00023561713491862936,198.84828785439333,0.0,1.0091704480484531e-05,28.59989049769316,0.09699437194466921,7.873303402110781e-05,0.00015693465874924587,0.0006320754381598135,0.09633273072270365,0.07247288743045847,0.02385984329224517,0.09633291151106331,0.0724728874312155,0.023859843292494423,0.378895805058136,0.378895805058136,0.12474178061517295,0.0,4.765851936955357,4.1293791434130185,6.709855359772632,4.747023933833816,4.119603857052255,6.663233473542789,25021.584687599716,21268.346984459757,0.85,1.067005998480629,0.6648419150842727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45094668022234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.30449273609,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.293535440454,1547.654699324777,0.378895805058136,0.12474178061517295,6.112874298809886,3.37525132802725
2151.0,-29.91251761705282,5.187531176202369,35.04301860815262,24.32110084863382,5.058813955956356,-26.41537176180173,-40.01556934146208,1.5616681007052053,-0.29238039044116704,-5.0356328411816325,40.084449328448514,42697.0206224836,25828.303461047028,25828.303461047028,68525.32408353064,77979.50121258649,77979.50121258649,25828.303461047028,103807.80467363351,103807.80467363351,103807.80467363351,128829.08455568038,92136.99407876824,56855.090121775516,39202.1155077697,25021.27988204687,0.0,64223.395389816564,21268.08789973984,1547.6486284991458,0.0,0.8864312404207612,2.816435673432222,0.0014959135982669303,354163.68635822396,1558177.662889298,4.399597482485138,1558177.662889298,4.399597482485138,0.85,0.0963325689052443,4.027634451161993,1.2689583245432003,1.0,0.0,4.027634451162606,1.2844283827270258,1.284731031817974,3.1357407741261114,19444.77482169672,1982.815214338915,4632.441516551485,4632.441516551485,5.57552715317911,5.187531176202369,-2.4263929317944055,7.613924107996775,3.3753691361148053,3.3753691361148053,0.9643911817470873,0.0,0.0,0.00023561713491862936,1.0002138601874329,0.0002355667565679168,198.8499847696811,0.0,1.005334225297639e-05,28.49117194493509,0.09700442528692219,7.871685463068756e-05,0.0001569002802879418,0.0006319369742846874,0.09633256890354558,0.07247224600968181,0.023860322893863757,0.09633243028120139,0.07247224601095983,0.023860322894284476,0.3788922340939849,0.3788922340939849,0.12474421639838403,0.0,4.76151399998048,4.127179360162586,6.698896003741481,4.743252450740442,4.117533431960851,6.654184234920365,25021.27988204687,21268.08789973984,0.85,1.066983825249392,0.6648203565589396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45095903043388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.19577418333,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.25526118351,1547.6486284991458,0.3788922340939849,0.12474421639838403,6.112874298809886,3.3753691361148053
2152.0,-29.914568090108926,5.186881046633289,35.042959865038654,24.320344312023394,5.058341183762825,-26.41726475701981,-40.017355944123096,1.56103785067342,-0.29767122645091604,-5.0359808252504665,40.08432621216445,42695.55569073778,25828.015548289663,25828.015548289663,68523.57123902744,77978.34511376274,77978.34511376274,25828.015548289663,103806.36066205241,103806.36066205241,103806.36066205241,128827.28375611796,92136.47417745808,56854.25971743835,39202.46051113303,25020.923094065558,0.0,64223.383605198585,21267.784629955724,1547.6371714154238,0.0,0.8864299116193761,2.81646467788343,0.0014959135982669303,354158.8812509688,1558172.3450753407,4.399642159393337,1558172.3450753407,4.399642159393337,0.85,0.09633234555400277,4.027634451161993,1.2689573904266584,1.0,0.0,4.027634451162361,1.2844314335010902,1.2847340185999847,3.1357333261328773,19444.66510068827,1982.8040259097932,4632.441516551485,4632.441516551485,5.57546500177227,5.186881046633289,-2.426694745369444,7.613575792002733,3.3754859294225246,3.3754859294225246,0.9644245512635784,0.0,0.0,0.0002355667565679168,1.0002132862280502,0.00023551652413684017,198.8516771282246,0.0,1.0017734271912294e-05,28.390258926599444,0.0970144430211941,7.870093900735663e-05,0.00015686581756056017,0.0006317981710166041,0.09633234555305438,0.0724715600573603,0.02386078549569408,0.09633256478621066,0.07247156005807376,0.023860785495929012,0.37888866345524247,0.37888866345524247,0.12474664006092684,0.0,4.757015871216936,4.124917567160082,6.687475836135945,4.73830959879956,4.115217347199689,6.6411224504244615,25020.923094065558,21267.784629955724,0.85,1.0669567281017684,0.6647976686062018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450971339425487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.094861164995,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.217056764646,1547.6371714154238,0.37888866345524247,0.12474664006092684,6.112874298809886,3.3754859294225246
2153.0,-29.91661137245514,5.186231927991544,35.04290114852763,24.31952159330251,5.057787524244222,-26.419159369488334,-40.019150300044544,1.5603355212773717,-0.30222934085958286,-5.036394343904763,40.08420950080584,42694.154086524715,25827.894237009277,25827.894237009277,68522.04832353399,77977.24862195006,77977.24862195006,25827.894237009277,103805.14285895933,103805.14285895933,103805.14285895933,128825.7783940003,92135.97822960906,56853.45652861567,39202.80188999265,25020.63553504097,0.0,64223.43742503361,21267.540204784822,1547.6312252351854,0.0,0.8864282252098631,2.816476384338281,0.0014959135982669303,354153.17128170695,1558167.3039247128,4.399698859918685,1558167.3039247128,4.399698859918685,0.85,0.09633215905988879,4.027634451161993,1.2689565881853926,1.0,0.0,4.027634451159633,1.2844348210019032,1.2847373423751793,3.1357250561147976,19444.56043486599,1982.7933529662007,4632.441516551485,4632.441516551485,5.575438814441042,5.186231927991544,-2.42704550159633,7.613277429587875,3.375602358962856,3.375602358962856,0.9644578168465303,0.0,0.0,0.00023551652413684017,1.0002125417475116,0.00023546647768019362,198.85336357716213,0.0,9.988803165817463e-06,28.30826817192669,0.09702443182435991,7.868495730993202e-05,0.00015683156682690815,0.0006316602215817697,0.09633215905846426,0.07247090806584822,0.023861250992616045,0.09633241179501882,0.07247090806691987,0.023861250992968916,0.3788850878483798,0.3788850878483798,0.12474901876479552,0.0,4.752613115773954,4.1227028760424105,6.676300531343088,4.734165003045177,4.113068046323235,6.63079879098359,25020.63553504097,21267.540204784822,0.85,1.0669321212138176,0.6647752876254952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509836153778213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.01287041032,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.178895033852,1547.6312252351854,0.3788850878483798,0.12474901876479552,6.112874298809886,3.375602358962856
2154.0,-29.918648767407085,5.185584239129047,35.04284221407363,24.318722483608894,5.057250234234544,-26.421047044685885,-40.020939766522474,1.5596485115138667,-0.30675183956998353,-5.036787810134766,40.08408571982143,42692.75785677962,25827.722663499706,25827.722663499706,68520.48052027932,77976.18139881524,77976.18139881524,25827.722663499706,103803.90406231495,103803.90406231495,103803.90406231495,128824.2014344945,92135.51580541111,56852.663335716585,39203.16941077169,25020.297372179553,0.0,64223.46678295125,21267.25276635262,1547.6219205264954,0.0,0.88642666673036,2.8164899658341533,0.0014959135982669303,354147.73826842516,1558161.9574269687,4.399751259306264,1558161.9574269687,4.399751259306264,0.85,0.0963319442238552,4.027634451161993,1.2689558084728199,1.0,0.0,4.027634451161079,1.2844381365073299,1.2847405943765788,3.1357169619036833,19444.462843941834,1982.7834014614405,4632.441516551485,4632.441516551485,5.575401777058281,5.185584239129047,-2.427381789238194,7.612966028367241,3.375718009916985,3.375718009916985,0.9644908599762815,0.0,0.0,0.00023546647768019362,1.0002119328183607,0.00023541658517980762,198.85504519196093,0.0,9.95190623928608e-06,28.20370228213675,0.0970343837305992,7.86690221491904e-05,0.00015679745553100321,0.0006315228337512092,0.09633194422260649,0.07247023876190681,0.023861705460699684,0.09633212778291528,0.0724702387628462,0.02386170546100901,0.37888150961667333,0.37888150961667333,0.12475136874329044,0.0,4.748257377152811,4.120540525328806,6.665156937940424,4.7300359705647566,4.111152709747216,6.6198211984848285,25020.297372179553,21267.25276635262,0.85,1.066907221808038,0.6647532435622556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509958484774232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.90830452053,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.14080900785,1547.6219205264954,0.37888150961667333,0.12475136874329044,6.112874298809886,3.375718009916985
2155.0,-29.92067972697512,5.184937255092461,35.042782954255706,24.317868542298697,5.056659766196884,-26.422934245435716,-40.02272909330202,1.5589142846575792,-0.3110084342227992,-5.037216067328502,40.08395837414914,42691.38903267638,25827.63808439029,25827.63808439029,68519.02711706667,77975.10771942128,77975.10771942128,25827.63808439029,103802.74580381157,103802.74580381157,103802.74580381157,128822.70007320972,92135.0227972357,56851.87326816801,39203.49947674187,25019.954269398146,0.0,64223.45374614002,21266.961128988423,1547.6131512003828,0.0,0.8864249436514611,2.8164959844928457,0.0014959135982669303,354141.8249330642,1558156.4569733911,4.399809193020045,1558156.4569733911,4.399809193020045,0.85,0.0963317373940128,4.027634451161993,1.268955028210767,1.0,0.0,4.027634451161567,1.284441672481905,1.2847440670964578,3.1357083295027817,19444.358798514128,1982.7727917804887,4632.441516551485,4632.441516551485,5.575383519059962,5.184937255092461,-2.4277445019549115,7.612681757047373,3.375833010323451,3.375833010323451,0.9645237172352717,0.0,0.0,0.00023541658517980762,1.000211266848908,0.00023536685996496543,198.85672152009784,0.0,9.92137541899799e-06,28.117177937440303,0.09704430510601819,7.86530912156489e-05,0.00015676349396415872,0.0006313860489745709,0.09633173739251802,0.07246957956336725,0.023862157829150764,0.09633160053398461,0.07246957956449177,0.023862157829521023,0.37887793098394884,0.37887793098394884,0.12475369021510753,0.0,4.744020180466634,4.118423931357711,6.654356358218195,4.72620763310573,4.109153844112939,6.610324711149076,25019.954269398146,21266.961128988423,0.85,1.0668848079691575,0.6647320650400592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510080465253388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.82178017584,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.10277281656,1547.6131512003828,0.37887793098394884,0.12475369021510753,6.112874298809886,3.375833010323451
2156.0,-29.922704678929,5.184292080614124,35.042723410517695,24.31708169113847,5.05614323437022,-26.424808644137475,-40.024505148734875,1.5582471995786835,-0.31575501065213984,-5.037591459469423,40.08383158487856,42689.99120428781,25827.420937400333,25827.420937400333,68517.41214168814,77974.00614625338,77974.00614625338,25827.420937400333,103801.42708365372,103801.42708365372,103801.42708365372,128821.0202716565,92134.52940544998,56851.08182741443,39203.830642261724,25019.593188002782,0.0,64223.42383026451,21266.654209802364,1547.6021235380313,0.0,0.8864234882585438,2.8165146307935034,0.0014959135982669303,354136.6416171503,1558150.9805671049,4.399858126659453,1558150.9805671049,4.399858126659453,0.85,0.09633150063778796,4.027634451161993,1.268954196297564,1.0,0.0,4.027634451161512,1.2844448941972315,1.2847472256976455,3.1357004643466895,19444.254672128547,1982.7621738441312,4632.441516551485,4632.441516551485,5.575336643780656,5.184292080614124,-2.4280683061672312,7.612360386781356,3.3759471438709627,3.3759471438709627,0.964556326820275,0.0,0.0,0.00023536685996496543,1.0002106453503354,0.00023531729147166337,198.85839291442088,0.0,9.888193200399307e-06,28.023139529931637,0.09705419329921859,7.863728139050397e-05,0.00015672957857446146,0.0006312494501826016,0.096331500636677,0.0724688992559336,0.023862601380743406,0.09633139369861828,0.07246889925676935,0.023862601381018617,0.37887435336475195,0.37887435336475195,0.12475600226201668,0.0,4.739736074740279,4.116300720117863,6.643385940118492,4.721836448817271,4.107103419612997,6.598778168871775,25019.593188002782,21266.654209802364,0.85,1.0668601587291915,0.6647106095918024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45102020623894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.72774176833,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.064797634303,1547.6021235380313,0.37887435336475195,0.12475600226201668,6.112874298809886,3.3759471438709627
2157.0,-29.92472242976867,5.183648794510322,35.042663895059846,24.31630730805921,5.05564656820607,-26.42667457470468,-40.02626856146378,1.557598713142159,-0.3206676038598175,-5.03796209472587,40.08371332112845,42688.57218605393,25827.19433245627,25827.19433245627,68515.7665185102,77972.87475964449,77972.87475964449,25827.19433245627,103800.06909210076,103800.06909210076,103800.06909210076,128819.35264724315,92134.01133349164,56850.27399677786,39204.15259634864,25019.283555142392,0.0,64223.436151491034,21266.391021871033,1547.5939385392692,0.0,0.8864220261909587,2.8165360207456227,0.0014959135982669303,354131.52404145594,1558145.8724165556,4.399907284826056,1558145.8724165556,4.399907284826056,0.85,0.09633126985612923,4.027634451161993,1.2689533336134633,1.0,0.0,4.027634451160369,1.2844480286431574,1.2847502972098865,3.135692812278777,19444.14533719015,1982.7510247831983,4632.441516551485,4632.441516551485,5.575287726823314,5.183648794510322,-2.4283886566557404,7.612037451166063,3.376060744995152,3.376060744995152,0.9645887842843291,0.0,0.0,0.00023531729147166337,1.0002098996513877,0.0002352679088196194,198.8600583895747,0.0,9.857110917237028e-06,27.935052339449737,0.09706405041013583,7.862158701298263e-05,0.00015669570445868072,0.0006311130176268804,0.09633126985501479,0.0724682269988551,0.023863042856159682,0.09633145691173765,0.07246822699969348,0.023863042856435753,0.37887077474386677,0.37887077474386677,0.12475828926508475,0.0,4.735398472573081,4.114151813197566,6.632277682704171,4.717294490866038,4.104860682625713,6.587128053797528,25019.283555142392,21266.391021871033,0.85,1.0668343306467496,0.6646883870454953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510323301775783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.63965457785,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.026875105927,1547.5939385392692,0.37887077474386677,0.12475828926508475,6.112874298809886,3.376060744995152
2158.0,-29.926733354583437,5.1830062392122205,35.04260420501444,24.315467511210613,5.055064288013535,-26.42854292258977,-40.02803979730231,1.556873856019708,-0.32478617814626887,-5.038387805248884,40.08358920505218,42687.215331956555,25827.10663577226,25827.10663577226,68514.32196772881,77971.82518660989,77971.82518660989,25827.10663577226,103798.93182238215,103798.93182238215,103798.93182238215,128817.8950338611,92133.53766007337,56849.491021474554,39204.496265109796,25018.963211478953,0.0,64223.459476588745,21266.11872975711,1547.5864377967491,0.0,0.8864203043210681,2.816540524406951,0.0014959135982669303,354125.6460812662,1558140.5115008648,4.399965178300857,1558140.5115008648,4.399965178300857,0.85,0.09633105261537078,4.027634451161993,1.2689526253333319,1.0,0.0,4.0276344511615285,1.2844515198078346,1.2847537257632131,3.1356842894035917,19444.045372208126,1982.7408311919082,4632.441516551485,4632.441516551485,5.575268795837634,5.1830062392122205,-2.428750377033753,7.611756616245973,3.376173840488195,3.376173840488195,0.9646210972823415,0.0,0.0,0.0002352679088196194,1.0002091929402332,0.00023521870272759796,198.86171825490712,0.0,9.820237068894152e-06,27.83055185324603,0.09707387064720473,7.860582592488081e-05,0.0001566620828947386,0.0006309776022576452,0.0963310526138848,0.07246756988741078,0.023863482726474025,0.09633095693211378,0.07246756988852866,0.023863482726842123,0.37886719234728555,0.37886719234728555,0.12476054055721615,0.0,4.731210549570108,4.112078034395665,6.621549020724615,4.713601627102605,4.10298404165286,6.57781031140928,25018.963211478953,21266.11872975711,0.85,1.06681145061493,0.6646670185606748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510444111935592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.53515409164,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.989029341476,1547.5864377967491,0.37886719234728555,0.12476054055721615,6.112874298809886,3.376173840488195
2159.0,-29.92873832332931,5.182365541882799,35.04254425095606,24.31469012461605,5.054552128159638,-26.430398896255316,-40.02979783164335,1.556212701085485,-0.3293946536518888,-5.038759514631409,40.08346213514652,42685.82949290966,25826.883679530514,25826.883679530514,68512.71317244017,77970.74433524688,77970.74433524688,25826.883679530514,103797.6280147774,103797.6280147774,103797.6280147774,128816.23078497546,92133.05869542259,56848.70529302723,39204.83711377261,25018.602770198064,0.0,64223.43988397068,21265.812354668353,1547.575383097495,0.0,0.8864188686782389,2.8165577882440873,0.0014959135982669303,354120.51379963616,1558135.0230155762,4.40001344823864,1558135.0230155762,4.40001344823864,0.85,0.09633079838108302,4.027634451161993,1.2689517862768849,1.0,0.0,4.027634451161054,1.284454712771541,1.2847568562718734,3.1356764945580187,19443.94429055384,1982.7305237317373,4632.441516551485,4632.441516551485,5.5752206665216,5.182365541882799,-2.4290723159589436,7.611437857841743,3.376286084297452,3.376286084297452,0.9646531669421291,0.0,0.0,0.00023521870272759796,1.000208576706181,0.00023516965181622838,198.8633732282689,0.0,9.785208007993656e-06,27.73127949465402,0.09708365585521272,7.859018519690759e-05,0.00015662851753069036,0.0006308424132410387,0.09633079837999621,0.07246688681467826,0.02386391156531795,0.09633070325631969,0.07246688681549583,0.023863911565587186,0.3788636100553154,0.3788636100553154,0.12476277890388299,0.0,4.726992312379139,4.110013611319857,6.610669079747709,4.70936486097952,4.101058418349396,6.566430630650359,25018.602770198064,21265.812354668353,0.85,1.066786726095935,0.664645642930806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510564515306827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.43588173305,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.951253066694,1547.575383097495,0.3788636100553154,0.12476277890388299,6.112874298809886,3.376286084297452
2160.0,-29.930736750140177,5.1817267779848155,35.042484328473314,24.313920142035954,5.054058731992366,-26.432247105222544,-40.03154336297882,1.555569087074596,-0.3342294233809753,-5.039126545481046,40.08334314674038,42684.4200381858,25826.65166775803,25826.65166775803,68511.07170594383,77969.61759605362,77969.61759605362,25826.65166775803,103796.26926381164,103796.26926381164,103796.26926381164,128814.56038910008,92132.53879700627,56847.90073993779,39205.15339674276,25018.291125288444,0.0,64223.444522031205,21265.547456495176,1547.5670193984859,0.0,0.886417427572171,2.8165785804846504,0.0014959135982669303,354115.44617292134,1558129.8836048716,4.400061901970825,1558129.8836048716,4.400061901970825,0.85,0.0963305491946226,4.027634451161993,1.2689508911734446,1.0,0.0,4.027634451162064,1.2844578234130857,1.2847599046380302,3.1356689007192826,19443.83457015612,1982.7193353648922,4632.441516551485,4632.441516551485,5.575170582398219,5.1817267779848155,-2.429390824616491,7.611117602601306,3.37639781766843,3.37639781766843,0.9646850907624086,0.0,0.0,0.00023516965181622838,1.0002078994866737,0.0002351207703287707,198.86502282583928,0.0,9.754429694877118e-06,27.64405375528175,0.0970934102849076,7.857465855118031e-05,0.00015659499326504806,0.0006307073897537878,0.09633054919353848,0.07246621134416276,0.023864337849375715,0.09633073716011196,0.0724662113449783,0.0238643378496443,0.37886002703209554,0.37886002703209554,0.12476499056414433,0.0,4.722722275750755,4.107919829634739,6.5996694741966735,4.704897122100078,4.098856006991241,6.554961690225525,25018.291125288444,21265.547456495176,0.85,1.066761090374743,0.6646236488225626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510684563959657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.34865599368,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.913529080997,1547.5670193984859,0.37886002703209554,0.12476499056414433,6.112874298809886,3.37639781766843
2161.0,-29.932728954025936,5.181088903539077,35.042424256762224,24.31309389593082,5.0534886440966815,-26.434097382116764,-40.03330041943116,1.5548570721872763,-0.33830902757495096,-5.039543061257949,40.08321895524472,42683.08563168004,25826.54493348865,25826.54493348865,68509.63056516869,77968.57343612205,77968.57343612205,25826.54493348865,103795.1183696107,103795.1183696107,103795.1183696107,128813.08865558536,92132.06791836285,56847.13776593507,39205.47794714198,25017.970285974665,0.0,64223.44823311665,21265.274743078466,1547.5592966033487,0.0,0.8864157528240895,2.8165836495731464,0.0014959135982669303,354109.69537247217,1558124.5194732128,4.400118211488932,1558124.5194732128,4.400118211488932,0.85,0.09633031147223023,4.027634451161993,1.268950198828243,1.0,0.0,4.02763445116066,1.2844612535472675,1.2847632727892722,3.1356605269633215,19443.73519498894,1982.7092019179784,4632.441516551485,4632.441516551485,5.575147541790152,5.181088903539077,-2.429746475354852,7.610835378893929,3.3765090664623427,3.3765090664623427,0.9647168761320979,0.0,0.0,0.0002351207703287707,1.0002072554256465,0.0002350720503709135,198.86666731071435,0.0,9.720818119031795e-06,27.548798549336105,0.09710313110302664,7.855903225268531e-05,0.00015656173807608538,0.0006305734500090418,0.09633031147081075,0.07246554948002695,0.023864761990783797,0.09633024780993354,0.07246554948109478,0.023864761991135457,0.378856440266505,0.378856440266505,0.12476716636233648,0.0,4.718592239781685,4.105898440298802,6.589018425007396,4.701234033683022,4.0970313127309055,6.5456083589441505,25017.970285974665,21265.274743078466,0.85,1.0667385892531673,0.6646028328586477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510804222797349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.25340078773,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.875869319776,1547.5592966033487,0.378856440266505,0.12476716636233648,6.112874298809886,3.3765090664623427
2162.0,-29.934714533335992,5.180453438362408,35.04236407185246,24.312351189460628,5.0530208322438375,-26.435931467628535,-40.03503240002317,1.5542377665358644,-0.343209382309567,-5.039886291279596,40.083095514729045,42681.67578936204,25826.255821200382,25826.255821200382,68507.93161056242,77967.45355178056,77967.45355178056,25826.255821200382,103793.70937298094,103793.70937298094,103793.70937298094,128811.3329194013,92131.56004869756,56846.33797812557,39205.80230063554,25017.623546420367,0.0,64223.425847055914,21264.980014457313,1547.5483794528761,0.0,0.8864144492766424,2.8166080897045034,0.0014959135982669303,354104.9564777454,1558119.18779203,4.400162040346797,1558119.18779203,4.400162040346797,0.85,0.09633003162087385,4.027634451161993,1.2689492696570235,1.0,0.0,4.027634451164011,1.2844642498750498,1.284766207239288,3.1356532122663543,19443.628013162805,1982.6982724133936,4632.441516551485,4632.441516551485,5.575085131441906,5.180453438362408,-2.4300477868760786,7.610501225238487,3.3766195189678534,3.3766195189678534,0.9647484339908152,0.0,0.0,0.0002350720503709135,1.0002065695430753,0.00023502350167356085,198.86830635111676,0.0,9.68877565057784e-06,27.4579901937376,0.09711281987867722,7.854363177700201e-05,0.0001565284185939115,0.0006304392513147434,0.0963300316199574,0.07246485806513311,0.023865173554824284,0.0963302624664158,0.07246485806582252,0.023865173555051324,0.37885285350296594,0.37885285350296594,0.12476932728355551,0.0,4.714348928159382,4.103835142919138,6.578035930097371,4.696676908970005,4.094937955920102,6.533443094512393,25017.623546420367,21264.980014457313,0.85,1.066712507266582,0.6645811123655376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510923510903113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.162592432134,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.83826761026,1547.5483794528761,0.37885285350296594,0.12476932728355551,6.112874298809886,3.3766195189678534
2163.0,-29.936693929982372,5.1798186879783215,35.04230378390091,24.3115208222531,5.052441816170691,-26.437771109312575,-40.036780236382015,1.553518995500596,-0.3471007168141682,-5.040309831201013,40.0829721436503,42680.35861697392,25826.170046090378,25826.170046090378,68506.5286630643,77966.42911983754,77966.42911983754,25826.170046090378,103792.59916592792,103792.59916592792,103792.59916592792,128809.91257247126,92131.10011353904,56845.58346707218,39206.129607185394,25017.313406543337,0.0,64223.44301372873,21264.716395561834,1547.5414493859278,0.0,0.8864127356669833,2.816609861759604,0.0014959135982669303,354099.10883206176,1558113.8591237643,4.400219656759231,1558113.8591237643,4.400219656759231,0.8499999999999999,0.09632978801131041,4.027634451161993,1.2689485981920736,1.0,0.0,4.027634451163354,1.2844677109461282,1.2847696067615293,3.1356447630709776,19443.53094753049,1982.6883744734942,4632.441516551485,4632.441516551485,5.575066615264271,5.1798186879783215,-2.4304090810547514,7.610227769033073,3.3767296351454568,3.3767296351454568,0.9647798957558448,0.0,0.0,0.00023502350167356085,1.000205929607573,0.00023497511334068122,198.8699403116034,0.0,9.654797218076447e-06,27.36169531602865,0.0971224746758953,7.85280931441511e-05,0.00015649540852940975,0.0006303062988417211,0.09632978800983641,0.07246419935557623,0.023865588654260184,0.09632970547168161,0.07246419935668501,0.0238655886546254,0.37884926285105386,0.37884926285105386,0.12477144909478954,0.0,4.710291000959728,4.1018682036459495,6.567513094023809,4.693209114386832,4.093205721509548,6.52460234059555,25017.313406543337,21264.716395561834,0.85,1.0666903773505259,0.6645604255108272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511042404209074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.066297554426,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.800732206282,1547.5414493859278,0.37884926285105386,0.12477144909478954,6.112874298809886,3.3767296351454568
2164.0,-29.93866687475157,5.179185907059458,35.04224322889059,24.310746823344402,5.051938127597797,-26.439597409569288,-40.0385033810511,1.552868662415489,-0.35170360605064843,-5.0406731936102815,40.08284378921524,42678.966992644666,25825.93371026365,25825.93371026365,68504.90070290831,77965.32765293443,77965.32765293443,25825.93371026365,103791.26136319808,103791.26136319808,103791.26136319808,128808.20930068434,92130.5910384494,56844.782324801134,39206.45412627586,25016.947937486253,0.0,64223.402063762114,21264.405746863315,1547.5299424799286,0.0,0.8864113471815944,2.816628036230828,0.0014959135982669303,354094.09209353116,1558108.3152279968,4.400266341683088,1558108.3152279968,4.400266341683088,0.85,0.09632950143011938,4.027634451161993,1.2689476772630588,1.0,0.0,4.027634451162652,1.2844708516982386,1.2847726860951898,3.1356370958803255,19443.423511309193,1982.6774190278222,4632.441516551485,4632.441516551485,5.575015597712105,5.179185907059458,-2.4307259599785938,7.609911867038052,3.3768389078435277,3.3768389078435277,0.9648111165267222,0.0,0.0,0.00023497511334068122,1.000205261629654,0.00023492689186400766,198.87156896971717,0.0,9.622984871550016e-06,27.271539125972748,0.09713209766076684,7.851277680769969e-05,0.00015646233653298153,0.0006301730969295381,0.0963295014290893,0.07246350992856457,0.023865991500524736,0.09632945988340581,0.07246350992933945,0.02386599150077993,0.3788456735586369,0.3788456735586369,0.1247735601823417,0.0,4.706173880392498,4.099870847417549,6.556843520556583,4.688969587559654,4.091199659937047,6.513463122417193,25016.947937486253,21264.405746863315,0.85,1.0666657090961245,0.6645391807533373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451116092915829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.976141364365,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.763254475687,1547.5299424799286,0.3788456735586369,0.1247735601823417,6.112874298809886,3.3768389078435277
2165.0,-29.94063295959446,5.178554687440762,35.04218261311905,24.30996486162769,5.05141727851669,-26.441419251522465,-40.04022959908468,1.5522035704443693,-0.35601653535997,-5.041055139299757,40.08272090943862,42677.61784497721,25825.746354243536,25825.746354243536,68503.36419922076,77964.26364305687,77964.26364305687,25825.746354243536,103790.0099973004,103790.0099973004,103790.0099973004,128806.63532600726,92130.10970218015,56844.01382790274,39206.77319364157,25016.625328706872,0.0,64223.39852234845,21264.131529400842,1547.5213367431459,0.0,0.8864098439909464,2.8166402226833562,0.0014959135982669303,354088.81884633115,1558103.0078081142,4.400316883443602,1558103.0078081142,4.400316883443602,0.85,0.0963292287535332,4.027634451161993,1.2689469013968484,1.0,0.0,4.027634451161065,1.2844740611315157,1.2847758343401825,3.1356292610642362,19443.32192914382,1982.6670605297245,4632.441516551485,4632.441516551485,5.574975153376339,5.178554687440762,-2.431056775165195,7.609611462605957,3.3769477167463013,3.3769477167463013,0.9648422047846575,0.0,0.0,0.00023492689186400766,1.0002045511617053,0.00023487884712296867,198.8731919883784,0.0,9.58988072410732e-06,27.177721972120143,0.09714168754149095,7.849743592258181e-05,0.00015642945594142587,0.0006300406659262139,0.09632922875236087,0.07246283438734984,0.023866394365011038,0.09632917762097576,0.07246283438823173,0.023866394365301462,0.3788420821972279,0.3788420821972279,0.12477564677365577,0.0,4.7021009178437225,4.09790672776785,6.5462525186217135,4.685038603939802,4.089333621426533,6.503150297232878,25016.625328706872,21264.131529400842,0.85,1.0666418435546192,0.6645182102925659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511279069612795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.88232421051,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.725840017813,1547.5213367431459,0.3788420821972279,0.12477564677365577,6.112874298809886,3.3769477167463013
2166.0,-29.94259217252352,5.177925177511723,35.04212189264398,24.309197218995564,5.050904683447087,-26.443234082212843,-40.041947120893724,1.551546593136298,-0.36025254193015144,-5.041429283658587,40.082596628232224,42676.26261023414,25825.541191484765,25825.541191484765,68501.8038017189,77963.22431981289,77963.22431981289,25825.541191484765,103788.76551129765,103788.76551129765,103788.76551129765,128805.05727577055,92129.65362119669,56843.23981033243,39207.12645651584,25016.29176447291,0.0,64223.41822098875,21263.847999801972,1547.511928841794,0.0,0.8864083856740369,2.8166523088919373,0.0014959135982669303,354083.6533662017,1558097.6398716117,4.400365916525919,1558097.6398716117,4.400365916525919,0.85,0.09632894515027214,4.027634451161993,1.268946088165976,1.0,0.0,4.027634451163688,1.2844772322721196,1.2847789445102225,3.1356215197660497,19443.225676904294,1982.6572455328064,4632.441516551485,4632.441516551485,5.574930865119695,5.177925177511723,-2.4313819684805407,7.609307145992263,3.377055942006427,3.377055942006427,0.9648731262875506,0.0,0.0,0.00023487884712296867,1.000203839412508,0.00023483097931410661,198.87480935744762,0.0,9.554811008680072e-06,27.078334398599324,0.09715124235249964,7.84821750710714e-05,0.00015639667205189726,0.0006299086244033054,0.096328945149156,0.07246215373799547,0.02386679141116053,0.0963288468697786,0.07246215373883509,0.02386679141143705,0.3788384898654069,0.3788384898654069,0.12477771142160334,0.0,4.698067119152199,4.09599040840493,6.535675054512069,4.68117674172845,4.087623151570369,6.49264225066571,25016.29176447291,21263.847999801972,0.85,1.0666172199992296,0.6644969045930846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511396801119973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.78293663699,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.6884972223,1547.511928841794,0.3788384898654069,0.12477771142160334,6.112874298809886,3.377055942006427
2167.0,-29.944546621711247,5.177297805618917,35.042061191807704,24.308445047959708,5.050426830825639,-26.445041150163465,-40.0436521396972,1.5509213592774904,-0.3649472863060623,-5.041781828747304,40.08247575930177,42674.8760245054,25825.28462713676,25825.28462713676,68500.16065164216,77962.10686066492,77962.10686066492,25825.28462713676,103787.39148780168,103787.39148780168,103787.39148780168,128803.36228139752,92129.13154967141,56842.44717762589,39207.42708005058,25015.97079359584,0.0,64223.39787364642,21263.575174556463,1547.502737190887,0.0,0.8864070251783965,2.8166729624227544,0.0014959135982669303,354078.78614220023,1558092.4193310603,4.400411660656001,1558092.4193310603,4.400411660656001,0.85,0.09632865065792441,4.027634451161993,1.268945207898505,1.0,0.0,4.0276344511626085,1.284480254632704,1.2847819060922763,3.135614141700988,19443.11549788932,1982.6460104000166,4632.441516551485,4632.441516551485,5.574875480859132,5.177297805618917,-2.4316911069147613,7.608988912533678,3.377163630990235,3.377163630990235,0.9649038945686386,0.0,0.0,0.00023483097931410661,1.0002033469943705,0.00023478323684856487,198.87642281705754,0.0,9.519701361799125e-06,26.97883365933872,0.09716076205386144,7.846702802670096e-05,0.00015636395128740564,0.0006297768371249707,0.09632865065693466,0.07246146835963302,0.023867182297301635,0.09632883320397201,0.07246146836037753,0.02386718229754688,0.37883489834772727,0.37883489834772727,0.12477975227548449,0.0,4.693963344109761,4.094028039341822,6.524955152073176,4.676834542441213,4.085517142130527,6.481394824222207,25015.97079359584,21263.575174556463,0.85,1.0665919730128555,0.6644755250798823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511514122942946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.683435897736,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.65122655797,1547.502737190887,0.37883489834772727,0.12477975227548449,6.112874298809886,3.377163630990235
2168.0,-29.946494279632596,5.17667145314277,35.04200037868646,24.307636927720182,5.049869844500165,-26.446850019169926,-40.04536868361754,1.5502255840377621,-0.36882238862057193,-5.042187136501117,40.08235108713907,42673.56684922939,25825.162297137555,25825.162297137555,68498.72914636694,77961.08338937782,77961.08338937782,25825.162297137555,103786.24568651538,103786.24568651538,103786.24568651538,128801.89617861144,92128.6686849458,56841.69660834254,39207.7467517814,25015.650492096058,0.0,64223.39724387746,21263.30291828165,1547.4948290484347,0.0,0.8864054092174181,2.8166766573250315,0.0014959135982669303,354073.1905437445,1558087.0345361056,4.4004659944554865,1558087.0345361056,4.4004659944554865,0.85,0.09632837194689821,4.027634451161993,1.2689444814855233,1.0,0.0,4.027634451162596,1.2844836065959426,1.2847851975150937,3.135605959063795,19443.017813995328,1982.6360494149715,4632.441516551485,4632.441516551485,5.574849073618202,5.17667145314277,-2.4320397055245446,7.608711158667315,3.377270915765091,3.377270915765091,0.9649345473614546,0.0,0.0,0.00023478323684856487,1.0002026435763267,0.00023473566917307217,198.8780306932184,0.0,9.494850763409234e-06,26.90840706350177,0.09717025690462484,7.845178132567796e-05,0.0001563314555228869,0.0006296459560642782,0.0963283719455717,0.07246079968670899,0.02386757225886271,0.09632829169047014,0.07246079968770683,0.023867572259191384,0.37883130341013266,0.37883130341013266,0.12478175840121113,0.0,4.690006218810936,4.092141799188539,6.514599241973315,4.673364747880555,4.08383640595639,6.472392087677463,25015.650492096058,21263.30291828165,0.85,1.0665696940050466,0.6644551468864807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511631161307479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.613009301895,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.613986020157,1547.4948290484347,0.37883130341013266,0.12478175840121113,6.112874298809886,3.377270915765091
