time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2169.0,-29.948436021067515,5.176047658464695,35.04193948397831,24.30691748103129,5.049416391519513,-26.448643208014072,-40.04706022152675,1.549623578465876,-0.3734631898922771,-5.0425180419504025,40.08222708454736,42672.17945858229,25824.855361369086,25824.855361369086,68497.03481995138,77959.99963904273,77959.99963904273,25824.855361369086,103784.85500041182,103784.85500041182,103784.85500041182,128800.15808386717,92128.18507187738,56840.90759994285,39208.08607992725,25015.303083455346,0.0,64223.3891633826,21263.007620937045,1547.4836317830825,0.0,0.8864041704833934,2.816699131920036,0.0014959135982669303,354068.62218020624,1558081.6786749715,4.400507644763767,1558081.6786749715,4.400507644763767,0.8500000000000001,0.09632805086251359,4.027634451161993,1.2689435429731386,1.0,0.0,4.027634451162364,1.2844865197512516,1.2847880502511793,3.1355988476562358,19442.915751329725,1982.6256419194858,4632.441516551485,4632.441516551485,5.574782815735104,5.176047658464695,-2.4323330391738653,7.608380697638561,3.377377462444152,3.377377462444152,0.9649649892697577,0.0,0.0,0.00023473566917307217,1.0002020311526494,0.00023468825483443468,198.87963370787588,0.0,9.460165626641135e-06,26.810109385900976,0.09717971707025148,7.843675941261835e-05,0.00015629890976045382,0.0006295148736302633,0.09632805086166853,0.07246010101562496,0.023867949846043564,0.09632822867654914,0.07246010101626063,0.023867949846252963,0.37882770904684726,0.37882770904684726,0.12478375168001443,0.0,4.685950279930125,4.090231953656371,6.503914591743296,4.669054852058139,4.0819717787468335,6.460537502006559,25015.303083455346,21263.007620937045,0.85,1.0665434464334598,0.6644336279112489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511747794783263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.514711624295,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.576816385743,1547.4836317830825,0.37882770904684726,0.12478375168001443,6.112874298809886,3.377377462444152
2170.0,-29.95037119044066,5.175424642553532,35.04187850413599,24.306090257037454,5.048845880494552,-26.450442188129983,-40.04876387827096,1.5489168781840053,-0.3773002246313695,-5.042933094451799,40.08210281545999,42670.87090504323,25824.76190933956,25824.76190933956,68495.63281438278,77958.95360863756,77958.95360863756,25824.76190933956,103783.71551797712,103783.71551797712,103783.71551797712,128798.70727872997,92127.68913226231,56840.14719993793,39208.37992480487,25014.99176075284,0.0,64223.37168555771,21262.742996639914,1547.4764750841941,0.0,0.8864025032912727,2.816701189580117,0.0014959135982669303,354062.8921776408,1558076.31131744,4.400563701365576,1558076.31131744,4.400563701365576,0.85,0.09632776829632254,4.027634451161993,1.2689428110653531,1.0,0.0,4.027634451160678,1.284489922154214,1.284791392546438,3.1355905419695778,19442.811087245158,1982.614969153091,4632.441516551485,4632.441516551485,5.574762642349388,5.175424642553532,-2.4326891217823694,7.608113764335901,3.377483736804837,3.377483736804837,0.9649953533728105,0.0,0.0,0.00023468825483443468,1.000201350481348,0.0002346410097541767,198.88123131959756,0.0,9.429746300725451e-06,26.72390101625593,0.0971891468165522,7.842163256464738e-05,0.0001562666222697873,0.0006293848314205133,0.09632776829492007,0.07245943655381844,0.023868331741101624,0.09632767237562166,0.07245943655487341,0.02386833174144913,0.3788241124534561,0.3788241124534561,0.1247857078337711,0.0,4.682052862132082,4.088371498075901,6.493724233362059,4.665632869820456,4.080150987031118,6.452160430318202,25014.99176075284,21262.742996639914,0.85,1.0665219065380493,0.6644134336945577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511864075738148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.428503254654,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.539700356343,1547.4764750841941,0.3788241124534561,0.1247857078337711,6.112874298809886,3.377483736804837
2171.0,-29.952299517563954,5.17480385408064,35.041817297013964,24.305348633229755,5.048365001669829,-26.452226045084533,-40.05045014256609,1.548291529190252,-0.3816751909441791,-5.043278443333116,40.08197423587641,42669.5198535768,25824.49461674703,25824.49461674703,68494.01447032383,77957.89115512397,77957.89115512397,25824.49461674703,103782.385771871,103782.385771871,103782.385771871,128797.0106146571,92127.21029743,56839.37775545065,39208.7028244215,25014.624842786106,0.0,64223.32766720761,21262.43111636819,1547.4645092833057,0.0,0.8864012074239291,2.8167184782638746,0.0014959135982669303,354058.12452307454,1558070.7577981963,4.400607272879157,1558070.7577981963,4.400607272879157,0.85,0.09632743904548735,4.027634451161993,1.2689419797016308,1.0,0.0,4.027634451160953,1.2844929438254218,1.2847943542377016,3.1355831657331374,19442.710032988027,1982.6046644866522,4632.441516551485,4632.441516551485,5.574704942194604,5.17480385408064,-2.4329935935974425,7.607797447678083,3.377589206435744,3.377589206435744,0.9650254875530697,0.0,0.0,0.0002346410097541767,1.0002006416620655,0.0002345939404360571,198.88282330509097,0.0,9.396159735502162e-06,26.62871669041313,0.0971985429762877,7.840666280095429e-05,0.0001562343469532224,0.0006292548382435942,0.09632743904456718,0.07245873795639365,0.023868701088173534,0.09632737794750817,0.07245873795708582,0.023868701088401525,0.3788205157990737,0.3788205157990737,0.12478765715142914,0.0,4.67810254949012,4.086506400948679,6.483333631241749,4.661603252388943,4.078398137005706,6.441104590753014,25014.624842786106,21262.43111636819,0.85,1.0664974388316666,0.6643928523087699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511979964895958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.33331892881,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.502651262532,1547.4645092833057,0.3788205157990737,0.12478765715142914,6.112874298809886,3.377589206435744
2172.0,-29.954221666836965,5.174184728312373,35.0417560901596,24.304590036068134,5.047857751069714,-26.454006978610973,-40.052135882992275,1.5476430628437923,-0.38570648703642973,-5.043649548046457,40.081851829442975,42668.1935554051,25824.2950921919,25824.2950921919,68492.488647597,77956.86683928432,77956.86683928432,25824.2950921919,103781.16193147622,103781.16193147622,103781.16193147622,128795.46988114176,92126.75642992607,56838.62008056726,39209.04038817645,25014.30794966554,0.0,64223.34833784199,21262.16175721571,1547.4560219084656,0.0,0.8863997577067799,2.8167282320195586,0.0014959135982669303,354053.00135695987,1558065.4709192244,4.400656017454197,1558065.4709192244,4.400656017454197,0.85,0.09632712888386268,4.027634451161993,1.268941205483861,1.0,0.0,4.027634451162217,1.2844960732451038,1.2847974239282103,3.1355755265072354,19442.614247885624,1982.594897124464,4632.441516551485,4632.441516551485,5.574661871050713,5.174184728312373,-2.43331721131363,7.607501939626003,3.3776943096506775,3.3776943096506775,0.9650555170430507,0.0,0.0,0.0002345939404360571,1.0002000019486545,0.0002345470305728914,198.8844102126435,0.0,9.361278878668494e-06,26.52986434214651,0.09720790425516637,7.839170032851548e-05,0.00015620224010754163,0.0006291255236058123,0.09632712888276804,0.07245805715537408,0.023869071727393963,0.0963270256383966,0.0724580571561975,0.023869071727665173,0.3788169175740075,0.3788169175740075,0.12478958205851584,0.0,4.6742199106425915,4.0846985802341464,6.473043451588694,4.65794306101003,4.076771097795074,6.4311660664078545,25014.30794966554,21262.16175721571,0.85,1.0664733375048825,0.6643719871307915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512095446057955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.23446658054,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.465674736148,1547.4560219084656,0.3788169175740075,0.12478958205851584,6.112874298809886,3.3776943096506775
2173.0,-29.956137993042535,5.173567945694145,35.04169492451665,24.303860531095438,5.04739850722883,-26.45577786938874,-40.05380877116693,1.5470383835751726,-0.3902686775730899,-5.043986874472995,40.08173061608595,42666.83913083289,25824.013914187468,25824.013914187468,68490.85304502035,77955.76595596263,77955.76595596263,25824.013914187468,103779.7798701501,103779.7798701501,103779.7798701501,128793.76435728987,92126.24308152088,56837.85146591134,39209.324017343926,25013.98448713976,0.0,64223.30850448369,21261.886814068796,1547.4463669402544,0.0,0.8863984760229007,2.8167489279432334,0.0014959135982669303,354048.3445565369,1558060.2355839969,4.400699112251307,1558060.2355839969,4.400699112251307,0.8499999999999999,0.09632679825904267,4.027634451161993,1.2689403098309415,1.0,0.0,4.0276344511634425,1.2844989975994758,1.2848002887098446,3.1355683878998746,19442.5059098153,1982.5838497157847,4632.441516551485,4632.441516551485,5.5746011734674985,5.173567945694145,-2.4336156514945455,7.6071835971886905,3.377798879800718,3.377798879800718,0.9650853942287766,0.0,0.0,0.0002345470305728914,1.0001993991255154,0.00023450027142383638,198.8859923349524,0.0,9.329640468867106e-06,26.440201088769378,0.09721723389563523,7.837685454111916e-05,0.00015617017603177224,0.0006289963812295988,0.09632679825814724,0.07245736393806726,0.023869434320079985,0.09632699310506895,0.07245736393874076,0.023869434320301905,0.37881332032376513,0.37881332032376513,0.12479148660237374,0.0,4.670255935036437,4.082843689345509,6.462567708484187,4.653718196899888,4.0747913301393055,6.42001395477746,25013.98448713976,21261.886814068796,0.85,1.0664485315364705,0.6643513098963773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512210558995127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.144803327166,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.428757695125,1547.4463669402544,0.37881332032376513,0.12479148660237374,6.112874298809886,3.377798879800718
2174.0,-29.958048286231556,5.1729522045740275,35.04163367961757,24.303061107080453,5.04684883489136,-26.457552373346537,-40.05548965707419,1.5463529220058922,-0.39399354519247254,-5.0443854981414225,40.081605976329605,42665.54420580183,25823.888934413997,25823.888934413997,68489.43314021583,77954.7482321472,77954.7482321472,25823.888934413997,103778.63716656121,103778.63716656121,103778.63716656121,128792.30474569174,92125.77384586533,56837.1032463282,39209.6339994857,25013.667579130535,0.0,64223.30157861623,21261.617442260955,1547.4385301882253,0.0,0.8863968939351461,2.8167514323014378,0.0014959135982669303,354042.8416079993,1558054.8522727627,4.400752307817766,1558054.8522727627,4.400752307817766,0.85,0.09632648881482007,4.027634451161993,1.268939551548101,1.0,0.0,4.027634451161141,1.2845022994000264,1.2848035312195016,3.1355603279521156,19442.406881387556,1982.5737516264533,4632.441516551485,4632.441516551485,5.574574194222747,5.1729522045740275,-2.4339598129549826,7.606912017529011,3.3779031249247398,3.3779031249247398,0.9651151785499257,0.0,0.0,0.00023450027142383638,1.000198774425773,0.00023445366803060325,198.8875694984782,0.0,9.29973976054677e-06,26.355462481389548,0.09722653363539578,7.83619403970215e-05,0.00015613833102681487,0.0006288681211905351,0.09632648881353838,0.07245669144743236,0.023869797366106015,0.09632641899005832,0.07245669144839646,0.023869797366423615,0.3788097197925775,0.3788097197925775,0.12479335673801278,0.0,4.666442589323026,4.081056564111634,6.45249767166996,4.650391952948951,4.073160255814287,6.411447420487832,25013.667579130535,21261.617442260955,0.85,1.0664265376699358,0.6643312186866416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451232532493829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.060064719786,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.391893237911,1547.4385301882253,0.3788097197925775,0.12479335673801278,6.112874298809886,3.3779031249247398
2175.0,-29.959952687249558,5.17233902111039,35.041572335731956,24.302350950334244,5.046399128243788,-26.459311575826444,-40.057149378675945,1.5457580168206555,-0.3984037138519625,-5.044710741612541,40.08148060338722,42664.18690037756,25823.58201563652,25823.58201563652,68487.76891601407,77953.68696505004,77953.68696505004,25823.58201563652,103777.26898068657,103777.26898068657,103777.26898068657,128790.58426278828,92125.29916252109,56836.33078220892,39209.964867013514,25013.31528210171,0.0,64223.28014911522,21261.317989786454,1547.4269541469243,0.0,0.8863956889750656,2.816771540288414,0.0014959135982669303,354038.35171338706,1558049.4373086959,4.400792823061215,1558049.4373086959,4.400792823061215,0.85,0.09632613583219435,4.027634451161993,1.268938633366488,1.0,0.0,4.027634451163124,1.2845051774445477,1.2848063500735438,3.1355533024590447,19442.30670326874,1982.5635363012589,4632.441516551485,4632.441516551485,5.574507940007474,5.17233902111039,-2.434249448921306,7.606588470031696,3.3780066562629947,3.3780066562629947,0.9651447589322842,0.0,0.0,0.00023445366803060325,1.0001981643544418,0.00023440721687579457,198.8891418192994,0.0,9.268835610519088e-06,26.267880120211093,0.0972358024710063,7.834721661373472e-05,0.00015610645141686852,0.0006287397217752256,0.0963261358313871,0.07245598764375834,0.02387014818762877,0.09632625509019367,0.07245598764436555,0.023870148187828795,0.37880611951115606,0.37880611951115606,0.12479521697609627,0.0,4.662547077287513,4.0792553649023375,6.4421373605479175,4.646307027760599,4.071440461438783,6.400068885677001,25013.31528210171,21261.317989786454,0.85,1.066400980407688,0.664310306189886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512439731297877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.97248235861,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.35508576459,1547.4269541469243,0.37880611951115606,0.12479521697609627,6.112874298809886,3.3780066562629947
2176.0,-29.96185058474754,5.17172695131648,35.04151095439813,24.301560536865168,5.045857561153075,-26.461074111140146,-40.058820869866736,1.5450810875457526,-0.4021002062196999,-5.045103852620028,40.08135682487988,42662.90663817194,25823.44837526921,25823.44837526921,68486.35501344115,77952.67295992498,77952.67295992498,25823.44837526921,103776.12133519418,103776.12133519418,103776.12133519418,128789.12454351253,92124.83192462721,56835.59537506688,39210.26283284482,25013.003208318347,0.0,64223.266041163166,21261.052727070593,1547.419276798409,0.0,0.8863941318576177,2.8167743172478503,0.0014959135982669303,354032.9249861766,1558044.0912235908,4.400845179256775,1558044.0912235908,4.400845179256775,0.85,0.09632581634689501,4.027634451161993,1.26893791409675,1.0,0.0,4.027634451162794,1.2845084387420014,1.2848095524656538,3.1355453414587955,19442.208096452603,1982.5534812043466,4632.441516551485,4632.441516551485,5.57447909120996,5.17172695131648,-2.434589603774534,7.606316555091015,3.378109932925754,3.378109932925754,0.9651742665502153,0.0,0.0,0.00023440721687579457,1.0001974906325737,0.00023436093278692794,198.89070879245807,0.0,9.238630316413974e-06,26.182278316717202,0.09724504110132272,7.833239100460411e-05,0.00015607482587119047,0.0006286123456379158,0.09632581634564832,0.07245531358718131,0.023870502758467013,0.09632570293073126,0.07245531358811905,0.023870502758775957,0.37880251738430964,0.37880251738430964,0.12479704497280278,0.0,4.658795565509763,4.07751926070182,6.432163921474739,4.643003646400302,4.069837402705218,6.391510901359254,25013.003208318347,21261.052727070593,0.85,1.0663791992382574,0.6642905175645791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451255378649297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.88688055511,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.318332654655,1547.419276798409,0.37880251738430964,0.12479704497280278,6.112874298809886,3.378109932925754
2177.0,-29.963742272073333,5.171117041388248,35.0414494011947,24.300822999235265,5.045379832485644,-26.462824671930637,-40.06047161584718,1.5444622323430528,-0.4063088772364267,-5.045446250640258,40.081229056223435,42661.56737236023,25823.189191387868,25823.189191387868,68484.7565637481,77951.61454508951,77951.61454508951,25823.189191387868,103774.80373647738,103774.80373647738,103774.80373647738,128787.44931285111,92124.34361707396,56834.824387237335,39210.576922040695,25012.645576373736,0.0,64223.22249841443,21260.748739917675,1547.4078046839259,0.0,0.8863928480117171,2.8167897691140253,0.0014959135982669303,354028.1983829828,1558038.5728155393,4.400888347119951,1558038.5728155393,4.400888347119951,0.85,0.09632546097521621,4.027634451161993,1.268937024488114,1.0,0.0,4.027634451163465,1.2845114281477272,1.284812483116618,3.1355380441962004,19442.105043053565,1982.5429726821662,4632.441516551485,4632.441516551485,5.574423141473647,5.171117041388248,-2.434892182135725,7.606009223523973,3.378212523573109,3.378212523573109,0.9652035781637454,0.0,0.0,0.00023436093278692794,1.0001968474084555,0.00023431480852410724,198.89227065993506,0.0,9.205475240496584e-06,26.08831683156732,0.09725424657656322,7.831775194466573e-05,0.0001560431808422622,0.0006284848910291963,0.09632546097431302,0.07245461392601138,0.023870847048301645,0.09632537768916642,0.07245461392669075,0.023870847048525465,0.37879891652942094,0.37879891652942094,0.12479886373977124,0.0,4.655001838685678,4.0757663424861335,6.42207104719148,4.639137373403855,4.068112394613593,6.381038958063414,25012.645576373736,21260.748739917675,0.85,1.0663550332660259,0.6642701146522736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512667453893022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.792919069965,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.28164635187,1547.4078046839259,0.37879891652942094,0.12479886373977124,6.112874298809886,3.378212523573109
2178.0,-29.96562788878828,5.170508799712808,35.041387816244296,24.300063109863572,5.044876723151098,-26.464572306648765,-40.06212567966429,1.5438211410117597,-0.41029486633470924,-5.04581092719669,40.08110502514365,42660.268097288565,25822.989001052854,25822.989001052854,68483.25709834142,77950.56833286087,77950.56833286087,25822.989001052854,103773.55733391372,103773.55733391372,103773.55733391372,128785.87879044682,92123.8547862195,56834.08070413676,39210.860091203045,25012.321456533104,0.0,64223.18154773615,21260.47323805314,1547.3987799444476,0.0,0.8863914368896707,2.816799685304317,0.0014959135982669303,354023.1642921692,1558033.2158498876,4.400935794596959,1558033.2158498876,4.400935794596959,0.85,0.09632511956796785,4.027634451161993,1.268936265655793,1.0,0.0,4.027634451163545,1.2845145212168398,1.2848155176602933,3.135530493922758,19442.001879216,1982.5324528983906,4632.441516551485,4632.441516551485,5.57437992660859,5.170508799712808,-2.435211316193906,7.605720115906713,3.3783147456636193,3.3783147456636193,0.9652327844753198,0.0,0.0,0.00023431480852410724,1.0001962186791769,0.0002342688406016321,198.89382753674928,0.0,9.173759364924973e-06,25.998434040197374,0.09726342033592814,7.830308599859532e-05,0.00015601172252551192,0.0006283581884288774,0.09632511956691632,0.07245392777480213,0.023871191792114197,0.09632500165621558,0.07245392777559306,0.023871191792374787,0.3787953145146454,0.3787953145146454,0.12480066122825381,0.0,4.65125093536318,4.074028381580092,6.412107220392272,4.63551606086196,4.066392475370037,6.371548053247523,25012.321456533104,21260.47323805314,0.85,1.0663323654783252,0.66425030758683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512780751049963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.703036278595,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.245021196286,1547.3987799444476,0.3787953145146454,0.12480066122825381,6.112874298809886,3.3783147456636193
2179.0,-29.967506811191637,5.169902633900902,35.041326183909675,24.2993303219788,5.04440077762263,-26.466311198977703,-40.06376703092826,1.543205165409006,-0.41440203239693574,-5.046155015683354,40.080980475100105,42658.94525674091,25822.739897428688,25822.739897428688,68481.6851541696,77949.52197902786,77949.52197902786,25822.739897428688,103772.26187645656,103772.26187645656,103772.26187645656,128784.24785679867,92123.37410897574,56833.32157772162,39211.16947917124,25011.985980342117,0.0,64223.155459513364,21260.1880832908,1547.3886281762104,0.0,0.886390132707217,2.8168136051168156,0.0014959135982669303,354018.41445597884,1558027.8364839333,4.400979646434944,1558027.8364839333,4.400979646434944,0.85,0.09632476269041365,4.027634451161993,1.2689354178076608,1.0,0.0,4.02763445116249,1.2845174965317139,1.2848184346226892,3.135523231125216,19441.900436132684,1982.5221085827154,4632.441516551485,4632.441516551485,5.5743261528861865,5.169902633900902,-2.435515141186555,7.6054177750874565,3.378416454493842,3.378416454493842,0.9652618441410977,0.0,0.0,0.0002342688406016321,1.0001955250105041,0.0002342230441384666,198.8953789077191,0.0,9.142736044992845e-06,25.910513951509724,0.09727256307197313,7.828853527971467e-05,0.00015598030532191744,0.0006282316514173211,0.09632476268949434,0.07245323222180645,0.023871530467687894,0.09632470399316127,0.07245323222249796,0.023871530467915694,0.3787917113107583,0.3787917113107583,0.12480244279424552,0.0,4.647489724924583,4.072294869087045,6.402088574908532,4.63175298328639,4.0647153958476565,6.361350239930005,25011.985980342117,21260.1880832908,0.85,1.0663083223517542,0.664229979849454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512893686306025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.6151161899,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.208454599027,1547.3886281762104,0.3787917113107583,0.12480244279424552,6.112874298809886,3.378416454493842
2180.0,-29.969380221761746,5.169298282241319,35.04126454522896,24.298589187115454,5.043910687153989,-26.46804654446312,-40.06540785832328,1.542577009855503,-0.41830545306908107,-5.046510351757955,40.08085702559334,42657.643909338716,25822.522199150033,25822.522199150033,68480.16610848875,77948.49903251989,77948.49903251989,25822.522199150033,103771.02123166992,103771.02123166992,103771.02123166992,128782.6841483007,92122.90888861341,56832.57632483562,39211.48062641976,25011.662916630783,0.0,64223.143543050544,21259.913479136165,1547.3794571945432,0.0,0.8863887671122432,2.816823527282802,0.0014959135982669303,354013.5094093106,1558022.5046644523,4.401025563301501,1558022.5046644523,4.401025563301501,0.85,0.09632440908071296,4.027634451161993,1.2689345435844737,1.0,0.0,4.027634451160933,1.28452052846198,1.2848214084337195,3.1355158301630874,19441.802255100425,1982.5120969036752,4632.441516551485,4632.441516551485,5.574279158600802,5.169298282241319,-2.4358272918921977,7.605125574133517,3.3785177758067717,3.3785177758067717,0.9652907930876491,0.0,0.0,0.0002342230441384666,1.0001949543764281,0.00023417739023138048,198.89692574897518,0.0,9.10870489393504e-06,25.8140696694119,0.09728167177686706,7.827399170358928e-05,0.0001559490524348773,0.0006281057762127799,0.09632440907971568,0.0724525423062654,0.023871866773450275,0.09632432400076354,0.07245254230701555,0.02387186677369741,0.37878810626681175,0.37878810626681175,0.12480420165402645,0.0,4.64377530253671,4.070596945909131,6.3921518454869215,4.628204898688864,4.063138735686607,6.351719367909936,25011.662916630783,21259.913479136165,0.85,1.0662848675818026,0.6642098401917078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513006222288904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.518671907805,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.171959257254,1547.3794571945432,0.37878810626681175,0.12480420165402645,6.112874298809886,3.3785177758067717
2181.0,-29.971247381387787,5.168696386220162,35.04120298228483,24.297887726593785,5.0434680356725625,-26.4697715190332,-40.06703569376839,1.5419921733174173,-0.42254781677979736,-5.046833536883346,40.080735954187546,42656.316110216256,25822.227522538742,25822.227522538742,68478.543632755,77947.44473081487,77947.44473081487,25822.227522538742,103769.67225335361,103769.67225335361,103769.67225335361,128781.01339542712,92122.42899553302,56831.82109744053,39211.7865534361,25011.341142073506,0.0,64223.127695509604,21259.63997076248,1547.3696115062764,0.0,0.8863875569624788,2.816841674050298,0.0014959135982669303,354009.04821952904,1558017.2755692264,4.401066253546899,1558017.2755692264,4.401066253546899,0.85,0.09632403761423987,4.027634451161993,1.2689336858456954,1.0,0.0,4.027634451165011,1.2845233575420336,1.2848241795298803,3.135508924391199,19441.70097750851,1982.5017694634264,4632.441516551485,4632.441516551485,5.5742155470883334,5.168696386220162,-2.4361153760409366,7.6048117622610985,3.378618634112632,3.378618634112632,0.9653196097464664,0.0,0.0,0.00023417739023138048,1.0001943067923966,0.0002341318968135129,198.8984674500481,0.0,9.08042176785786e-06,25.733915290109174,0.09729075219863491,7.825956575065646e-05,0.00015591782448072403,0.0006279800014287928,0.09632403761342886,0.07245184179677654,0.023872195816652335,0.09632420014373358,0.07245184179738653,0.023872195816853337,0.37878450075422776,0.37878450075422776,0.12480594063931623,0.0,4.6400076678338,4.068887684977653,6.382034337092989,4.624285720103558,4.061444456209017,6.340941382670621,25011.341142073506,21259.63997076248,0.85,1.0662598675888364,0.6641893293091474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513118429805645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.438517528506,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.135511705126,1547.3696115062764,0.37878450075422776,0.12480594063931623,6.112874298809886,3.378618634112632
2182.0,-29.973108600126473,5.168095602344675,35.04114136288814,24.29710632367062,5.042931952156809,-26.471500489655153,-40.06867166664449,1.541323841685666,-0.4260534799189486,-5.047219831713785,40.080611184019354,42655.04762119467,25822.09406505857,25822.09406505857,68477.14168625325,77946.4451053862,77946.4451053862,25822.09406505857,103768.53917044477,103768.53917044477,103768.53917044477,128779.56408535347,92121.96355524301,56831.085044063606,39212.08723464378,25011.024914908707,0.0,64223.112149552486,21259.3711776724,1547.361565010502,0.0,0.8863860381208499,2.816842739643462,0.0014959135982669303,354003.71593252965,1558011.8867376798,4.401117323397319,1558011.8867376798,4.401117323397319,0.85,0.09632368827498364,4.027634451161993,1.2689329209690916,1.0,0.0,4.027634451160204,1.2845265767470082,1.2848273410482125,3.135501066363105,19441.602750062273,1982.4917530514776,4632.441516551485,4632.441516551485,5.574186737770461,5.168095602344675,-2.4364504451764692,7.6045460475211435,3.3787192259499856,3.3787192259499856,0.9653483502714245,0.0,0.0,0.0002341318968135129,1.0001936914490448,0.00023408655624923108,198.90000426674408,0.0,9.048571092925504e-06,25.643650477350878,0.09729980076972783,7.824507015993318e-05,0.00015588682665357973,0.0006278551535122753,0.09632368827378687,0.07245116264461829,0.02387252562916859,0.09632357063319297,0.07245116264551842,0.023872525629465215,0.37878089304696133,0.37878089304696133,0.12480764613326915,0.0,4.636393453422329,4.06724361020315,6.372341613781828,4.621166351794841,4.059942732279467,6.3328250781823385,25011.024914908707,21259.3711776724,0.85,1.0662382963752155,0.6641697387984942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513230264571813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.34825271575,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.099126933224,1547.361565010502,0.37878089304696133,0.12480764613326915,6.112874298809886,3.3787192259499856
2183.0,-29.974963778959555,5.167497003378131,35.04107955391532,24.296372313424968,5.042461275203398,-26.473217482224555,-40.07029066616667,1.5407149784687098,-0.4301972608319602,-5.047554101410639,40.0804824235061,42653.73509137351,25821.831875985303,25821.831875985303,68475.56696735881,77945.37243292033,77945.37243292033,25821.831875985303,103767.20430890562,103767.20430890562,103767.20430890562,128777.86694585384,92121.44911116516,56830.32896643298,39212.355716369086,25010.662636948204,0.0,64223.01835331729,21259.063241405973,1547.3496621036845,0.0,0.8863847992675596,2.816858294897613,0.0014959135982669303,353999.1018342633,1558006.3255776458,4.401158978948708,1558006.3255776458,4.401158978948708,0.85,0.09632330256627451,4.027634451161993,1.2689320461964235,1.0,0.0,4.02763445116329,1.2845295175613212,1.2848302243067744,3.135493887916609,19441.494180759008,1982.4806820636006,4632.441516551485,4632.441516551485,5.574130139306708,5.167497003378131,-2.4367469378178064,7.6042439411959375,3.3788191501245803,3.3788191501245803,0.9653769000355944,0.0,0.0,0.00023408655624923108,1.0001930657720988,0.00023404137087126078,198.9015361171021,0.0,9.01823842911263e-06,25.557687708105195,0.09730881900815694,7.823072740595268e-05,0.0001558558288432784,0.0006277303056635951,0.09632330256542812,0.07245045730503256,0.02387284526039556,0.09632322696578212,0.07245045730566918,0.023872845260605336,0.37877728639906855,0.37877728639906855,0.124809343859442,0.0,4.632720432017152,4.065553908533104,6.36255029913832,4.61735684057868,4.058168142818431,6.32274051182992,25010.662636948204,21259.063241405973,0.85,1.0662153340512042,0.6641502717408537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513341745142392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.2622899465,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.062798938448,1547.3496621036845,0.37877728639906855,0.124809343859442,6.112874298809886,3.3788191501245803
2184.0,-29.97681239160732,5.166900310226545,35.04101775203415,24.295644799154275,5.041982084210512,-26.474929416107802,-40.07190893227232,1.540099108710636,-0.4340032863863712,-5.047900278108117,40.08035901212894,42652.4477223515,25821.60317819033,25821.60317819033,68474.05090054183,77944.36054668242,77944.36054668242,25821.60317819033,103765.96372487275,103765.96372487275,103765.96372487275,128776.30284980302,92120.98935450631,56829.59180502124,39212.6639438723,25010.33912493027,0.0,64223.00306880257,21258.788256190728,1547.3402708644821,0.0,0.8863834802186696,2.816868008855028,0.0014959135982669303,353994.3234272321,1558000.9954606069,4.4012033311061645,1558000.9954606069,4.4012033311061645,0.85,0.09632292780809262,4.027634451161993,1.2689312434056776,1.0,0.0,4.02763445116257,1.2845324908329583,1.284833140229343,3.1354866302760964,19441.397152797617,1982.4707879650664,4632.441516551485,4632.441516551485,5.574080770567964,5.166900310226545,-2.4370521751046925,7.603952485331238,3.3789187321069143,3.3789187321069143,0.9654053520305469,0.0,0.0,0.00023404137087126078,1.0001923852913044,0.00023399635341464495,198.90306256635355,0.0,8.987441088324991e-06,25.470408044313025,0.09731780644924526,7.821639357834206e-05,0.00015582497729291873,0.0006276060468964948,0.09632292780715386,0.07244976274295986,0.023873165064193996,0.09632283118584392,0.07244976274366599,0.023873165064426636,0.3787736767345931,0.3787736767345931,0.12481102292836777,0.0,4.629094471413055,4.063907653089132,6.352817832633377,4.613896991721731,4.0566733408521145,6.313220379350696,25010.33912493027,21258.788256190728,0.85,1.0661919815114387,0.664130384508143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513452865570795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.175010282706,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.026529902487,1547.3402708644821,0.3787736767345931,0.12481102292836777,6.112874298809886,3.3789187321069143
2185.0,-29.978655507591938,5.166305634731383,35.04095594045518,24.29492640020328,5.041510826704651,-26.47663560848099,-40.07352244863284,1.5394909275936866,-0.4378058687123598,-5.04823982087337,40.08023512590147,42651.16476832756,25821.3610594194,25821.3610594194,68472.52582774695,77943.35365677997,77943.35365677997,25821.3610594194,103764.71471619938,103764.71471619938,103764.71471619938,128774.7251601829,92120.53558970215,56828.86035315349,39212.972485054066,25010.010443983523,0.0,64222.98292903759,21258.508877385993,1547.3304325768136,0.0,0.8863821967368347,2.8168784537904323,0.0014959135982669303,353989.6366400338,1557995.6448487223,4.401246487430428,1557995.6448487223,4.401246487430428,0.85,0.09632254503540516,4.027634451161993,1.2689304048987107,1.0,0.0,4.027634451161675,1.2845354278167227,1.2848360200709903,3.1354794612458563,19441.30138936918,1982.4610228130075,4632.441516551485,4632.441516551485,5.574028504658062,5.166305634731383,-2.4373524111005844,7.603658045831968,3.3790178913451494,3.3790178913451494,0.9654336832414713,0.0,0.0,0.00023399635341464495,1.0001918160984309,0.00023395147775495987,198.9045844974303,0.0,8.954109989836122e-06,25.37594771119557,0.0973267605592351,7.820210423911541e-05,0.00015579424917552955,0.0006274822852722787,0.09632254503450949,0.07244906468287379,0.02387348035163569,0.09632243643419058,0.0724490646835475,0.02387348035185766,0.3787700661661215,0.3787700661661215,0.12481268411407317,0.0,4.62549850505701,4.062297789810486,6.343096465430733,4.610433952161031,4.055221497715593,6.303556357103389,25010.010443983523,21258.508877385993,0.85,1.0661685693329574,0.6641106162174754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513563594317715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.08054994959,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.990330569814,1547.3304325768136,0.3787700661661215,0.12481268411407317,6.112874298809886,3.3790178913451494
2186.0,-29.98049209456348,5.165712811052852,35.040894105201595,24.294188513327413,5.041029220819121,-26.478336959073875,-40.075127652939386,1.5388740853292835,-0.44167879106373675,-5.048586017704301,40.08011081318152,42649.875602883214,25821.138841423843,25821.138841423843,68471.01444430706,77942.30970472001,77942.30970472001,25821.138841423843,103763.44854614386,103763.44854614386,103763.44854614386,128773.13131034408,92120.03793596847,56828.115576290606,39213.247066308744,25009.682764200217,0.0,64222.92983050896,21258.230349570185,1547.3208069047357,0.0,0.886380880825389,2.8168890495946743,0.0014959135982669303,353984.85805537045,1557990.2758307043,4.401290734269212,1557990.2758307043,4.401290734269212,0.85,0.09632216148117163,4.027634451161993,1.2689295707875865,1.0,0.0,4.027634451162654,1.2845384050232191,1.2848389403266691,3.1354721940674013,19441.196363533603,1982.4503131582758,4632.441516551485,4632.441516551485,5.573980534706416,5.165712811052852,-2.4376575407577317,7.603370351810583,3.379116664754487,3.379116664754487,0.9654619042155677,0.0,0.0,0.00023395147775495987,1.0001911394290102,0.0002339067689487014,198.90610105768158,0.0,8.925974443708316e-06,25.296211573469368,0.09733568653367881,7.81878909065028e-05,0.00015576358684845707,0.0006273587886274088,0.09632216148023953,0.07244836894813836,0.023873792532101173,0.09632205654902937,0.07244836894883941,0.023873792532332225,0.37876645598474074,0.37876645598474074,0.12481432517824896,0.0,4.621918816859761,4.060680021020005,6.333466236040522,4.606907226640544,4.053559637871899,6.294277788224974,25009.682764200217,21258.230349570185,0.85,1.066145917431815,0.6640910920046891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513673995429959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.000813811865,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.954179733199,1547.3208069047357,0.37876645598474074,0.12481432517824896,6.112874298809886,3.379116664754487
2187.0,-29.982323101005704,5.1651225434687325,35.04083235962768,24.29350521359595,5.040600807365409,-26.480027966567835,-40.07672374192623,1.5383056729275288,-0.4457686347602703,-5.048896935411285,40.07998975474685,42648.57273990286,25820.832110094278,25820.832110094278,68469.40484999714,77941.2713308314,77941.2713308314,25820.832110094278,103762.10344092568,103762.10344092568,103762.10344092568,128771.46370891758,92119.56514493708,56827.376651612714,39213.5427703604,25009.3602679919,0.0,64222.9030383523,21257.956227793115,1547.310660273941,0.0,0.8863797331576087,2.8169066282438124,0.0014959135982669303,353980.56647464144,1557985.0473774404,4.401329324074777,1557985.0473774404,4.401329324074777,0.85,0.09632176013280373,4.027634451161993,1.2689287174446506,1.0,0.0,4.027634451162839,1.2845411554231478,1.2848416339368,3.135465480539802,19441.09658477226,1982.4401385562103,4632.441516551485,4632.441516551485,5.573914320955315,5.1651225434687325,-2.4379362189053353,7.603058762374068,3.3792150056693484,3.3792150056693484,0.9654900016198138,0.0,0.0,0.0002339067689487014,1.0001905614527633,0.00023386220382739362,198.90761303011627,0.0,8.892854335814894e-06,25.20234918769941,0.09734457938801463,7.817376065378972e-05,0.00015573300829491168,0.0006272356293916827,0.09632176013206033,0.07244766222375358,0.023874097908306746,0.09632190128554265,0.07244766222431274,0.023874097908490984,0.3787628445601894,0.3787628445601894,0.12481594919331687,0.0,4.618285851970654,4.059056807660056,6.3236368727656895,4.603128300651008,4.051980837715746,6.283720550424107,25009.3602679919,21257.956227793115,0.85,1.0661212995792004,0.6640710824677951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513784007054982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.90695142609,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.918098257283,1547.310660273941,0.3787628445601894,0.12481594919331687,6.112874298809886,3.3792150056693484
2188.0,-29.984148244718014,5.1645334697269485,35.04077059075414,24.292736732773506,5.040078721770651,-26.481723064551026,-40.078324161563046,1.5376535416035886,-0.4492002998536009,-5.049271685392489,40.079865584953254,42647.3132467989,25820.688849014074,25820.688849014074,68468.00209581298,77940.26747180377,77940.26747180377,25820.688849014074,103760.95632081784,103760.95632081784,103760.95632081784,128770.003457187,92119.08657896575,56826.64072924404,39213.828721913014,25009.047136369158,0.0,64222.875858282176,21257.690065913783,1547.3025461374293,0.0,0.8863782709594985,2.8169080738419323,0.0014959135982669303,353975.39387466206,1557979.6845599161,4.401378489917228,1557979.6845599161,4.401378489917228,0.85,0.09632138246246143,4.027634451161993,1.2689279141044243,1.0,0.0,4.02763445116204,1.2845442970393335,1.2848447190390164,3.135457812116747,19440.995587256086,1982.429839675739,4632.441516551485,4632.441516551485,5.573883395345205,5.1645334697269485,-2.4382623425836623,7.60279581231061,3.3793131296332275,3.3793131296332275,0.965518037038065,0.0,0.0,0.00023386220382739362,1.000189954077401,0.00023381778918496902,198.90912018151514,0.0,8.864341903728762e-06,25.121544955167312,0.09735344372991836,7.815959443214722e-05,0.00015570260939524642,0.0006271131937361135,0.09632138246134343,0.07244697781817104,0.02387440464317239,0.09632128670717463,0.07244697781901192,0.023874404643449507,0.3787592307322851,0.3787592307322851,0.12481754106815655,0.0,4.61479213723436,4.057482482153716,6.314224503492312,4.600071385538911,4.050482329824604,6.2758521414876896,25009.047136369158,21257.690065913783,0.85,1.0660999088066117,0.6640517522277711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451389368599129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.82614719356,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.882067358405,1547.3025461374293,0.3787592307322851,0.12481754106815655,6.112874298809886,3.3793131296332275
2189.0,-29.985966907923718,5.163946735446074,35.04070868062567,24.292035691346996,5.039627977276634,-26.483405194547966,-40.07991124000398,1.5370662639011252,-0.4530651533345349,-5.049590730514577,40.0797379329206,42646.02670008671,25820.40811370494,25820.40811370494,68466.43481379165,77939.24785702904,77939.24785702904,25820.40811370494,103759.65597073398,103759.65597073398,103759.65597073398,128768.34522187142,92118.61852427827,56825.9038491402,39214.12741682007,25008.68925113745,0.0,64222.81666795752,21257.385863466832,1547.2905690962548,0.0,0.886377105707215,2.816921739691288,0.0014959135982669303,353970.99020460085,1557974.171361156,4.401417671150458,1557974.171361156,4.401417671150458,0.85,0.09632096714638785,4.027634451161993,1.268927054167725,1.0,0.0,4.027634451161882,1.2845471350780966,1.2848475006858522,3.1354508847331046,19440.896808062193,1982.4197670011874,4632.441516551485,4632.441516551485,5.573822793326133,5.163946735446074,-2.4385470674890284,7.602493802935102,3.379410629960237,3.379410629960237,0.9655458942743534,0.0,0.0,0.00023381778918496902,1.0001892823717284,0.00023377353997487522,198.91062200153243,0.0,8.834477447854656e-06,25.036909087220096,0.09736227820736622,7.814554864477244e-05,0.00015567224054019658,0.0006269908790892724,0.09632096714562138,0.07244626609894679,0.0238747010466746,0.09632088178357692,0.07244626609952326,0.02387470104686459,0.3787556168654195,0.3787556168654195,0.12481912597554089,0.0,4.6112668774187,4.055910480441867,6.304677376181644,4.596525577180046,4.049024125634162,6.265874171142855,25008.68925113745,21257.385863466832,0.85,1.0660764875476316,0.6640323316956597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514003015320025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.741511325614,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.846092876001,1547.2905690962548,0.3787556168654195,0.12481912597554089,6.112874298809886,3.379410629960237
2190.0,-29.987780014188438,5.163362395314318,35.04064692561074,24.2913527059369,5.039195720868904,-26.485080473765333,-40.081489726994164,1.5364961804456725,-0.4569755163630589,-5.049905242713969,40.07961863061467,42644.728474890166,25820.120815810664,25820.120815810664,68464.84929070083,77938.22630111399,77938.22630111399,25820.120815810664,103758.34711692465,103758.34711692465,103758.34711692465,128766.72827152543,92118.15377053163,56825.16079072539,39214.43664422915,25008.381154600775,0.0,64222.81779882993,21257.12398141066,1547.2813455336666,0.0,0.886375933281043,2.81693653648761,0.0014959135982669303,353966.6491429947,1557969.0187943724,4.4014570936737805,1557969.0187943724,4.4014570936737805,0.8500000000000001,0.09632055861992136,4.027634451161993,1.2689261398324745,1.0,0.0,4.027634451162012,1.284549892379902,1.2848502017891201,3.1354441544500413,19440.79872550544,1982.4097653638541,4632.441516551485,4632.441516551485,5.573760774649104,5.163362395314318,-2.4388281044350832,7.602190499749401,3.3795078542350514,3.3795078542350514,0.9655736726385861,0.0,0.0,0.00023377353997487522,1.0001887067702386,0.00023372943364834175,198.91211925263462,0.0,8.8016379028328e-06,24.943841816628154,0.09737107984526905,7.813158120721032e-05,0.0001556419587676649,0.0006268689151789816,0.09632055861915766,0.07244556232254107,0.023874996296616584,0.09632068615313188,0.07244556232311548,0.02387499629680588,0.3787520020588112,0.3787520020588112,0.12482069085872717,0.0,4.6077256988080535,4.054351060428303,6.295027741473746,4.592929726350917,4.0475235442643225,6.255823457815723,25008.381154600775,21257.12398141066,0.85,1.066051780928681,0.6640121056112724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514111958019362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.64844405502,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.810187381623,1547.2813455336666,0.3787520020588112,0.12482069085872717,6.112874298809886,3.3795078542350514
2191.0,-29.989586791026472,5.162779436655867,35.04058515255437,24.290602246206277,5.038690552318188,-26.486757347207046,-40.08307970417661,1.5358611084986098,-0.46039392843863425,-5.050266865238081,40.07949459508846,42643.50548453495,25819.95503901422,25819.95503901422,68463.46052354918,77937.22699996343,77937.22699996343,25819.95503901422,103757.18203897765,103757.18203897765,103757.18203897765,128765.24707695388,92117.67919800765,56824.46067939433,39214.68724290369,25008.065037976216,0.0,64222.752280879904,21256.855282279783,1547.2727654375506,0.0,0.8863745375531998,2.8169393443769626,0.0014959135982669303,353961.6578917249,1557963.661817419,4.401504024749461,1557963.661817419,4.401504024749461,0.85,0.09632016289179708,4.027634451161993,1.268925418914296,1.0,0.0,4.027634451162381,1.2845529533131148,1.2848532067780738,3.135436683068558,19440.69857077435,1982.3995524235445,4632.441516551485,4632.441516551485,5.573724988596357,5.162779436655867,-2.4391441307152855,7.601923567371152,3.3796048228543816,3.3796048228543816,0.9656013779583947,0.0,0.0,0.00023372943364834175,1.0001880507343008,0.0002336854889205548,198.9136112967135,0.0,8.773282883222456e-06,24.86348369105244,0.09737985312815227,7.811751443058762e-05,0.00015561191921775413,0.0006267479268528635,0.09632016289076217,0.07244487223776296,0.02387529065299922,0.09632009636927372,0.07244487223854132,0.02387529065325576,0.3787483862156974,0.3787483862156974,0.12482222713902137,0.0,4.604299117913683,4.05283175106041,6.285721715939076,4.589872936799452,4.046076316818414,6.247800372169536,25008.065037976216,21256.855282279783,0.85,1.066031244256279,0.6639937400694453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514220569397849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.568085929444,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.77433258919,1547.2727654375506,0.3787483862156974,0.12482222713902137,6.112874298809886,3.3796048228543816
2192.0,-29.991388558438384,5.162199166811304,35.040523364109816,24.289927223604195,5.038273033771911,-26.48842094558796,-40.0846450245939,1.5353054209215027,-0.4644539420192473,-5.0505646528844,40.07937060077033,42642.20182525868,25819.632381347557,25819.632381347557,68461.83420660623,77936.17812251917,77936.17812251917,25819.632381347557,103755.81050386673,103755.81050386673,103755.81050386673,128763.53258912878,92117.18851498723,56823.713733254546,39214.971979702976,25007.72208526205,0.0,64222.69406496502,21256.563772472742,1547.2611565960372,0.0,0.8863734674944304,2.8169580708843953,0.0014959135982669303,353957.54775512626,1557958.306634117,4.4015400053340255,1557958.306634117,4.4015400053340255,0.8500000000000001,0.09631973047267652,4.027634451161993,1.2689244534773754,1.0,0.0,4.027634451160898,1.2845556426886873,1.2848558403298784,3.1354301186453877,19440.59501605199,1982.3889927806122,4632.441516551485,4632.441516551485,5.573655336844575,5.162199166811304,-2.439412549035541,7.601611715846845,3.3797012343179396,3.3797012343179396,0.9656289240908399,0.0,0.0,0.0002336854889205548,1.0001875320721767,0.00023364167361335526,198.91509922364617,0.0,8.741204501551108e-06,24.77257355739584,0.09738859433265382,7.810366808347248e-05,0.00015558182083708235,0.0006266267015779457,0.09631973047201281,0.07244415580260172,0.023875574669411086,0.09631989773454883,0.07244415580310092,0.023875574669575596,0.378744770937145,0.378744770937145,0.12482375494953528,0.0,4.600781202337259,4.051274151334496,6.276162445354828,4.586110710865171,4.044485307000343,6.237352113106795,25007.72208526205,21256.563772472742,0.85,1.0660068874929642,0.6639740429157891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514328803165684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.47717579579,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.738544159396,1547.2611565960372,0.378744770937145,0.12482375494953528,6.112874298809886,3.3797012343179396
