time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2193.0,-29.99318348360347,5.161620143961044,35.04046157230867,24.289177427440904,5.037762307977677,-26.490087706709733,-40.08622207967562,1.5346665310843384,-0.46768464377845476,-5.050929900221207,40.07924692611602,42640.976592261955,25819.482742031087,25819.482742031087,68460.45933429305,77935.20408848245,77935.20408848245,25819.482742031087,103754.68683051354,103754.68683051354,103754.68683051354,128762.09785817783,92116.73217564268,56823.00420437203,39215.25330141183,25007.41102766429,0.0,64222.66432907612,21256.299373514645,1547.252960972802,0.0,0.8863720519240463,2.8169579825368536,0.0014959135982669303,353952.5065748259,1557952.965270613,4.401587603791302,1557952.965270613,4.401587603791302,0.85,0.09631932983282851,4.027634451161993,1.2689237061841414,1.0,0.0,4.027634451162912,1.2845587209019527,1.2848588629762498,3.135422605152679,19440.49870928742,1982.3791722236872,4632.441516551485,4632.441516551485,5.573623034371693,5.161620143961044,-2.439731036303612,7.601351180264656,3.3797974853092563,3.3797974853092563,0.9656564243740732,0.0,0.0,0.00023364167361335526,1.000186822601134,0.0002335980322213559,198.91658151966857,0.0,8.715526179112353e-06,24.699801191604408,0.09739730985883292,7.80897202297082e-05,0.00015555195338364707,0.0006265064063935212,0.09631932983177803,0.0724434672096405,0.02387586262213753,0.09631923069532039,0.07244346721043059,0.023875862622397926,0.3787411527744204,0.3787411527744204,0.12482525441667491,0.0,4.59741920030325,4.049789796715515,6.267013099119765,4.583245256442751,4.043167401737378,6.229711508586206,25007.41102766429,21256.299373514645,0.85,1.0659859731683277,0.6639552724528857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514436738382157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.40440343,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.702795859208,1547.252960972802,0.3787411527744204,0.12482525441667491,6.112874298809886,3.3797974853092563
2194.0,-29.994972584934917,5.161043569882734,35.04039967450663,24.288499645795696,5.037327382130692,-26.491741644654656,-40.08778209155423,1.534096441850925,-0.4713715037467523,-5.051236618763836,40.07912025506007,42639.70582981181,25819.188889397174,25819.188889397174,68458.89471920898,77934.21472253303,77934.21472253303,25819.188889397174,103753.4036119302,103753.4036119302,103753.4036119302,128760.4603633915,92116.28884419658,56822.2777701918,39215.56786000531,25007.05675146129,0.0,64222.6246114666,21255.998238742093,1547.2409235650275,0.0,0.8863709459674188,2.8169707483533406,0.0014959135982669303,353948.27325832774,1557947.4945103778,4.401624791578842,1557947.4945103778,4.401624791578842,0.8499999999999999,0.09631889151550685,4.027634451161993,1.268922880315222,1.0,0.0,4.027634451161136,1.2845614770240519,1.284861563679358,3.1354158778704995,19440.405147735655,1982.3696316005626,4632.441516551485,4632.441516551485,5.573559600730304,5.161043569882734,-2.4400059628794066,7.601049532762141,3.3798931453607803,3.3798931453607803,0.9656837558173658,0.0,0.0,0.0002335980322213559,1.000186219111714,0.00023355453990239853,198.9180590256075,0.0,8.680996509271108e-06,24.60194410727432,0.0974059908553422,7.80759253757675e-05,0.00015552210684558843,0.0006263861954485883,0.09631889151479767,0.07244275093266235,0.023876140582135323,0.09631879765859361,0.07244275093319572,0.023876140582311137,0.3787375357094947,0.3787375357094947,0.12482674970501194,0.0,4.594031389773363,4.048325640517817,6.2576975220436,4.579865115017071,4.041893825334512,6.219844616350997,25007.05675146129,21255.998238742093,0.85,1.0659622700469022,0.6639358962324117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514544265236724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.306546345666,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.66712457312,1547.2409235650275,0.3787375357094947,0.12482674970501194,6.112874298809886,3.3798931453607803
2195.0,-29.996756689105844,5.160469389095823,35.04033795943016,24.287825321685546,5.036903600562116,-26.493389970198315,-40.08933365168048,1.533536881654881,-0.47518572974433937,-5.051543954061579,40.07900178165165,42638.42174254171,25818.901694429347,25818.901694429347,68457.32343697106,77933.19403193248,77933.19403193248,25818.901694429347,103752.09572636182,103752.09572636182,103752.09572636182,128758.84913281925,92115.81668259398,56821.54073649474,39215.862162332494,25006.75340645742,0.0,64222.615568789915,21255.740395488807,1547.231821504955,0.0,0.8863698071033081,2.8169851225795077,0.0014959135982669303,353944.03146925627,1557942.3778091527,4.401663085946051,1557942.3778091527,4.401663085946051,0.85,0.09631846307627288,4.027634451161993,1.2689219775190579,1.0,0.0,4.027634451159585,1.2845641836105257,1.2848642150265344,3.1354092715254733,19440.30550181022,1982.3594705439903,4632.441516551485,4632.441516551485,5.573497604271891,5.160469389095823,-2.4402809821176112,7.600750371213435,3.3799885790870916,3.3799885790870916,0.9657110225963119,0.0,0.0,0.00023355453990239853,1.0001857016504028,0.00023351117649153658,198.91953242398517,0.0,8.651407669525363e-06,24.518089335434876,0.09741464226301172,7.806220749359828e-05,0.00015549233240880024,0.0006262662749012164,0.09631846307554691,0.07244204494708027,0.02387641812846664,0.0963185987665847,0.07244204494762628,0.0238764181286466,0.3787339197586093,0.3787339197586093,0.12482822546607168,0.0,4.590619912270654,4.046857531936325,6.2482986044764175,4.576358224317232,4.040408760901585,6.210111284767493,25006.75340645742,21255.740395488807,0.85,1.0659379539540128,0.6639159953999535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514651444722428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.22269157383,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.631510126994,1547.231821504955,0.3787339197586093,0.12482822546607168,6.112874298809886,3.3799885790870916
2196.0,-29.9985345762447,5.1598965197431435,35.04027620848162,24.28707933230328,5.036400331773541,-26.49504064877704,-40.09089303491635,1.5329064043062648,-0.4784411697060591,-5.051901722237411,40.07887730665347,42637.19720182084,25818.74432232159,25818.74432232159,68455.94152414243,77932.20515642872,77932.20515642872,25818.74432232159,103750.94947875032,103750.94947875032,103750.94947875032,128757.38507495484,92115.34164532054,56820.82822002171,39216.126028109815,25006.435596204527,0.0,64222.561624314345,21255.470256773846,1547.2230710423369,0.0,0.8863684325692598,2.8169862370869767,0.0014959135982669303,353939.09366450296,1557937.0019213192,4.4017093048163805,1557937.0019213192,4.4017093048163805,0.85,0.09631804771161949,4.027634451161993,1.2689211824210362,1.0,0.0,4.027634451160222,1.2845672215891255,1.2848671980085886,3.1354018563383907,19440.20524899748,1982.3492476021356,4632.441516551485,4632.441516551485,5.5734636325299505,5.1598965197431435,-2.440593461278816,7.600489981021959,3.380083773832845,3.380083773832845,0.9657382210950985,0.0,0.0,0.00023351117649153658,1.0001850571796458,0.00023346797156718074,198.92100070719275,0.0,8.625829412968161e-06,24.44560055635177,0.09742326809242469,7.804842268979828e-05,0.0001554627538017383,0.0006261471430843963,0.09631804771061728,0.07244135264762054,0.023876695062996733,0.09631794277322256,0.07244135264837431,0.023876695063245176,0.37873030348307407,0.37873030348307407,0.12482967433893509,0.0,4.587330175382476,4.04542571121965,6.239283915003625,4.573460552531344,4.039027506752291,6.202535605080129,25006.435596204527,21255.470256773846,0.85,1.0659173317407094,0.6638974859214991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514758326349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.15020279475,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.595936153937,1547.2230710423369,0.37873030348307407,0.12482967433893509,6.112874298809886,3.380083773832845
2197.0,-30.000306572007403,5.159326029846014,35.0402143446922,24.286396067496412,5.035965080372723,-26.49667922180788,-40.09243928650392,1.5323377301730474,-0.48213418641722683,-5.052207333913177,40.07875051807869,42635.943564326364,25818.458787655516,25818.458787655516,68454.40235198187,77931.19487001839,77931.19487001839,25818.458787655516,103749.6536576739,103749.6536576739,103749.6536576739,128755.73523954142,92114.870357947,56820.111859035234,39216.39833212418,25006.081581867515,0.0,64222.4799139917,21255.169344587386,1547.2110292534103,0.0,0.8863673326531398,2.816999216875291,0.0014959135982669303,353934.87575030705,1557931.5261280066,4.40174628969622,1557931.5261280066,4.40174628969622,0.85,0.09631759919598264,4.027634451161993,1.2689202917134392,1.0,0.0,4.0276344511629025,1.284569970227612,1.2848698917863086,3.1353951474113466,19440.105787571087,1982.3391053592295,4632.441516551485,4632.441516551485,5.573401994479032,5.159326029846014,-2.440867110555152,7.600193140401165,3.380178407226613,3.380178407226613,0.9657652592076037,0.0,0.0,0.00023346797156718074,1.000184446581888,0.00023342491713908693,198.92246414398141,0.0,8.594366788340522e-06,24.35643547815704,0.09743186245921302,7.803475619071918e-05,0.00015543321537646158,0.0006260281731051187,0.09631759919528164,0.07244063610391455,0.023876963091367092,0.09631751742262325,0.07244063610444176,0.023876963091540873,0.37872668817054367,0.37872668817054367,0.12483111874513413,0.0,4.58400113664635,4.04398366708682,6.230141363084215,4.570073147495975,4.037642401925439,6.192982793836734,25006.081581867515,21255.169344587386,0.85,1.0658947216559944,0.6638788103702232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451486483702258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.06103771655,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.56042725862,1547.2110292534103,0.37872668817054367,0.12483111874513413,6.112874298809886,3.380178407226613
2198.0,-30.002072262776235,5.158757493799693,35.040152540898845,24.285699880588822,5.035511026905461,-26.498314000047383,-40.09398113759232,1.531752764176776,-0.48558754669176096,-5.052531584749688,40.07862853799302,42634.69904071962,25818.224325558494,25818.224325558494,68452.92336627812,77930.20848791524,77930.20848791524,25818.224325558494,103748.43281347373,103748.43281347373,103748.43281347373,128754.19845605003,92114.4128167313,56819.394339636936,39216.68719677152,25005.765642576294,0.0,64222.45283934781,21254.90079618985,1547.2016114374603,0.0,0.8863661201297021,2.817006859670039,0.0014959135982669303,353930.40062997147,1557926.258019286,4.401787061089654,1557926.258019286,4.401787061089654,0.85,0.09631716515943399,4.027634451161993,1.2689194828784092,1.0,0.0,4.027634451164337,1.2845727947570633,1.284872661665805,3.13538825327816,19440.00922716123,1982.3292589376833,4632.441516551485,4632.441516551485,5.573351381406814,5.158757493799693,-2.4411543892439025,7.599911883043596,3.3802728036405503,3.3802728036405503,0.9657922296115858,0.0,0.0,0.00023342491713908693,1.0001837928996198,0.0002333820231803275,198.92392239256182,0.0,8.564492928731154e-06,24.27177296002409,0.09744042695214175,7.802113078832465e-05,0.00015540378635076229,0.0006259096437473481,0.09631716515862508,0.07243993290620658,0.023877232252418498,0.09631706069976878,0.07243993290681498,0.02387723225261901,0.37872307205364947,0.37872307205364947,0.12483254581122025,0.0,4.580719061202728,4.042573838008536,6.221091575720266,4.5669440380579545,4.036326480589025,6.184267975933494,25005.765642576294,21254.90079618985,0.85,1.0658721419051498,0.6638597119199128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514970996237546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.97637519842,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.524977124298,1547.2016114374603,0.37872307205364947,0.12483254581122025,6.112874298809886,3.3802728036405503
2199.0,-30.003832694544485,5.158191080752317,35.04009075246983,24.28500715121629,5.035067757872409,-26.499942965811336,-40.09551827386019,1.531178029139294,-0.4891973530741325,-5.052846277302778,40.0785053779151,42633.45786350233,25817.969565685176,25817.969565685176,68451.4274291875,77929.19245251005,77929.19245251005,25817.969565685176,103747.16201819523,103747.16201819523,103747.16201819523,128752.60074535038,92113.92786696598,56818.68270305775,39216.93907100915,25005.438727155153,0.0,64222.3777981643,21254.62291808188,1547.191340638082,0.0,0.8863649606675845,2.8170176833541687,0.0014959135982669303,353926.0574699343,1557920.9389624,4.401826048354024,1557920.9389624,4.401826048354024,0.85,0.09631672128935802,4.027634451161993,1.2689186432724822,1.0,0.0,4.027634451161964,1.2845755711210831,1.284875383574531,3.135381476737075,19439.90688239645,1982.3188226760874,4632.441516551485,4632.441516551485,5.573296386676192,5.158191080752317,-2.441434398406558,7.599625479158876,3.3803668386496537,3.3803668386496537,0.9658190967570439,0.0,0.0,0.0002333820231803275,1.0001832480803758,0.00023333926420808507,198.92537631661418,0.0,8.532634523371062e-06,24.18148623923359,0.09744895958666512,7.800754924045573e-05,0.00015537447393987178,0.0006257915840713989,0.0963167212885992,0.07243922439238563,0.023877496896213567,0.09631666539795446,0.07243922439295633,0.02387749689640169,0.3787194562862814,0.3787194562862814,0.12483395853789779,0.0,4.577430696782471,4.04115216203121,6.212053130110121,4.56364892422863,4.034875354674057,6.175293472997225,25005.438727155153,21254.62291808188,0.85,1.065850094250856,0.6638411613704054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515076779199043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.88608847763,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.489594233495,1547.191340638082,0.3787194562862814,0.12483395853789779,6.112874298809886,3.3803668386496537
2200.0,-30.005586910910008,5.157626131762347,35.04002886420836,24.284279776643984,5.034576923652908,-26.50157109362396,-40.09705523550508,1.5305611063666444,-0.49233240428856107,-5.053191284280919,40.07837889326836,42632.24291285434,25817.793878796383,25817.793878796383,68450.03679165072,77928.22880617557,77928.22880617557,25817.793878796383,103746.02268497195,103746.02268497195,103746.02268497195,128751.12783558853,92113.4735402905,56817.97526199223,39217.220309220305,25005.105150616582,0.0,64222.32545983689,21254.339378024095,1547.181402711843,0.0,0.8863636585103634,2.817018705217766,0.0014959135982669303,353921.29598009324,1557915.4763377942,4.40186983386674,1557915.4763377942,4.40186983386674,0.85,0.09631628537614313,4.027634451161993,1.268917811359279,1.0,0.0,4.027634451162426,1.2845785445143076,1.2848783027316102,3.135374219320174,19439.81100038957,1982.3090454323924,4632.441516551485,4632.441516551485,5.5732584613428315,5.157626131762347,-2.4417369246746303,7.599363056436978,3.380460566536695,3.380460566536695,0.9658458761533415,0.0,0.0,0.00023333926420808507,1.0001826036720913,0.0002332966633806651,198.92682512607254,0.0,8.505844644237513e-06,24.105563721769112,0.09745746543130936,7.799397142090155e-05,0.00015534529278718353,0.000625674053055507,0.09631628537522312,0.07243852421663206,0.023877761158591054,0.0963159401768556,0.07243852421732398,0.023877761158819146,0.37871583913993634,0.37871583913993634,0.12483535444792328,0.0,4.574253394208824,4.039784126695963,6.203302177242335,4.560858879992338,4.033665031463158,6.167633664606683,25005.105150616582,21254.339378024095,0.85,1.0658293093802365,0.6638227844850546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515182248558351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.81016596017,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.454257841646,1547.181402711843,0.37871583913993634,0.12483535444792328,6.112874298809886,3.380460566536695
2201.0,-30.00733560897786,5.157064546304225,35.039967121496545,24.28367236806082,5.0342244638715705,-26.503180415821205,-40.098566737119086,1.530069270715189,-0.4964538728207799,-5.053443598892206,40.07825935612974,42630.94613864829,25817.390254974634,25817.390254974634,68448.33639362291,77927.19049468922,77927.19049468922,25817.390254974634,103744.58074966384,103744.58074966384,103744.58074966384,128749.35501094756,92112.99834333737,56817.23998685403,39217.50928498149,25004.77426128371,0.0,64222.2835462652,21254.05812209115,1547.1694531038745,0.0,0.8863628043023134,2.8170435678431662,0.0014959135982669303,353917.813782474,1557910.3137757895,4.401898556972091,1557910.3137757895,4.401898556972091,0.85,0.09631580920148729,4.027634451161993,1.2689168470213192,1.0,0.0,4.02763445116181,1.2845809326061695,1.284880636653677,3.1353683905230416,19439.71071387771,1982.2988190541837,4632.441516551485,4632.441516551485,5.573171331517168,5.157064546304225,-2.441970140757859,7.599034687062084,3.380553792059308,3.380553792059308,0.9658725120169451,0.0,0.0,0.0002332966633806651,1.000182031809131,0.00023325420369597888,198.92826939649066,0.0,8.474447346398854e-06,24.01658377969435,0.09746593987865576,7.798062065121211e-05,0.00015531604272945297,0.000625556244515293,0.09631580920102893,0.07243779411154969,0.02387801508947925,0.09631595352664564,0.0724377941118944,0.023878015089592888,0.3787122231968246,0.3787122231968246,0.1248367483202231,0.0,4.570902629780676,4.03836125894162,6.1940150013629705,4.556989726071436,4.032196687127339,6.156381507297056,25004.77426128371,21254.05812209115,0.85,1.0658035282148337,0.663803025750981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451528734700213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.72118601809,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.418987283972,1547.1694531038745,0.3787122231968246,0.1248367483202231,6.112874298809886,3.380553792059308
2202.0,-30.009078476909387,5.156505012842556,35.03990576322574,24.282997555006318,5.033799059248494,-26.50479178549134,-40.10008602691812,1.5295123678300948,-0.500024396237734,-5.053756001149071,40.07814706818727,42629.707026843935,25817.14401540031,25817.14401540031,68446.85104224425,77926.17462631738,77926.17462631738,25817.14401540031,103743.31864171769,103743.31864171769,103743.31864171769,128747.83264911639,92112.51370234028,56816.53040109245,39217.75922360869,25004.514007398702,0.0,64222.27323100739,21253.836906288896,1547.162960149037,0.0,0.8863616170414471,2.8170541445832433,0.0014959135982669303,353913.50235164084,1557905.4643033603,4.401938479180879,1557905.4643033603,4.401938479180879,0.85,0.09631536946832778,4.027634451161993,1.268915989282541,1.0,0.0,4.027634451161686,1.284583624712663,1.2848832748424075,3.1353618197202993,19439.608434275993,1982.288389437371,4632.441516551485,4632.441516551485,5.573118176054017,5.156505012842556,-2.442247481543823,7.598752494386378,3.3806470906657116,3.3806470906657116,0.9658991687616318,0.0,0.0,0.00023325420369597888,1.0001814274571672,0.00023321189265531326,198.92970887013809,0.0,8.446431593749289e-06,23.937187136685484,0.09747438631024952,7.796720321938332e-05,0.00015528700047659556,0.0006254392729371451,0.09631536946754726,0.0724370970113663,0.02387827245618096,0.0963157819297696,0.0724370970119533,0.023878272456374472,0.37870860397777595,0.37870860397777595,0.1248381021975111,0.0,4.5675929859302755,4.036946225865108,6.184871781735637,4.55373160491132,4.030700313271211,6.147697770324896,25004.514007398702,21253.836906288896,0.85,1.0657805711118487,0.6637838382566272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515392116280719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.64178937508,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.383768802316,1547.162960149037,0.37870860397777595,0.1248381021975111,6.112874298809886,3.3806470906657116
2203.0,-30.010815311903194,5.155946478122264,35.03984423192105,24.282253242004685,5.033280490466972,-26.506407041289183,-40.10161334937436,1.5288722198532558,-0.502735783590424,-5.054117910252685,40.078019311719835,42628.52755793054,25817.024166434992,25817.024166434992,68445.55172436553,77925.25475106876,77925.25475106876,25817.024166434992,103742.27891750375,103742.27891750375,103742.27891750375,128746.45982312624,92112.08490311322,56815.84025135901,39218.04961306023,25004.18090562248,0.0,64222.230518682714,21253.553769779108,1547.1534548661693,0.0,0.8863602331770247,2.8170476067656187,0.0014959135982669303,353908.5077335347,1557899.9467928007,4.401985012368725,1557899.9467928007,4.401985012368725,0.85,0.09631492619396721,4.027634451161993,1.2689152628695592,1.0,0.0,4.027634451161844,1.2845867058341833,1.2848863023276198,3.135354299456597,19439.517939632693,1982.279161551875,4632.441516551485,4632.441516551485,5.573092304391117,5.155946478122264,-2.4425617510364583,7.598508229158722,3.3807400723152816,3.3807400723152816,0.9659257349472233,0.0,0.0,0.00023321189265531326,1.0001808019662544,0.0002331697351087346,198.93114337932965,0.0,8.416923001604257e-06,23.853559786546466,0.09748280323325112,7.795371699941995e-05,0.0001552581756558933,0.0006253231770962361,0.09631492619294513,0.07243640133837259,0.023878524854572543,0.09631481629238858,0.07243640133914128,0.023878524854825927,0.378704981664703,0.378704981664703,0.12483942662068502,0.0,4.564494003035293,4.035633567751972,6.176271490502359,4.551382126662247,4.029704308316298,6.141173055345007,25004.18090562248,21253.553769779108,0.85,1.06576104834064,0.6637659142892832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515496537697001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.55816202494,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.348608827788,1547.1534548661693,0.378704981664703,0.12483942662068502,6.112874298809886,3.3807400723152816
2204.0,-30.012546418200014,5.1553905217666705,35.03978252022015,24.281586880702548,5.0328666893471,-26.50800666259841,-40.1031194726005,1.5283269337450236,-0.5064312815739527,-5.054403301045218,40.0778909947786,42627.28478821037,25816.71476267119,25816.71476267119,68443.99955088156,77924.22623498776,77924.22623498776,25816.71476267119,103740.94099765894,103740.94099765894,103740.94099765894,128744.7530400445,92111.58756843967,56815.126991552934,39218.28952987416,25003.81204238556,0.0,64222.10157225972,21253.240236027726,1547.1401077794565,0.0,0.8863592419528171,2.8170629901932625,0.0014959135982669303,353904.56916474155,1557894.4050915192,4.402018342877975,1557894.4050915192,4.402018342877975,0.85,0.09631444094802213,4.027634451161993,1.2689143523806705,1.0,0.0,4.027634451161619,1.2845893430120905,1.2848888859626257,3.135347862779277,19439.412981132202,1982.2684587634108,4632.441516551485,4632.441516551485,5.573025513744609,5.1553905217666705,-2.442819085797216,7.598209607563886,3.380832422696064,3.380832422696064,0.965952120770304,0.0,0.0,0.0002331697351087346,1.0001802081235138,0.00023312772359912573,198.9325731751632,0.0,8.38644894295985e-06,23.767196304348214,0.09749118968219408,7.794042008015091e-05,0.00015522931502858368,0.0006252069370394017,0.09631444094743033,0.07243567376087125,0.02387876718655908,0.09631440364258974,0.07243567376131634,0.0238787671867058,0.378701362143803,0.378701362143803,0.12484075432274383,0.0,4.561303840986739,4.034268380501601,6.167462076067693,4.547972019471274,4.0282725172495475,6.131675444496466,25003.81204238556,21253.240236027726,0.85,1.0657390193603609,0.6637478958898305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515600599085816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.47179854274,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.313511617514,1547.1401077794565,0.378701362143803,0.12484075432274383,6.112874298809886,3.380832422696064
2205.0,-30.014272500008108,5.154837401050232,35.0397211085973,24.28096655001866,5.032493724965364,-26.509597677685345,-40.10461672497911,1.5278189026425937,-0.5101770556967722,-5.054673905351944,40.07777631166536,42626.02699311484,25816.374485972607,25816.374485972607,68442.40147908745,77923.2187150057,77923.2187150057,25816.374485972607,103739.5932009783,103739.5932009783,103739.5932009783,128743.11376363957,92111.12573347354,56814.41340635675,39218.56925235199,25003.520562661277,0.0,64222.08981501327,21252.992478262084,1547.1308594434054,0.0,0.8863582767252779,2.8170807660227566,0.0014959135982669303,353900.8346903364,1557889.4522152145,4.402050799282147,1557889.4522152145,4.402050799282147,0.85,0.09631396588799479,4.027634451161993,1.2689134682668377,1.0,0.0,4.027634451162531,1.284591805667632,1.2848912952219633,3.1353418520903134,19439.3155145607,1982.2585199390926,4632.441516551485,4632.441516551485,5.572952058591992,5.154837401050232,-2.4430648591815585,7.59790226023179,3.380924619992331,3.380924619992331,0.9659784628549517,0.0,0.0,0.00023312772359912573,1.0001796875719893,0.00023308584097029672,198.9339988391066,0.0,8.357457709465447e-06,23.685035148625076,0.09749954713990355,7.792720355626717e-05,0.00015520052004285858,0.0006250909613628746,0.09631396588744301,0.07243495602972409,0.023879009857718923,0.09631433076548283,0.07243495603013907,0.023879009857855724,0.37869774079476837,0.37869774079476837,0.1248420662275755,0.0,4.5580510183718275,4.0328993379591225,6.158410582902093,4.544496849655161,4.026915791548845,6.121684494826582,25003.520562661277,21252.992478262084,0.85,1.065714330944858,0.6637284323181603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515704318661127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.38963738702,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.278471277637,1547.1308594434054,0.37869774079476837,0.1248420662275755,6.112874298809886,3.380924619992331
2206.0,-30.015992192594183,5.1542850348189875,35.03965966344701,24.280217487271898,5.031970080293172,-26.51119801070701,-40.106126585137076,1.527175898406041,-0.5127647695022688,-5.055042644185054,40.077652511858645,42624.84939117879,25816.283947749336,25816.283947749336,68441.13333892812,77922.30020027257,77922.30020027257,25816.283947749336,103738.58414802191,103738.58414802191,103738.58414802191,128741.80019746933,92110.68932008404,56813.71605240905,39218.85918630555,25003.21604944742,0.0,64222.07523575297,21252.733642030307,1547.123161695906,0.0,0.8863568435939394,2.8170718009021614,0.0014959135982669303,353895.74596030294,1557884.1056251184,4.402098989344361,1557884.1056251184,4.402098989344361,0.8500000000000001,0.09631352362500917,4.027634451161993,1.268912699543871,1.0,0.0,4.027634451162327,1.284594899300715,1.2848943357712832,3.1353343013851958,19439.22341300939,1982.2491281945813,4632.441516551485,4632.441516551485,5.57293251420639,5.1542850348189875,-2.4433835522013982,7.597668587020386,3.381016746112483,3.381016746112483,0.9660047846035666,0.0,0.0,0.00023308584097029672,1.0001790249122373,0.00023304412026711846,198.93541924377507,0.0,8.331878834849903e-06,23.612544617964627,0.0975078790187384,7.791387783944603e-05,0.0001551719631308507,0.0006249759445602529,0.09631352362392799,0.07243426761576546,0.023879256008162524,0.09631338931594699,0.07243426761657856,0.023879256008430612,0.3786941168392134,0.3786941168392134,0.12484334493557285,0.0,4.555041966543854,4.031636937877693,6.150023395539904,4.542277874682782,4.025895928001148,6.1157642651674,25003.21604944742,21252.733642030307,0.85,1.0656948267038615,0.663710246588998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515807738602553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.31714685636,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.243473891478,1547.123161695906,0.3786941168392134,0.12484334493557285,6.112874298809886,3.381016746112483
2207.0,-30.017706980162416,5.153735856898458,35.03959813882813,24.27960071889686,5.031606454812541,-26.512777924754122,-40.10761451264841,1.5266773994042917,-0.5166456425303068,-5.055293822511544,40.07752730690404,42623.60200489706,25815.90135046355,25815.90135046355,68439.50335536062,77921.26939713524,77921.26939713524,25815.90135046355,103737.1707475988,103737.1707475988,103737.1707475988,128740.02311227938,92110.20342730754,56813.01213606816,39219.10143471042,25002.85236468058,0.0,64221.953799391005,21252.424509978493,1547.1093203713058,0.0,0.8863560157029503,2.817093630924691,0.0014959135982669303,353892.27964090713,1557878.698364459,4.402126827816733,1557878.698364459,4.402126827816733,0.85,0.09631301636914277,4.027634451161993,1.2689117961982266,1.0,0.0,4.02763445116235,1.2845973167970919,1.28489670023408,3.13532840096861,19439.12086922965,1982.2386716391072,4632.441516551485,4632.441516551485,5.572849923355666,5.153735856898458,-2.4436146797386953,7.597350536637153,3.381108177967808,3.381108177967808,0.9660309079908023,0.0,0.0,0.00023304412026711846,1.0001785167517507,0.00023300252541313198,198.93683561489263,0.0,8.299725577911574e-06,23.5214222878014,0.09751617874431631,7.790074775675328e-05,0.00015514337251036517,0.0006248607919922052,0.09631301636870011,0.0724335293794895,0.02387948698921061,0.09631318403274905,0.0724335293798224,0.023879486989320364,0.37869049635538976,0.37869049635538976,0.12484463135299269,0.0,4.551864328636384,4.030304393368397,6.141166623788649,4.538648179981237,4.024503277476697,6.105256974500037,25002.85236468058,21252.424509978493,0.85,1.065671461337721,0.6636920785381221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515910777126804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.22602452619,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.208546966669,1547.1093203713058,0.37869049635538976,0.12484463135299269,6.112874298809886,3.381108177967808
2208.0,-30.019415293183492,5.15318782274858,35.03953670287665,24.27887760512533,5.031117063109367,-26.514364589072386,-40.1091109617613,1.5260663589986199,-0.5194957942501333,-5.0556408257690615,40.07740684025842,42622.41794440153,25815.764097985302,25815.764097985302,68438.18204238683,77920.31716864134,77920.31716864134,25815.764097985302,103736.08126662664,103736.08126662664,103736.08126662664,128738.64099479697,92109.74257463039,56812.31757599029,39219.36110960012,25002.55972817032,0.0,64221.920837770434,21252.17576894477,1547.1017990087055,0.0,0.8863546814093491,2.817090668593305,0.0014959135982669303,353887.4909589818,1557873.4957518382,4.40217169454121,1557873.4957518382,4.40217169454121,0.8499999999999999,0.09631256377213306,4.027634451161993,1.2689110038476068,1.0,0.0,4.0276344511626,1.284600260373885,1.28489959106135,3.1353212165703153,19439.023609962373,1982.2287539539368,4632.441516551485,4632.441516551485,5.572820294815779,5.15318782274858,-2.443916788608594,7.5971046113571745,3.3811996510198132,3.3811996510198132,0.966057043148518,0.0,0.0,0.00023300252541313198,1.0001778451574035,0.00023296109441062765,198.93824665589142,0.0,8.274748629934759e-06,23.450637617235106,0.09752445349294625,7.788754453926479e-05,0.0001551149808738672,0.0006247464408589211,0.09631256377117982,0.07243283615466144,0.02387972761651838,0.09631246953625539,0.07243283615537834,0.02387972761675472,0.37868687355192254,0.37868687355192254,0.12484588985837267,0.0,4.548857724231709,4.029038928769637,6.132799768196435,4.536145031518913,4.023326440151777,6.098664157248265,25002.55972817032,21252.17576894477,0.85,1.0656514341149497,0.6636739821605316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516013523148952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.15523985563,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.173660982631,1547.1017990087055,0.37868687355192254,0.12484588985837267,6.112874298809886,3.3811996510198132
2209.0,-30.021118329391314,5.152642723836796,35.039475256558696,24.27826226865875,5.03074331081,-26.515934938220838,-40.11058603702111,1.5255599196397454,-0.523078012704616,-5.055900808186528,40.077283666409166,42621.16819599624,25815.411869414107,25815.411869414107,68436.58006541035,77919.33307638633,77919.33307638633,25815.411869414107,103734.74494580044,103734.74494580044,103734.74494580044,128736.95784074382,92109.29454877133,56811.602351882204,39219.65799654347,25002.212894943386,0.0,64221.87089148686,21251.880960701877,1547.0891382434916,0.0,0.8863538011837947,2.817107532859456,0.0014959135982669303,353883.90320724354,1557868.1762363524,4.402201292902618,1557868.1762363524,4.402201292902618,0.85,0.09631205936625897,4.027634451161993,1.2689100526971742,1.0,0.0,4.027634451162361,1.284602714427101,1.2849019924612475,3.1353152269791145,19438.929057692345,1982.2191123056646,4632.441516551485,4632.441516551485,5.57274425962571,5.152642723836796,-2.4441539949565216,7.596796718793318,3.3812905538127644,3.3812905538127644,0.9660830153750756,0.0,0.0,0.00023296109441062765,1.0001772982398192,0.0002329197981403983,198.93965335590016,0.0,8.242210995406233e-06,23.358425960981265,0.09753269570394166,7.787453192874711e-05,0.00015508656248188054,0.0006246319819643091,0.09631205936577353,0.07243210381627584,0.023879955549497688,0.09631216227474343,0.07243210381664092,0.023879955549618057,0.37868325207389203,0.37868325207389203,0.12484714985118658,0.0,4.545755073532575,4.027760311972088,6.124083531497547,4.532822795481934,4.022158404806703,6.088719008528244,25002.212894943386,21251.880960701877,0.85,1.0656273184729377,0.6636550384527341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451611588261273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.06302819937,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.138847545772,1547.0891382434916,0.37868325207389203,0.12484714985118658,6.112874298809886,3.3812905538127644
2210.0,-30.022816209706534,5.152099526023972,35.039414020248174,24.277592624444537,5.030313341886528,-26.517506268824746,-40.112068760767556,1.5250034010047113,-0.5262751228588627,-5.056208019723383,40.077166890593716,42619.972550044324,25815.183737538886,25815.183737538886,68435.1562875832,77918.35687090326,77918.35687090326,25815.183737538886,103733.54060844214,103733.54060844214,103733.54060844214,128735.46661585695,92108.82956744311,56810.91642226815,39219.90349463885,25001.926007414808,0.0,64221.82950205366,21251.637106302587,1547.0810199983637,0.0,0.8863526566150656,2.8171137988902446,0.0014959135982669303,353879.6637314754,1557863.1330457623,4.402239780096185,1557863.1330457623,4.402239780096185,0.85,0.09631158621641134,4.027634451161993,1.2689091889141126,1.0,0.0,4.027634451163487,1.2846054024228883,1.284904628031092,3.1353086664321124,19438.830927106323,1982.2091057707091,4632.441516551485,4632.441516551485,5.572695013051436,5.152099526023972,-2.4444258969112984,7.5965254229352706,3.381381428678957,3.381381428678957,0.9661089796225591,0.0,0.0,0.0002329197981403983,1.0001767638896877,0.0002328786336072967,198.94105581463828,0.0,8.21546568431771e-06,23.282629749356392,0.09754091116962597,7.786145387149419e-05,0.00015505834426890412,0.0006245183293175751,0.09631158621567922,0.07243139863652136,0.023880187579157854,0.09631174673743279,0.07243139863707197,0.02388018757933937,0.37867963001466776,0.37867963001466776,0.1248483842602568,0.0,4.5427127378837895,4.02650551137765,6.11554000753074,4.529932896864523,4.020910311673788,6.08077494908656,25001.926007414808,21251.637106302587,0.85,1.0656058355577493,0.6636368487241778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516217927270296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.987231987754,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.1040828773,1547.0810199983637,0.37867963001466776,0.1248483842602568,6.112874298809886,3.381381428678957
2211.0,-30.02450807511818,5.151557982938516,35.0393526988616,24.276901047583692,5.029855283596716,-26.519074993931337,-40.11354729356242,1.5244222024097527,-0.5292288575050748,-5.056525816104407,40.07704193997683,42618.785507098764,25814.985170254684,25814.985170254684,68433.77067735344,77917.4055753507,77917.4055753507,25814.985170254684,103732.39074560539,103732.39074560539,103732.39074560539,128733.98462746014,92108.37569719898,56810.225059199875,39220.167375554556,25001.59388185476,0.0,64221.761257409315,21251.354799576544,1547.0705575396219,0.0,0.8863514876649111,2.8171156184003827,0.0014959135982669303,353875.278228297,1557857.7368241446,4.402279087207435,1557857.7368241446,4.402279087207435,0.85,0.09631110288765307,4.027634451161993,1.2689084075530994,1.0,0.0,4.027634451161483,1.2846082055817847,1.2849073789598837,3.1353018248376534,19438.73514142562,1982.1993383495505,4632.441516551485,4632.441516551485,5.572652148552554,5.151557982938516,-2.444705610890724,7.59626359382924,3.3814719685451498,3.3814719685451498,0.9661348481557571,0.0,0.0,0.0002328786336072967,1.0001761400773477,0.0002328376215706238,198.94245332238614,0.0,8.189315677349357e-06,23.208520629608078,0.09754910048530333,7.784841480161362e-05,0.00015503021880568308,0.0006244050502329511,0.09631110288688624,0.07243068808082127,0.023880414806064974,0.09631103059604944,0.07243068808139796,0.023880414806255114,0.3786760080829269,0.3786760080829269,0.12484960286941331,0.0,4.539755621714562,4.025286812994693,6.1072325785233375,4.527296958599322,4.019816177829171,6.073391336368218,25001.59388185476,21251.354799576544,0.85,1.0655853925130119,0.6636190704312365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516319664354587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.913122868005,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.069364730674,1547.0705575396219,0.3786760080829269,0.12484960286941331,6.112874298809886,3.3814719685451498
2212.0,-30.026194309659722,5.151018679865446,35.03929131405188,24.276239645574265,5.029438288652073,-26.52063454396829,-40.11501685073597,1.523878522960291,-0.5325587102294094,-5.056814262427375,40.0769174499034,42617.585701801654,25814.71636876838,25814.71636876838,68432.30207057003,77916.41029820709,77916.41029820709,25814.71636876838,103731.12666697547,103731.12666697547,103731.12666697547,128732.3790193545,92107.89219719988,56809.53539296761,39220.39644914696,25001.252352379026,0.0,64221.64880152598,21251.06449952217,1547.0588697154951,0.0,0.886350466872857,2.8171258301619835,0.0014959135982669303,353871.2977848212,1557852.3605059911,4.4023134124126555,1557852.3605059911,4.4023134124126555,0.8499999999999999,0.09631060360296007,4.027634451161993,1.2689075179444629,1.0,0.0,4.027634451160405,1.2846108329659416,1.2849099542686846,3.135295412278978,19438.633102622392,1982.1889332873502,4632.441516551485,4632.441516551485,5.572594122674549,5.151018679865446,-2.4449633448024906,7.595982024667936,3.381562102257744,3.381562102257744,0.9661606006450697,0.0,0.0,0.0002328376215706238,1.0001755562254786,0.00023279675265142465,198.94384619618353,0.0,8.159035191453568e-06,23.122705732579412,0.09755725952049478,7.783545688752353e-05,0.00015500216468310028,0.0006242920584823394,0.09631060360234324,0.07242996617206345,0.023880637430279794,0.09631054118078321,0.07242996617252732,0.023880637430432745,0.3786723876068399,0.3786723876068399,0.12485081746605041,0.0,4.536770517683465,4.024045342436239,6.098881625703086,4.524255552197985,4.0185386636497356,6.064923127243617,25001.252352379026,21251.06449952217,0.85,1.0655643906318395,0.6636015502110405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516421042380194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.827307970976,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.034710486605,1547.0588697154951,0.3786723876068399,0.12485081746605041,6.112874298809886,3.381562102257744
2213.0,-30.027874972243254,5.150481452460908,35.03922999069709,24.27558397119867,5.029017694547849,-26.522189438343784,-40.11648186771197,1.5233321606485521,-0.5356810294593402,-5.05710880680695,40.07679647026611,42616.39131875097,25814.467288544587,25814.467288544587,68430.85860729555,77915.45281972898,77915.45281972898,25814.467288544587,103729.92010827357,103729.92010827357,103729.92010827357,128730.855369525,92107.44279012062,56808.84746034692,39220.66147752633,25000.93526125143,0.0,64221.596738777764,21250.794972063715,1547.0487317596323,0.0,0.8863494021977046,2.817132592536745,0.0014959135982669303,353867.2332268731,1557847.1358054995,4.402349213290186,1557847.1358054995,4.402349213290186,0.85,0.09631011090029966,4.027634451161993,1.2689067135052756,1.0,0.0,4.027634451163282,1.2846134726124323,1.284912542026319,3.1352889698184954,19438.538258856905,1982.1792619148134,4632.441516551485,4632.441516551485,5.572540354003558,5.150481452460908,-2.4452253303890465,7.5957067828499545,3.3816520091355984,3.3816520091355984,0.9661862883244566,0.0,0.0,0.00023279675265142465,1.0001749784837652,0.0002327560253550208,198.94523448452244,0.0,8.130619975361732e-06,23.04217701017515,0.09756539014047014,7.782254099177234e-05,0.0001549742116596523,0.0006241794739220862,0.09631011089964427,0.07242925080280609,0.02388086009683818,0.09631002555341923,0.07242925080329896,0.023880860097000703,0.3786687661012984,0.3786687661012984,0.12485202067394136,0.0,4.5338191338535125,4.022833885413945,6.09057622654899,4.521427777347583,4.017435830447425,6.0567881879374,25000.93526125143,21250.794972063715,0.85,1.0655427781660276,0.6635834903341586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516522084344823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.74677924857,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.000112652118,1547.0487317596323,0.3786687661012984,0.12485202067394136,6.112874298809886,3.3816520091355984
2214.0,-30.029550317230747,5.149946878252053,35.039168840463994,24.27496308172124,5.028642522625664,-26.523735003716673,-40.117934172134824,1.522827209111599,-0.5391784084125106,-5.057373743127596,40.07667886601371,42615.1670612515,25814.148905062568,25814.148905062568,68429.31596631407,77914.45222296588,77914.45222296588,25814.148905062568,103728.60112802844,103728.60112802844,103728.60112802844,128729.22724330786,92106.96650768985,56808.14596750233,39220.91171131947,25000.626115279418,0.0,64221.53782659889,21250.532197987504,1547.0383563720295,0.0,0.8863484764232513,2.8171477638544404,0.0014959135982669303,353863.5772759075,1557842.0568891345,4.402380343525676,1557842.0568891345,4.402380343525676,0.85,0.09630960498569147,4.027634451161993,1.2689057381777098,1.0,0.0,4.027634451162558,1.2846159183031596,1.2849149359647676,3.135283000760311,19438.43774326368,1982.1690121768065,4632.441516551485,4632.441516551485,5.572471624915261,5.149946878252053,-2.4454648984483423,7.595411776700395,3.381741643335005,3.381741643335005,0.9662118980957157,0.0,0.0,0.0002327560253550208,1.000174427203678,0.00023271543345271088,198.94661839734954,0.0,8.102501532985316e-06,22.962489344480385,0.09757349264200313,7.780973912833651e-05,0.00015494628622668427,0.0006240670004862006,0.09630960498517172,0.07242852721991667,0.023881077765255037,0.09630979771209366,0.07242852722030756,0.02388107776538391,0.3786651447653675,0.3786651447653675,0.12485321196712255,0.0,4.530800291737762,4.021594768480838,6.082082111968589,4.518195334715074,4.016141601313336,6.047596635325192,25000.626115279418,21250.532197987504,0.85,1.065519735000373,0.6635650360213176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516622793765228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.66709158287,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.965570234705,1547.0383563720295,0.3786651447653675,0.12485321196712255,6.112874298809886,3.381741643335005
2215.0,-30.031219311485295,5.149413617042383,35.039107724584646,24.274272692296677,5.028174478710965,-26.52528414038315,-40.11939443936569,1.522239307608277,-0.5417831278317635,-5.057701122232337,40.076557566147876,42614.003642401345,25813.991345160397,25813.991345160397,68427.99498756175,77913.54622370824,77913.54622370824,25813.991345160397,103727.53756886863,103727.53756886863,103727.53756886863,128727.85918826699,92106.54465912632,56807.46486393833,39221.19977243109,25000.32161939835,0.0,64221.52139182945,21250.273376488596,1547.02971450017,0.0,0.8863472452544434,2.817143862189787,0.0014959135982669303,353859.0596955959,1557836.8183852602,4.402421743067355,1557836.8183852602,4.402421743067355,0.85,0.0963091221258718,4.027634451161993,1.2689049771474674,1.0,0.0,4.027634451162557,1.2846187516731753,1.2849177178464681,3.1352760855437665,19438.348715502256,1982.1599338716337,4632.441516551485,4632.441516551485,5.5724376126343484,5.149413617042383,-2.4457507010832393,7.595164318125622,3.3818311825361023,3.3818311825361023,0.9662374807246007,0.0,0.0,0.00023271543345271088,1.0001737683253864,0.00023267500190727016,198.94799708106905,0.0,8.075621698872917e-06,22.886311894605846,0.097581568263702,7.779686903688316e-05,0.00015491856441582772,0.0006239553471657462,0.09630912212503637,0.0724278246779063,0.02388129744713007,0.09630899255622781,0.07242782467853459,0.023881297447337208,0.37866152107945245,0.37866152107945245,0.12485437674286734,0.0,4.527953267349062,4.0204497174723315,6.073998368297055,4.515917994400581,4.015255728253976,6.041033477020619,25000.32161939835,21250.273376488596,0.85,1.065499438577104,0.6635470901164744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516723185870462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.590914133,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.93107832438,1547.02971450017,0.37866152107945245,0.12485437674286734,6.112874298809886,3.3818311825361023
2216.0,-30.032883507062955,5.148883301252703,35.039046641597366,24.273670033458643,5.027815896935134,-26.52681801028657,-40.120837349072076,1.5217504001586308,-0.5453038097136869,-5.057948903739048,40.07643629242418,42612.788787040896,25813.63789476163,25813.63789476163,68426.42668180252,77912.55220977958,77912.55220977958,25813.63789476163,103726.19010454121,103726.19010454121,103726.19010454121,128726.17312587088,92106.07717774107,56806.77513683112,39221.44671212216,24999.983021329663,0.0,64221.42973345182,21249.985568130214,1547.017253738851,0.0,0.8863464203639522,2.817161347795836,0.0014959135982669303,353855.6405311225,1557831.5810236805,4.402449481052331,1557831.5810236805,4.402449481052331,0.8500000000000001,0.09630859557035631,4.027634451161993,1.2689040540205316,1.0,0.0,4.027634451162009,1.2846211217356067,1.284920036518557,3.1352703011144616,19438.250057299214,1982.1498735347152,4632.441516551485,4632.441516551485,5.57236131368972,5.148883301252703,-2.4459770480609606,7.594860349313664,3.3819202268682718,3.3819202268682718,0.9662629219623634,0.0,0.0,0.00023267500190727016,1.000173271030944,0.0002326346930541713,198.9493718175987,0.0,8.043774984323256e-06,22.796058305572107,0.09758961203868632,7.778415385946212e-05,0.00015489084804780806,0.000623843715767049,0.09630859556992194,0.07242708970323826,0.023881505866683684,0.09630872496252922,0.07242708970356493,0.02388150586679139,0.3786579003941382,0.3786579003941382,0.12485553953775508,0.0,4.52499095298532,4.019262173574532,6.065577012891026,4.512645094025345,4.0140474708710485,6.031415785765205,24999.983021329663,21249.985568130214,0.85,1.0654765389964589,0.6635291204805526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45168231987378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.50066054397,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.896657795574,1547.017253738851,0.3786579003941382,0.12485553953775508,6.112874298809886,3.3819202268682718
