time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2217.0,-30.034541420325777,5.1483542746843725,35.03898564263815,24.27297346238049,5.0273522605610665,-26.52835673185871,-40.12228846605865,1.5211675720940403,-0.5480481760231442,-5.05827399195957,40.07631657390672,42611.63527102403,25813.483188199683,25813.483188199683,68425.11845922371,77911.60349335632,77911.60349335632,25813.483188199683,103725.086681556,103725.086681556,103725.086681556,128724.77450852531,92105.60992355784,56806.10126818435,39221.676283748326,24999.687826969315,0.0,64221.36411071764,21249.73465292392,1547.009091778248,0.0,0.8863451951291103,2.8171595573730337,0.0014959135982669303,353851.1546420605,1557826.410838731,4.402490681186434,1557826.410838731,4.402490681186434,0.85,0.09630810872705735,4.027634451161993,1.268903257274069,1.0,0.0,4.027634451161544,1.2846239308152405,1.2849227944674142,3.135263445237237,19438.151447045344,1982.1398180872516,4632.441516551485,4632.441516551485,5.57232791735619,5.1483542746843725,-2.4462605950033613,7.594614869687733,3.3820092709667895,3.3820092709667895,0.9662883631333684,0.0,0.0,0.0002326346930541713,1.0001726192280012,0.00023259454276376213,198.9507413811878,0.0,8.019421002706876e-06,22.727039121671286,0.09759763145968903,7.777136829580315e-05,0.00015486332475836813,0.0006237328620182915,0.09630810872622772,0.0724263884977325,0.02388172022849521,0.09630802250529666,0.0724263884983564,0.023881720228700946,0.37865427876803537,0.37865427876803537,0.12485667487701617,0.0,4.522166373480957,4.018116945314375,6.05758599396853,4.510225815936451,4.012926558429285,6.024996508581353,24999.687826969315,21249.73465292392,0.85,1.0654572572027403,0.6635118369264403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516922925359546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.43164136007,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.862277767119,1547.009091778248,0.37865427876803537,0.12485667487701617,6.112874298809886,3.3820092709667895
2218.0,-30.03619460300332,5.147828097198279,35.03892465870892,24.272371117863827,5.026990252324834,-26.529881031180516,-40.123718488588906,1.5206766805019687,-0.5514382799623831,-5.05852302372109,40.07619501375678,42610.414858838165,25813.141298331135,25813.141298331135,68423.5561571693,77910.6248090039,77910.6248090039,25813.141298331135,103723.76610733503,103723.76610733503,103723.76610733503,128723.11462726795,92105.15194007996,56805.400172873866,39221.94640800677,24999.34851993292,0.0,64221.294927939685,21249.44624194298,1546.9966246034098,0.0,0.8863443648792108,2.817175176117742,0.0014959135982669303,353847.7182854965,1557821.1611339848,4.402518599475838,1557821.1611339848,4.402518599475838,0.85,0.09630757688739633,4.027634451161993,1.268902278100141,1.0,0.0,4.027634451161685,1.2846263095952182,1.2849251222200029,3.1352576395785388,19438.054793299594,1982.129962148093,4632.441516551485,4632.441516551485,5.572254113970366,5.147828097198279,-2.4464873471921216,7.594315444390401,3.3820978201207637,3.3820978201207637,0.9663136628916468,0.0,0.0,0.00023259454276376213,1.000172128979568,0.00023255451339267792,198.95210705351892,0.0,7.987930043573566e-06,22.637793743487485,0.0976056193897326,7.775877049292636e-05,0.00015483577227083577,0.000623621890670291,0.09630757688695851,0.07242565371473199,0.023881923172226517,0.09630769009845537,0.07242565371506123,0.023881923172335097,0.37865065816475435,0.37865065816475435,0.124857808744619,0.0,4.519249725686564,4.016946821625027,6.0492977838401885,4.507084743758696,4.011799465675892,6.015666737146546,24999.34851993292,21249.44624194298,0.85,1.0654340781191785,0.6634935484662793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517022276815925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.34239598188,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.827968121184,1546.9966246034098,0.37865065816475435,0.124857808744619,6.112874298809886,3.3820978201207637
2219.0,-30.037841708464168,5.147304280974753,35.03886397901005,24.271750298235588,5.026611621591825,-26.53140152302269,-40.12514791740102,1.5201714361501482,-0.5547041543414366,-5.058792887419144,40.076081907119615,42609.21828217518,25812.857946823176,25812.857946823176,68422.07622899835,77909.63852500584,77909.63852500584,25812.857946823176,103722.49647182901,103722.49647182901,103722.49647182901,128721.56666058958,92104.67717153311,56804.71335516281,39222.182018189225,24999.07018876057,0.0,64221.25220694979,21249.209660446482,1546.9881421078105,0.0,0.8863433975803617,2.817186722098211,0.0014959135982669303,353843.9945013442,1557816.2765152135,4.402551126268431,1557816.2765152135,4.402551126268431,0.85,0.09630706503940725,4.027634451161993,1.2689013956347481,1.0,0.0,4.027634451163058,1.2846287552617082,1.284927517029813,3.135251670698802,19437.95459719945,1982.1197449893134,4632.441516551485,4632.441516551485,5.572192947195363,5.147304280974753,-2.4467290254647023,7.594033306439455,3.382186347036933,3.382186347036933,0.9663389562962665,0.0,0.0,0.00023255451339267792,1.000171498485642,0.00023251463748445971,198.95346772199608,0.0,7.963927721231091e-06,22.569771161968912,0.09761358331745383,7.77461798059077e-05,0.00015480833358677023,0.0006235113776810541,0.09630706503884356,0.0724249374258906,0.023882127612952973,0.09630745162772326,0.07242493742631449,0.023882127613092764,0.37864703610592254,0.37864703610592254,0.12485891807794947,0.0,4.5163249939919865,4.015768798828844,6.0410015725015,4.504088733077708,4.010550795377753,6.007298343272453,24999.07018876057,21249.209660446482,0.85,1.0654117426504175,0.6634753577346809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517121346082362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.27437340037,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.793697980867,1546.9881421078105,0.37864703610592254,0.12485891807794947,6.112874298809886,3.382186347036933
2220.0,-30.039483087344024,5.146781434468227,35.03880319959329,24.271041398774855,5.026124567443521,-26.532927702973588,-40.12658946504814,1.5195691830733422,-0.5570733743157916,-5.059128080002561,40.07595764325172,42608.096776418686,25812.741580783135,25812.741580783135,68420.83835720182,77908.73467781668,77908.73467781668,25812.741580783135,103721.47625859981,103721.47625859981,103721.47625859981,128720.2283424484,92104.23863393355,56804.055500448325,39222.42570387247,24998.752083848594,0.0,64221.17778772106,21248.939271271305,1546.9789105721773,0.0,0.8863421372200184,2.817178803069516,0.0014959135982669303,353839.3693024667,1557810.9100740622,4.4025935077405824,1557810.9100740622,4.4025935077405824,0.85,0.09630656610516049,4.027634451161993,1.2689006846072153,1.0,0.0,4.027634451163569,1.2846316543307266,1.2849303655445372,3.135244595276869,19437.862047350613,1982.1103075311767,4632.441516551485,4632.441516551485,5.572167827387672,5.146781434468227,-2.447019243584237,7.593800678052464,3.382274709304833,3.382274709304833,0.9663642026585236,0.0,0.0,0.00023251463748445971,1.00017090447897,0.0002324749064816939,198.95482367610236,0.0,7.933450218576369e-06,22.48339791944543,0.0976215167676724,7.773348428271073e-05,0.00015478115320174897,0.0006234019050259465,0.09630656610429231,0.07242423442135494,0.023882331682937373,0.09630646925862194,0.07242423442200785,0.023882331683152635,0.37864341162335524,0.37864341162335524,0.12486000177298184,0.0,4.513603012121507,4.014676125483106,6.033267858899251,4.50205470568676,4.009677031459489,6.001688119879134,24998.752083848594,21248.939271271305,0.85,1.0653937021112017,0.6634586633907118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517220052447477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.18800015784,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.759494481368,1546.9789105721773,0.37864341162335524,0.12486000177298184,6.112874298809886,3.382274709304833
2221.0,-30.041118976228223,5.146261302427669,35.0387422889205,24.2704298690893,5.025752493303219,-26.534437442079863,-40.128005866985745,1.5190709591548637,-0.5603334034531713,-5.059378718153239,40.07583226137153,42606.894774544264,25812.415844866955,25812.415844866955,68419.31061941122,77907.7594604678,77907.7594604678,25812.415844866955,103720.17530533476,103720.17530533476,103720.17530533476,128718.56623954859,92103.77306197064,56803.36155170231,39222.6794558537,24998.390934213818,0.0,64221.070390067514,21248.632294081744,1546.965233865677,0.0,0.8863413126160313,2.817192520545056,0.0014959135982669303,353835.9108700357,1557805.4953647545,4.40262123630786,1557805.4953647545,4.40262123630786,0.85,0.0963060207403738,4.027634451161993,1.2688997356547045,1.0,0.0,4.027634451162781,1.2846340665661353,1.2849327272983984,3.1352387080376736,19437.763792115864,1982.1002882855882,4632.441516551485,4632.441516551485,5.572097511137588,5.146261302427669,-2.447246470111855,7.593507772539524,3.382362491076989,3.382362491076989,0.966389283164854,0.0,0.0,0.0002324749064816939,1.0001703350850908,0.00023243531459260465,198.95617511111584,0.0,7.904674649749231e-06,22.40184795738932,0.09762942144232216,7.772101208133186e-05,0.00015475389440036203,0.0006232921165383831,0.09630602073993512,0.07242349545469426,0.02388252528524086,0.09630599715724117,0.07242349545502415,0.023882525285349645,0.37863978959431766,0.37863978959431766,0.12486109355143088,0.0,4.510791594629552,4.0135520846298505,6.025267338117146,4.4990453147000835,4.008586060908328,5.992783909633033,24998.390934213818,21248.632294081744,0.85,1.0653716950503056,0.6634410562726136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451731841691013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.10645019578,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.72535080086,1546.965233865677,0.37863978959431766,0.12486109355143088,6.112874298809886,3.382362491076989
2222.0,-30.042749878831245,5.145742991665836,35.03868150387936,24.269788653496676,5.0253348181386635,-26.53594725343665,-40.129429812636204,1.5185321927440831,-0.5630412327095087,-5.059670007982979,40.07571409926769,42605.745573496395,25812.19729141997,25812.19729141997,68417.94286491636,77906.84879666557,77906.84879666557,25812.19729141997,103719.04608808554,103719.04608808554,103719.04608808554,128717.13794003465,92103.35156880354,56802.70006926527,39222.94611059807,24998.091851949106,0.0,64221.03796254718,21248.37807415674,1546.9560736763544,0.0,0.8863402542426577,2.8171942015897784,0.0014959135982669303,353831.89153843425,1557800.3924598522,4.402656825778632,1557800.3924598522,4.402656825778632,0.85,0.09630550633739918,4.027634451161993,1.2688989438535647,1.0,0.0,4.02763445116204,1.2846366681420431,1.2849352786152983,3.135232358723747,19437.674839358016,1982.0912176286517,4632.441516551485,4632.441516551485,5.572050332247965,5.145742991665836,-2.447503538693499,7.593246530359335,3.382450220302201,3.382450220302201,0.9664143486577716,0.0,0.0,0.00023243531459260465,1.0001698181227823,0.000232395849565689,198.95752244300843,0.0,7.877050818619747e-06,22.32356201996836,0.09763729849314078,7.7708475318337e-05,0.00015472683927426765,0.0006231831483804449,0.09630550633674911,0.07242278187953563,0.023882724457213487,0.09630536936026417,0.07242278188002448,0.023882724457374698,0.37863616689669277,0.37863616689669277,0.12486217045450193,0.0,4.508074457600117,4.012496454210861,6.01744071772589,4.49662877527345,4.007727854638517,5.985574329731662,24998.091851949106,21248.37807415674,0.85,1.065350935386886,0.6634234968040141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517416453635363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.028164258365,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.691262390634,1546.9560736763544,0.37863616689669277,0.12486217045450193,6.112874298809886,3.382450220302201
2223.0,-30.04437482044284,5.145227012684902,35.03862077167917,24.269168462511175,5.024949526902648,-26.537448460556462,-40.130841080658115,1.518023167016263,-0.5660935194596846,-5.059935265209462,40.075594068259775,42604.569740476516,25811.91747771205,25811.91747771205,68416.48721818856,77905.89225956275,77905.89225956275,25811.91747771205,103717.8097372748,103717.8097372748,103717.8097372748,128715.57974618532,92102.8949061822,56802.02238945037,39223.19168525759,24997.770008910516,0.0,64220.9616941681,21248.10450757394,1546.9449966293587,0.0,0.8863393355602328,2.81720347096258,0.0014959135982669303,353828.23144609923,1557795.208858082,4.402687717968006,1557795.208858082,4.402687717968006,0.85,0.09630497385994428,4.027634451161993,1.2688980344636365,1.0,0.0,4.027634451162064,1.284639130367222,1.284937690711858,3.1352263495279558,19437.578464368467,1982.0813901147148,4632.441516551485,4632.441516551485,5.571989929173922,5.145227012684902,-2.4477409810468447,7.592967993731747,3.3825376320597607,3.3825376320597607,0.9664393234456459,0.0,0.0,0.000232395849565689,1.0001691996374549,0.00023235653492421953,198.9588648663847,0.0,7.851863978283778e-06,22.252182514456226,0.09764515035711906,7.76960520170075e-05,0.0001546997975486815,0.0006230742341948553,0.0963049738594309,0.07242205581004812,0.02388291804938277,0.09630489681218425,0.07242205581043419,0.02388291804951009,0.37863254706507055,0.37863254706507055,0.12486324067354711,0.0,4.50533346614651,4.011432571462251,6.009542946884665,4.493841745749762,4.006679776603619,5.977442328908921,24997.770008910516,21248.10450757394,0.85,1.065329534366058,0.6634059755032512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517514192798036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.95678475285,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.657219342613,1546.9449966293587,0.37863254706507055,0.12486324067354711,6.112874298809886,3.3825376320597607
2224.0,-30.045994360195987,5.144713058741728,35.03856014596227,24.26852969164031,5.024548439193899,-26.538946384917054,-40.132248018030054,1.5175004639148384,-0.5690775096690004,-5.06021331863429,40.07547570536178,42603.399409314836,25811.674473180847,25811.674473180847,68415.07388249568,77904.92430058956,77904.92430058956,25811.674473180847,103716.5987737704,103716.5987737704,103716.5987737704,128714.06282672464,92102.41824687274,56801.34179226372,39223.41828289891,24997.464052954234,0.0,64220.88233585314,21247.8444450111,1546.9351293192296,0.0,0.8863383454798185,2.8172103442952228,0.0014959135982669303,353824.3948201898,1557790.0973072771,4.402721011079327,1557790.0973072771,4.402721011079327,0.85,0.09630444846279018,4.027634451161993,1.2688971640868116,1.0,0.0,4.027634451161421,1.2846416562611858,1.284940166685004,3.1352201849689343,19437.477869238013,1982.0711322661678,4632.441516551485,4632.441516551485,5.571937472055936,5.144713058741728,-2.4479876005627976,7.592700659304526,3.382624883386622,3.382624883386622,0.9664642523961777,0.0,0.0,0.00023235653492421953,1.0001686393544271,0.00023231735707510018,198.96020284299743,0.0,7.82199643939506e-06,22.1675379092456,0.09765297235355845,7.768366866591702e-05,0.00015467286625830252,0.0006229657648019106,0.09630444846220851,0.07242133725726356,0.023883111204944955,0.09630440990785405,0.07242133725770097,0.0238831112050892,0.3786289283218555,0.3786289283218555,0.12486429601116403,0.0,4.50260426169848,4.0103575432738126,6.001727612246668,4.491135808965282,4.005536183164224,5.969932036112766,24997.464052954234,21247.8444450111,0.85,1.0653088433869276,0.6633885717501311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451761157597164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.87214014764,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.6232413497,1546.9351293192296,0.3786289283218555,0.12486429601116403,6.112874298809886,3.382624883386622
2225.0,-30.04760893249436,5.144201146605509,35.038499559371296,24.26789605468514,5.0241473170023845,-26.540439841168894,-40.133650485053636,1.5169782256769355,-0.5719577698419585,-5.060488944601148,40.0753555935302,42602.23200297352,25811.429456346377,25811.429456346377,68413.6614593199,77903.9774597935,77903.9774597935,25811.429456346377,103715.40691613988,103715.40691613988,103715.40691613988,128712.55337433668,92101.96068777173,56800.66222289111,39223.66496097847,24997.146458196807,0.0,64220.81141917528,21247.574489467286,1546.9245410195895,0.0,0.8863373741328555,2.817216133349671,0.0014959135982669303,353820.59172095876,1557784.9102410087,4.402753674295923,1557784.9102410087,4.402753674295923,0.85,0.09630391651366134,4.027634451161993,1.2688962865667421,1.0,0.0,4.0276344511616555,1.2846441797081185,1.2849426403860906,3.13521402640621,19437.38130505361,1982.0612854597248,4632.441516551485,4632.441516551485,5.571884580544282,5.144201146605509,-2.4482321591957548,7.592433305801263,3.3827118856349063,3.3827118856349063,0.9664891101814018,0.0,0.0,0.00023231735707510018,1.0001681242876153,0.00023227830545046786,198.96153673157582,0.0,7.794832807737614e-06,22.0905561771284,0.09766076718636618,7.767132647727089e-05,0.0001546460305978293,0.0006228576805712689,0.09630391651309608,0.07242061550365497,0.023883301009441114,0.0963038430865747,0.07242061550408005,0.02388330100958129,0.37862530906395436,0.37862530906395436,0.12486533917958745,0.0,4.499899005263501,4.009293352693021,5.993976784127767,4.488531174759203,4.0045198989844835,5.962443935246995,24997.146458196807,21247.574489467286,0.85,1.065288026536717,0.6633711262989928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517708636652094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.79515841552,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.589317409296,1546.9245410195895,0.37862530906395436,0.12486533917958745,6.112874298809886,3.3827118856349063
2226.0,-30.04921760653314,5.143691359927431,35.03843902583064,24.267271567974262,5.023754173077488,-26.541927190493492,-40.13505200911311,1.5164637570375343,-0.5748355546813855,-5.060758872879755,40.07523596552637,42601.086248450505,25811.174401369324,25811.174401369324,68412.26064981983,77903.03537014563,77903.03537014563,25811.174401369324,103714.20977151496,103714.20977151496,103714.20977151496,128711.03933656708,92101.50872781042,56800.00489634213,39223.893146075876,24996.82956505212,0.0,64220.72271112799,21247.305130294302,1546.9138622023738,0.0,0.886336430113128,2.8172225563990354,0.0014959135982669303,353816.86726977484,1557779.7440819622,4.4027854186335365,1557779.7440819622,4.4027854186335365,0.85,0.09630337999032113,4.027634451161993,1.2688954183878378,1.0,0.0,4.027634451160531,1.284646666564727,1.284945077650318,3.135207957167155,19437.2859225228,1982.0515591484145,4632.441516551485,4632.441516551485,5.571829522109944,5.143691359927431,-2.448472193568159,7.59216355349559,3.382798647238383,3.382798647238383,0.9665138992109666,0.0,0.0,0.00023227830545046786,1.0001675122665206,0.0002322394025017794,198.96286576297106,0.0,7.769771248711274e-06,22.01953171884775,0.09766853695761489,7.765899439813279e-05,0.00015461931105233508,0.0006227500640093171,0.09630337998978597,0.07241989187501217,0.0238834881147738,0.09630329526994616,0.0724198918754146,0.023883488114906516,0.3786216893351004,0.3786216893351004,0.12486637131582848,0.0,4.497211030261894,4.00824351986023,5.98625262357956,4.485923318198388,4.003538183531418,5.954837482012579,24996.82956505212,21247.305130294302,0.85,1.06526768559653,0.6633542017282329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451780540086179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.72413395724,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.555438998912,1546.9138622023738,0.3786216893351004,0.12486637131582848,6.112874298809886,3.382798647238383
2227.0,-30.05082089888885,5.143183684754299,35.038378568430325,24.266646697092824,5.023363082785872,-26.54340949001701,-40.13644141433758,1.515951673913964,-0.5777371940189937,-5.061027702108525,40.07511711615788,42599.9134772717,25810.921020775848,25810.921020775848,68410.83449804755,77902.08328418038,77902.08328418038,25810.921020775848,103713.00430495622,103713.00430495622,103713.00430495622,128709.52145515218,92101.04543181567,56799.31935714662,39224.14008296561,24996.517150195952,0.0,64220.65723316156,21247.039577666557,1546.9034151505064,0.0,0.8863354888706826,2.8172294233824418,0.0014959135982669303,353813.1580137837,1557774.6115612595,4.402817069625693,1557774.6115612595,4.402817069625693,0.8499999999999999,0.09630284169219891,4.027634451161993,1.2688945117453114,1.0,0.0,4.027634451160797,1.2846491419663064,1.2849475036476679,3.1352019159077362,19437.18814761291,1982.0415888823309,4632.441516551485,4632.441516551485,5.5717748251229295,5.143183684754299,-2.4487110985547833,7.591894783309082,3.3828851968348386,3.3828851968348386,0.9665386276670968,0.0,0.0,0.0002322394025017794,1.0001669540185192,0.00023220063567255117,198.96419036379672,0.0,7.740242157683917e-06,21.93584627487622,0.09767627719977258,7.764677074005963e-05,0.00015459263176171976,0.0006226426095793023,0.09630284169165727,0.07241916868177012,0.023883673009887158,0.09630277735681077,0.07241916868217742,0.023883673010021485,0.37861806939106046,0.37861806939106046,0.12486739107693746,0.0,4.494533623338441,4.007195857079807,5.978565173781931,4.48329050808951,4.002501267014338,5.94729902804869,24996.517150195952,21247.039577666557,0.85,1.065246564663345,0.6633366164816268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517901812803522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.64044851327,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.521624931253,1546.9034151505064,0.37861806939106046,0.12486739107693746,6.112874298809886,3.3828851968348386
2228.0,-30.052418788879155,5.142678156554311,35.038318196860914,24.266031465400033,5.022976773373626,-26.544886448656246,-40.13783371830357,1.5154444331507082,-0.5805566982861592,-5.061293053203799,40.07499870132277,42598.77634055744,25810.663383998562,25810.663383998562,68409.439724556,77901.15098590954,77901.15098590954,25810.663383998562,103711.8143699081,103711.8143699081,103711.8143699081,128708.02037908102,92100.60167812968,56798.669202003,39224.369417918526,24996.20600917293,0.0,64220.575427091455,21246.775107796988,1546.8929633350165,0.0,0.886334563802248,2.8172356137424353,0.0014959135982669303,353809.49677836284,1557769.4978186327,4.402848176781607,1557769.4978186327,4.402848176781607,0.85,0.09630229957231838,4.027634451161993,1.2688936616992579,1.0,0.0,4.027634451160251,1.2846515944476227,1.2849499068941148,3.1351959306085666,19437.0944969508,1982.03203917248,4632.441516551485,4632.441516551485,5.571719209358246,5.142678156554311,-2.4489470957150163,7.591625252269328,3.3829715337574893,3.3829715337574893,0.9665632953592826,0.0,0.0,0.00023220063567255117,1.000166393594904,0.00023216200540187226,198.9655105168091,0.0,7.71321079036784e-06,21.859239379902462,0.09768399041056294,7.763452336395814e-05,0.00015456611230859303,0.000622535798916263,0.09630229957180075,0.07241844442408588,0.023883855147714884,0.09630223777299016,0.0724184444244751,0.023883855147843275,0.3786144487066331,0.3786144487066331,0.12486839801561932,0.0,4.491879503991413,4.006171346567726,5.970901883058559,4.480736354917667,4.001575889548803,5.939739125112851,24996.20600917293,21246.775107796988,0.85,1.0652262031227062,0.6633197547243892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517997903424202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.5638416183,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.487865054176,1546.8929633350165,0.3786144487066331,0.12486839801561932,6.112874298809886,3.3829715337574893
2229.0,-30.054012614157138,5.142174747973394,35.03825791703598,24.265416094008856,5.022590960692984,-26.54635969841242,-40.13921788483856,1.5149380449480885,-0.5833622244576873,-5.061557911033672,40.07488063039177,42597.62300396909,25810.40902970998,25810.40902970998,68408.03203367908,77900.21608748169,77900.21608748169,25810.40902970998,103710.62511719167,103710.62511719167,103710.62511719167,128706.52200561899,92100.15388731177,56798.001780777086,39224.613451705205,24995.896888427324,0.0,64220.51034013253,21246.512355163224,1546.8826169081651,0.0,0.8863336399962635,2.8172416779537137,0.0014959135982669303,353805.84237852274,1557764.3989401278,4.402879241529138,1557764.3989401278,4.402879241529138,0.85,0.096301755087509,4.027634451161993,1.2688927979161964,1.0,0.0,4.027634451164004,1.2846540426684756,1.2849523060543588,3.135189955729883,19436.99999428432,1982.0224025823622,4632.441516551485,4632.441516551485,5.5716643021807535,5.142174747973394,-2.4491823977786864,7.591357145752081,3.383057672225084,3.383057672225084,0.966587906350024,0.0,0.0,0.00023216200540187226,1.0001659724580467,0.0002321234792974429,198.9668273270204,0.0,7.686091527032078e-06,21.78238338760891,0.09769167650208997,7.762234933902502e-05,0.00015453965606284726,0.000622429242829449,0.09630175508698784,0.07241772039543903,0.023884034691548803,0.09630170057326133,0.07241772039583096,0.023884034691678047,0.37861082813602487,0.37861082813602487,0.12486939103704343,0.0,4.489247836065715,4.0051635042405564,5.963279200431543,4.478195686575987,4.0006356485765195,5.9322798546644435,24995.896888427324,21246.512355163224,0.85,1.0652053630743212,0.6633024679866034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518093671472054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.486985626005,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.454159961406,1546.8826169081651,0.37861082813602487,0.12486939103704343,6.112874298809886,3.383057672225084
2230.0,-30.055599672040003,5.141673450249584,35.03819772185334,24.264800443220906,5.022206268385001,-26.547826745066267,-40.14059352977199,1.514433341411261,-0.5861714212205129,-5.061821409729261,40.0747625360865,42596.46369428526,25810.155726857243,25810.155726857243,68406.6194211425,77899.2754651012,77899.2754651012,25810.155726857243,103709.43119195843,103709.43119195843,103709.43119195843,128705.01835267116,92099.69809079616,56797.32535763374,39224.858592402685,24995.58716071273,0.0,64220.44575311542,21246.24908660582,1546.872204614427,0.0,0.8863327232071203,2.81724795012335,0.0014959135982669303,353802.2067608559,1557759.2990648258,4.402910070365264,1557759.2990648258,4.402910070365264,0.8500000000000001,0.09630120725979913,4.027634451161993,1.2688919072085993,1.0,0.0,4.027634451162891,1.284656482803792,1.284954697260825,3.135184000606597,19436.903802079454,1982.0125937072758,4632.441516551485,4632.441516551485,5.571609621975546,5.141673450249584,-2.449416367657645,7.591089817907229,3.3831436075640977,3.3831436075640977,0.966612459304028,0.0,0.0,0.0002321234792974429,1.0001652698331638,0.00023208512262794636,198.96813856133193,0.0,7.665416767580178e-06,21.72379111932222,0.09769934191885755,7.761025201202221e-05,0.00015451322728542068,0.0006223227973749837,0.09630120725928659,0.07241699585505364,0.023884211404232962,0.09630116714206885,0.07241699585543905,0.023884211404360072,0.3786072079846681,0.3786072079846681,0.12487037027935873,0.0,4.486632796440745,4.004162978799002,5.955702087756265,4.475649988508735,3.9996669433478473,5.924887668580766,24995.58716071273,21246.24908660582,0.85,1.0651844380545117,0.663285083041001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451818919710736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.42839335772,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.420483035374,1546.872204614427,0.3786072079846681,0.12487037027935873,6.112874298809886,3.3831436075640977
2231.0,-30.057181795415822,5.141174627171991,35.0381376925859,24.26421147482472,5.021851442995163,-26.54928636275584,-40.141964285261906,1.5139560103352034,-0.5891533603216317,-5.062065510615946,40.07464697827718,42595.30531252977,25809.85876931118,25809.85876931118,68405.16408184095,77898.32214779865,77898.32214779865,25809.85876931118,103708.18091710983,103708.18091710983,103708.18091710983,128703.46552650805,92099.23970198545,56796.66047283673,39225.088032387466,24995.284609398223,0.0,64220.37264178569,21245.99191798849,1546.8617516484153,0.0,0.8863318962510889,2.8172587700826632,0.0014959135982669303,353798.8388102076,1557754.3087397313,4.40293787842355,1557754.3087397313,4.40293787842355,0.85,0.09630065023687442,4.027634451161993,1.2688909785868598,1.0,0.0,4.027634451163978,1.2846587945716994,1.2849569602875779,3.1351783587834245,19436.80706279146,1982.0027290452358,4632.441516551485,4632.441516551485,5.5715455180802245,5.141174627171991,-2.4496354911606417,7.590810118332633,3.3832293406640375,3.3832293406640375,0.9666369544754393,0.0,0.0,0.00023208512262794636,1.0001647580703052,0.00023204689102995993,198.96944573391582,0.0,7.631755131138406e-06,21.628394041646242,0.09770697367398869,7.759819941625609e-05,0.00015448692321169027,0.0006222168541814211,0.09630065023643823,0.07241626632426615,0.02388438391217208,0.09630079639182793,0.07241626632459419,0.02388438391228024,0.3786035879407088,0.3786035879407088,0.12487133618117562,0.0,4.483985818209703,4.003152831469492,5.948025271935876,4.472912150294292,3.998654679340291,5.916849579953748,24995.284609398223,21245.99191798849,0.85,1.0651629890626386,0.6632678005486169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518284318333112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.33299628004,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.386888555317,1546.8617516484153,0.3786035879407088,0.12487133618117562,6.112874298809886,3.3832293406640375
2232.0,-30.058758689208254,5.140677406133623,35.038077737627454,24.263574031088524,5.021437166955363,-26.55074721865809,-40.14333891738204,1.5134256964051147,-0.5916187138624878,-5.062349557890306,40.074529084107525,42594.185828538095,25809.666524604203,25809.666524604203,68403.8523531423,77897.41317318879,77897.41317318879,25809.666524604203,103707.079697793,103707.079697793,103707.079697793,128702.06487645097,92098.79947568367,56796.00822465132,39225.323612258166,24994.985178657964,0.0,64220.308790916126,21245.737401859267,1546.852414509043,0.0,0.8863308737959656,2.817258103806077,0.0014959135982669303,353794.91973607783,1557749.2175321523,4.402972260580209,1557749.2175321523,4.402972260580209,0.8499999999999999,0.09630010714787368,4.027634451161993,1.2688901851372796,1.0,0.0,4.02763445116346,1.2846613539018399,1.2849594710945182,3.1351721128132746,19436.714156555543,1981.9932552457306,4632.441516551485,4632.441516551485,5.571504018429058,5.140677406133623,-2.4498840222196985,7.590561428353322,3.383314984786046,3.383314984786046,0.9666614242245846,0.0,0.0,0.00023204689102995993,1.0001642155561874,0.0002320087915772107,198.97074860083018,0.0,7.606919860880536e-06,21.558010885735438,0.09771458059384956,7.758611447241421e-05,0.00015446077655754573,0.000622111545016406,0.09630010714726266,0.07241555034793337,0.023884556799329288,0.0963000812378322,0.07241555034839284,0.023884556799480844,0.37859996673192253,0.37859996673192253,0.12487228031052786,0.0,4.481446995242095,4.00219202999358,5.940636953837895,4.470730844027798,3.997816376014839,5.910538062834178,24994.985178657964,21245.737401859267,0.85,1.0651436226481976,0.663251028069846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518379144991367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.26261312413,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.353340027954,1546.852414509043,0.37859996673192253,0.12487228031052786,6.112874298809886,3.383314984786046
2233.0,-30.060330239596162,5.140182420364807,35.03801775891445,24.26297238506379,5.021061827455501,-26.552199370537696,-40.14470467865465,1.5129309583970978,-0.5943332036839593,-5.062601898399011,40.074408482294636,42593.05264686786,25809.398292257858,25809.398292257858,68402.45093912572,77896.49150303537,77896.49150303537,25809.398292257858,103705.88979529323,103705.88979529323,103705.88979529323,128700.54537386075,92098.3601619409,56795.35585608532,39225.56033983953,24994.655578567523,0.0,64220.215918407055,21245.457241782395,1546.84060728233,0.0,0.8863300230614521,2.8172644322608464,0.0014959135982669303,353791.43815701903,1557744.009409208,4.403000868319072,1557744.009409208,4.403000868319072,0.85,0.09629954155276124,4.027634451161993,1.2688893147604543,1.0,0.0,4.027634451162787,1.2846637465719644,1.2849618153723494,3.1351662735945145,19436.621442907894,1981.9838010847634,4632.441516551485,4632.441516551485,5.571446115410665,5.140182420364807,-2.450108764283364,7.590291184648171,3.383400280818092,3.383400280818092,0.9666857945194548,0.0,0.0,0.0002320087915772107,1.0001636611669305,0.00023197082696097647,198.9720470678825,0.0,7.580676634796945e-06,21.48363758301454,0.09772216127048436,7.757410923901912e-05,0.0001544346823381916,0.000622006447039559,0.09629954155230266,0.0724148182378808,0.023884723314421857,0.09629947005977639,0.07241481823822564,0.023884723314535602,0.37859634691149163,0.37859634691149163,0.12487321940622634,0.0,4.478911500978938,4.001244827209234,5.933220925834803,4.46826869471505,3.9969830105835626,5.903072423463755,24994.655578567523,21245.457241782395,0.85,1.065123341005771,0.6632343419863785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518473659384958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.18823982141,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.31984352913,1546.84060728233,0.37859634691149163,0.12487321940622634,6.112874298809886,3.383400280818092
2234.0,-30.06189605191143,5.13968954932947,35.037957883123184,24.26236543050038,5.02068613199052,-26.55364639323781,-40.14606209294868,1.512436473317125,-0.5970919291482915,-5.062858099923687,40.07429152264013,42591.90964033328,25809.14452424045,25809.14452424045,68401.05416457372,77895.54982199232,77895.54982199232,25809.14452424045,103704.69434623278,103704.69434623278,103704.69434623278,128699.04446095193,92097.89837581872,56794.69109273671,39225.785870091124,24994.350114719156,0.0,64220.13598481028,21245.197597511284,1546.8302741084367,0.0,0.88632913938421,2.81727089383255,0.0014959135982669303,353787.9033344648,1557738.9585834397,4.403030583865895,1557738.9585834397,4.403030583865895,0.85,0.09629898210296171,4.027634451161993,1.2688883938314395,1.0,0.0,4.027634451162044,1.2846661377892998,1.2849641583701013,3.1351604379429605,19436.52398664452,1981.9738633115815,4632.441516551485,4632.441516551485,5.571391334790877,5.13968954932947,-2.450336005297674,7.590025554627143,3.3834854224547217,3.3834854224547217,0.9667101207013491,0.0,0.0,0.00023197082696097647,1.000163065651674,0.00023193300665410173,198.97334080882703,0.0,7.553897408271958e-06,21.40774525504273,0.09772971516789263,7.756217907848015e-05,0.00015440864788249633,0.0006219015897688835,0.09629898210247949,0.07241409234000584,0.023884889762473643,0.09629895161851043,0.07241409234036847,0.02388488976259325,0.37859272838619795,0.37859272838619795,0.12487414786838882,0.0,4.476384014086932,4.000294941597019,5.92584600888415,4.465766170775396,3.9960151608464685,5.89585452875383,24994.350114719156,21245.197597511284,0.85,1.065102916953529,0.6632173692439295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518567854679991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.112347493436,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.286401513385,1546.8302741084367,0.37859272838619795,0.12487414786838882,6.112874298809886,3.3834854224547217
2235.0,-30.063457046650363,5.139198712623607,35.037898083644485,24.261759069655113,5.0203060727773225,-26.555089515658494,-40.14741884367538,1.5119385417858293,-0.5997244893431457,-5.06311639113423,40.07417399378424,42590.784916914694,25808.900404703592,25808.900404703592,68399.68532161828,77894.62828966844,77894.62828966844,25808.900404703592,103703.52869437204,103703.52869437204,103703.52869437204,128697.57074869535,92097.45302867387,56794.04115791723,39226.0131897296,24994.04205432331,0.0,64220.05524405291,21244.93574617481,1546.8198432080576,0.0,0.8863282470953144,2.8172754465909704,0.0014959135982669303,353784.33970848925,1557733.883189553,4.40306058903877,1557733.883189553,4.40306058903877,0.85,0.0962984208499514,4.027634451161993,1.268887528399937,1.0,0.0,4.027634451161382,1.284668544837275,1.2849665173873823,3.1351545636794285,19436.429999695676,1981.964279310027,4632.441516551485,4632.441516551485,5.571338636977858,5.139198712623607,-2.4505644822665094,7.589763194890116,3.3835703770596695,3.3835703770596695,0.9667343934456198,0.0,0.0,0.00023193300665410173,1.000162565985053,0.0002318953083648682,198.97463058406768,0.0,7.52523280928221e-06,21.32650978150578,0.0977372404007019,7.755025644502105e-05,0.00015438275020908068,0.0006217972834072298,0.0962984208494547,0.07241336667385569,0.023885054175599017,0.09629836090958434,0.0724133666742292,0.023885054175722207,0.37858911010278734,0.37858911010278734,0.12487506537377435,0.0,4.473887916547483,3.9993635822012266,5.918542217862068,4.463391901791113,3.99515399215926,5.888831217770985,24994.04205432331,21244.93574617481,0.85,1.0650829411728422,0.6632006894895782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45186617072086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.031112019904,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.253022065352,1546.8198432080576,0.37858911010278734,0.12487506537377435,6.112874298809886,3.3835703770596695
2236.0,-30.065012549841438,5.138710464630855,35.0378384648273,24.261198320332937,5.019969614308548,-26.556523334701218,-40.14876284692434,1.5114803991684633,-0.6025188920586402,-5.063346139074496,40.07405965689538,42589.63110842858,25808.589759130173,25808.589759130173,68398.22086755875,77893.7147502207,77893.7147502207,25808.589759130173,103702.30450935087,103702.30450935087,103702.30450935087,128696.04556654033,92097.03110886953,56793.37738683697,39226.281913369516,24993.741057189454,0.0,64220.02297055897,21244.679898611037,1546.8091533001468,0.0,0.8863274889638205,2.8172854725533214,0.0014959135982669303,353781.1699157147,1557728.9456503154,4.403086082906648,1557728.9456503154,4.403086082906648,0.8500000000000001,0.09629784727038732,4.027634451161993,1.2688866486819466,1.0,0.0,4.027634451160935,1.28467076553782,1.2849686901705966,3.135149144205712,19436.340956899454,1981.9551994717315,4632.441516551485,4632.441516551485,5.571271578263288,5.138710464630855,-2.450771286523083,7.589481751153938,3.383655123902283,3.383655123902283,0.9667586068292238,0.0,0.0,0.0002318953083648682,1.0001619961033363,0.00023185774831311313,198.9759158365882,0.0,7.501003173891801e-06,21.257842994809366,0.0977447414038758,7.753844750239692e-05,0.00015435686086247128,0.0006216930105829077,0.09629784727001257,0.07241263311866829,0.023885214151344283,0.09629795573099661,0.07241263311895009,0.02388521415143723,0.37858549250354995,0.37858549250354995,0.12487597351210003,0.0,4.471367287410146,3.9984517977547966,5.911079471148639,4.460827247015857,3.994374017105031,5.880787835556191,24993.741057189454,21244.679898611037,0.85,1.0650606727268725,0.6631830562868744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451875527213232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.96244523321,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.219686935683,1546.8091533001468,0.37858549250354995,0.12487597351210003,6.112874298809886,3.383655123902283
2237.0,-30.066562549344034,5.138223575725586,35.03777890844258,24.260556196700804,5.019548687538236,-26.557960647039263,-40.15011488283051,1.510946785233215,-0.6047996776651985,-5.063632925639701,40.07394223770146,42588.53440712148,25808.426668632193,25808.426668632193,68396.96107575367,77892.81386373407,77892.81386373407,25808.426668632193,103701.24053236627,103701.24053236627,103701.24053236627,128694.68647915419,92096.58542336279,56792.734301604185,39226.50124639845,24993.445946787917,0.0,64219.947193186366,21244.429054769727,1546.8001326534643,0.0,0.8863264507553007,2.8172820524830304,0.0014959135982669303,353777.2132021285,1557723.8750167217,4.403120995039116,1557723.8750167217,4.403120995039116,0.8499999999999999,0.09629729625776348,4.027634451161993,1.2688858200656252,1.0,0.0,4.027634451160326,1.284673338962713,1.2849712159373765,3.1351428639548446,19436.246898542042,1981.9456081885296,4632.441516551485,4632.441516551485,5.57123637209881,5.138223575725586,-2.4510202192203008,7.589243794945887,3.383739833612176,3.383739833612176,0.9667828096034788,0.0,0.0,0.00023185774831311313,1.000161424935628,0.0002318203267317932,198.97719655620241,0.0,7.4735456968340414e-06,21.180028504827675,0.09775221494957263,7.752656965913416e-05,0.000154331178653979,0.0006215895720352022,0.09629729625713668,0.07241191975100096,0.02388537650613571,0.09629716444284941,0.0724119197514723,0.02388537650629118,0.37858187601829174,0.37858187601829174,0.12487685964427186,0.0,4.468973456692822,3.997582189789,5.9040027199471865,4.458833247974496,3.993566193204572,5.875144903158059,24993.445946787917,21244.429054769727,0.85,1.0650423126322732,0.6631667615516205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518848509042388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.884630743225,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.186409786867,1546.8001326534643,0.37858187601829174,0.12487685964427186,6.112874298809886,3.383739833612176
2238.0,-30.068107860301083,5.137739902161667,35.03771949864101,24.260025028511905,5.0192563094127305,-26.55938088305988,-40.15144166825337,1.5105293321714164,-0.6080193087838097,-5.06382910244156,40.073827394411346,42587.353362832066,25808.040827670306,25808.040827670306,68395.39419050237,77891.84188221482,77891.84188221482,25808.040827670306,103699.88270988513,103699.88270988513,103699.88270988513,128693.00995852174,92096.11879545251,56792.05725191769,39226.735048372015,24993.127248636603,0.0,64219.862297008614,21244.15816134111,1546.7876397354382,0.0,0.8863258658770365,2.817301616663819,0.0014959135982669303,353774.5066259685,1557718.9156330954,4.403140662930833,1557718.9156330954,4.403140662930833,0.8499999999999999,0.09629670005585589,4.027634451161993,1.2688847804488619,1.0,0.0,4.02763445116327,1.2846753687898165,1.284973198158049,3.1351379103314523,19436.148420458056,1981.935566218643,4632.441516551485,4632.441516551485,5.571153081039328,5.137739902161667,-2.4512013534807773,7.588941255642444,3.3838241395668045,3.3838241395668045,0.966806897019087,0.0,0.0,0.0002318203267317932,1.0001609386480432,0.00023178302388528974,198.9784734162962,0.0,7.4460413417422265e-06,21.10208116249747,0.09775966099091438,7.751491528065311e-05,0.00015430541145114007,0.000621485791161338,0.0962967000555948,0.07241117241794186,0.023885527637652948,0.09629699185708596,0.07241117241813817,0.02388552763771771,0.3785782623750671,0.3785782623750671,0.12487774661341722,0.0,4.466419463212162,3.996646361649198,5.896478970967564,4.45580979365775,3.992535346964303,5.866008172814702,24993.127248636603,21244.15816134111,0.85,1.0650193218132804,0.6631492475936965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518941417198994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.80668340089,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.15319104517,1546.7876397354382,0.3785782623750671,0.12487774661341722,6.112874298809886,3.3838241395668045
2239.0,-30.069647815688022,5.137257036994029,35.03766018723234,24.259355978015833,5.018805045953194,-26.560812188268706,-40.15279272627083,1.5099694185336958,-0.6100251427820922,-5.064138399213794,40.073711440659764,42586.29613256907,25807.94382011653,25807.94382011653,68394.2399526856,77890.95488790906,77890.95488790906,25807.94382011653,103698.89870802559,103698.89870802559,103698.89870802559,128691.74961864843,92095.67066594269,56791.43734376731,39226.92591352819,24992.850910622845,0.0,64219.776824151035,21243.923274029417,1546.7802237902874,0.0,0.8863247073862384,2.817291936947898,0.0014959135982669303,353770.23940993345,1557713.9083074916,4.4031796199297615,1557713.9083074916,4.4031796199297615,0.85,0.09629615809486143,4.027634451161993,1.2688840600801634,1.0,0.0,4.027634451162643,1.284678064714141,1.2849758467827326,3.1351313311776665,19436.053846313367,1981.9259223397764,4632.441516551485,4632.441516551485,5.571132140126545,5.137257036994029,-2.451466269334028,7.588723306328057,3.3839086040012316,3.3839086040012316,0.9668310297146376,0.0,0.0,0.00023178302388528974,1.0001603828670775,0.0002317458558204999,198.97974586557973,0.0,7.422463451338759e-06,21.035261421094045,0.09776708345436572,7.750304935811699e-05,0.00015427997452717275,0.0006213833405300357,0.09629615809410916,0.07241047024379065,0.02388568785031851,0.09629607344649467,0.07241047024435633,0.023885687850505096,0.3785746464083734,0.3785746464083734,0.12487860241644202,0.0,4.464079592565895,3.99578319858972,5.88960230840496,4.454113256431697,3.9917507955589144,5.861501447825049,24992.850910622845,21243.923274029417,0.85,1.0650027660476808,0.663133667517725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519034045451253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.73986365949,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.12001456402,1546.7802237902874,0.3785746464083734,0.12487860241644202,6.112874298809886,3.3839086040012316
2240.0,-30.071182732329003,5.136777221555486,35.03760084790623,24.25881653269755,5.018497677603734,-26.562224566896514,-40.15411451747639,1.5095395121711552,-0.613027176189064,-5.064339241566665,40.07359200469375,42585.139276467045,25807.577852625192,25807.577852625192,68392.71712909224,77890.00994271993,77890.00994271993,25807.577852625192,103697.58779534513,103697.58779534513,103697.58779534513,128690.09400870487,92095.22081074049,56790.774123140516,39227.16298622219,24992.506213359735,0.0,64219.66919958193,21243.630281355774,1546.7663521510067,0.0,0.886324115345082,2.8173080850098176,0.0014959135982669303,353767.46850802016,1557708.7506192976,4.403199528743507,1557708.7506192976,4.403199528743507,0.85,0.09629555289592297,4.027634451161993,1.2688830869505185,1.0,0.0,4.027634451160496,1.2846801522807088,1.284977887081627,3.135126236683647,19435.958907975117,1981.9162413235017,4632.441516551485,4632.441516551485,5.571053139131059,5.136777221555486,-2.4516503225421276,7.588427544097614,3.3839925061792635,3.3839925061792635,0.9668550017655039,0.0,0.0,0.0002317458558204999,1.0001598600651098,0.00023170881483427396,198.98101416569662,0.0,7.395692086200638e-06,20.959391372292608,0.09777447914645192,7.749144210209078e-05,0.0001542544137184091,0.0006212803909360597,0.09629555289565758,0.07240971927114956,0.023885833624508027,0.09629569747494668,0.07240971927134911,0.02388583362457386,0.3785710323673673,0.3785710323673673,0.12487946752731371,0.0,4.461606506479029,3.994877732090572,5.882314764697469,4.451312065377579,3.9908794226221858,5.8527797220284015,24992.506213359735,21243.630281355774,0.85,1.0649808381376322,0.6631167648048906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519126353805736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.66399361069,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.086893862424,1546.7663521510067,0.3785710323673673,0.12487946752731371,6.112874298809886,3.3839925061792635
