time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2241.0,-30.07271212472603,5.1362991949357655,35.03754176515,24.258214118331693,5.018122428415918,-26.563638762006665,-40.15544025516135,1.5090490656964106,-0.6155274652044795,-5.064597930134596,40.07348079907692,42584.02293486568,25807.363194366455,25807.363194366455,68391.38612923214,77889.08499467697,77889.08499467697,25807.363194366455,103696.44818904343,103696.44818904343,103696.44818904343,128688.68527428621,92094.76123871557,56790.12156959197,39227.377410137335,24992.23708524279,0.0,64219.61449538013,21243.40152245637,1546.7581680120513,0.0,0.8863231980317452,2.817310848757073,0.0014959135982669303,353763.89956154546,1557703.948359724,4.403230375655459,1557703.948359724,4.403230375655459,0.85,0.09629498819538426,4.027634451161993,1.2688821890996769,1.0,0.0,4.027634451161328,1.2846825227599852,1.284980210521896,3.135120451789993,19435.86191897924,1981.9063511983443,4632.441516551485,4632.441516551485,5.5710068010913965,5.1362991949357655,-2.451876832895381,7.588176027831146,3.3840765235836265,3.3840765235836265,0.9668790067381791,0.0,0.0,0.00023170881483427396,1.0001592866745566,0.00023167191258573005,198.98227791533353,0.0,7.370453004932812e-06,20.88786381597959,0.09778184959945685,7.7479801804619e-05,0.00015422901302965497,0.0006211780862469502,0.09629498819487578,0.07240900184875729,0.02388598634611849,0.09629518276443216,0.07240900184913965,0.023885986346244607,0.3785674167250605,0.3785674167250605,0.12488031057323176,0.0,4.459201493006901,3.99399207400063,5.875243311633085,4.4490704649301165,3.98996456823744,5.84646105631208,24992.23708524279,21243.40152245637,0.85,1.064961019567505,0.6630999464802007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519218361242265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.592466054375,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.05382277186,1546.7581680120513,0.3785674167250605,0.12488031057323176,6.112874298809886,3.3840765235836265
2242.0,-30.074236425247225,5.135822759588893,35.03748260922051,24.257600004225992,5.017720882451401,-26.565051003087557,-40.15676948530597,1.5085354602916863,-0.6176627422059369,-5.064864823459771,40.07336050225334,42582.94292860274,25807.17224162469,25807.17224162469,68390.11517022742,77888.21919556728,77888.21919556728,25807.17224162469,103695.39143719197,103695.39143719197,103695.39143719197,128687.30718201808,92094.34811635758,56789.49277218146,39227.617049084576,24991.915744826114,0.0,64219.532793910694,21243.128383102197,1546.7471852508534,0.0,0.886322271814247,2.817307835583531,0.0014959135982669303,353760.217449351,1557698.7535216515,4.403261522035536,1557698.7535216515,4.403261522035536,0.85,0.09629441161337614,4.027634451161993,1.2688813538895922,1.0,0.0,4.027634451163066,1.2846850012845983,1.2849826422106017,3.1351144032464227,19435.774732813625,1981.8974606836816,4632.441516551485,4632.441516551485,5.570965580335323,5.135822759588893,-2.4521093175746222,7.587932077163515,3.384160280922603,3.384160280922603,0.966902937406458,0.0,0.0,0.00023167191258573005,1.0001587582984093,0.00023163513858527647,198.98353747161275,0.0,7.342893475465781e-06,20.809760109470023,0.09778919249293232,7.746813246550609e-05,0.00015420378012022395,0.0006210764573116228,0.09629441161285285,0.07240827681218806,0.023886134800664784,0.09629429540247922,0.07240827681258155,0.023886134800794583,0.378563800399779,0.378563800399779,0.12488114421832341,0.0,4.456906869179306,3.993173219427149,5.868415806747862,4.447202081253806,3.989397546779742,5.84059343673789,24991.915744826114,21243.128383102197,0.85,1.0649425835859114,0.6630839726794222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451931003864719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.514362347865,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.020811186429,1546.7471852508534,0.378563800399779,0.12488114421832341,6.112874298809886,3.384160280922603
2243.0,-30.075755079382805,5.135348650256162,35.037423445750974,24.257029964961134,5.017372471445528,-26.56645284796627,-40.15808575842527,1.5080702400288957,-0.6202091979359352,-5.065095057405085,40.0732419707824,42581.83382984924,25806.893119927718,25806.893119927718,68388.72694977696,77887.31665199873,77887.31665199873,25806.893119927718,103694.20977192644,103694.20977192644,103694.20977192644,128685.79922978705,92093.91748138818,56788.85396166185,39227.84835525148,24991.589457860602,0.0,64219.43781311208,21242.85103918151,1546.7350613861508,0.0,0.8863215263849713,2.8173145359429093,0.0014959135982669303,353757.0411212511,1557693.6349304987,4.403286588991441,1557693.6349304987,4.403286588991441,0.85,0.09629381866501029,4.027634451161993,1.2688804999971763,1.0,0.0,4.027634451161913,1.2846872532366964,1.2849848474388919,3.1351089076462753,19435.683850751608,1981.8881932924708,4632.441516551485,4632.441516551485,5.570905326644916,5.135348650256162,-2.452314275161241,7.587662925417403,3.384243721584523,3.384243721584523,0.966926777595578,0.0,0.0,0.00023163513858527647,1.0001581721439963,0.0002315985061530119,198.9847923761847,0.0,7.317420697234214e-06,20.737570255961764,0.09779650991362955,7.74565784776331e-05,0.00015417856010764336,0.0006209748803200945,0.09629381866463607,0.07240753923893067,0.0238862794257054,0.09629368864600313,0.07240753923921207,0.023886279425798216,0.3785601869904257,0.3785601869904257,0.1248819804279748,0.0,4.454594071667657,3.992363258270359,5.86148765830734,4.444885859469139,3.988691879148462,5.833333459573794,24991.589457860602,21242.85103918151,0.85,1.0649225418135568,0.6630676829306507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519401411926758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.44217249435,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.987850628499,1546.7350613861508,0.3785601869904257,0.1248819804279748,6.112874298809886,3.384243721584523
2244.0,-30.077268898278056,5.1348769619548955,35.0373645083442,24.256472568400227,5.017043179426028,-26.567848428421627,-40.159393509943015,1.5076227095698531,-0.6229164665407438,-5.065318521772382,40.073130228306354,42580.71029677772,25806.602596151966,25806.602596151966,68387.31289292968,77886.38796492711,77886.38796492711,25806.602596151966,103692.99056107907,103692.99056107907,103692.99056107907,128684.29222125596,92093.46649228896,56788.206730797814,39228.06640165683,24991.301660176887,0.0,64219.368061833724,21242.606411150355,1546.7249854951258,0.0,0.8863207908753523,2.8173241510902343,0.0014959135982669303,353753.95820826,1557688.809522821,4.4033113224016205,1557688.809522821,4.4033113224016205,0.8500000000000001,0.09629323159325244,4.027634451161993,1.2688795834640043,1.0,0.0,4.027634451162607,1.2846894221614473,1.2849869698023197,3.1351036146819298,19435.58867311347,1981.8784878743986,4632.441516551485,4632.441516551485,5.570842611600438,5.1348769619548955,-2.452513679771018,7.587390641725913,3.384327069868464,3.384327069868464,0.9669505913909898,0.0,0.0,0.0002315985061530119,1.0001576704593234,0.0002315619956667933,198.9860432991765,0.0,7.289296928399861e-06,20.657867495085206,0.09780379921055796,7.744510086847507e-05,0.00015415340528453683,0.0006208735658879378,0.0962932315928936,0.07240680743289904,0.02388642415999456,0.09629331008809938,0.07240680743316887,0.02388642416008357,0.37855657590744585,0.37855657590744585,0.124882808031895,0.0,4.452244477401905,3.9915388610103832,5.854454759515875,4.442402055231639,3.9878224315410193,5.825894707646626,24991.301660176887,21242.606411150355,0.85,1.0649016793046429,0.6630509078784271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519492447829618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.36246973348,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.954952376473,1546.7249854951258,0.37855657590744585,0.124882808031895,6.112874298809886,3.384327069868464
2245.0,-30.078777570305522,5.134407169776905,35.03730574152756,24.255883774627023,5.016679215595616,-26.56924284344157,-40.16070105191318,1.507144488731991,-0.6253627139766422,-5.065565092617624,40.073017322207576,42579.60816258042,25806.375061358915,25806.375061358915,68385.98322393934,77885.47254605293,77885.47254605293,25806.375061358915,103691.84760741185,103691.84760741185,103691.84760741185,128682.8641198705,92093.01265662095,56787.564698620234,39228.27550888969,24991.016512458646,0.0,64219.29202134833,21242.36403558985,1546.7156011875516,0.0,0.8863199415878313,2.817327619941888,0.0014959135982669303,353750.55654291454,1557683.933877562,4.403339881922121,1557683.933877562,4.403339881922121,0.8500000000000001,0.09629265208600295,4.027634451161993,1.2688786696782337,1.0,0.0,4.027634451160162,1.2846917343938011,1.2849892356630492,3.135097972014653,19435.49289472978,1981.8687211973286,4632.441516551485,4632.441516551485,5.570793493917627,5.134407169776905,-2.4527298547260274,7.587137024502932,3.3844103583146756,3.3844103583146756,0.9669743880899073,0.0,0.0,0.0002315619956667933,1.0001571362957498,0.00023152561458934554,198.98728998294212,0.0,7.265077191571414e-06,20.589228760913386,0.09781106428774952,7.743362667049667e-05,0.00015412836899629664,0.0006207727288708924,0.09629265208554384,0.07240608390471098,0.023886568180832863,0.09629275214794378,0.0724060839050562,0.02388656818094674,0.3785529652698003,0.3785529652698003,0.12488361777761002,0.0,4.449933533273224,3.9907205160067747,5.847560584822816,4.440202378641004,3.9869849873585963,5.81951087463716,24991.016512458646,21242.36403558985,0.85,1.0648822350954272,0.6630345309385495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519583194968724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.29383099931,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.922100368625,1546.7156011875516,0.3785529652698003,0.12488361777761002,6.112874298809886,3.3844103583146756
2246.0,-30.08028116289262,5.133939120506115,35.03724696217943,24.255287018045806,5.016298667060652,-26.570634344634357,-40.16200810493899,1.5066518488026495,-0.6275771011112283,-5.065817539954587,40.07289942356281,42578.526061192824,25806.165912494787,25806.165912494787,68384.69197368762,77884.59200471679,77884.59200471679,25806.165912494787,103690.75791721158,103690.75791721158,103690.75791721158,128681.46124612004,92092.58493484733,56786.93395484003,39228.50108889699,24990.70332890846,0.0,64219.20441780545,21242.09782957219,1546.7047491266899,0.0,0.8863190804077874,2.817327341415852,0.0014959135982669303,353747.07383270666,1557678.8426505616,4.403368841397727,1557678.8426505616,4.403368841397727,0.85,0.0962920658831098,4.027634451161993,1.2688778536999599,1.0,0.0,4.027634451162056,1.2846941138116548,1.284991568890925,3.135092165412126,19435.402627474403,1981.8595164989476,4632.441516551485,4632.441516551485,5.570748345184852,5.133939120506115,-2.452950184682856,7.586889305188971,3.3844934326109066,3.3844934326109066,0.9669981236031162,0.0,0.0,0.00023152561458934554,1.0001566091362375,0.0002314893612404335,198.98853248306025,0.0,7.239372007987839e-06,20.516380270637537,0.09781830365975751,7.742215833405685e-05,0.0001541034562552887,0.000620672389456936,0.0962920658826482,0.0724053568690794,0.02388670901356881,0.0962919734586454,0.0724053568694265,0.02388670901368331,0.3785493548059944,0.3785493548059944,0.12488441696409035,0.0,4.447694570522174,3.9899406790871126,5.840841039756242,4.438240438843366,3.986348168535187,5.813478471671033,24990.70332890846,21242.09782957219,0.85,1.064863580818937,0.663018585284552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451967363465261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.22098250903,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.889301009065,1546.7047491266899,0.3785493548059944,0.12488441696409035,6.112874298809886,3.3844934326109066
2247.0,-30.0817792491191,5.133473241650251,35.03718820131182,24.25470622200521,5.0159494371478495,-26.572017757353475,-40.16330262003464,1.5061879453821387,-0.6301896892831564,-5.066047961803871,40.07278240314413,42577.41566233363,25805.90546270367,25805.90546270367,68383.3211250373,77883.64932950264,77883.64932950264,25805.90546270367,103689.55479220631,103689.55479220631,103689.55479220631,128679.94093852663,92092.10553558098,56786.28525278946,39228.68920310169,24990.386146320325,0.0,64219.07534942201,21241.828224372275,1546.6931491113048,0.0,0.886318328510987,2.8173348949702124,0.0014959135982669303,353743.89500497084,1557673.7893605053,4.403394125963974,1557673.7893605053,4.403394125963974,0.85,0.09629146882793735,4.027634451161993,1.2688768899114806,1.0,0.0,4.027634451163426,1.284696358560113,1.284993767582157,3.135086687469219,19435.301454097986,1981.8491996857222,4632.441516551485,4632.441516551485,5.570692122178001,5.133473241650251,-2.453153851072027,7.586627092722278,3.38457624969718,3.38457624969718,0.9670217856277656,0.0,0.0,0.0002314893612404335,1.0001560374866307,0.00023145324585767735,198.98977044659918,0.0,7.214000697605363e-06,20.444477977013598,0.09782551766045511,7.741080155569174e-05,0.00015407855968474173,0.0006205721151716851,0.09629146882755736,0.07240462211744891,0.023886846710108444,0.0962914277651588,0.07240462211773464,0.023886846710202702,0.37854574627185383,0.37854574627185383,0.12488521370126378,0.0,4.445418627951312,3.9891216626995174,5.834091530498938,4.435858272520704,3.985413725647163,5.8066515923447355,24990.386146320325,21241.828224372275,0.85,1.0648443745562706,0.6630026270335709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519763770912404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.14908021541,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.856553118561,1546.6931491113048,0.37854574627185383,0.12488521370126378,6.112874298809886,3.38457624969718
2248.0,-30.08327251678311,5.133009854108995,35.037129655218564,24.254167545028054,5.015632537133024,-26.57339359951929,-40.16459214091299,1.5057536198693793,-0.6327673024522369,-5.066260883213483,40.07267113707696,42576.305646780835,25805.606504950796,25805.606504950796,68381.91215173164,77882.74628081845,77882.74628081845,25805.606504950796,103688.35278576924,103688.35278576924,103688.35278576924,128678.44926662976,92091.67690720352,56785.6482688209,39228.92070931403,24990.096480860517,0.0,64219.01719017455,21241.58200873144,1546.682724234159,0.0,0.8863176450900553,2.81734403322178,0.0014959135982669303,353740.9576277537,1557668.9845719708,4.403417107868878,1557668.9845719708,4.403417107868878,0.85,0.09629086944423106,4.027634451161993,1.268876029974781,1.0,0.0,4.027634451161808,1.2846984646810167,1.2849958277908382,3.135081547841681,19435.21099551113,1981.83997547696,4632.441516551485,4632.441516551485,5.570627586500259,5.133009854108995,-2.4533439993128536,7.586353853421848,3.3846589414431714,3.3846589414431714,0.9670454118409061,0.0,0.0,0.00023145324585767735,1.0001555374627145,0.0002314172518055032,198.99100444179,0.0,7.186591724234527e-06,20.36680094648065,0.09783270425217934,7.739949012287853e-05,0.00015405375573479882,0.0006204722139283702,0.09629086944390468,0.07240388673858808,0.023886982705316598,0.09629101682952099,0.0724038867388335,0.023886982705397564,0.3785421363846666,0.3785421363846666,0.12488600218146742,0.0,4.443118295058525,3.988316835037665,5.827200100968639,4.433493580761251,3.984698457964953,5.799226311424434,24990.096480860517,21241.58200873144,0.85,1.0648233987952405,0.6629859426328152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519853578144133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.07140318488,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.82386541906,1546.682724234159,0.3785421363846666,0.12488600218146742,6.112874298809886,3.3846589414431714
2249.0,-30.084760645343728,5.132548322048993,35.03707129599193,24.253587901499145,5.015274896174704,-26.574768890278065,-40.16588155701754,1.5052831411087768,-0.6351038500918094,-5.066502155409844,40.07255948768647,42575.21736823409,25805.383847200206,25805.383847200206,68380.60121543429,77881.8423908118,77881.8423908118,25805.383847200206,103687.22623801201,103687.22623801201,103687.22623801201,128677.04284703315,92091.22886841036,56785.014364921786,39229.12722609841,24989.816609021138,0.0,64218.94383511955,21241.344117667966,1546.6735221307065,0.0,0.8863168182745523,2.8173466751582192,0.0014959135982669303,353737.62915774237,1557664.1632416926,4.403444911841943,1557664.1632416926,4.403444911841943,0.85,0.09629028117335217,4.027634451161993,1.2688751260796565,1.0,0.0,4.027634451161049,1.284700739664941,1.2849980570573496,3.13507599615178,19435.11644051146,1981.8303335503422,4632.441516551485,4632.441516551485,5.570579521619182,5.132548322048993,-2.4535547914622593,7.5861031135112515,3.384741608270976,3.384741608270976,0.9670690309345645,0.0,0.0,0.0002314172518055032,1.000155004030219,0.00023138138675803804,198.99223420361196,0.0,7.162492596066527e-06,20.298504017252537,0.0978398667447754,7.73881811370803e-05,0.0001540290706684229,0.0006203727915046053,0.09629028117292364,0.07240316251500425,0.023887118657919384,0.09629044440823667,0.07240316251532648,0.02388711865802568,0.3785385257298138,0.3785385257298138,0.12488677094659249,0.0,4.44086961721905,3.98752926816627,5.820465873197918,4.431398305318055,3.9839267966183343,5.793066241485008,24989.816609021138,21241.344117667966,0.85,1.0648042015608306,0.6629697535597103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451994309756896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.003106255645,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.79122431522,1546.6735221307065,0.3785385257298138,0.12488677094659249,6.112874298809886,3.384741608270976
2250.0,-30.086243391752514,5.132088463283964,35.03701290894952,24.253000784106575,5.014897497926656,-26.57614131187977,-40.16717051910234,1.504795418053875,-0.6371336966455488,-5.066750744512893,40.07244195904019,42574.15045708737,25805.183051803488,25805.183051803488,68379.33350889086,77880.98824007064,77880.98824007064,25805.183051803488,103686.17129187413,103686.17129187413,103686.17129187413,128675.6751774966,92090.82039893618,56784.391592059605,39229.36534097397,24989.503885622475,0.0,64218.86922659645,21241.078302779104,1546.6626109137458,0.0,0.8863159754294481,2.8173444129414165,0.0014959135982669303,353734.1997730715,1557659.0880410303,4.403473254891113,1557659.0880410303,4.403473254891113,0.85,0.09628968548474787,4.027634451161993,1.2688742776820434,1.0,0.0,4.027634451162545,1.284703095050806,1.2850003669099836,3.135070248276091,19435.030236299717,1981.8215431671078,4632.441516551485,4632.441516551485,5.570536176140129,5.132088463283964,-2.4537708257750164,7.58585928905898,3.3848240625230566,3.3848240625230566,0.9670925892923019,0.0,0.0,0.00023138138675803804,1.0001544452600197,0.0002313456565179627,198.99345953107232,0.0,7.13686592490806e-06,20.225878031189442,0.09784700361070031,7.73768776602196e-05,0.00015400450909781844,0.0006202738664766641,0.09628968548429696,0.07240243426676583,0.02388725121753113,0.0962895962305666,0.07240243426710488,0.023887251217642985,0.3785349149714314,0.3785349149714314,0.1248875288822751,0.0,4.438717148903493,3.98680409969694,5.813931504555569,4.429617047867339,3.9834375060726757,5.78731714960071,24989.503885622475,21241.078302779104,0.85,1.0647856982285722,0.6629539101173577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520032309960362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.930480269584,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.758636389164,1546.6626109137458,0.3785349149714314,0.1248875288822751,6.112874298809886,3.3848240625230566
2251.0,-30.087721102020407,5.131630767437329,35.036954527763115,24.25243427222597,5.014555443687327,-26.577505665570296,-40.16844687340779,1.5043400072372561,-0.6395758984272106,-5.066974382004359,40.07232535552331,42573.053214436884,25804.923501596175,25804.923501596175,68377.97671603307,77880.07439692234,77880.07439692234,25804.923501596175,103684.99789851852,103684.99789851852,103684.99789851852,128674.18405001052,92090.36451395752,56783.750860654116,39229.57072589268,24989.186151492002,0.0,64218.75687738468,21240.8082287682,1546.6508255389188,0.0,0.8863152566438389,2.817350512138283,0.0014959135982669303,353731.11462801404,1557654.0528022763,4.403497426117902,1557654.0528022763,4.403497426117902,0.85,0.09628907791537276,4.027634451161993,1.2688733534561472,1.0,0.0,4.027634451164754,1.2847052990250427,1.285002525488987,3.1350648699110586,19434.934025425428,1981.81173238827,4632.441516551485,4632.441516551485,5.570480147325435,5.131630767437329,-2.453968030141136,7.585598797578465,3.3849062523323545,3.3849062523323545,0.9671160720949584,0.0,0.0,0.0002313456565179627,1.0001539225142375,0.00023131005269308376,198.99468070997122,0.0,7.110084082467694e-06,20.149978289713445,0.09785411369478278,7.736568625065663e-05,0.00015397997026730606,0.0006201750330375013,0.09628907791502064,0.07240169738418145,0.023887380530839195,0.09628899288060562,0.07240169738444623,0.023887380530926542,0.37853130739068375,0.37853130739068375,0.12488828578970569,0.0,4.436542022549247,3.9860606517994484,5.807361371412185,4.427398483577122,3.982667712879106,5.780652064437561,24989.186151492002,21240.8082287682,0.85,1.0647664333738154,0.6629379839245914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452012120073665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.85458052811,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.726106681263,1546.6508255389188,0.37853130739068375,0.12488828578970569,6.112874298809886,3.3849062523323545
2252.0,-30.089194041353824,5.13117546352854,35.03689634499213,24.25188983269038,5.014239419310418,-26.578863121881433,-40.16971840811891,1.503908499837802,-0.6421784441579348,-5.067184958291506,40.07221437233819,42571.95657486079,25804.636469054665,25804.636469054665,68376.59304391546,77879.14457358143,77879.14457358143,25804.636469054665,103683.7810426361,103683.7810426361,103683.7810426361,128672.67810464499,92089.9012604681,56783.11941772539,39229.75760304746,24988.897062008888,0.0,64218.65466505635,21240.562502707555,1546.6403779123873,0.0,0.8863145841522393,2.81736025577823,0.0014959135982669303,353728.2096854199,1557649.260275278,4.403520040599922,1557649.260275278,4.403520040599922,0.85,0.09628847086751084,4.027634451161993,1.2688724061520769,1.0,0.0,4.027634451160895,1.2847073909361277,1.2850045721411736,3.135059765031146,19434.83625948595,1981.8017630369138,4632.441516551485,4632.441516551485,5.57041818592981,5.13117546352854,-2.4541550320755334,7.585330495604073,3.38498832819076,3.38498832819076,0.967139522340217,0.0,0.0,0.00023131005269308376,1.0001534273769406,0.00023127456884263316,198.99589795934392,0.0,7.08497176383862e-06,20.07880997871865,0.09786119866654662,7.735453858864045e-05,0.00015395551410444331,0.0006200765325534121,0.09628847086719558,0.07240096199597564,0.023887508871219938,0.09628860239695614,0.07240096199621268,0.02388750887129816,0.3785277007596463,0.3785277007596463,0.12488903534857583,0.0,4.434318563610134,3.9852890871919726,5.8006814837579554,4.425006514133543,3.981808167721965,5.7735584066320484,24988.897062008888,21240.562502707555,0.85,1.0647465818233903,0.6629219624251286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520209790630276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.78341221711,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.69362843917,1546.6403779123873,0.3785277007596463,0.12488903534857583,6.112874298809886,3.38498832819076
2253.0,-30.09066242955113,5.130721670341262,35.03683825215003,24.251297127362363,5.0138625149055445,-26.58022256968721,-40.17099399408323,1.5034226550415788,-0.6442358116051423,-5.067435891751888,40.07210062611647,42570.89635269973,25804.455182473328,25804.455182473328,68375.35153517306,77878.26584630668,77878.26584630668,25804.455182473328,103682.72102878001,103682.72102878001,103682.72102878001,128671.32944005342,92089.46261982246,56782.4979701511,39229.96072185707,24988.608411273406,0.0,64218.56913313047,21240.317149582395,1546.630901252713,0.0,0.8863137155856282,2.8173580839216705,0.0014959135982669303,353724.74803188385,1557644.348445127,4.403549248707712,1557644.348445127,4.403549248707712,0.85,0.09628787817170939,4.027634451161993,1.2688715687440708,1.0,0.0,4.027634451162091,1.2847097367728175,1.2850068729316857,3.135054040517654,19434.74368789006,1981.7923233611948,4632.441516551485,4632.441516551485,5.570379051797047,5.130721670341262,-2.454371712256456,7.585093382597718,3.3850703627906706,3.3850703627906706,0.9671629607973344,0.0,0.0,0.00023127456884263316,1.000152955119184,0.0002312391996232948,198.99711146070902,0.0,7.061140683472201e-06,20.011272696960216,0.09786825980723009,7.734335690110252e-05,0.00015393121194153062,0.0006199786523248272,0.09628787817124373,0.07240023976412563,0.0238876384071181,0.0962878438254904,0.07240023976447578,0.023887638407233614,0.37852409268699805,0.37852409268699805,0.12488976799006853,0.0,4.4321936929217145,3.984557437740307,5.794279822337785,4.423200080146728,3.9811605372606778,5.768191841331202,24988.608411273406,21240.317149582395,0.85,1.0647286673956442,0.6629063357741076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520298095530324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.715874935355,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.66119651779,1546.630901252713,0.37852409268699805,0.12488976799006853,6.112874298809886,3.3850703627906706
2254.0,-30.09212487940392,5.130270179437023,35.036780182466835,24.25075404988604,5.013536693223226,-26.58157156373145,-40.172256623022236,1.5029833775510335,-0.6465765508168033,-5.06764747733813,40.07198511496993,42569.8082830851,25804.17890850868,25804.17890850868,68373.98719159377,77877.38127007117,77877.38127007117,25804.17890850868,103681.56017857985,103681.56017857985,103681.56017857985,128669.85203026277,92089.03641278294,56781.86657584701,39230.188707706584,24988.29185168292,0.0,64218.4805593895,21240.04807393048,1546.618905635386,0.0,0.8863130543675274,2.81736425384246,0.0014959135982669303,353721.82920707884,1557639.3604133383,4.403571484137757,1557639.3604133383,4.403571484137757,0.85,0.09628726089084873,4.027634451161993,1.268870700565167,1.0,0.0,4.0276344511616795,1.2847118645586864,1.2850089557680615,3.135048848128707,19434.653740307185,1981.7831512603373,4632.441516551485,4632.441516551485,5.570319412843447,5.130270179437023,-2.454558860389793,7.5848290398268166,3.385152094285056,3.385152094285056,0.9671863126528731,0.0,0.0,0.0002312391996232948,1.0001523383320088,0.00023120397839487234,198.99832006751413,0.0,7.038372482952535e-06,19.946747616687485,0.09787529817971304,7.733229026552976e-05,0.00015390690935776505,0.0006198807704012006,0.09628726089053727,0.07239949924209783,0.023887761648439428,0.09628723605237632,0.07239949924233204,0.023887761648516696,0.3785204853682042,0.3785204853682042,0.12489049952345903,0.0,4.430053096987422,3.983838318071207,5.787776379114689,4.421070926521338,3.980565288708874,5.761357111148527,24988.29185168292,21240.04807393048,0.85,1.0647088905873636,0.6628903068442483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520386128604303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.651349855085,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.62880667286,1546.618905635386,0.3785204853682042,0.12489049952345903,6.112874298809886,3.385152094285056
2255.0,-30.093582366864936,5.129820596903242,35.036722247509864,24.25019284654411,5.013192026388169,-26.582917975468597,-40.17351883286608,1.5025276349916212,-0.6487716353680639,-5.067875944198757,40.07187289973375,42568.73990649079,25803.94990405373,25803.94990405373,68372.68981054451,77876.49960500993,77876.49960500993,25803.94990405373,103680.44950906366,103680.44950906366,103680.44950906366,128668.45227805746,92088.60348553723,56781.24551285694,39230.39774742254,24988.0027689938,0.0,64218.40051641634,21239.80235364473,1546.608880922143,0.0,0.8863122949674,2.8173665275114397,0.0014959135982669303,353718.6775261881,1557634.5147179505,4.403597021258875,1557634.5147179505,4.403597021258875,0.85,0.09628665617225551,4.027634451161993,1.2688698285399007,1.0,0.0,4.027634451160948,1.2847140690627539,1.28501111553036,3.1350434685441724,19434.562374478603,1981.7738345386654,4632.441516551485,4632.441516551485,5.570269977906357,5.129820596903242,-2.454758145349295,7.584578742252537,3.385233763979513,3.385233763979513,0.9672096468512894,0.0,0.0,0.00023120397839487234,1.0001518231941313,0.00023116888159688452,198.99952458616752,0.0,7.008965286786046e-06,19.863407622751655,0.09788230714499982,7.73212287664921e-05,0.00015388274962838025,0.0006197834638427996,0.09628665617187294,0.07239876983681443,0.023887886335058523,0.09628660715380752,0.07239876983710208,0.023887886335153423,0.3785168789248677,0.3785168789248677,0.1248912197278308,0.0,4.427953628513535,3.983143433274165,5.781366017673577,4.419104308830697,3.9799357043029886,5.755286570361648,24988.0027689938,21239.80235364473,0.85,1.0646900150225043,0.6628744964709735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520473806675156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.56800986115,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.596486846489,1546.608880922143,0.3785168789248677,0.1248912197278308,6.112874298809886,3.385233763979513
2256.0,-30.07497191782447,5.101901323835423,35.036606939579364,24.242583684995793,5.002475359909645,-26.56724041264972,-40.159440658148355,1.4947438547348355,-0.7807437418041445,-5.08022138130844,40.07008596262987,42585.66844730258,25764.871594209366,25764.871594209366,68350.54004151195,77889.07455034112,77889.07455034112,25764.871594209366,103653.94614455049,103653.94614455049,103653.94614455049,128636.80878696669,92089.30440453674,56785.89830149819,39226.00678115394,24982.8626424162,0.0,64208.86942357014,21235.43324605377,1546.5980258101604,0.0,0.8862557210057711,2.8176665039884448,0.0014959135982669303,353548.40604059584,1557557.35246345,4.4054995747445265,1557557.35246345,4.4054995747445265,0.85,0.09629006624556469,4.027634451161993,1.2688802587753165,1.0,0.0,4.027634451160405,1.2847505519607763,1.2850475617708346,3.134954443113528,19434.710297820904,1981.7889185217077,4632.441516551485,4632.441516551485,5.56183418660608,5.101901323835423,-2.4710087917982215,7.572910115633645,3.3853152568808835,3.3853152568808835,0.9672329305373953,0.0,0.0,0.00023116888159688452,0.9980635520506499,0.00023161739662962177,198.9842886709828,0.07426308965262882,0.00025215787610110294,714.6154208705258,0.09813446502110092,7.744468709700635e-05,0.00015372419449987817,0.0006191448617448363,0.09629006624551881,0.07240106037260212,0.023889005872916688,0.09629003665056166,0.07240106037263662,0.02388900587292807,0.37851327417273284,0.37851327417273284,0.12489193218032019,0.0,4.406915827056878,3.9984579027930067,5.649307298784493,4.299477639504289,4.036577460502144,5.098115655353297,24982.8626424162,21235.43324605377,0.85,1.064503092098075,0.6632365408332513,42257.704602238395,25750.0,0.0,3335.441173928897,-3335.441173928897,0.05887934216223328,1.4719835540558306,2638.1645616317082,697.2766122971886,3335.441173928897,0.030261320782301343,0.6372223177730869,1.4520149859283378,1.4520561188242762,1.2657314172948413,0.00023120397839487234,0.0035326237164349924,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,46307.76119703782,22414.5588260711,,,,,,,,,,,,,,,,,,,,3.0,15458.564217685042,1546.5980258101604,0.37851327417273284,0.12489193218032019,6.112874298809886,3.3853152568808835
2257.0,-30.023363893671945,5.027312309921657,35.03628505814593,24.22298463005575,4.972491568413168,-26.5237889235677,-40.12068036301059,1.472916598308647,-1.2087727812798903,-5.1156791075843016,40.063838833903326,42638.94088445279,25632.777998954793,25632.777998954793,68271.7188834076,77931.17941576683,77931.17941576683,25632.777998954793,103563.95741472163,103563.95741472163,103563.95741472163,128525.1568246111,92098.40120573077,56806.16267441568,39213.598368127874,24961.199409889472,0.0,64174.797778017346,21217.01949840605,1546.1699092309993,0.0,0.8860971411024252,2.819185989217295,0.0014959135982669303,353059.72152211773,1557287.616071179,4.4108334118584,1557287.616071179,4.4108334118584,0.85,0.09629783268866092,4.027634451161993,1.2689321929076685,1.0,0.0,4.027634451160749,1.2848517387713578,1.285149348279197,3.1347075538952276,19436.630104871092,1981.9846843591943,4632.441516551485,4632.441516551485,5.533319289055274,5.027312309921657,-2.5250792164501505,7.552391526371807,3.3771093105002636,3.3771093105002636,0.9648883744286467,0.0,0.0,0.00023161739662962177,0.9946408516348385,0.00023286535662488074,198.94190724469235,0.2021960949291333,0.0005768977841773128,1634.9283203585044,0.09871136280527823,7.778553715545337e-05,0.0001538318594741684,0.0006195784969044711,0.0962978326879622,0.07240777051318105,0.02389006217478115,0.09629806053115575,0.07240777051370642,0.0238900621749545,0.3785106415444646,0.3785106415444646,0.12488501149071088,0.0,4.320192758866938,4.0577816840072956,5.1173777906052464,3.9069063263044086,4.228642741673241,2.934596231115677,24961.199409889472,21217.01949840605,0.85,1.0638400314023837,0.6644187805926905,42257.704602238395,25750.0,0.0,9067.903670697255,-9067.903670697255,0.16029291658389191,4.007322914597294,7173.392043076826,1894.5116276204292,9067.903670697255,0.17105415563634588,0.8673859122504967,1.4518238623916584,1.4519449456749136,1.265863682110933,0.00023116888159688452,0.0035257192988947706,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52960.53659329416,16682.096329302745,,,,,,,,,,,,,,,,,,,,3.0,15458.933927601922,1546.1699092309993,0.3785106415444646,0.12488501149071088,6.112874298809886,3.3771093105002636
2258.0,-29.96874556189137,4.946503678542629,35.03566812682096,24.201085685659223,4.936592475581995,-26.478215059374353,-40.08061884725464,1.4460619730655764,-1.7756371810506266,-5.158926513412166,40.054602279628924,42708.20346053738,25447.689560767052,25447.689560767052,68155.89302130442,77988.03580419265,77988.03580419265,25447.689560767052,103435.72536495971,103435.72536495971,103435.72536495971,128362.0715294669,92118.67578686346,56838.84344321061,39199.81371516983,24926.34616450719,0.0,64126.15987967703,21187.394239831112,1545.1699092309993,0.0,0.8859093285564233,2.8216594091083826,0.0014959135982669303,352464.39610850805,1556888.8679702706,4.417152158230967,1556888.8679702706,4.417152158230967,0.85,0.09629994065266101,4.027634451161993,1.2690244446089496,1.0,0.0,4.027634451161784,1.2849748158037781,1.2852740575005333,3.134407306374036,19440.908892872278,1982.4209993088648,4632.441516551485,4632.441516551485,5.493364453678199,4.946503678542629,-2.6012634710833025,7.5477671496259315,3.3547781268426697,3.3547781268426697,0.9585080362407628,0.0,0.0,0.00023286535662488074,0.9943315991843379,0.00023419285559857795,198.896826091258,0.22387223454607968,0.0004850700885473194,1374.6886309431031,0.09919643289382554,7.813928700896341e-05,0.00015472606961591733,0.0006231800484779575,0.09629994064831637,0.07241477102893408,0.02388516961938229,0.09629979602061388,0.07241477103220115,0.02388516962045986,0.37851146672317887,0.37851146672317887,0.12484763742039308,0.0,4.148753179100083,4.161720879897075,4.109442411931013,3.383289332361528,4.496531344016034,0.04287505847094053,24926.34616450719,21187.394239831112,0.85,1.062840705714931,0.6660028222596335,42257.704602238395,25750.0,0.0,9999.346204716276,-9999.346204716276,0.1774240959514003,4.4356023987850035,7913.7667704005835,2085.579434315693,9999.346204716276,0.3408638712190083,0.9600870993041135,1.451594169125357,1.4516363486166894,1.2662171261220907,0.00023161739662962177,0.0035073323670730566,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53631.73943789778,15750.653795283724,,,,,,,,,,,,,,,,,,,,3.0,15459.965309288518,1545.1699092309993,0.37851146672317887,0.12484763742039308,6.112874298809886,3.3547781268426697
2259.0,-29.912948972975627,4.864846931351634,35.03475710573332,24.178981978353136,4.900063998818692,-26.43164325517899,-40.039688477385766,1.4187582810221038,-2.3273117361762274,-5.203025351864196,40.0448043196776,42779.53017781612,25254.413757306564,25254.413757306564,68033.94393512269,78046.62297618162,78046.62297618162,25254.413757306564,103301.03673348819,103301.03673348819,103301.03673348819,128191.97234628053,92139.95308113722,56872.86028277221,39185.65866485001,24890.935612792346,0.0,64076.594277642354,21157.295270873492,1544.1699092309993,0.0,0.8857188992505904,2.823860348868335,0.0014959135982669303,351858.1618401518,1556465.9679642718,4.4235607888822255,1556465.9679642718,4.4235607888822255,0.85,0.0962923931266534,4.027634451161993,1.2691204300289978,1.0,0.0,4.027634451161453,1.285099854458199,1.2854008313311933,3.134102332351483,19445.39929545275,1982.8788929402754,4632.441516551485,4632.441516551485,5.451642220862108,4.864846931351634,-2.680318810427716,7.54516574177935,3.3304463768931996,3.3304463768931996,0.9515561076837713,0.0,0.0,0.00023419285559857795,0.9942122819458837,0.00023555618840295656,198.85077651257507,0.2315010656557324,0.0004894180513988828,1387.0107576644339,0.09968585094522442,7.850224456834272e-05,0.00015569061103023522,0.0006270648687078368,0.09629239310813655,0.07242248451604222,0.023869908592094324,0.09629183697052034,0.07242248452996895,0.023869908596684447,0.3785178043651569,0.3785178043651569,0.12475666833635968,0.0,3.910154589965998,4.299728492810118,2.7323239402684862,2.875713615687971,4.769318122647235,3.979039320256561e-13,24890.935612792346,21157.295270873492,0.85,1.0617596753087912,0.6676311476926104,42257.704602238395,25750.0,0.0,10294.395905612748,-10294.395905612748,0.18341101686670067,4.585275421667513,8151.66218418528,2142.7337214274676,10294.395905612748,0.5216479205357217,0.9924838575037908,1.4513505680465977,1.4513092119755202,1.266600183492189,0.00023286535662488074,0.003487508620458175,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53939.11126551558,15455.604094387252,,,,,,,,,,,,,,,,,,,,3.0,15461.058717738732,1544.1699092309993,0.3785178043651569,0.12475666833635968,6.112874298809886,3.3304463768931996
2260.0,-29.857259240920794,4.784315727301158,35.03356184440206,24.158275010436796,4.865051449844455,-26.385015895193288,-39.99862336842341,1.3928081041169296,-2.835970471628741,-5.245608359211374,40.034705700503935,42850.260717055346,25058.440088918593,25058.440088918593,67908.70080597393,78104.73321161249,78104.73321161249,25058.440088918593,103163.17330053108,103163.17330053108,103163.17330053108,128019.06461312044,92161.41168237483,56906.939187817705,39171.63610506347,24855.891312589356,0.0,64027.52741765283,21127.507615700953,1543.1699092309993,0.0,0.885537054271076,2.82568928990224,0.0014959135982669303,351273.5429930533,1556030.1817501762,4.429682259847699,1556030.1817501762,4.429682259847699,0.8500000000000001,0.0962721381538862,4.027634451161993,1.2692155818874018,1.0,0.0,4.027634451163027,1.2852185077259692,1.2855212646599303,3.133812987402726,19449.927961416142,1983.3406883508785,4632.441516551485,4632.441516551485,5.4093376029435065,4.784315727301158,-2.7582893106374295,7.542605037938587,3.305724097621487,3.305724097621487,0.9444925993204248,0.0,0.0,0.00023555618840295656,0.9942259624714216,0.00023692419761139308,198.80482392493863,0.23392264545704167,0.00048526226721234934,1375.233265279798,0.10017111321243677,7.886796276566664e-05,0.00015668822563728993,0.0006310828956681928,0.09627213814968982,0.07243044372506878,0.02384169442462104,0.09627203453196899,0.07243044372822599,0.023841694425660215,0.3785306880878427,0.3785306880878427,0.12459975417679338,0.0,3.625502347222209,4.463124904506287,1.1003169999157194,2.409637887582619,5.037193875793491,3.979039320256561e-13,24855.891312589356,21127.507615700953,0.85,1.0606172617443763,0.6692474697256735,42257.704602238395,25750.0,0.0,10355.304397138503,-10355.304397138503,0.1852692366852415,4.6317309171310335,8204.341477964523,2150.96291917398,10355.304397138503,0.7061079254629994,1.002539159552172,1.4511029843692616,1.4509751234929567,1.2669874109870358,0.00023419285559857795,0.003467578201982248,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53988.2422646567,15394.695602861497,,,,,,,,,,,,,,,,,,,,3.0,15462.177551217948,1543.1699092309993,0.3785306880878427,0.12459975417679338,6.112874298809886,3.305724097621487
2261.0,-29.802067334163063,4.705581834521555,35.032094087667375,24.139208800066285,4.83198245293185,-26.33864221198797,-39.957678120676405,1.3685573307565417,-3.291018496938932,-5.286046997599826,40.02438123689697,42919.50974581249,24862.30753885082,24862.30753885082,67781.81728466331,78161.6186294046,78161.6186294046,24862.30753885082,103023.92616825542,103023.92616825542,103023.92616825542,127845.39257565721,92182.6337908287,56940.524907235544,39157.89875954795,24821.46640740179,0.0,63979.365166949734,21098.24644629152,1542.1699092309993,0.0,0.8853667923269815,2.8270700264751123,0.0014959135982669303,350719.0701323203,1555584.7449963922,4.435415343709416,1555584.7449963922,4.435415343709416,0.85,0.09623840397328758,4.027634451161993,1.2693080781074242,1.0,0.0,4.027634451163416,1.2853292169149928,1.2856337583622919,3.1335430628652445,19454.406717471218,1983.797394367212,4632.441516551485,4632.441516551485,5.366998687413327,4.705581834521555,-2.833908226754275,7.53949006127583,3.2812052626185126,3.2812052626185126,0.9374872178910036,0.0,0.0,0.00023692419761139308,0.9942800193310788,0.0002382871957648193,198.7592974855507,0.23452867990872445,0.000481448507560675,1364.425070426953,0.10065256171999744,7.923418116704328e-05,0.0001576900164443498,0.0006351177428355645,0.09623840397269387,0.07243854407654948,0.023799859896144384,0.09623815300074179,0.07243854407699638,0.023799859896291204,0.37855044093396273,0.37855044093396273,0.12437370264405245,0.0,3.314476324096063,4.644898531650085,3.979039320256561e-13,1.9950285006609079,5.296538494926494,3.979039320256561e-13,24821.46640740179,21098.24644629152,0.85,1.0594324765147534,0.6708336294650157,42257.704602238395,25750.0,0.0,10335.759594701582,-10335.759594701582,0.18568961097000544,4.642240274250132,8193.218384457656,2142.5412102439254,10335.759594701582,0.8916178800418088,1.0048139121753534,1.4508549595573694,1.4506417938165392,1.2673694489349794,0.00023555618840295656,0.00344802187773703,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53957.889267366925,15414.240405298418,,,,,,,,,,,,,,,,,,,,3.0,15463.296103884348,1542.1699092309993,0.37855044093396273,0.12437370264405245,6.112874298809886,3.2812052626185126
2262.0,-29.747498668659066,4.628843907147966,35.030371191544845,24.121292761433892,4.8003505256160075,-26.292685813043065,-39.91703566918147,1.3455376699999453,-3.7207171532319876,-5.324920027787002,40.01401769379055,42987.41698310429,24668.81116138963,24668.81116138963,67656.22814449391,78217.34204858891,78217.34204858891,24668.81116138963,102886.15320997854,102886.15320997854,102886.15320997854,127673.70983786721,92203.5273699007,56973.602304415734,39144.36118387218,24787.556627888673,0.0,63931.91781176085,21069.42313370537,1541.1699092309993,0.0,0.8852044961981752,2.828310302943885,0.0014959135982669303,350186.7119296498,1555137.7191289484,4.4408815815985765,1555137.7191289484,4.4408815815985765,0.85,0.09620038972972565,4.027634451161993,1.2693983764061705,1.0,0.0,4.027634451161763,1.2854341908322764,1.285740509287373,3.1332871646694196,19458.816140030925,1984.2470303346124,4632.441516551485,4632.441516551485,5.32522883953293,4.628843907147966,-2.907345640770403,7.536189547918369,3.257094397842168,3.257094397842168,0.9305983993834765,0.0,0.0,0.0002382871957648193,0.9943469603122818,0.00023964190094168288,198.71430210899223,0.2345161883028365,0.0004776841921931218,1353.7570006753072,0.10113024591219057,7.959924545016613e-05,0.00015868795031465316,0.0006391370556715797,0.0962003897291136,0.07244722194454534,0.023753167784568263,0.09620030465267616,0.07244722194500627,0.023753167784719375,0.37857691289417517,0.37857691289417517,0.12412350906453146,0.0,2.987459025561975,4.839575399025989,3.979039320256561e-13,1.6042028745550283,5.545738244762902,3.979039320256561e-13,24787.556627888673,21069.42313370537,0.85,1.0582543189725484,0.672393672119693,42257.704602238395,25750.0,0.0,10289.74012344102,-10289.74012344102,0.18562147414943406,4.640536853735847,8160.953618853547,2128.786504587475,10289.74012344102,1.0772732629222919,1.0044452064363307,1.4506076936101118,1.4503115795356902,1.2677431029384845,0.00023692419761139308,0.003428997005291271,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53901.201726354724,15460.25987655898,,,,,,,,,,,,,,,,,,,,3.0,15464.406539775031,1541.1699092309993,0.37857691289417517,0.12412350906453146,6.112874298809886,3.257094397842168
2263.0,-29.693586270734865,4.554116031450267,35.02841717675706,24.103393556457036,4.768851131454637,-26.247306880028198,-39.876917156483955,1.3225717407481175,-4.170208281562566,-5.36360879943305,40.00384368593908,43054.7297430364,24481.668594883136,24481.668594883136,67536.39833791953,78272.59607798743,78272.59607798743,24481.668594883136,102754.26467287057,102754.26467287057,102754.26467287057,127508.06249661463,92224.2701842464,57006.40384929594,39130.962594389406,24753.79782374405,0.0,63884.76041813346,21040.728150182444,1540.1699092309993,0.0,0.885042234190773,2.8298591865729854,0.0014959135982669303,349657.5071664254,1554698.9632101797,4.446348015831945,1554698.9632101797,4.446348015831945,0.85,0.09617268989799231,4.027634451161993,1.2694880482973532,1.0,0.0,4.027634451160644,1.2855389478439696,1.2858470328795537,3.133031836893705,19463.193744902383,1984.693421800756,4632.441516551485,4632.441516551485,5.28483058175939,4.554116031450267,-2.9795820011225653,7.533698032572833,3.2334544261420044,3.2334544261420044,0.9238441217548584,0.0,0.0,0.00023964190094168288,0.9944172274694854,0.00024098727809805217,198.66986509129072,0.23429629064599442,0.00047404880610780635,1343.454316509523,0.10160429471829838,7.996112798402609e-05,0.0001596807729576568,0.0006431357823524349,0.09617268988323496,0.0724572366105941,0.023715453272640866,0.09617290071549509,0.07245723662171236,0.023715453276279955,0.3786096641246537,0.3786096641246537,0.12392002086758133,0.0,2.6436849163595753,5.043157563805096,3.410605131648481e-13,1.1934005178704865,5.785162686075239,3.410605131648481e-13,24753.79782374405,21040.728150182444,0.85,1.0571597654258333,0.6739436676484032,42257.704602238395,25750.0,0.0,10235.676488840832,-10235.676488840832,0.18539073643085294,4.634768410771319,8122.127521964498,2113.548966876334,10235.676488840832,1.262768988717517,1.003196625708078,1.4503615749168115,1.449985232158718,1.2681074204570526,0.0002382871957648193,0.003410544416920273,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53836.83540758875,15514.323511159168,,,,,,,,,,,,,,,,,,,,3.0,15465.506329796155,1540.1699092309993,0.3786096641246537,0.12392002086758133,6.112874298809886,3.2334544261420044
