time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2264.0,-29.640338392619,4.481363414671574,35.02625344724108,24.08553947405892,4.737538557853462,-26.202507439597316,-39.83732331600038,1.2997076048318097,-4.632548234252113,-5.402002635918772,39.99383094195611,43121.406078048465,24300.528109635285,24300.528109635285,67421.93418768374,78327.27548981695,78327.27548981695,24300.528109635285,102627.80359945224,102627.80359945224,102627.80359945224,127348.01631743857,92244.78218665591,57038.91277488776,39117.63267974239,24720.212717986324,0.0,63837.84539772871,21012.180810288373,1539.1699092309993,0.0,0.8848806828312719,2.8316383499960778,0.0014959135982669303,349132.957557083,1554267.2531746137,4.451791844717187,1554267.2531746137,4.451791844717187,0.85,0.09615330098339503,4.027634451161993,1.2695769487181678,1.0,0.0,4.027634451163087,1.2856432648297986,1.2859531046305335,3.132777622955304,19467.522638762908,1985.1348461261398,4632.441516551485,4632.441516551485,5.245727986594261,4.481363414671574,-3.0505442760405126,7.531907690712087,3.210292923485112,3.210292923485112,0.9172265495671749,0.0,0.0,0.00024098727809805217,0.9944882599097594,0.00024232289893489495,198.6259927638808,0.23400901818156872,0.000470548815121809,1333.5353420552067,0.10207484353342018,8.031976848033093e-05,0.00016066750961772126,0.0006471099969187349,0.0961533009827438,0.07246839707117893,0.023684903911564872,0.09615332879408256,0.07246839707166976,0.023684903911725275,0.3786481088106325,0.3786481088106325,0.12375389697668789,0.0,2.2837305047109453,5.251957154036916,3.979039320256561e-13,0.7694544016666782,6.015204208231694,3.979039320256561e-13,24720.212717986324,21012.180810288373,0.85,1.0561436365470216,0.6754834191127428,42257.704602238395,25750.0,0.0,10179.78590380779,-10179.78590380779,0.18510832109862704,4.627708027465672,8081.668193947752,2098.1177098600374,10179.78590380779,1.44800491122364,1.001668404213349,1.4501167160308777,1.449662946124458,1.268462324476992,0.00023964190094168288,0.003392660186340042,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53771.02584810139,15570.21409619221,,,,,,,,,,,,,,,,,,,,3.0,15466.594791545614,1539.1699092309993,0.3786481088106325,0.12375389697668789,6.112874298809886,3.210292923485112
2265.0,-29.58774467128563,4.410539229633889,35.023899641739185,24.0679272095673,4.706630186885954,-26.158256410897632,-39.798208117112495,1.2771419264979682,-5.103198992388116,-5.43990960969099,39.98397077595117,43187.29265401544,24124.754650376297,24124.754650376297,67312.04730439173,78381.29648987876,78381.29648987876,24124.754650376297,102506.05114025506,102506.05114025506,102506.05114025506,127192.91299283718,92265.06344927153,57071.059613408324,39104.448706514675,24686.86185258212,0.0,63791.31055909679,20983.8325746948,1538.1699092309993,0.0,0.8847208705062012,2.8336108202758514,0.0014959135982669303,348615.6659266773,1553842.2102469965,4.457178383296776,1553842.2102469965,4.457178383296776,0.85,0.0961405448410271,4.027634451161993,1.269664867767133,1.0,0.0,4.027634451162395,1.2857462210364088,1.2860578030084178,3.1325267655971913,19471.802836837564,1985.571304863288,4632.441516551485,4632.441516551485,5.207783965362487,4.410539229633889,-3.120114029938426,7.530653259572315,3.187602744142623,3.187602744142623,0.9107436411836066,0.0,0.0,0.00024232289893489495,0.9945581370878108,0.0002436488023158167,198.58267608472178,0.2337019593270024,0.0004672127742876113,1324.0810023310903,0.1025420563077078,8.06755330899406e-05,0.00016164736584495435,0.0006510564996167246,0.09614054483769116,0.0724804833501924,0.023660061487498767,0.09614042671379165,0.07248048335270739,0.023660061488319718,0.37869156050626546,0.37869156050626546,0.12361766453063981,0.0,1.908932114057336,5.4631257516909955,3.979039320256561e-13,0.336710617302856,6.236545659009948,3.979039320256561e-13,24686.86185258212,20983.8325746948,0.85,1.0551914785013439,0.6770090201236166,42257.704602238395,25750.0,0.0,10124.14755414594,-10124.14755414594,0.18481187523347184,4.620296880836792,8041.230604880631,2082.91694926531,10124.14755414594,1.6329505478168282,1.0000642599213836,1.4498731364981026,1.4493447661572292,1.2688079703687736,0.00024098727809805217,0.003375328945883112,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53705.93315871543,15625.85244585406,,,,,,,,,,,,,,,,,,,,3.0,15467.671737828177,1538.1699092309993,0.37869156050626546,0.12361766453063981,6.112874298809886,3.187602744142623
2266.0,-29.53578326138825,4.3416759691318365,35.02133560682714,24.05399369252848,4.680080954053828,-26.11413860771758,-39.75895919194443,1.258436300384754,-5.473141948978935,-5.473141948979279,39.97314419186062,43249.93550756872,23944.152006087777,23944.152006087777,67194.0875136565,78432.56176346989,78432.56176346989,23944.152006087777,102376.71376955767,102376.71376955767,102376.71376955767,127021.99472437188,92284.60904857022,57101.982792675364,39091.80695099428,24645.280954814214,0.0,63737.0879058085,20948.48881159208,1537.1699092309993,0.0,0.8845886008912686,2.835547971156068,0.0014959135982669303,348162.66115701385,1553375.6090547862,4.461637568751944,1553375.6090547862,4.461637568751944,0.85,0.09612909331517946,4.027634451161993,1.2697463238285858,1.0,0.0,4.027634451161998,1.2858311264699862,1.2861444339941932,3.132319919972015,19475.927779059937,1985.9919319094633,4632.441516551485,4632.441516551485,5.168797473327295,4.3416759691318365,-3.185091481395481,7.526767450527318,3.1653730540140406,3.1653730540140406,0.9043923011468687,0.0,0.0,0.0002436488023158167,0.9946256776537171,0.000244965324935683,198.53989652910383,0.23339125389340626,0.0004639947092699189,1314.9610060709501,0.10300605101697771,8.103397768444399e-05,0.00016261482463137273,0.0006549530699549827,0.09612909315368255,0.0724903058309023,0.023638787322780252,0.096129231775062,0.07249030595268595,0.02363878736249351,0.3787393007291322,0.3787393007291322,0.12350534524046801,0.0,1.5128533262456472,5.67345447479056,3.410605131648481e-13,3.410605131648481e-13,6.4522761663411075,3.410605131648481e-13,24645.280954814214,20948.48881159208,0.85,1.0542384304246344,0.6785677998261238,42257.704602238395,25750.0,0.0,10069.439254158482,-10069.439254158482,0.18451412976237835,4.612853244059455,8001.359498056214,2068.0797561022678,10069.439254158482,1.8175990327670744,0.9984530831297522,1.4496308248907877,1.4490306256835817,1.269144571156123,0.00024232289893489495,0.0033585328628922945,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53642.10486246783,15680.560745841518,,,,,,,,,,,,,,,,,,,,3.0,15468.737354099136,1537.1699092309993,0.3787393007291322,0.12350534524046801,6.112874298809886,3.1653730540140406
2267.0,-29.48440659625859,4.2749904536736025,35.01845066502575,24.051289515942358,4.666605452478853,-26.06923925193918,-39.71818088376892,1.251438108162084,-5.492217601245272,-5.492217601245644,39.95867600872396,43303.733279982844,23736.36232858179,23736.36232858179,67040.09560856463,78476.35908444154,78476.35908444154,23736.36232858179,102212.72141302333,102212.72141302333,102212.72141302333,126788.72130080638,92302.21757578301,57129.59177133501,39080.69533827555,24575.99988778305,0.0,63656.695226058604,20889.599904615592,1536.1699092309993,0.0,0.8845429210708334,2.836918176735494,0.0014959135982669303,347902.841339073,1552752.2285392748,4.463177772744695,1552752.2285392748,4.463177772744695,0.85,0.09610850822392286,4.027634451161993,1.2698090942623095,1.0,0.0,4.027634451161803,1.2858611988181037,1.2861762066232703,3.132246664619777,19479.643917729514,1986.3708725945676,4632.441516551485,4632.441516551485,5.123942146656994,4.2749904536736025,-3.2380978000278016,7.5130882537014045,3.143616869145311,3.143616869145311,0.8981762483272318,0.0,0.0,0.000244965324935683,0.9946882344423575,0.00024627347188138356,198.49761456360636,0.23308242344941982,0.00046085262141004884,1306.0563290760783,0.10346690363838776,8.14079484326575e-05,0.0001635573765030255,0.0006587493243452586,0.09610850746606857,0.07249064306707334,0.02361786439899523,0.09610815378440032,0.07249064363869168,0.02361786458523119,0.37879056160046143,0.37879056160046143,0.12341215647499723,0.0,1.0739145439534354,5.879700815315914,3.979039320256561e-13,3.979039320256561e-13,6.66939734731119,3.979039320256561e-13,24575.99988778305,20889.599904615592,0.85,1.0531507388263064,0.6802698934684244,42257.704602238395,25750.0,0.0,10015.899526406189,-10015.899526406189,0.18421946712223194,4.605486678055795,7962.244848610627,2053.654677795562,10015.899526406189,2.001951530996208,0.9968585883237652,1.4493897592290106,1.448720389612846,1.2694719632084301,0.0002436488023158167,0.003342273209287677,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53579.66045772066,15734.100473593811,,,,,,,,,,,,,,,,,,,,2.0,15469.792056188371,1536.1699092309993,0.37879056160046143,0.12341215647499723,6.112874298809886,3.143616869145311
2268.0,-29.433598327097595,4.21042909008212,35.01527242485619,24.049366742279403,4.6541336909564555,-26.02475168218818,-39.67772842207921,1.2452870460454168,-5.510261500323395,-5.510261500323726,39.94437088646855,43356.46915956312,23533.680709719963,23533.680709719963,66890.14986928308,78519.25524666965,78519.25524666965,23533.680709719963,102052.93595638961,102052.93595638961,102052.93595638961,126560.8254815593,92319.55861903401,57156.772531920935,39069.76231901453,24507.88952516968,0.0,63577.65184418421,20831.706096394228,1535.1699092309993,0.0,0.8845019663246525,2.8383830412714084,0.0014959135982669303,347657.21464185294,1552136.059624373,4.464558749984065,1552136.059624373,4.464558749984065,0.85,0.096091068019067,4.027634451161993,1.269870139327832,1.0,0.0,4.027634451162557,1.2858873201386507,1.286204016560112,3.1321830366347445,19483.303606050802,1986.744056946134,4632.441516551485,4632.441516551485,5.080189490927254,4.21042909008212,-3.289114925079671,7.499544015161791,3.122402865263964,3.122402865263964,0.8921151043611326,0.0,0.0,0.00024627347188138356,0.9947490329346601,0.00024757347202926107,198.45581593591945,0.23277757183762085,0.00045767012894159685,1297.0371454204856,0.10392457376732936,8.178050664703079e-05,0.00016449296523435276,0.0006625175337516712,0.0960910674544572,0.07249126731997858,0.02359980013447862,0.09609073492077153,0.07249126774591949,0.02359980027314751,0.37884453154516656,0.37884453154516656,0.12333427212928728,0.0,0.6064490026405451,6.086435059976225,3.410605131648481e-13,3.410605131648481e-13,6.879971365462779,3.410605131648481e-13,24507.88952516968,20831.706096394228,0.85,1.0521016100628744,0.6819451159634039,42257.704602238395,25750.0,0.0,9963.682921257665,-9963.682921257665,0.18392969928624525,4.598242482156127,7923.995145685017,2039.687775572648,9963.682921257665,2.186012142791394,0.9952905805532746,1.4491499127987173,1.4484137699865625,1.2697891061347004,0.000244965324935683,0.0033265945880084223,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53518.424668916545,15786.317078742335,,,,,,,,,,,,,,,,,,,,2.0,15470.836775937756,1535.1699092309993,0.37884453154516656,0.12333427212928728,6.112874298809886,3.122402865263964
2269.0,-29.383345580611852,4.147937710142053,35.01182611636551,24.048069992009573,4.642483877433519,-25.980681958293896,-39.63761399555949,1.2398202551111206,-5.527383191457659,-5.527383191458058,39.93021404902578,43408.24849481425,23336.180657713056,23336.180657713056,66744.4291525273,78561.35738999056,78561.35738999056,23336.180657713056,101897.53804770362,101897.53804770362,101897.53804770362,126338.66224441538,92336.66268111888,57183.55378592461,39059.00988354918,24441.124196711757,0.0,63500.134080260934,20774.955567204994,1534.1699092309993,0.0,0.8844652287769331,2.8399114139503063,0.0014959135982669303,347424.26763292565,1551526.4597834677,4.46579759771631,1551526.4597834677,4.46579759771631,0.85,0.09607615147236415,4.027634451161993,1.2699296617833893,1.0,0.0,4.027634451161205,1.285910252678157,1.2862286265181366,3.1321271782176594,19486.913281394587,1987.1121413932983,4632.441516551485,4632.441516551485,5.03755537427381,4.147937710142053,-3.3382607380634925,7.4861984482055455,3.1017185046699893,3.1017185046699893,0.8862052870485684,0.0,0.0,0.00024757347202926107,0.9948084345790764,0.0002488654734155068,198.41448950015683,0.23247744170511608,0.00045459827153315963,1288.3315015249743,0.10437917203886252,8.215150743665534e-05,0.00016542196459260573,0.0006662592035720782,0.09607615106501383,0.07249213420268322,0.023584016862330606,0.09607585925822155,0.07249213451004051,0.02358401696232364,0.37890083584565026,0.37890083584565026,0.123268631319386,0.0,0.1178587634227597,6.292462345573767,3.979039320256561e-13,3.979039320256561e-13,7.08483895718274,3.979039320256561e-13,24441.124196711757,20774.955567204994,0.85,1.051091153101594,0.6835930210784821,42257.704602238395,25750.0,0.0,9912.784935092579,-9912.784935092579,0.18364536269694745,4.591134067423682,7886.6149618450745,2026.169973247504,9912.784935092579,2.369786062728784,0.9937519626458188,1.4489112580754566,1.4481106642853767,1.2700962451108653,0.00024627347188138356,0.0033114778046995745,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53458.821038855946,15837.215064907421,,,,,,,,,,,,,,,,,,,,2.0,15471.871821376739,1534.1699092309993,0.37890083584565026,0.123268631319386,6.112874298809886,3.1017185046699893
2270.0,-29.333635525506153,4.087463146503079,35.00813564064614,24.047353478986793,4.631611891031689,-25.93702294438575,-39.59782887306062,1.2349993099104795,-5.54362332107678,-5.543623321077199,39.91621711935605,43459.08918806576,23143.76867787006,23143.76867787006,66602.85786593582,78602.65868452532,78602.65868452532,23143.76867787006,101746.42736239538,101746.42736239538,101746.42736239538,126122.2223172977,92353.49988371105,57209.930387248365,39048.4105516252,24375.79495490232,0.0,63424.20550652752,20719.425711666972,1533.1699092309993,0.0,0.8844324596166939,2.8414886513448403,0.0014959135982669303,347203.42786879116,1550923.9235630766,4.466902683199239,1550923.9235630766,4.466902683199239,0.85,0.09606325877094103,4.027634451161993,1.2699877006420865,1.0,0.0,4.02763445116143,1.28593017585261,1.2862502161353613,3.132078651542298,19490.466638179292,1987.474482945684,4632.441516551485,4632.441516551485,4.9960196141016615,4.087463146503079,-3.385600141506525,7.4730632880096035,3.081550986871539,3.081550986871539,0.880443139106154,0.0,0.0,0.0002488654734155068,0.9948664465117779,0.000250149629920764,198.37362419485214,0.2321822270831337,0.000451648553678868,1279.972001125912,0.10483082059254138,8.252099875753513e-05,0.00016634447465797166,0.0006699747368928897,0.09606325849787634,0.07249320316117033,0.023570055336706,0.09606300010092153,0.07249320336723634,0.02357005540370469,0.3789591025647368,0.3789591025647368,0.12321278533813163,0.0,3.979039320256561e-13,6.496843809747816,3.979039320256561e-13,3.979039320256561e-13,7.284223352687093,3.979039320256561e-13,24375.79495490232,20719.425711666972,0.85,1.050117338231082,0.6852129851842294,42257.704602238395,25750.0,0.0,9863.178958809181,-9863.178958809181,0.18336656004907587,4.584164001226893,7850.09082048643,2013.0881383227506,9863.178958809181,2.5532787779063675,0.9922432903088515,1.4486737677514068,1.4478109915316604,1.2703936286422934,0.00024757347202926107,0.003296903983062771,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53400.85556217349,15886.821041190819,,,,,,,,,,,,,,,,,,,,2.0,15472.897431453766,1533.1699092309993,0.3789591025647368,0.12321278533813163,6.112874298809886,3.081550986871539
2271.0,-29.28445821992732,4.028954234960109,35.00422432727451,24.047267145384126,4.62156598474347,-25.893761400315956,-39.558367257099576,1.2308691651319297,-5.558972970795992,-5.558972970796367,39.90241140795179,43509.009482574795,22956.238082570446,22956.238082570446,66465.24756514524,78643.16588730022,78643.16588730022,22956.238082570446,101599.40396987066,101599.40396987066,101599.40396987066,125911.36322409962,92370.09034554676,57235.93394082065,39037.95156080679,24311.959254228957,0.0,63349.91081503575,20665.165366094614,1532.1699092309993,0.0,0.8844035940517244,2.843110006829918,0.0014959135982669303,346994.79854403995,1550329.7921243384,4.467876171716083,1550329.7921243384,4.467876171716083,0.85,0.09605199135333717,4.027634451161993,1.2700442910706626,1.0,0.0,4.027634451160406,1.2859468783542871,1.2862685742369513,3.1320379705858676,19493.9679223031,1987.8315145644133,4632.441516551485,4632.441516551485,4.955537592983946,4.028954234960109,-3.431158613428938,7.460112848389047,3.061887723024019,3.061887723024019,0.8748250637211482,0.0,0.0,0.000250149629920764,0.9949233689409951,0.0002514260270989769,198.33321133050515,0.23189193355223217,0.00044881489703213923,1271.9414181890825,0.10527963548957352,8.288900254350311e-05,0.0001672606273772609,0.0006736646651476248,0.09605199135306877,0.0724944401225174,0.023557551230551373,0.09605198651773317,0.07249444012271997,0.023557551230617202,0.37901897672372964,0.37901897672372964,0.1231647752197948,0.0,3.979039320256561e-13,6.698863307980105,3.979039320256561e-13,3.979039320256561e-13,7.478400346625847,3.979039320256561e-13,24311.959254228957,20665.165366094614,0.85,1.049176655657897,0.6868045893483432,42257.704602238395,25750.0,0.0,9814.83130258597,-9814.83130258597,0.18309324636725566,4.577331159181387,7814.403219115584,2000.4280834703857,9814.83130258597,2.736495795160232,0.9907643201691316,1.4484374150802646,1.4475146712459241,1.2706815010445842,0.0002488654734155068,0.0032828549108054497,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53344.477323013445,15935.16869741403,,,,,,,,,,,,,,,,,,,,3.0,15473.91384470503,1532.1699092309993,0.37901897672372964,0.1231647752197948,6.112874298809886,3.061887723024019
2272.0,-29.235806678186773,3.972359132441163,35.000112543013394,24.047620128281437,4.6121249330736145,-25.850911550710755,-39.51924245394764,1.2272298056016346,-5.573557500505672,-5.573557500506054,39.88875638663908,43558.09445556172,22773.704573903353,22773.704573903353,66331.79902946507,78683.00197508454,78683.00197508454,22773.704573903353,101456.70654898789,101456.70654898789,101456.70654898789,125706.39878302178,92386.4711822721,57261.56366276551,39027.67502167399,24249.69223403389,0.0,63277.36725570788,20612.238398928806,1531.1699092309993,0.0,0.8843781342355571,2.8447478664034036,0.0014959135982669303,346796.6597859715,1549742.3148990974,4.468734836879727,1549742.3148990974,4.468734836879727,0.85,0.09604199051225906,4.027634451161993,1.2700996094522998,1.0,0.0,4.027634451160886,1.2859612971723606,1.2862846381448985,3.1320028526660697,19497.424966725917,1988.1840349891063,4632.441516551485,4632.441516551485,4.916134287402017,3.972359132441163,-3.475065403762089,7.447424536203252,3.042716639952728,3.042716639952728,0.8693476114150652,0.0,0.0,0.0002514260270989769,0.9949795083603272,0.0002526946786203803,198.2932446622465,0.23160650660375504,0.0004461059866176638,1264.264366074459,0.10572574147619118,8.32553624118701e-05,0.00016817066468710677,0.0006773299627686029,0.09604199045143744,0.07249578518417057,0.023546205267266862,0.09604182900196204,0.07249578523007967,0.02354620528217939,0.37908012979635647,0.37908012979635647,0.123123033791792,0.0,3.979039320256561e-13,6.898197324443515,3.979039320256561e-13,3.979039320256561e-13,7.668358785224484,3.979039320256561e-13,24249.69223403389,20612.238398928806,0.85,1.0482705255642832,0.6883676793874921,42257.704602238395,25750.0,0.0,9767.707728368285,-9767.707728368285,0.18282533122360756,4.570633280590185,7779.5319441052225,1988.1757842630616,9767.707728368285,2.9194425508870463,0.9893145628983087,1.448202173952691,1.447221640264426,1.270960097643027,0.000250149629920764,0.0032693132456569265,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53289.676696681134,15982.292271631715,,,,,,,,,,,,,,,,,,,,2.0,15474.921242209275,1531.1699092309993,0.37908012979635647,0.123123033791792,6.112874298809886,3.042716639952728
2273.0,-29.18766147563938,3.917629142782786,34.99582118590546,24.04856920419263,4.603456601618162,-25.808440735114267,-39.48042701287193,1.224235861098345,-5.587307728635494,-5.587307728635835,39.87530899884073,43606.30907082141,22595.824530430607,22595.824530430607,66202.13360125202,78722.12208669278,78722.12208669278,22595.824530430607,101317.94661712338,101317.94661712338,101317.94661712338,125506.9313249999,92402.6511215735,57286.83810572353,39017.57001761107,24188.984707876512,0.0,63206.554725487586,20560.637001695035,1530.1699092309993,0.0,0.8843562326713673,2.846411877011064,0.0014959135982669303,346609.9368411492,1549163.9351065531,4.469473521806539,1549163.9351065531,4.469473521806539,0.85,0.09603301401339848,4.027634451161993,1.2701535794092345,1.0,0.0,4.0276344511630695,1.2859727073708462,1.2862976827485209,3.1319750629828196,19500.839613356082,1988.532232042143,4632.441516551485,4632.441516551485,4.87773552017804,3.917629142782786,-3.5172977209822203,7.434926863765006,3.0240253744177794,3.0240253744177794,0.8640072498336513,0.0,0.0,0.0002526946786203803,0.9950335868663461,0.00025395592867994565,198.25370787509158,0.23132587312038247,0.00044353124834126394,1256.967557799142,0.10616927272453244,8.362030397475951e-05,0.0001690743746456208,0.0006809697761313721,0.09603301403876915,0.07249722382227963,0.023535790216489525,0.09603286836572054,0.07249722380312772,0.023535790210270763,0.3791422777603287,0.3791422777603287,0.12308630731605644,0.0,3.410605131648481e-13,7.0944916936140885,3.410605131648481e-13,3.410605131648481e-13,7.854004289502598,3.410605131648481e-13,24188.984707876512,20560.637001695035,0.85,1.0473934845646078,0.6899016923198549,42257.704602238395,25750.0,0.0,9721.77422857564,-9721.77422857564,0.1825627095532586,4.5640677388314606,7745.456866090755,1976.3173624848835,9721.77422857564,3.1021243829182477,0.9878934499635197,1.4479680189071646,1.4469318531622148,1.2712296575155095,0.0002514260270989769,0.003256261869669485,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53236.44638861318,16028.22577142436,,,,,,,,,,,,,,,,,,,,2.0,15475.919746154814,1530.1699092309993,0.3791422777603287,0.12308630731605644,6.112874298809886,3.0240253744177794
2274.0,-29.140003000249926,3.864703894547289,34.99137517373778,24.04951782608407,4.594878395598941,-25.766399026701485,-39.44200744209809,1.2212744220518408,-5.600914779010054,-5.600914779010411,39.86222758911403,43654.096471721576,22424.034955982082,22424.034955982082,66078.13142770366,78760.87450408007,78760.87450408007,22424.034955982082,101184.90946006216,101184.90946006216,101184.90946006216,125316.01821021111,92418.69634257565,57311.91831022269,39007.53114705885,24131.108750148953,0.0,63138.6398972078,20511.44243762661,1529.23840683996,0.0,0.8843337212457331,2.847993312047509,0.0014959135982669303,346425.2359212805,1548601.452806518,4.470232801280137,1548601.452806518,4.470232801280137,0.85,0.09602544750591686,4.027634451161993,1.2702071185735986,1.0,0.0,4.0276344511618944,1.2859839807728766,1.2863105810312407,3.1319476069533807,19504.225828767932,1988.877529917753,4632.441516551485,4632.441516551485,4.840651495731164,3.864703894547289,-3.5584295753493964,7.423133469896685,3.005802426091571,3.005802426091571,0.8588006931690203,0.0,0.0,0.00025395592867994565,0.9950855887329122,0.00025521013624900277,198.2145844274962,0.23104993955227376,0.00044102057453886416,1249.8523082431411,0.1066102932990713,8.398297914855013e-05,0.00016997294953139552,0.0006845889072982673,0.0960254474996787,0.0724991803068606,0.023526267192818102,0.09602528555919847,0.07249918031157078,0.02352626719434608,0.3792051701214525,0.3792051701214525,0.12305359280213464,0.0,3.410605131648481e-13,7.287768402327856,3.410605131648481e-13,3.410605131648481e-13,8.03536158345645,3.410605131648481e-13,24131.108750148953,20511.44243762661,0.85,1.0465561427246686,0.6914006469381059,42257.704602238395,25750.0,0.0,9676.994832279921,-9676.994832279921,0.1823052629898385,4.557631574745959,7712.1551924053365,1964.8396398745836,9676.994832279921,3.2845465166377403,0.9865003408541039,1.4477349252196476,1.4466451909288685,1.2714904052485847,0.0002526946786203803,0.0032436847509160808,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53184.55174276146,16073.005167720079,,,,,,,,,,,,,,,,,,,,2.0,15476.909728156574,1529.23840683996,0.3792051701214525,0.12305359280213464,6.112874298809886,3.005802426091571
2275.0,-29.092852254465843,3.8134484763963075,34.986834655093595,24.04726043986159,4.582699900492622,-25.725174899101937,-39.404561499226816,1.2150225451285581,-5.618357303538005,-5.6183573035383585,39.85058680636908,43703.77846929081,22267.321721560555,22267.321721560555,65971.10019085137,78801.22240347721,78801.22240347721,22267.321721560555,101068.54412503776,101068.54412503776,101068.54412503776,125152.4461825483,92435.08234586388,57337.63841167666,38997.15992687469,24083.90205751054,0.0,63081.061984385226,20471.316748883957,1528.805251575991,0.0,0.8842859803692448,2.848884337589946,0.0014959135982669303,346188.585652781,1548101.0452640534,4.471843120838081,1548101.0452640534,4.471843120838081,0.85,0.09602295596543217,4.027634451161993,1.2702653107373045,1.0,0.0,4.027634451159494,1.2860106918235183,1.2863389118739794,3.1318825549194678,19507.683963552478,1989.2301615283995,4632.441516551485,4632.441516551485,4.8068219840445945,3.8134484763963075,-3.6016440993520407,7.415092575748348,2.9880326914451674,2.9880326914451674,0.8537236261271907,0.0,0.0,0.00025521013624900277,0.9951396930029179,0.000256456594027402,198.17589078299085,0.23077859133471876,0.0004385658544005225,1242.8956313710808,0.10704885915347183,8.433786202739611e-05,0.00017087227422160666,0.0006882110584033423,0.0960229559652946,0.07250452883705648,0.02351842712823812,0.09602293644171842,0.07250452883716035,0.023518427128271818,0.3792686057918092,0.3792686057918092,0.12302408785766387,0.0,3.410605131648481e-13,7.47890097941854,3.410605131648481e-13,3.410605131648481e-13,8.21016848181597,3.410605131648481e-13,24083.90205751054,20471.316748883957,0.85,1.0458146726696125,0.6928193200062014,42257.704602238395,25750.0,0.0,9633.328456557223,-9633.328456557223,0.1820528486586889,4.551321216467218,7679.600841618498,1953.7276149387255,9633.328456557223,3.4667140453953973,0.985134462438792,1.4475028689974916,1.446361533377967,1.271742621543635,0.00025395592867994565,0.0032315635243963803,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53133.9286901667,16116.671543442777,,,,,,,,,,,,,,,,,,,,3.0,15477.891564231022,1528.805251575991,0.3792686057918092,0.12302408785766387,6.112874298809886,2.9880326914451674
2276.0,-29.04617786349332,3.7638475076535,34.98220148534712,24.046637454908364,4.57250362169586,-25.684180297549727,-39.367202763073124,1.2105060557543725,-5.63369916118387,-5.633699161184187,39.83881077781471,43751.78938795454,22111.402747209555,22111.402747209555,65863.19213516409,78840.16128947442,78840.16128947442,22111.402747209555,100951.56403668397,100951.56403668397,100951.56403668397,124986.90342782815,92451.05830442376,57362.68640291228,38987.079890568304,24035.339391144178,0.0,63022.419281712486,20430.03848247255,1528.225378416292,0.0,0.8842496293241743,2.850001811286013,0.0014959135982669303,345980.5409905343,1547594.9482176206,4.473069334439711,1547594.9482176206,4.473069334439711,0.85,0.09601968357680182,4.027634451161993,1.2703203752590344,1.0,0.0,4.02763445116251,1.2860292856646132,1.2863591135253174,3.1318372731150776,19511.0555616805,1989.5739688558785,4632.441516551485,4632.441516551485,4.7731639283964205,3.7638475076535,-3.6423379531930227,7.4061854608465225,2.9706784801272,2.9706784801272,0.8487652800363429,0.0,0.0,0.000256456594027402,0.9951905142804347,0.00025769597915915735,198.13760120954524,0.23051166868939088,0.00043636924223527636,1236.6704324947732,0.10748522839570711,8.469329922547339e-05,0.0001717632948019286,0.0006917997635893413,0.09601968310819516,0.07250893565387898,0.02351074745431618,0.09602021843884637,0.07250893600774569,0.023510747569056138,0.37933247488337296,0.37933247488337296,0.12299715056875393,0.0,3.410605131648481e-13,7.665302731496524,3.410605131648481e-13,3.410605131648481e-13,8.38166487154598,3.410605131648481e-13,24035.339391144178,20430.03848247255,0.85,1.0450755919215549,0.6942257991141606,42257.704602238395,25750.0,0.0,9590.713501928522,-9590.713501928522,0.1818052347197201,4.545130867992999,7647.758425372181,1942.9550765563406,9590.713501928522,3.648631869843617,0.9837945601716449,1.4472718274014453,1.4460810011799314,1.2719869429671231,0.00025521013624900277,0.0032198631912480403,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53085.088536661686,16159.286498071478,,,,,,,,,,,,,,,,,,,,2.0,15478.864817404887,1528.225378416292,0.37933247488337296,0.12299715056875393,6.112874298809886,2.9706784801272
2277.0,-28.99998085464061,3.715843569646025,34.97749490674083,24.04576790230351,4.562091248961428,-25.643637521338732,-39.3302844260819,1.20574791566742,-5.64915157746276,-5.6491515774631065,39.82740933716343,43799.60174749108,21961.34796901513,21961.34796901513,65760.9497165062,78878.97576419316,78878.97576419316,21961.34796901513,100840.3237332083,100840.3237332083,100840.3237332083,124829.92827046853,92467.01303350143,57387.63901683106,38977.08224074485,23989.604537260235,0.0,62966.68677800508,20391.1638566712,1527.7225280692428,0.0,0.884211309205125,2.8509984061911275,0.0014959135982669303,345771.09634420514,1547105.0689557083,4.474362042730171,1547105.0689557083,4.474362042730171,0.85,0.09601748964190303,4.027634451161993,1.270375523851253,1.0,0.0,4.027634451162321,1.2860490274892749,1.2863804544061876,3.1317891970456637,19514.422679496292,1989.9173193186555,4632.441516551485,4632.441516551485,4.740771770252968,3.715843569646025,-3.6822696041165246,7.39811317376255,2.953737935350447,2.953737935350447,0.843925124385842,0.0,0.0,0.00025769597915915735,0.995241386694707,0.00025892811794633126,198.09971586922288,0.2302490387038697,0.0004341539635802135,1230.3923327863251,0.10791938235928732,8.50459060974507e-05,0.00017265007306170664,0.0006953713822589648,0.09601748909444946,0.0725138680073341,0.023503621087115366,0.09601802801887299,0.0725138684207792,0.023503621221123826,0.3793965311302363,0.3793965311302363,0.12297226740429264,0.0,3.410605131648481e-13,7.848214884992842,3.410605131648481e-13,3.410605131648481e-13,8.550257902939109,3.410605131648481e-13,23989.604537260235,20391.1638566712,0.85,1.0443768456223932,0.6955995938282516,42257.704602238395,25750.0,0.0,9549.124591879423,-9549.124591879423,0.1815622976612951,4.539057441532374,7616.609497555498,1932.515094323926,9549.124591879423,3.8303047196937534,0.9824799656996481,1.4470417782647647,1.4458034055643578,1.2722234369361367,0.000256456594027402,0.003208576456882533,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53037.22152690414,16200.875408120577,,,,,,,,,,,,,,,,,,,,2.0,15479.830099295554,1527.7225280692428,0.3793965311302363,0.12297226740429264,6.112874298809886,2.953737935350447
2278.0,-28.954259662623947,3.6693954285086083,34.97272474902135,24.04518130877989,4.552102280858784,-25.60348069864588,-39.293694974016375,1.201323316884357,-5.663976227531805,-5.663976227532219,39.816147028339834,43846.75640042341,21815.248047439753,21815.248047439753,65662.00444786316,78917.22089270646,78917.22089270646,21815.248047439753,100732.46894014621,100732.46894014621,100732.46894014621,124677.50233200369,92482.76193881825,57412.29744655005,38967.18276918689,23945.03339185748,0.0,62912.21616104437,20353.278383078858,1527.2087201040792,0.0,0.8841757246434644,2.8519897522494695,0.0014959135982669303,345570.25414085767,1546621.2827739918,4.475562535378333,1546621.2827739918,4.475562535378333,0.85,0.09601549930019895,4.027634451161993,1.2704297350300475,1.0,0.0,4.027634451162356,1.2860672214548508,1.2864002377563224,3.1317448916906314,19517.74635985548,1990.2562403935574,4632.441516551485,4632.441516551485,4.7092333426110065,3.6693954285086083,-3.720887967610664,7.390283396119273,2.9371964932309482,2.9371964932309482,0.8391989980659852,0.0,0.0,0.00025892811794633126,0.9952920444491619,0.00026015290626545036,198.06223309611224,0.22999060817483447,0.00043208390738734055,1224.525793535723,0.10835146626667466,8.539671012278789e-05,0.00017353140782354337,0.0006989210765087451,0.0960154988450324,0.07251871864767638,0.023496780197356015,0.09601524678664754,0.07251871899145478,0.023496780308744174,0.3794606496668601,0.3794606496668601,0.12294902753939027,0.0,3.979039320256561e-13,8.027525727145132,3.979039320256561e-13,3.979039320256561e-13,8.71628447381488,3.979039320256561e-13,23945.03339185748,20353.278383078858,0.85,1.0437083360691,0.6969513883946372,42257.704602238395,25750.0,0.0,9508.528889050109,-9508.528889050109,0.1813239153204836,4.533097883012085,7586.134777759203,1922.3941112909065,9508.528889050109,4.011737201982659,0.981190017967984,1.446812700038574,1.4455287487099666,1.2724523716192833,0.00025769597915915735,0.0031976866874924873,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52990.75928482423,16241.471110949891,,,,,,,,,,,,,,,,,,,,2.0,15480.787373444122,1527.2087201040792,0.3794606496668601,0.12294902753939027,6.112874298809886,2.9371964932309482
2279.0,-28.908997663750423,3.6244650163551504,34.967906748545886,24.045265407208376,4.542974716633411,-25.563651066264526,-39.257354045379884,1.197628119141298,-5.678079988023512,-5.678079988023827,39.805215298557314,43892.98569542937,21672.74874865273,21672.74874865273,65565.7344440821,78954.69300133995,78954.69300133995,21672.74874865273,100627.4417499927,100627.4417499927,100627.4417499927,124529.40129039958,92498.27194857447,57436.56464263882,38957.45256215073,23901.95954040688,0.0,62859.4121025576,20316.665609345848,1526.7096285534974,0.0,0.8841426573696298,2.8530008537153653,0.0014959135982669303,345379.2634945502,1546151.80638912,4.476678161697212,1546151.80638912,4.476678161697212,0.8500000000000001,0.09601388192811673,4.027634451161993,1.2704824120597915,1.0,0.0,4.02763445115927,1.2860820119281104,1.286416607319682,3.131708875333473,19521.01962321953,1990.5900203657245,4632.441516551485,4632.441516551485,4.678472177407329,3.6244650163551504,-3.7581424855153656,7.382607501870516,2.9210443766039043,2.9210443766039043,0.8345841076011155,0.0,0.0,0.00026015290626545036,0.995340942243406,0.0002613706472066646,198.0251390000617,0.22973629819114277,0.00043014171207832755,1219.0216120299804,0.10878160797875298,8.574645481269062e-05,0.00017440645145275975,0.0007024454323760468,0.0960138815469587,0.07252365776017591,0.023490223786782782,0.0960143067228637,0.07252365804808204,0.023490223880034692,0.37952472149717303,0.37952472149717303,0.12292710231413505,0.0,3.410605131648481e-13,8.203040898861104,3.410605131648481e-13,3.410605131648481e-13,8.877932782195387,3.410605131648481e-13,23901.95954040688,20316.665609345848,0.85,1.0430535738563547,0.6982722909310103,42257.704602238395,25750.0,0.0,9468.900709762745,-9468.900709762745,0.1810899889176194,4.527249722940481,7556.31878583617,1912.5819239265759,9468.900709762745,4.192933814774525,0.9799241824546497,1.446584571686549,1.4452570182264715,1.2726739383971915,0.00025892811794633126,0.00318718119301495,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52945.62692403112,16281.099290237255,,,,,,,,,,,,,,,,,,,,2.0,15481.736655295701,1526.7096285534974,0.37952472149717303,0.12292710231413505,6.112874298809886,2.9210443766039043
2280.0,-28.864184476266846,3.581004569266373,34.963052125957795,24.04521183287727,4.5337697279599345,-25.524233654289766,-39.22140612322835,1.1938189059828668,-5.692041807804571,-5.692041807804949,39.79451432765233,43938.93627832947,21535.041516039797,21535.041516039797,65473.97779436927,78991.92039937999,78991.92039937999,21535.041516039797,100526.96191541979,100526.96191541979,100526.96191541979,124387.75667723066,92513.6851099632,57460.70098891292,38947.76013450031,23860.794761810877,0.0,62808.554896311194,20281.675547539246,1526.2429648104012,0.0,0.8841094656907879,2.8539317335913275,0.0014959135982669303,345190.2766422311,1545692.3445635717,4.47779804112382,1545692.3445635717,4.47779804112382,0.85,0.09601272304503071,4.027634451161993,1.2705349978758025,1.0,0.0,4.027634451161792,1.286097351869701,1.2864335174671448,3.131671521838299,19524.27244751113,1990.921716132536,4632.441516551485,4632.441516551485,4.648745470201006,3.581004569266373,-3.7945172003270886,7.375521769593462,2.9052726946517917,2.9052726946517917,0.8300779127576547,0.0,0.0,0.0002613706472066646,0.9953887236369172,0.00026258148299257146,197.98842464518285,0.2294860233044433,0.00042824338864099707,1213.6417634085858,0.10920985136739399,8.609371927138554e-05,0.00017527692793527905,0.0007059513934459679,0.09601272304500531,0.07252878348801631,0.023483939556989002,0.09601267189056145,0.0725287834880355,0.023483939556995213,0.3795886452323256,0.3795886452323256,0.12290622880059754,0.0,3.979039320256561e-13,8.375353763314422,3.979039320256561e-13,3.979039320256561e-13,9.037603623209009,3.979039320256561e-13,23860.794761810877,20281.675547539246,0.85,1.042437258785182,0.6995692919677419,42257.704602238395,25750.0,0.0,9430.212134613532,-9430.212134613532,0.18086041717690488,4.521510429422618,7527.143211031941,1903.0689235815917,9430.212134613532,4.373898956019285,0.9786819111304369,1.4463573727668964,1.4449881126239033,1.272888313881108,0.00026015290626545036,0.003177048228047142,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52901.558500260515,16319.787865386468,,,,,,,,,,,,,,,,,,,,3.0,15482.678262017713,1526.2429648104012,0.3795886452323256,0.12290622880059754,6.112874298809886,2.9052726946517917
2281.0,-28.819811589809344,3.5389791176649124,34.958171277439554,24.04571851892399,4.52529222255858,-25.48513932872612,-39.18570965817196,1.1906199614753576,-5.705275631353288,-5.705275631353653,39.78404241575204,43984.0559686081,21400.6213280229,21400.6213280229,65384.677296631,79028.46982211342,79028.46982211342,21400.6213280229,100429.09115013632,100429.09115013632,100429.09115013632,124249.82897261585,92528.89456864248,57484.480715137266,38938.2376150058,23820.737822479547,0.0,62758.975437485344,20247.627149107615,1525.7711585363422,0.0,0.8840792060227758,2.8548820703328888,0.0014959135982669303,345011.21890804847,1545242.817642479,4.478819044010025,1545242.817642479,4.478819044010025,0.85,0.09601165426386749,4.027634451161993,1.2705861792201176,1.0,0.0,4.027634451161255,1.28610984557213,1.2864475717841297,3.1316410997307056,19527.482281977034,1991.2490281571215,4632.441516551485,4632.441516551485,4.619728333657217,3.5389791176649124,-3.829571632827342,7.368550750492254,2.8898695681406026,2.8898695681406026,0.8256770194687436,0.0,0.0,0.00026258148299257146,0.9954355826238492,0.0002637855101587167,197.95208267998242,0.22923969248754592,0.00042641694010972086,1208.465608270949,0.10963626830750371,8.643984041723769e-05,0.00017614164257533376,0.0007094341479206764,0.09601165426385096,0.07253384524062743,0.02347780902322352,0.09601166692554677,0.07253384524063992,0.02347780902322756,0.37965237322815704,0.37965237322815704,0.1228861966564342,0.0,3.410605131648481e-13,8.544234095112586,3.410605131648481e-13,3.410605131648481e-13,9.194106627912731,3.410605131648481e-13,23820.737822479547,20247.627149107615,0.85,1.041837870055115,0.7008408862955535,42257.704602238395,25750.0,0.0,9392.432864152373,-9392.432864152373,0.18063508782703122,4.515877195675777,7498.588885995617,1893.8439781567563,9392.432864152373,4.554636916291601,0.9774625964666185,1.4461310834491823,1.4447219671512408,1.2730957212720935,0.0002613706472066646,0.0031672740823267534,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52858.60307466172,16357.567135847627,,,,,,,,,,,,,,,,,,,,3.0,15483.612386284842,1525.7711585363422,0.37965237322815704,0.1228861966564342,6.112874298809886,2.8898695681406026
2282.0,-28.77586936051194,3.498346701013924,34.95327510768252,24.046336649358295,4.51702213719394,-25.44641142860408,-39.150342671759404,1.1875642052817836,-5.7182135755984405,-5.718213575598782,39.7738351473627,44028.7097694282,21270.351203469367,21270.351203469367,65299.06097289757,79064.6299632498,79064.6299632498,21270.351203469367,100334.98116671917,100334.98116671917,100334.98116671917,124117.34991337729,92543.97452293112,57508.05432909216,38928.80021537662,23782.368746658125,0.0,62711.168962034746,20215.013434659406,1525.3265677030788,0.0,0.8840495002563079,2.85578351367384,0.0014959135982669303,344836.2350351949,1544804.7461636632,4.479821402776876,1544804.7461636632,4.479821402776876,0.85,0.09601092328827421,4.027634451161993,1.2706368424044925,1.0,0.0,4.027634451160213,1.2861216823679165,1.2864609602942636,3.1316122777330033,19530.664785578283,1991.5735532091269,4632.441516551485,4632.441516551485,4.591607066699376,3.498346701013924,-3.8636717135376437,7.362018414551567,2.8748268978562725,2.8748268978562725,0.8213791136732207,0.0,0.0,0.0002637855101587167,0.9954814046121525,0.0002649828604899854,197.91610486396925,0.22899722562370045,0.00042466834614231,1203.5100929673067,0.11006093665364602,8.678403476940025e-05,0.00017700147538931644,0.0007128972401845126,0.09601092299079687,0.07253905201634957,0.023471870974447306,0.09601077149901599,0.07253905224110273,0.023471871047171487,0.37971585126746016,0.37971585126746016,0.12286683760777019,0.0,3.410605131648481e-13,8.710030603630912,3.410605131648481e-13,3.410605131648481e-13,9.348059763957565,3.410605131648481e-13,23782.368746658125,20215.013434659406,0.85,1.0412668437488308,0.7020872118662486,42257.704602238395,25750.0,0.0,9355.538794648624,-9355.538794648624,0.18041390674796148,4.510347668699033,7470.6405486201,1884.898246028525,9355.538794648624,4.735151884134381,0.976265729155635,1.4459056844075007,1.444458528385732,1.2732963230324017,0.00026258148299257146,0.003157848137329806,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52816.75348985432,16394.461205351377,,,,,,,,,,,,,,,,,,,,2.0,15484.539183627665,1525.3265677030788,0.37971585126746016,0.12286683760777019,6.112874298809886,2.8748268978562725
2283.0,-28.732349692690793,3.4590726261847244,34.94837379709292,24.047440650779777,4.509381868750942,-25.40800138578439,-39.11523000625891,1.1850335618414944,-5.730547110129578,-5.730547110129947,39.76389339788619,44072.61963309846,21143.385830483552,21143.385830483552,65216.00546358201,79100.20642939076,79100.20642939076,21143.385830483552,100243.5922598743,100243.5922598743,100243.5922598743,123988.83561926155,92558.8944387224,57531.3076424179,38919.54088478278,23745.24335938724,0.0,62664.78424417002,20183.456855479155,1524.8884358745363,0.0,0.8840219524054853,2.8566889324192535,0.0014959135982669303,344669.490616296,1544378.1603696723,4.4807509872956945,1544378.1603696723,4.4807509872956945,0.85,0.09601033365846685,4.027634451161993,1.2706863511307165,1.0,0.0,4.027634451161294,1.2861310714123126,1.2864718918451183,3.1315894162631572,19533.813514336158,1991.8946341855944,4632.441516551485,4632.441516551485,4.564199192788356,3.4590726261847244,-3.8965938517572063,7.355666477941931,2.860134417362666,2.860134417362666,0.8171812621036189,0.0,0.0,0.0002649828604899854,0.9955263501639194,0.0002661736280976936,197.88048421436275,0.22875854005801058,0.00042298727208734847,1198.7459290955455,0.11048392392573338,8.712700670227083e-05,0.00017785585378771456,0.0007163383640562293,0.09601033341429578,0.07254427422538931,0.023466059188906475,0.09601063289560352,0.07254427440988165,0.023466059248585205,0.3797790548431495,0.3797790548431495,0.12284801703550564,0.0,3.410605131648481e-13,8.87263372998126,3.410605131648481e-13,3.410605131648481e-13,9.499011637452327,3.410605131648481e-13,23745.24335938724,20183.456855479155,0.85,1.0407121998453117,0.7033076099228528,42257.704602238395,25750.0,0.0,9319.503149020842,-9319.503149020842,0.18019677313488974,4.50491932837224,7443.281088217382,1876.2220608034606,9319.503149020842,4.915447950282261,0.9750907637169351,1.4456811568635453,1.4441977363510976,1.2734903152801287,0.0002637855101587167,0.0031487583974759282,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52775.95368035478,16430.496850979158,,,,,,,,,,,,,,,,,,,,2.0,15485.458832568262,1524.8884358745363,0.3797790548431495,0.12284801703550564,6.112874298809886,2.860134417362666
2284.0,-28.717007281151805,3.459257804138987,34.94360101304729,24.052815965283685,4.509833998152692,-25.39414178659262,-39.10260231988502,1.1869685035941215,-5.732679455684718,-5.73267945568504,39.75782897513755,44095.92436346442,21085.070602062646,21085.070602062646,65180.99496552707,79120.3124203694,79120.3124203694,21085.070602062646,100205.38302243204,100205.38302243204,100205.38302243204,123931.43570893187,92573.02687707795,57548.638820175394,38915.98672989173,23726.052686499825,0.0,62642.039416391555,20167.14478352485,1524.4737988854276,0.0,0.8840332189039086,2.8574250726947406,0.0014959135982669303,344640.6685846932,1544117.988669416,4.480370801886252,1544117.988669416,4.480370801886252,0.85,0.09601038740739601,4.027634451161993,1.2707286182558164,1.0,0.0,4.027634451162475,1.286119538789081,1.2864618877149965,3.131617497199466,19536.79605228688,1992.198768416012,4632.441516551485,4632.441516551485,4.55161074926186,3.459257804138987,-3.9131112447406453,7.372369048879632,2.845783982624214,2.845783982624214,0.8130811378926326,0.0,0.0,0.0002661736280976936,0.9984209493716338,0.00026659459445959406,197.867685106985,0.11427548095210203,9.291368746333848e-05,263.31739027110126,0.11057683761319671,8.7250656808661e-05,0.00017892297128903263,0.000720636323267976,0.09601038748983665,0.07254990543295868,0.02346048205687796,0.09601048421127943,0.0725499053706628,0.023460482036733208,0.379841955647102,0.379841955647102,0.12282962724436068,0.0,3.410605131648481e-13,9.011815241358136,3.410605131648481e-13,3.410605131648481e-13,9.564935157110767,3.410605131648481e-13,23726.052686499825,20167.14478352485,0.85,1.0405311763919223,0.7039350055376044,42257.704602238395,25750.0,0.0,4642.7080434258105,-4642.7080434258105,0.09000258933575378,2.2500647333938426,3708.6925425671657,934.0155008586449,4642.7080434258105,5.005490949353691,0.9740539971401917,1.445569316687803,1.443939540298994,1.273677859717456,0.0002649828604899854,0.0031399946786518007,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,47163.7300359353,21107.29195657419,,,,,,,,,,,,,,,,,,,,2.0,15486.37148093493,1524.4737988854276,0.379841955647102,0.12282962724436068,6.112874298809886,2.845783982624214
