time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2285.0,-28.72616014608782,3.4976974919939736,34.93917795749819,24.062327469605975,4.520237465436933,-25.401339152799423,-39.109483862388856,1.1954164721472802,-5.721869513863453,-5.721869513863798,39.758455531437,44087.50215449279,21137.237457402924,21137.237457402924,65224.73961189571,79116.70125849139,79116.70125849139,21137.237457402924,100253.93871589431,100253.93871589431,100253.93871589431,123992.73198740202,92577.33260683848,57548.13350283458,38921.33233778211,23738.793271507704,0.0,62660.12560928981,20177.97428078155,1524.3829582833093,0.0,0.8840871850295954,2.8575336149502313,0.0014959135982669303,344786.8016176876,1544144.8672227648,4.4785498168081554,1544144.8672227648,4.4785498168081554,0.85,0.0960138020367351,4.027634451161993,1.2707332432316618,1.0,0.0,4.027634451161637,1.2860799350750516,1.286422273458954,3.131713932638995,19537.704742075097,1992.291428986973,4632.441516551485,4632.441516551485,4.562871950326976,3.4976974919939736,-3.8994420682013615,7.397139560195335,2.8432716323507243,2.8432716323507243,0.8123633235287784,0.0,0.0,0.0002661736280976936,0.9993626439242256,0.000266343383671519,197.87509459780253,0.0,0.0,0.0,0.11057683761319671,8.718325275857071e-05,0.00017899037533912292,0.0007209078021422674,0.09601380096167832,0.0725579520870691,0.023455848874609223,0.0960142708307565,0.0725579528994927,0.023455849137242392,0.37990330172444087,0.37990330172444087,0.12281158207811138,0.0,3.410605131648481e-13,9.10349977662861,3.410605131648481e-13,3.410605131648481e-13,9.492553763747765,3.410605131648481e-13,23738.793271507704,20177.97428078155,0.85,1.0409289636378527,0.7035974110456699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438478637664256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15486.72109558967,1524.3829582833093,0.37990330172444087,0.12281158207811138,6.112874298809886,2.8432716323507243
2286.0,-28.73524220188578,3.535321349776858,34.935189613851364,24.070447508152597,4.531248418292678,-25.40841179578636,-39.115138713363535,1.2044180121893562,-5.709347369309626,-5.70934736930995,39.76225510220263,44073.35455250831,21235.137066055177,21235.137066055177,65308.49161856349,79104.99730722088,79104.99730722088,21235.137066055177,100340.13437327606,100340.13437327606,100340.13437327606,124108.12403105057,92573.76381988685,57543.02860420484,38923.039128535565,23767.989657774506,0.0,62691.02878631007,20202.79120910833,1524.6924830781095,0.0,0.8841383401637439,2.856991141396609,0.0014959135982669303,344956.14170806564,1544307.8720668745,4.476823820037428,1544307.8720668745,4.476823820037428,0.8500000000000001,0.0960205932831945,4.027634451161993,1.2707123327581211,1.0,0.0,4.027634451161137,1.2860377389255715,1.286380066077387,3.1318166872201636,19536.951578165696,1992.2146276420283,4632.441516551485,4632.441516551485,4.584005430005554,3.535321349776858,-3.8725571452919647,7.407878495068823,2.852299701193877,2.852299701193877,0.8149427717696792,0.0,0.0,0.0002661736280976936,1.000298000673814,0.0002660943318075169,197.88247253391637,0.0,0.0,0.0,0.11057683761319671,8.712790005938178e-05,0.00017904572803831184,0.0007211307425804855,0.09602059223838541,0.07256832310047259,0.023452269137912814,0.09602109108571057,0.07256832389009515,0.023452269393099346,0.3799606153249459,0.3799606153249459,0.1227938126117786,0.0,3.410605131648481e-13,9.151129544646949,3.410605131648481e-13,3.410605131648481e-13,9.367222799918864,3.410605131648481e-13,23767.989657774506,20202.79120910833,0.85,1.0417517926077646,0.7030249049307781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439019310967363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15486.580499619413,1524.6924830781095,0.3799606153249459,0.1227938126117786,6.112874298809886,2.852299701193877
2287.0,-28.744030975164424,3.5721351774827865,34.9316104559962,24.077355628274404,4.541232893579616,-25.415629860938644,-39.121119445748604,1.2121510391018162,-5.6976503322254075,-5.69765033222583,39.76618419515605,44059.89443043762,21332.340675288575,21332.340675288575,65392.2351057262,79092.53100022845,79092.53100022845,21332.340675288575,100424.87167551703,100424.87167551703,100424.87167551703,124222.18171114326,92570.41058738332,57537.77401761774,38925.151744183975,23797.310035626237,0.0,62722.46177981021,20227.7135302823,1525.028754174182,0.0,0.8841847045546583,2.8563828548343664,0.0014959135982669303,345114.38266017125,1544476.4472030231,4.475259580021169,1544476.4472030231,4.475259580021169,0.85,0.09602696062970323,4.027634451161993,1.270693397666328,1.0,0.0,4.0276344511621245,1.2860016552355769,1.2863438708018964,3.131904562303373,19536.24390529653,1992.142465092211,4632.441516551485,4632.441516551485,4.604988665063375,3.5721351774827865,-3.846644447596822,7.418779625079608,2.8611457274450367,2.8611457274450367,0.8174702078414391,0.0,0.0,0.0002660943318075169,1.0009057812690851,0.0002658535266627455,197.8896649210104,0.0,1.569134596294095e-05,44.46927445897465,0.11059252895915965,8.706939280141576e-05,0.00017902493900610113,0.0007210470119581474,0.0960269606296576,0.07257807032582536,0.02344889030383223,0.09602685543807975,0.07257807032585986,0.023448890303843374,0.38001209141112746,0.38001209141112746,0.12277626370537904,0.0,3.979039320256561e-13,9.164587024263312,3.979039320256561e-13,3.979039320256561e-13,9.242228136246979,3.979039320256561e-13,23797.310035626237,20227.7135302823,0.85,1.0425648683128594,0.7024579900118031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439556536953748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.17387669737,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15486.441017096726,1525.028754174182,0.38001209141112746,0.12277626370537904,6.112874298809886,2.8611457274450367
2288.0,-28.752297745940528,3.608166898105592,34.928418075793324,24.08529088078069,4.551866343827177,-25.421989415049318,-39.126471255999036,1.2209182218286039,-5.685597669443098,-5.685597669443421,39.770280207836294,44046.08207748731,21426.193525263356,21426.193525263356,65472.27560275066,79081.57201587288,79081.57201587288,21426.193525263356,100507.76554113624,100507.76554113624,100507.76554113624,124333.97778978129,92567.00122956901,57531.51129120681,38928.32215373578,23826.212248645046,0.0,62754.53440238083,20252.28041134829,1525.3261849397884,0.0,0.8842322842944843,2.855826970980209,0.0014959135982669303,345277.4942480433,1544652.198727732,4.473654450289981,1544652.198727732,4.473654450289981,0.85,0.09603215089040715,4.027634451161993,1.270673294379376,1.0,0.0,4.027634451161857,1.2859610603325948,1.2863029554141174,3.13200342949755,19535.524387629943,1992.0690947091966,4632.441516551485,4632.441516551485,4.625248575445286,3.608166898105592,-3.8207551548573875,7.42892205296298,2.8698101010526202,2.8698101010526202,0.8199457431578915,0.0,0.0,0.0002658535266627455,1.000852019386866,0.0002656272071325895,197.89643053565538,0.0,4.7652849410061375e-05,135.04817522811393,0.11064018180856972,8.701706883802599e-05,0.00017883645782471952,0.0007202878786586191,0.0960321508903936,0.07258658862781717,0.02344556226257643,0.09603205969332455,0.07258658862782741,0.023445562262579735,0.38005685612019924,0.38005685612019924,0.12275889124692607,0.0,3.410605131648481e-13,9.153384195999593,3.410605131648481e-13,3.410605131648481e-13,9.133094306756277,3.410605131648481e-13,23826.212248645046,20252.28041134829,0.85,1.043307487279624,0.7018788761153848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444007789157394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42392.75277746651,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15486.307107265313,1525.3261849397884,0.38005685612019924,0.12275889124692607,6.112874298809886,2.8698101010526202
2289.0,-28.760538610453743,3.6434257026432957,34.92559265580249,24.092743265815102,4.561918213963425,-25.428401041484005,-39.13190782824529,1.2291433573968416,-5.674145467924632,-5.674145467925,39.77457434724332,44032.738275977536,21518.943455475546,21518.943455475546,65551.68173145308,79071.01483025284,79071.01483025284,21518.943455475546,100589.95828572838,100589.95828572838,100589.95828572838,124445.55909947577,92563.83397531603,57525.55742105042,38931.418393628446,23855.60081374739,0.0,62787.01920737584,20277.260691685282,1525.6519376927633,0.0,0.8842759942590971,2.8552056145045306,0.0014959135982669303,345432.53573530325,1544836.4676963247,4.472179971142314,1544836.4676963247,4.472179971142314,0.85,0.09603669623801231,4.027634451161993,1.270654494459741,1.0,0.0,4.02763445116219,1.2859229784749995,1.2862645723871633,3.13209618194897,19534.85596398135,1992.000934466036,4632.441516551485,4632.441516551485,4.645270399764233,3.6434257026432957,-3.7956476439168325,7.439073346560129,2.878299895402971,2.878299895402971,0.8223713986865632,0.0,0.0,0.0002656272071325895,1.0008494053510344,0.00026540177344605044,197.90317534777515,0.0,4.4787827178379845e-05,126.92870222352848,0.1106849696357481,8.6963945923206e-05,0.00017866326120938352,0.0007195903060038672,0.09603669623598202,0.07259427941880589,0.02344241681717613,0.09603641702473516,0.0725942794203406,0.023442416817671716,0.38009476464055814,0.38009476464055814,0.12274165994683035,0.0,3.410605131648481e-13,9.12442148607505,3.410605131648481e-13,3.410605131648481e-13,9.031882370597316,3.410605131648481e-13,23855.60081374739,20277.260691685282,0.85,1.0440323901178679,0.7013032125405443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440568313350255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42384.633304461924,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15486.183361924926,1525.6519376927633,0.38009476464055814,0.12274165994683035,6.112874298809886,2.878299895402971
2290.0,-28.768715183895303,3.6779314369126235,34.92311268135688,24.1002726945095,4.572039121882117,-25.434746559192117,-39.13728150129316,1.237438672980673,-5.662718828263962,-5.6627188282643575,39.77897738846731,44019.41510394469,21609.311887680695,21609.311887680695,65628.72699162539,79060.4901083709,79060.4901083709,21609.311887680695,100669.8019960516,100669.8019960516,100669.8019960516,124554.3454682089,92560.69457637932,57519.619571942356,38934.52778270774,23884.543472157307,0.0,62819.07125486505,20301.86195133371,1525.9566609902051,0.0,0.8843191536718943,2.854610817759389,0.0014959135982669303,345587.2856467568,1545025.4270837596,4.470724159288118,1545025.4270837596,4.470724159288118,0.85,0.09604019327149178,4.027634451161993,1.2706356830010193,1.0,0.0,4.027634451161754,1.285884568179635,1.286225861991658,3.1321897399108862,19534.193418974213,1991.9333736774754,4632.441516551485,4632.441516551485,4.664778132756062,3.6779314369126235,-3.7708593118326026,7.4487907487452265,2.886616579602021,2.886616579602021,0.824747594172006,0.0,0.0,0.00026540177344605044,1.0008428323181426,0.0002651782726278105,197.90986793450787,0.0,4.461404239643602e-05,126.43619615149969,0.11072958367814453,8.69114670775443e-05,0.00017849030636850615,0.0007188937071282542,0.09604019327105133,0.07260085525663813,0.023439338014413193,0.0960402756390858,0.07260085525697109,0.02343933801452069,0.3801261033085738,0.3801261033085738,0.12272454157342044,0.0,3.979039320256561e-13,9.082441925581861,3.979039320256561e-13,3.979039320256561e-13,8.937800126532977,3.979039320256561e-13,23884.543472157307,20301.86195133371,0.85,1.044726158483961,0.7007333000093596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444105722972611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42384.1407983899,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15486.059860014313,1525.9566609902051,0.3801261033085738,0.12272454157342044,6.112874298809886,2.886616579602021
2291.0,-28.776832118515635,3.711696102331175,34.920957938828586,24.107409570738696,4.581711032181506,-25.44108346264696,-39.14267207784576,1.2453356445593606,-5.651706184508214,-5.651706184508595,39.78348397498781,44006.4239869357,21698.24014977383,21698.24014977383,65704.66413670953,79050.19434280937,79050.19434280937,21698.24014977383,100748.4344925832,100748.4344925832,100748.4344925832,124661.95362941113,92557.57910370314,57513.8087478539,38937.522617610266,23913.519136827934,0.0,62851.0417544382,20326.491266303743,1526.2663948895936,0.0,0.8843597654968343,2.853981022979242,0.0014959135982669303,345736.4803641375,1545218.8482763655,4.46935436679666,1545218.8482763655,4.46935436679666,0.85,0.09604293639339727,4.027634451161993,1.2706174682779237,1.0,0.0,4.027634451161269,1.2858480228955615,1.2861890196048495,3.1322787603563653,19533.53592341277,1991.8663277890792,4632.441516551485,4632.441516551485,4.6839749778269395,3.711696102331175,-3.746695099722709,7.458391202053884,2.894764852277674,2.894764852277674,0.8270756720793354,0.0,0.0,0.0002651782726278105,1.000836737804737,0.0002649565734461945,197.91651209490334,0.0,4.42330174211226e-05,125.35637137146144,0.11077381669556566,8.685885256152123e-05,0.00017831942006628926,0.0007182054395702139,0.09604293639339173,0.07260656551096417,0.023436370882427556,0.09604298704589447,0.07260656551096836,0.02343637088242891,0.3801513770973072,0.3801513770973072,0.1227075135413592,0.0,3.979039320256561e-13,9.031585662444627,3.979039320256561e-13,3.979039320256561e-13,8.850607917160858,3.979039320256561e-13,23913.519136827934,20326.491266303743,0.85,1.0454029448456965,0.7001701604067398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441542362885629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42383.060973609856,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15485.937371372685,1526.2663948895936,0.3801513770973072,0.1227075135413592,6.112874298809886,2.894764852277674
2292.0,-28.784889762639317,3.744736609198445,34.91910838911277,24.114464164618425,4.5912653493887445,-25.447378775244363,-39.148033143114276,1.2531326848491566,-5.6408334914469265,-5.640833491447261,39.788058586142526,43993.57070677028,21785.139175927576,21785.139175927576,65778.70988269786,79040.04177245004,79040.04177245004,21785.139175927576,100825.18094837762,100825.18094837762,100825.18094837762,124767.3053752635,92554.53536119354,57508.06429553809,38940.523406283835,23942.12442688588,0.0,62882.647833169714,20350.805762852997,1526.5603181976094,0.0,0.8843993856905739,2.853359987535141,0.0014959135982669303,345883.82870300533,1545415.2077826753,4.468018101851338,1545415.2077826753,4.468018101851338,0.85,0.09604484084810339,4.027634451161993,1.270599474995397,1.0,0.0,4.027634451163093,1.2858119442550169,1.2861526463182387,3.132366649071341,19532.893565928614,1991.8008255549669,4632.441516551485,4632.441516551485,4.702733773991609,3.744736609198445,-3.7229327436336157,7.467669352832061,2.902747078740458,2.902747078740458,0.8293563082115594,0.0,0.0,0.0002649565734461945,1.000830678039308,0.0002647366625144441,197.9231081056532,0.0,4.387792875973103e-05,124.35005010507774,0.11081769462432539,8.680655528696423e-05,0.00017815001815923027,0.0007175231506132505,0.09604484084809652,0.0726113788736289,0.023433461974467624,0.09604488211074516,0.07261137887363409,0.023433461974469296,0.3801712324762806,0.3801712324762806,0.12269055778237686,0.0,3.410605131648481e-13,8.974795369477476,3.410605131648481e-13,3.410605131648481e-13,8.76980140926122,3.410605131648481e-13,23942.12442688588,20350.805762852997,0.85,1.0460550270912816,0.6996138397907012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442023988157084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42382.054652343475,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15485.815804942995,1526.5603181976094,0.3801712324762806,0.12269055778237686,6.112874298809886,2.902747078740458
2293.0,-28.792888647908143,3.7770663601402057,34.91754546794205,24.121236882079415,4.600501905273029,-25.453652999907757,-39.15338673451913,1.2606495829597184,-5.630263403067829,-5.6302634030681675,39.79270391999953,43980.94393970175,21870.42988698871,21870.42988698871,65851.37382669045,79030.03467795526,79030.03467795526,21870.42988698871,100900.46456494398,100900.46456494398,100900.46456494398,124871.02455397137,92551.4848316973,57502.3940934811,38943.434153573544,23970.559989027384,0.0,62913.99414260093,20374.975990673276,1526.8516609635408,0.0,0.884437161091235,2.852725533317965,0.0014959135982669303,346027.12336856156,1545614.6222732798,4.4667441304218505,1545614.6222732798,4.4667441304218505,0.85,0.09604612824046072,4.027634451161993,1.2705819163518028,1.0,0.0,4.027634451161852,1.2857771766011612,1.2861175866808074,3.1324513488477765,19532.249776105265,1991.735177262905,4632.441516551485,4632.441516551485,4.721145384965303,3.7770663601402057,-3.699697047947114,7.4767634080873195,2.9105671251493033,2.9105671251493033,0.8315906071855153,0.0,0.0,0.0002647366625144441,1.000824671947396,0.00026451852151018794,197.92965639365087,0.0,4.352545511845324e-05,123.35113980569648,0.11086122007944385,8.675435996195621e-05,0.00017798230255248787,0.0007168476534575373,0.09604612823991227,0.07261549712402227,0.02343063111589,0.09604595445833523,0.07261549712443692,0.023430631116023788,0.38018635922546096,0.38018635922546096,0.12267365984185766,0.0,3.410605131648481e-13,8.914379891058616,3.410605131648481e-13,3.410605131648481e-13,8.69426746560805,3.410605131648481e-13,23970.559989027384,20374.975990673276,0.85,1.0466888126261966,0.6990645648727132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442502125542416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42381.05574204409,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15485.6951557351,1526.8516609635408,0.38018635922546096,0.12267365984185766,6.112874298809886,2.9105671251493033
2294.0,-28.800830887307534,3.808701190906148,34.9162516259089,24.127932695578806,4.609620347063783,-25.459888124927133,-39.15871497066689,1.2680657398516124,-5.6198507803642315,-5.619850780364582,39.797412256569885,43968.46067225886,21953.820308086903,21953.820308086903,65922.28098034576,79020.19475349419,79020.19475349419,21953.820308086903,100974.01506158109,100974.01506158109,100974.01506158109,124972.67542962756,92548.5311765182,57496.797095295056,38946.37120135905,23998.66036804647,0.0,62945.03156940552,20398.861312839497,1527.1323458445283,0.0,0.8844738748309475,2.8521006586989017,0.0014959135982669303,346168.32890884316,1545816.76118573,4.465506033028202,1545816.76118573,4.465506033028202,0.85,0.09604683684119275,4.027634451161993,1.2705645972816275,1.0,0.0,4.027634451161307,1.2857428792019763,1.2860829997135261,3.13253490749397,19531.626430830845,1991.671613734644,4632.441516551485,4632.441516551485,4.739146782457369,3.808701190906148,-3.676868343500564,7.485569534406712,2.9182278276987317,2.9182278276987317,0.8337793793424948,0.0,0.0,0.00026451852151018794,1.0008188826669162,0.00026430208911058556,197.93615868062597,0.0,4.317657401778372e-05,122.36241076639907,0.11090439665346163,8.67024406414855e-05,0.00017781608086870243,0.0007161781732773929,0.09604683683945806,0.07261898293399843,0.023427853905459626,0.0960465553983251,0.07261898293531,0.02342785390588276,0.38019744528269417,0.38019744528269417,0.12265680815610897,0.0,3.410605131648481e-13,8.851990927878774,3.410605131648481e-13,3.410605131648481e-13,8.62365458196399,3.410605131648481e-13,23998.66036804647,20398.861312839497,0.85,1.047299196405318,0.6985215445285401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444297680593247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42380.067013004795,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15485.575415074793,1527.1323458445283,0.38019744528269417,0.12265680815610897,6.112874298809886,2.9182278276987317
2295.0,-28.808715586393888,3.83965600631755,34.915211321440836,24.134539171960228,4.618632711308452,-25.466082031145078,-39.164010098297126,1.275392199373824,-5.609623841299424,-5.609623841299748,39.80220683822956,43956.09215427646,22035.422150631737,22035.422150631737,65991.5143049082,79010.42278530207,79010.42278530207,22035.422150631737,101045.84493593381,101045.84493593381,101045.84493593381,125072.35219178165,92545.57919946202,57491.248568452975,38949.25625667672,24026.507255847842,0.0,62975.763512524565,20422.531167470665,1527.4103324821726,0.0,0.8845092960262062,2.8514859608480028,0.0014959135982669303,346307.0604358493,1546022.6233176207,4.464311589177113,1546022.6233176207,4.464311589177113,0.85,0.09604714088953056,4.027634451161993,1.2705474683316424,1.0,0.0,4.027634451162964,1.2857090003667921,1.286048833632725,3.1326174507707214,19531.00343971083,1991.6080863200818,4632.441516551485,4632.441516551485,4.756762081485597,3.83965600631755,-3.65446421639521,7.494120222712761,2.925732778913358,2.925732778913358,0.8359236511181022,0.0,0.0,0.00026430208911058556,1.0008130000232294,0.00026408738605958456,197.9426142263748,0.0,4.283979779132597e-05,121.4079869406178,0.11094723645125296,8.665087238768921e-05,0.00017765121672289635,0.000715514160763983,0.09604714088951755,0.07262199958545454,0.023425141304063004,0.09604718108163521,0.07262199958546439,0.02342514130406618,0.38020513878464185,0.38020513878464185,0.12263999347417667,0.0,3.410605131648481e-13,8.788727358985057,3.410605131648481e-13,3.410605131648481e-13,8.556501104942754,3.410605131648481e-13,24026.507255847842,20422.531167470665,0.85,1.0478874828057283,0.6979842673211022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444344815408155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42379.112589179014,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15485.456542590562,1527.4103324821726,0.38020513878464185,0.12263999347417667,6.112874298809886,2.925732778913358
2296.0,-28.816544869841167,3.8699434792515683,34.914408525940544,24.140886996779614,4.627346825003329,-25.472255967815713,-39.169301628693916,1.2824556808226686,-5.599680063168023,-5.599680063168415,39.807042293892046,43943.95193863497,22115.50324791783,22115.50324791783,66059.4551865528,79000.81149156095,79000.81149156095,22115.50324791783,101116.31473947878,101116.31473947878,101116.31473947878,125170.42852371393,92542.64513366178,57485.785580745556,38952.06616990691,24054.113784235153,0.0,63006.17995414206,20445.99671659988,1527.6860787655837,0.0,0.8845430871242115,2.8508651619369183,0.0014959135982669303,346441.9926578293,1546230.2614201163,4.463172173666843,1546230.2614201163,4.463172173666843,0.85,0.09604713159137127,4.027634451161993,1.2705307663278655,1.0,0.0,4.027634451162681,1.2856763517805097,1.2860159003638976,3.1326970007531023,19530.38422861795,1991.5449443610153,4632.441516551485,4632.441516551485,4.774049098925529,3.8699434792515683,-3.6325576385740623,7.502501117825631,2.933085316880641,2.933085316880641,0.8380243762516117,0.0,0.0,0.00026408738605958456,1.0008073354614242,0.00026387435093871146,197.94902476267447,0.0,4.249888319751601e-05,120.44183498176037,0.11098973533445047,8.659936748598233e-05,0.00017748801857360224,0.0007148568582755201,0.0960471315901241,0.07262464431376714,0.023422487276356964,0.09604727556491749,0.07262464431471016,0.023422487276661103,0.3802100235903057,0.3802100235903057,0.1226232083952975,0.0,3.979039320256561e-13,8.725472758234332,3.979039320256561e-13,3.979039320256561e-13,8.492690682035118,3.979039320256561e-13,24054.113784235153,20445.99671659988,0.85,1.048459932575392,0.6974546301746718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443916116281004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42378.14643722015,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15485.338558089288,1527.6860787655837,0.3802100235903057,0.1226232083952975,6.112874298809886,2.933085316880641
2297.0,-28.824318982111286,3.899577907068867,34.913827633030635,24.14709407547491,4.635881376834852,-25.47839820884071,-39.17457653498275,1.2893630473658688,-5.5899179824907606,-5.589917982491091,39.811898764123846,43931.98476342326,22193.86866192413,22193.86866192413,66125.85342534739,78991.35759657006,78991.35759657006,22193.86866192413,101185.2262584942,101185.2262584942,101185.2262584942,125266.54779647259,92539.7735778535,57480.40074471886,38954.858703482925,24081.32153797839,0.0,63036.18024146132,20469.123307281632,1527.9518314967127,0.0,0.8845758484673945,2.850254314231699,0.0014959135982669303,346574.49948937225,1546438.8231196853,4.4620675364117695,1546438.8231196853,4.4620675364117695,0.85,0.09604682063243794,4.027634451161993,1.2705143423611296,1.0,0.0,4.027634451161986,1.285644432767535,1.2859836990193994,3.1327747769979677,19529.778209758337,1991.4831476353636,4632.441516551485,4632.441516551485,4.790965753723287,3.899577907068867,-3.611064050217675,7.510641957286542,2.940288131226266,2.940288131226266,0.8400823232075046,0.0,0.0,0.00026387435093871146,1.0008016950632095,0.0002636629736343976,197.95539048211833,0.0,4.2170094417030175e-05,119.51004757786352,0.1110319054288675,8.654805255664251e-05,0.00017732629838206895,0.000714205508460652,0.09604682063122658,0.07262695104721423,0.023419869584012345,0.09604695755435176,0.0726269510481302,0.023419869584307734,0.38021261980729726,0.38021261980729726,0.12260644699886084,0.0,3.410605131648481e-13,8.662790450704335,3.410605131648481e-13,3.410605131648481e-13,8.43190923312028,3.410605131648481e-13,24081.32153797839,20469.123307281632,0.85,1.049014283099817,0.6969328502320561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444380818016636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42377.214649816255,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15485.221420924681,1527.9518314967127,0.38021261980729726,0.12260644699886084,6.112874298809886,2.940288131226266
2298.0,-28.832038847173273,3.9285727676973905,34.91345437308325,24.15314612388613,4.644227281498523,-25.48451051795205,-39.179831359628565,1.296106001423458,-5.580361674666165,-5.580361674666511,39.816783876909206,43920.17193892416,22270.616724577176,22270.616724577176,66190.78866350134,78982.0399324989,78982.0399324989,22270.616724577176,101252.65665707608,101252.65665707608,101252.65665707608,125360.84271139215,92536.9401750158,57475.07218146203,38957.63110394864,24108.186054316066,0.0,63065.817158264705,20491.958146168654,1528.2122983203815,0.0,0.8846074281065042,2.849651579890426,0.0014959135982669303,346704.2517812864,1546648.636328719,4.461002795271173,1546648.636328719,4.461002795271173,0.85,0.0960463183358233,4.027634451161993,1.270498194782995,1.0,0.0,4.027634451161543,1.2856132821083208,1.2859522683762799,3.132850684738523,19529.180242777657,1991.422171972861,4632.441516551485,4632.441516551485,4.807533272682529,3.9285727676973905,-3.5899980058262075,7.518570773523598,2.9473444227499033,2.9473444227499033,0.8420984064999724,0.0,0.0,0.0002636629736343976,1.0007961489496555,0.0002634532256255325,197.9617121338466,0.0,4.184327681450345e-05,118.58384649230277,0.111073748705682,8.649696092756368e-05,0.00017716601270683393,0.0007135599363530477,0.09604631833581473,0.07262902486752407,0.023417293468290665,0.09604644503775384,0.07262902486753055,0.023417293468292754,0.38021337770273916,0.38021337770273916,0.12258970454837817,0.0,3.410605131648481e-13,8.601038254634489,3.410605131648481e-13,3.410605131648481e-13,8.373439959859184,3.410605131648481e-13,24108.186054316066,20491.958146168654,0.85,1.0495509555896894,0.6964180267212866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444842273200398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42376.288448730695,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15485.105128046544,1528.2122983203815,0.38021337770273916,0.12258970454837817,6.112874298809886,2.9473444227499033
2299.0,-28.83970474165602,3.9569410066968835,34.91327489802332,24.15902141891422,4.652355350446765,-25.4905960466269,-39.18508157422764,1.3026582792405617,-5.571021238426397,-5.571021238426792,39.82168129271553,43908.577028805965,22345.811320060824,22345.811320060824,66254.38834886679,78972.88896870418,78972.88896870418,22345.811320060824,101318.700288765,101318.700288765,101318.700288765,125453.39382401288,92534.1635529189,57469.851613025545,38960.3465998815,24134.693535247872,0.0,63095.04013512937,20514.48950496069,1528.467073902817,0.0,0.8846378346875539,2.8490550737679254,0.0014959135982669303,346831.1099010188,1546858.9995438969,4.459977653058144,1546858.9995438969,4.459977653058144,0.8499999999999999,0.09604567664748673,4.027634451161993,1.2704824741510676,1.0,0.0,4.027634451161382,1.2855830227730667,1.2859217313998266,3.132924424028395,19528.594258917656,1991.3624182486024,4632.441516551485,4632.441516551485,4.8237654464110005,3.9569410066968835,-3.569363190377612,7.526304197074495,2.954257168884623,2.954257168884623,0.844073476824178,0.0,0.0,0.0002634532256255325,1.000790630357896,0.00026324509606101944,197.96798993707844,0.0,4.152207495160406e-05,117.6735604128459,0.1111152707806336,8.644594196076476e-05,0.00017700728366476775,0.0007129206337948221,0.09604567664746572,0.07263092341125617,0.02341475323620955,0.09604565029197004,0.07263092341127206,0.023414753236214662,0.3802126795794982,0.3802126795794982,0.12257297725465871,0.0,3.979039320256561e-13,8.54045550781035,3.979039320256561e-13,3.979039320256561e-13,8.31707721342326,3.979039320256561e-13,24134.693535247872,20514.48950496069,0.85,1.050072845773156,0.6959117061304321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445300536089656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42375.37816265124,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15484.98966278373,1528.467073902817,0.3802126795794982,0.12257297725465871,6.112874298809886,2.954257168884623
2300.0,-28.847317878703336,3.984696372669856,34.9132764918311,24.16479393085467,4.660363172067424,-25.49664616181815,-39.19029578156767,1.309107551363302,-5.561837839766497,-5.5618378397668575,39.826596218853524,43897.06379249865,22419.356083243332,22419.356083243332,66316.41987574198,78963.80894524805,78963.80894524805,22419.356083243332,101383.16502849138,101383.16502849138,101383.16502849138,125543.94660429127,92531.38810398156,57464.64295124981,38963.05016970195,24160.781575799883,0.0,63123.83174550183,20536.6643394299,1528.714942294179,0.0,0.8846673547449184,2.848476418863423,0.0014959135982669303,346955.8707292061,1547070.1366386146,4.4589824446178055,1547070.1366386146,4.4589824446178055,0.85,0.09604493262565875,4.027634451161993,1.2704668463813142,1.0,0.0,4.027634451159495,1.2855532440125337,1.2858916772180082,3.132996995589803,19528.008522643588,1991.3026897710827,4632.441516551485,4632.441516551485,4.839641472674848,3.984696372669856,-3.549108741775819,7.533805114445675,2.9610292089289656,2.9610292089289656,0.8460083454082759,0.0,0.0,0.00026324509606101944,1.0007852359368847,0.000263038548739763,197.97422487813162,0.0,4.120299153312956e-05,116.76927800488917,0.11115647377216673,8.639530042271125e-05,0.0001768497956383082,0.0007122863295938081,0.0960449326252596,0.07263269009313297,0.023412242532126624,0.09604492026462878,0.07263269009343483,0.02341224253222392,0.38021084641976793,0.38021084641976793,0.12255626208634982,0.0,3.410605131648481e-13,8.481045242934897,3.410605131648481e-13,3.410605131648481e-13,8.262018651141432,3.410605131648481e-13,24160.781575799883,20536.6643394299,0.85,1.0505765895694006,0.6954119003656132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444575562252843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42374.473880243284,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15484.875021402688,1528.714942294179,0.38021084641976793,0.12255626208634982,6.112874298809886,2.9610292089289656
2301.0,-28.854878570654208,4.011851873002652,34.91344754631965,24.170470400154613,4.668241686266924,-25.502662011575058,-39.19549301555378,1.315445662754597,-5.552831905297694,-5.552831905298086,39.83153543383371,43885.71014738564,22491.339960064568,22491.339960064568,66377.05010745021,78954.86365484115,78954.86365484115,22491.339960064568,101446.20361490571,101446.20361490571,101446.20361490571,125632.72634066881,92528.67395601711,57459.52044857858,38965.726119376144,24186.52272576311,0.0,63152.24884513926,20558.544316898642,1528.9597803083539,0.0,0.8846958582762466,2.847911458821254,0.0014959135982669303,347078.2548439137,1547282.3390859214,4.458021548430793,1547282.3390859214,4.458021548430793,0.85,0.09604415693579255,4.027634451161993,1.270451532914303,1.0,0.0,4.027634451161567,1.285523984030153,1.285862143997321,3.1330683061511215,19527.435723448983,1991.244280508531,4632.441516551485,4632.441516551485,4.855180552135224,4.011851873002652,-3.5292462485557454,7.541098121558397,2.9676636460086407,2.9676636460086407,0.8479038988596116,0.0,0.0,0.000263038548739763,1.0007798727670634,0.00026283357199469436,197.980417205795,0.0,4.089104582640011e-05,115.8852238720179,0.11119736481799312,8.634485101973152e-05,0.00017669369772003147,0.0007116576242404021,0.0960441569355002,0.0726343907107943,0.023409766224705895,0.09604434478608097,0.0726343907110154,0.02340976622477714,0.3802081359729198,0.3802081359729198,0.12253955661836935,0.0,3.979039320256561e-13,8.422837804313417,3.979039320256561e-13,3.979039320256561e-13,8.208244065183237,3.979039320256561e-13,24186.52272576311,20558.544316898642,0.85,1.0510639180913217,0.6949191984437695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446207603969825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42373.589826110416,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15484.761181399117,1528.9597803083539,0.3802081359729198,0.12253955661836935,6.112874298809886,2.9676636460086407
2302.0,-28.862387926647152,4.038418417247999,34.91377572208282,24.17587536564099,4.6758037382498525,-25.508663342124077,-39.20069133220238,1.3215040348476643,-5.544095275131781,-5.544095275132163,39.83645436931424,43874.586078403394,22562.01469055835,22562.01469055835,66436.60076896174,78946.10084299766,78946.10084299766,22562.01469055835,101508.11553355602,101508.11553355602,101508.11553355602,125720.039869958,92525.99364846609,57454.47888388719,38968.349738421,24211.924336401982,0.0,63180.274074822984,20580.135685941685,1529.2011968066154,0.0,0.8847230341733929,2.8473442315096653,0.0014959135982669303,347197.01169775036,1547493.6921337524,4.4571054473271525,1547493.6921337524,4.4571054473271525,0.85,0.096043368438984,4.027634451161993,1.2704366057319567,1.0,0.0,4.027634451162562,1.2854960323211353,1.2858339214250332,3.133136431303922,19526.87006600266,1991.18659950163,4632.441516551485,4632.441516551485,4.8704370276333515,4.038418417247999,-3.509844059812776,7.548262477060774,2.9741633825634834,2.9741633825634834,0.8497609664467095,0.0,0.0,0.00026283357199469436,1.000774623090325,0.00026263013262974423,197.98656782160367,0.0,4.058138150617299e-05,115.00763518849425,0.1112379461994993,8.62944183440366e-05,0.00017653915365065776,0.0007110351772223698,0.09604336843860165,0.07263604953698875,0.023407318901612895,0.09604332747418448,0.07263604953727792,0.023407318901706088,0.38020475706099355,0.38020475706099355,0.12252285891065165,0.0,3.979039320256561e-13,8.365900962544913,3.979039320256561e-13,3.979039320256561e-13,8.155827458661577,3.979039320256561e-13,24211.924336401982,20580.135685941685,0.85,1.0515402432455794,0.6944348805205198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444665649840358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42372.71223742689,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15484.648138274411,1529.2011968066154,0.38020475706099355,0.12252285891065165,6.112874298809886,2.9741633825634834
2303.0,-28.86984624825604,4.064410502056217,34.914250295487165,24.18129021478819,4.683364355954671,-25.514618890132596,-39.205844526272244,1.327566192771264,-5.53542742974679,-5.535427429747156,39.84137536594896,43863.49848663623,22630.94982301386,22630.94982301386,66494.44830965009,78937.383948291,78937.383948291,22630.94982301386,101568.33377130485,101568.33377130485,101568.33377130485,125805.13461303391,92523.33815846525,57449.45269683118,38970.98384626008,24236.800841729055,0.0,63207.78468798914,20601.280715469697,1529.4316352722103,0.0,0.88474983928398,2.846808244456144,0.0014959135982669303,347314.86508909776,1547705.1555782522,4.456201882350226,1547705.1555782522,4.456201882350226,0.85,0.09604252609702771,4.027634451161993,1.270421706573106,1.0,0.0,4.027634451161616,1.285468060939842,1.2858056811631182,3.133204607368678,19526.30964610158,1991.1294525757096,4632.441516551485,4632.441516551485,4.885317978036979,4.064410502056217,-3.490739981148586,7.555150483204803,2.9805307098658345,2.9805307098658345,0.8515802028188099,0.0,0.0,0.00026263013262974423,1.0007694035962222,0.00026242821941397694,197.99267696583613,0.0,4.027826162628241e-05,114.14859344888434,0.11127822446112558,8.624445030813184e-05,0.0001763856823216124,0.000710417050810241,0.09604252609701616,0.07263764377050304,0.023404882326513117,0.09604262820615718,0.07263764377051177,0.023404882326515938,0.38020088165492144,0.38020088165492144,0.12250616741114416,0.0,3.410605131648481e-13,8.310037699916222,3.410605131648481e-13,3.410605131648481e-13,8.104100929773153,3.410605131648481e-13,24236.800841729055,20601.280715469697,0.85,1.0519977663809106,0.6939572190855671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447102371139373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42371.853195687276,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15484.535871556996,1529.4316352722103,0.38020088165492144,0.12250616741114416,6.112874298809886,2.9805307098658345
2304.0,-28.877254945129234,4.089837506284106,34.914860447925854,24.186383897345536,4.690557543808257,-25.52056657117807,-39.21101490324361,1.3333025622943249,-5.527074368477656,-5.527074368478062,39.84627416809272,43852.69990016197,22698.759492653295,22698.759492653295,66551.45939281526,78928.85455497322,78928.85455497322,22698.759492653295,101627.61404762651,101627.61404762651,101627.61404762651,125889.03367503289,92520.70161825331,57444.54696345177,38973.50517200171,24261.419627406376,0.0,63234.92479940808,20622.20668329542,1529.6636965039486,0.0,0.8847750898725405,2.846262565118923,0.0014959135982669303,347428.4681993955,1547915.6869814782,4.45535075177864,1547915.6869814782,4.45535075177864,0.85,0.09604174924022074,4.027634451161993,1.2704073513997725,1.0,0.0,4.027634451161941,1.285441613349795,1.2857789670656135,3.133269072148819,19525.753225401706,1991.0727134548197,4632.441516551485,4632.441516551485,4.89995597603375,4.089837506284106,-3.4721233261919586,7.561960832476065,2.9867690194783933,2.9867690194783933,0.8533625769938267,0.0,0.0,0.00026242821941397694,1.0007643286614174,0.00026222779119734464,197.99874578656892,0.0,3.997733810454735e-05,113.29577618828719,0.11131820179923012,8.619434253415831e-05,0.00017623387687981863,0.0007098056339829986,0.09604174923898258,0.07263926973063083,0.023402479508351757,0.09604152936832001,0.0726392697315673,0.023402479508653446,0.380196636226106,0.380196636226106,0.12248948087820483,0.0,3.979039320256561e-13,8.25532516080392,3.979039320256561e-13,3.979039320256561e-13,8.05334070615902,3.979039320256561e-13,24261.419627406376,20622.20668329542,0.85,1.0524478301180524,0.6934886067986984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447545239552047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42371.00037842668,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15484.424376916544,1529.6636965039486,0.380196636226106,0.12248948087820483,6.112874298809886,2.9867690194783933
2305.0,-28.88461381531004,4.11471394473242,34.91559645284317,24.19152402961629,4.697783678967236,-25.526466097463754,-39.21613987823946,1.3390735582338138,-5.518757849260737,-5.518757849261133,39.85116091730886,43841.931109334575,22764.82738620236,22764.82738620236,66606.75849553694,78920.38017920917,78920.38017920917,22764.82738620236,101685.20756541153,101685.20756541153,101685.20756541153,125970.67852287143,92518.11333067392,57439.66426081431,38976.05452206624,24285.47095745989,0.0,63261.52547952613,20642.650313840906,1529.882659027827,0.0,0.8848001893310379,2.845751596517002,0.0014959135982669303,347541.6033144352,1548125.7219625718,4.454504747628498,1548125.7219625718,4.454504747628498,0.85,0.09604092278048201,4.027634451161993,1.2703930660104379,1.0,0.0,4.027634451162205,1.2854150016442456,1.2857520907291888,3.1333339396304094,19525.20698803355,1991.0170127447755,4632.441516551485,4632.441516551485,4.914217978762334,4.11471394473242,-3.453771310784051,7.568485255516471,2.992880183257234,2.992880183257234,0.8551086237877811,0.0,0.0,0.00026222779119734464,1.0007592319838539,0.00026202885051334246,198.00477411191824,0.0,3.968453551343355e-05,112.46597364507069,0.11135788633474356,8.614470131963828e-05,0.00017608308987770635,0.0007091983190585038,0.09604092278005416,0.07264084548520153,0.02340007729485264,0.09604075748470833,0.07264084548552514,0.023400077294956873,0.38019212734748076,0.38019212734748076,0.12247279831852004,0.0,3.979039320256561e-13,8.201543086179242,3.979039320256561e-13,3.979039320256561e-13,8.003189653947572,3.979039320256561e-13,24285.47095745989,20642.650313840906,0.85,1.052879423799122,0.6930267769708386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447985186826307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42370.170575883465,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15484.313627814243,1529.882659027827,0.38019212734748076,0.12247279831852004,6.112874298809886,2.992880183257234
2306.0,-28.89192361314568,4.13905041663284,34.916449965511404,24.19651817707347,4.704831050716327,-25.532339357056923,-39.22124536531044,1.344688530602941,-5.510660960071448,-5.5106609600718715,39.85605638699724,43831.29634760007,22829.623371949645,22829.623371949645,66660.91971954971,78912.03858394446,78912.03858394446,22829.623371949645,101741.66195589412,101741.66195589412,101741.66195589412,126050.92264497571,92515.56579449454,57434.82355817393,38978.60248480068,24309.260689081588,0.0,63287.863173882266,20662.87158571935,1530.1045452517346,0.0,0.8848241145089224,2.845246210031255,0.0014959135982669303,347651.7784457966,1548336.153352257,4.45369835377863,1548336.153352257,4.45369835377863,0.85,0.09604019304164571,4.027634451161993,1.2703789679938926,1.0,0.0,4.027634451161709,1.2853891186033672,1.2857259451712013,3.1333970335288024,19524.669350922064,1990.9621890168473,4632.441516551485,4632.441516551485,4.928205416167809,4.13905041663284,-3.435823134995122,7.574873551627962,2.998867638032949,2.998867638032949,0.8568193251522711,0.0,0.0,0.00026202885051334246,1.0007542122748236,0.0002618313740770796,198.01076255346473,0.0,3.9391205197522815e-05,111.63467552977966,0.11139727753994108,8.609527514173427e-05,0.00017593357537160818,0.0007085961292827942,0.09604019304164202,0.07264248520418193,0.023397707837460088,0.09604022494262866,0.07264248520418473,0.023397707837460986,0.3801874276821605,0.3801874276821605,0.12245611893743887,0.0,3.979039320256561e-13,8.148676280325105,3.979039320256561e-13,3.979039320256561e-13,7.953527017629199,3.979039320256561e-13,24309.260689081588,20662.87158571935,0.85,1.0532970521757075,0.692570331015512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444842220046012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42369.33927776817,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15484.203629950116,1530.1045452517346,0.3801874276821605,0.12245611893743887,6.112874298809886,2.998867638032949
2307.0,-28.899185047043964,4.1628575554944565,34.91741149663539,24.201306304335617,4.711646893890104,-25.53819226847337,-39.226347220223374,1.3500999280724877,-5.502767875822826,-5.502767875823235,39.86091051453986,43820.85896943836,22893.143336606023,22893.143336606023,66714.0023060444,78903.8005619144,78903.8005619144,22893.143336606023,101796.94389852042,101796.94389852042,101796.94389852042,126129.58295833779,92513.00869382065,57430.06710138318,38981.04621381941,24332.63905981738,0.0,63313.68527363679,20682.743200844772,1530.3208470218572,0.0,0.8848471316236045,2.844747513155957,0.0014959135982669303,347759.20677936776,1548544.828998809,4.452922593595825,1548544.828998809,4.452922593595825,0.85,0.09603948301702675,4.027634451161993,1.2703652337333184,1.0,0.0,4.027634451160228,1.2853641868484922,1.2857007530407936,3.133457810923696,19524.129695300588,1990.9071594581828,4632.441516551485,4632.441516551485,4.9419174003190225,4.1628575554944565,-3.4182626538671355,7.5811202093615915,3.004733663630796,3.004733663630796,0.8584953324659417,0.0,0.0,0.0002618313740770796,1.0007492648155927,0.00026163533992236014,198.01671168532175,0.0,3.9102459730747495e-05,110.81637087693841,0.11143637999967183,8.604591030986462e-05,0.00017578546376721498,0.0007079995898823233,0.09603948301698817,0.07264413343150589,0.023395349585482287,0.09603946410041841,0.07264413343153507,0.023395349585491682,0.3801825950590733,0.3801825950590733,0.1224394420992406,0.0,3.979039320256561e-13,8.096645369624412,3.979039320256561e-13,3.979039320256561e-13,7.9044157344648625,3.979039320256561e-13,24332.63905981738,20682.743200844772,0.85,1.0537058776110046,0.6921230185867091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448856324747914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42368.52097311533,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15484.094369872964,1530.3208470218572,0.3801825950590733,0.1224394420992406,6.112874298809886,3.004733663630796
2308.0,-28.906399359665773,4.18614686367412,34.918472333726605,24.205994966346793,4.718322232068705,-25.544016861390457,-39.23143311459569,1.355389520706568,-5.495019625308203,-5.49501962530861,39.86572692866139,43810.561594585684,22955.283018440477,22955.283018440477,66765.84461302616,78895.72889691999,78895.72889691999,22955.283018440477,101851.01191536046,101851.01191536046,101851.01191536046,126206.59345956793,92510.54227487608,57425.374972557496,38983.51922479842,24355.581544207464,0.0,63339.10076900589,20702.244312576342,1530.529402280784,0.0,0.8848695328534952,2.844262296460286,0.0014959135982669303,347864.6892125413,1548751.9043806412,4.4521676169160465,1548751.9043806412,4.4521676169160465,0.8499999999999999,0.09603877433948393,4.027634451161993,1.2703517626738177,1.0,0.0,4.027634451162449,1.2853398234342583,1.2856761312634977,3.1335172051237667,19523.60917733196,1990.8540813970073,4632.441516551485,4632.441516551485,4.955331424352015,4.18614686367412,-3.4010396719162523,7.587186535590372,3.0104805678817717,3.0104805678817717,0.8601373051090776,0.0,0.0,0.00026163533992236014,1.000744444779905,0.0002614407117492438,198.0226225194991,0.0,3.881803869556057e-05,110.01032166321866,0.11147519803836739,8.599672594846013e-05,0.00017563861397390003,0.000707408132595622,0.09603877433908453,0.07264577830740081,0.023392996031683717,0.09603860057216398,0.07264577830770293,0.023392996031781008,0.3801776715362079,0.3801776715362079,0.12242276729534865,0.0,3.979039320256561e-13,8.045447580533846,3.979039320256561e-13,3.979039320256561e-13,7.856245253119653,3.979039320256561e-13,24355.581544207464,20702.244312576342,0.85,1.0541015550018211,0.6916827214576399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449287601269076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42367.714923901614,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15483.985835026766,1530.529402280784,0.3801776715362079,0.12242276729534865,6.112874298809886,3.0104805678817717
