time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2309.0,-28.91356654406534,4.208929720742527,34.919625045546915,24.210597678925865,4.7249044615430975,-25.54980834348505,-39.23649092959238,1.3606000149630333,-5.487407164993385,-5.4874071649938045,39.87052551437709,43800.35424392208,23016.057151791032,23016.057151791032,66816.4113957131,78887.6863565549,78887.6863565549,23016.057151791032,101903.74350834593,101903.74350834593,101903.74350834593,126281.85624822011,92508.04829122133,57420.71617862498,38985.924569551506,24378.112739874174,0.0,63364.03730942568,20721.395828893048,1530.7338207483876,0.0,0.8848912924171669,2.843794917332577,0.0014959135982669303,347968.34750043653,1548958.234066663,4.451434290484481,1548958.234066663,4.451434290484481,0.85,0.09603810006921479,4.027634451161993,1.2703384020598607,1.0,0.0,4.027634451164484,1.2853158284097943,1.2856518797890653,3.13357570344794,19523.082842051976,1990.800410135161,4632.441516551485,4632.441516551485,4.968450668951956,4.208929720742527,-3.3841429056240506,7.5930726263665775,3.016110938441794,3.016110938441794,0.8617459824119411,0.0,0.0,0.0002614407117492438,1.000739623196024,0.00026124748704792016,198.02849504434812,0.0,3.854078125667928e-05,109.22457408142907,0.11151373881962406,8.594783890575985e-05,0.00017549287284348392,0.0007068211405978068,0.09603810006916104,0.07264744648448329,0.02339065358467775,0.09603800562542024,0.07264744648452395,0.02339065358469084,0.3801726911489572,0.3801726911489572,0.12240609411890176,0.0,3.979039320256561e-13,7.994926243561224,3.979039320256561e-13,3.979039320256561e-13,7.80814387120239,3.979039320256561e-13,24378.112739874174,20721.395828893048,0.85,1.054484755594541,0.6912494232340618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449716103349146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42366.92917631983,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15483.878002129008,1530.7338207483876,0.3801726911489572,0.12240609411890176,6.112874298809886,3.016110938441794
2310.0,-28.92068725163054,4.231216696191517,34.92086260377714,24.215099459420912,4.731355400176794,-25.55557114776381,-39.24152890741823,1.365696960235427,-5.479956975587527,-5.479956975587859,39.875303131175656,43790.26816688871,23075.56294612123,23075.56294612123,66865.83111300995,78879.7669654413,78879.7669654413,23075.56294612123,101955.32991156253,101955.32991156253,101955.32991156253,126355.62510889204,92505.60566045372,57416.10686191747,38988.33199837361,24400.29519732951,0.0,63388.62719570311,20740.25091773008,1530.9359775854841,0.0,0.8849122853435489,2.843338415274102,0.0014959135982669303,348069.8196386667,1549163.6827705586,4.450726823654962,1549163.6827705586,4.450726823654962,0.85,0.09603747310966446,4.027634451161993,1.2703253008006143,1.0,0.0,4.027634451162691,1.2852923630375188,1.2856281599185044,3.133632912626606,19522.567344387615,1990.747844002551,4632.441516551485,4632.441516551485,4.981296118617663,4.231216696191517,-3.367589022729177,7.598805718920694,3.0216273450968876,3.0216273450968876,0.8633220985991107,0.0,0.0,0.00026124748704792016,1.0007348680372765,0.0002610556455980196,198.03432978771193,0.0,3.826399680851243e-05,108.44016695532423,0.11155200281643257,8.589916913785898e-05,0.00017534831791006118,0.000706238926167868,0.09603747310937501,0.07264914862331075,0.02338832448606426,0.09603754862941166,0.0726491486235297,0.02338832448613476,0.38016767217643394,0.38016767217643394,0.12238942224441092,0.0,3.410605131648481e-13,7.94506152135142,3.410605131648481e-13,3.410605131648481e-13,7.760567591085419,3.410605131648481e-13,24400.29519732951,20740.25091773008,0.85,1.054855327700527,0.6908221569729324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450141830105305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42366.14476919372,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15483.770872889545,1530.9359775854841,0.38016767217643394,0.12238942224441092,6.112874298809886,3.0216273450968876
2311.0,-28.92776227175245,4.2530176481380835,34.9221777076314,24.21943653551864,4.737612852179565,-25.561312206709882,-39.24655937645582,1.370624293529804,-5.472691516264547,-5.472691516264861,39.88003776825863,43780.35126704897,23133.88576641204,23133.88576641204,66914.23703346102,78871.96448573089,78871.96448573089,23133.88576641204,102005.85025214293,102005.85025214293,102005.85025214293,126427.9579050463,92503.18331577121,57411.57009710118,38990.68135407781,24422.10765290337,0.0,63412.789006981184,20758.791504967863,1531.1343163308713,0.0,0.8849324766994106,2.8428882629064693,0.0014959135982669303,348168.7981139745,1549367.3035649448,4.450046391169587,1549367.3035649448,4.450046391169587,0.8499999999999999,0.09603687342995623,4.027634451161993,1.270312424278818,1.0,0.0,4.0276344511616875,1.285269689780133,1.2856052341566415,3.1336881925932505,19522.056127939075,1990.6957144324592,4632.441516551485,4632.441516551485,4.993886200992675,4.2530176481380835,-3.3513918202389674,7.604409468377051,3.0270321322252367,3.0270321322252367,0.8648663234929248,0.0,0.0,0.0002610556455980196,1.0007301935722128,0.000260865163532394,198.04012739066863,0.0,3.799119295656028e-05,107.66704083889184,0.11158999400938913,8.585059732562493e-05,0.00017520504827239465,0.0007056618884393967,0.09603687342917563,0.07265087025762486,0.023386003171550776,0.09603697546249913,0.07265087025821536,0.023386003171740874,0.38016262848943033,0.38016262848943033,0.1223727514114849,0.0,3.410605131648481e-13,7.895839781292807,3.410605131648481e-13,3.410605131648481e-13,7.713535708504764,3.410605131648481e-13,24422.10765290337,20758.791504967863,0.85,1.0552167485661978,0.6904025505364406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445056481976556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42365.371643077284,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15483.664435829854,1531.1343163308713,0.38016262848943033,0.1223727514114849,6.112874298809886,3.0270321322252367
2312.0,-28.934791764612537,4.274342972214363,34.92356342035863,24.223669012449704,4.743729425602795,-25.567026377906785,-39.251570287719346,1.3754293683570995,-5.465569987045114,-5.465569987045457,39.884725417810316,43770.55260645965,23190.961110846398,23190.961110846398,66961.51371730605,78864.30889475801,78864.30889475801,23190.961110846398,102055.27000560441,102055.27000560441,102055.27000560441,126498.78455384623,92500.83250699638,57407.076218718066,38993.06254253146,24443.51454824182,0.0,63436.57709077328,20776.987366005545,1531.326306155911,0.0,0.8849520924273424,2.8424490146376495,0.0014959135982669303,348265.83725214965,1549568.9235120865,4.449385376809657,1549568.9235120865,4.449385376809657,0.85,0.09603627449390845,4.027634451161993,1.2702998175518587,1.0,0.0,4.027634451161216,1.28524758690696,1.2855828806837275,3.1337420837760783,19521.560008571036,1990.645124336143,4632.441516551485,4632.441516551485,5.006206992141451,4.274342972214363,-3.335515658325807,7.60985863054017,3.03232744722277,3.03232744722277,0.8663792706350771,0.0,0.0,0.000260865163532394,1.0007255348557047,0.00026067603398369194,198.04588797882045,0.0,3.772309254213162e-05,106.90724426440102,0.11162771710193126,8.580223959145136e-05,0.00017506292394094263,0.0007050894635856922,0.09603627449387048,0.07265259184401725,0.023383682649853226,0.09603630600499909,0.07265259184404597,0.02338368264986247,0.3801575707952781,0.3801575707952781,0.12235608141181076,0.0,3.410605131648481e-13,7.847274928017839,3.410605131648481e-13,3.410605131648481e-13,7.667298312336527,3.410605131648481e-13,24443.51454824182,20776.987366005545,0.85,1.0555663118690788,0.6899891925730335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450985118767883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42364.6118465028,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15483.558676685025,1531.326306155911,0.3801575707952781,0.12235608141181076,6.112874298809886,3.03232744722277
2313.0,-28.941777028252613,4.295202646417325,34.92501347283503,24.227770417369925,4.749706034335821,-25.5727147835669,-39.256565587688215,1.3801128364009063,-5.458599877256233,-5.458599877256607,39.88937164731939,43760.88290525995,23246.839095644642,23246.839095644642,67007.72200090459,78856.68956616263,78856.68956616263,23246.839095644642,102103.52866180727,102103.52866180727,102103.52866180727,126568.05381779253,92498.44366925201,57402.63700838294,38995.34073429897,24464.525155985266,0.0,63459.86589028423,20794.846382587475,1531.5140200763074,0.0,0.8849710737586372,2.8420215290290023,0.0014959135982669303,348360.8336852332,1549768.7815146628,4.448745759160113,1549768.7815146628,4.448745759160113,0.85,0.09603569108803624,4.027634451161993,1.2702873756689952,1.0,0.0,4.027634451164385,1.2852260513218126,1.285561096393526,3.133794593581187,19521.05586349349,1990.5937158452164,4632.441516551485,4632.441516551485,5.0182693105967635,4.295202646417325,-3.319962542331197,7.615165188748522,3.0375156160660115,3.0375156160660115,0.867861604590289,0.0,0.0,0.00026067603398369194,1.000721009390448,0.0002604882195313088,198.05161261036477,0.0,3.74563294157321e-05,106.15123756418477,0.11166517343134699,8.575405757269983e-05,0.00017492197641099213,0.0007045217784582573,0.09603569108799417,0.07265432504952608,0.02338136603846809,0.09603569320901092,0.0726543250495579,0.023381366038478332,0.3801525089320452,0.3801525089320452,0.12233941207873811,0.0,3.979039320256561e-13,7.799265857414241,3.979039320256561e-13,3.979039320256561e-13,7.621198328129594,3.979039320256561e-13,24464.525155985266,20794.846382587475,0.85,1.055907084908661,0.6895836020346804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451402736181522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42363.85583980258,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15483.453593769003,1531.5140200763074,0.3801525089320452,0.12233941207873811,6.112874298809886,3.0375156160660115
2314.0,-28.94871780494368,4.315606834793031,34.92652220299227,24.23180256681519,4.755584004038862,-25.57837300314363,-39.26154080601407,1.3847119789504148,-5.451758244474092,-5.451758244474464,39.89398159824909,43751.32492728344,23301.49739491522,23301.49739491522,67052.82232219866,78849.18934795214,78849.18934795214,23301.49739491522,102150.68674286736,102150.68674286736,102150.68674286736,126635.84994198107,92496.11602329521,57398.251602661796,38997.627134037124,24485.163199113707,0.0,63482.79033315083,20812.38871924665,1531.6974635443698,0.0,0.8849895206915394,2.8416066956109707,0.0014959135982669303,348454.0988745742,1549967.098245562,4.448124166860415,1549967.098245562,4.448124166860415,0.85,0.09603511928298807,4.027634451161993,1.2702751717111096,1.0,0.0,4.027634451162648,1.2852049085159334,1.2855397066833145,3.133846147392037,19520.564632452722,1990.5436242195576,4632.441516551485,4632.441516551485,5.030068336893217,4.315606834793031,-3.3047107436866026,7.620317578479634,3.0425988560709287,3.0425988560709287,0.8693139588774083,0.0,0.0,0.0002604882195313088,1.0007164565547393,0.00026030172465447017,198.05730106865013,0.0,3.719695516601674e-05,105.41617094049145,0.11170237038651301,8.57060941081033e-05,0.00017478212542320547,0.0007039585098018188,0.09603511928295622,0.07265606702350079,0.023379052259455427,0.09603517861138057,0.07265606702352488,0.023379052259463188,0.38014744507446097,0.38014744507446097,0.12232274327894667,0.0,3.979039320256561e-13,7.751812868791205,3.979039320256561e-13,3.979039320256561e-13,7.575701857125182,3.979039320256561e-13,24485.163199113707,20812.38871924665,0.85,1.0562362172537263,0.6891840244841351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451817748685651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42363.12077317889,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15483.34916259526,1531.6974635443698,0.38014744507446097,0.12232274327894667,6.112874298809886,3.0425988560709287
2315.0,-28.95561552478363,4.335564762463116,34.92808411243687,24.235705949272983,4.76130777624034,-25.584007938813095,-39.26650083214042,1.389176581527142,-5.445079522509957,-5.445079522510374,39.898548707461494,43741.89231023724,23355.048679589694,23355.048679589694,67096.94098982694,78841.79224834568,78841.79224834568,23355.048679589694,102196.84092793538,102196.84092793538,102196.84092793538,126702.30147929366,92493.81194248577,57393.91200439114,38999.888820105145,24505.46055135828,0.0,63505.349371463424,20829.641468654536,1531.8782676667222,0.0,0.8850072797336348,2.8411988392674994,0.0014959135982669303,348545.1621708751,1550163.590871035,4.447525770307675,1550163.590871035,4.447525770307675,0.85,0.0960345678470494,4.027634451161993,1.270263165566139,1.0,0.0,4.027634451159942,1.2851843935069405,1.285518946637342,3.1338961720283622,19520.078374647608,1990.4940397228013,4632.441516551485,4632.441516551485,5.041628393179549,4.335564762463116,-3.289783397639365,7.625348160102481,3.047579457308296,3.047579457308296,0.8707369878023703,0.0,0.0,0.00026030172465447017,1.0007120506487932,0.0002601165085258125,198.06295452041294,0.0,3.693667196978732e-05,104.67852836237728,0.1117393070584828,8.565830178551886e-05,0.00017464342286895132,0.0007033998666158407,0.09603456784679311,0.07265782451492211,0.023376743331870998,0.0960346562738043,0.07265782451511603,0.02337674333193338,0.3801423813509887,0.3801423813509887,0.12230607490578017,0.0,3.979039320256561e-13,7.704914424490767,3.979039320256561e-13,3.979039320256561e-13,7.530685841294712,3.979039320256561e-13,24505.46055135828,20829.641468654536,0.85,1.056555733554903,0.6887906726467514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452230140539069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42362.38313060077,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15483.245389801274,1531.8782676667222,0.3801423813509887,0.12230607490578017,6.112874298809886,3.047579457308296
2316.0,-28.96246984157737,4.355085546328378,34.929693592448125,24.239482276048534,4.766866150522873,-25.589620336061923,-39.27145324470473,1.3934966704494325,-5.438556862241683,-5.4385568622420575,39.903058756056325,43732.6184725503,23407.505936168654,23407.505936168654,67140.12440871896,78834.55073150246,78834.55073150246,23407.505936168654,102242.05666767112,102242.05666767112,102242.05666767112,126767.4540784413,92491.57892365179,57389.646664723936,39002.14695436428,24525.39741077018,0.0,63527.54436513446,20846.58779915465,1532.0541758383904,0.0,0.8850244386821876,2.8407966867498122,0.0014959135982669303,348634.11562465073,1550357.6470295489,4.446947609392041,1550357.6470295489,4.446947609392041,0.85,0.09603401089465637,4.027634451161993,1.2702514720754703,1.0,0.0,4.027634451162993,1.285164553006132,1.2854988629261526,3.133944553435544,19519.60711390339,1990.4459845006593,4632.441516551485,4632.441516551485,5.052952282837201,4.355085546328378,-3.2751716654405647,7.630257211768942,3.05245944354676,3.05245944354676,0.8721312695847886,0.0,0.0,0.0002601165085258125,1.0007076082621933,0.0002599325780859457,198.0685726766756,0.0,3.6684453666767825e-05,103.96374169162002,0.11177599151214956,8.561060739934821e-05,0.00017450590112646428,0.000702845979308016,0.09603401089436188,0.07265957804488095,0.023374432849480927,0.09603395139401665,0.07265957804510376,0.023374432849552613,0.38013731974183584,0.38013731974183584,0.12228940687391365,0.0,3.979039320256561e-13,7.658626643940522,3.979039320256561e-13,3.979039320256561e-13,7.4865189926147195,3.979039320256561e-13,24525.39741077018,20846.58779915465,0.85,1.0568663574153068,0.6884040444124561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445263999629163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42361.66834393002,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15483.142248220314,1532.0541758383904,0.38013731974183584,0.12228940687391365,6.112874298809886,3.05245944354676
2317.0,-28.969282279485146,4.374179023193717,34.93134584972011,24.243186029512458,4.772347158768301,-25.595202827984906,-39.276378171611555,1.397751244751347,-5.432141169299257,-5.432141169299613,39.90752428190347,43723.41372340679,23458.78277615939,23458.78277615939,67182.19649956618,78827.32875769451,78827.32875769451,23458.78277615939,102286.11153385391,102286.11153385391,102286.11153385391,126831.0371930213,92489.31749667964,57385.40246240537,39004.35003808251,24544.92565916739,0.0,63549.275697249905,20863.18681029228,1532.2247032875855,0.0,0.8850412053627457,2.840410331643787,0.0014959135982669303,348721.62768724404,1550549.8055746674,4.446382680242879,1550549.8055746674,4.446382680242879,0.85,0.0960334425863235,4.027634451161993,1.2702398049598562,1.0,0.0,4.027634451161452,1.285145017145155,1.2854790855937168,3.1339921934328117,19519.12985784909,1990.397317927028,4632.441516551485,4632.441516551485,5.064021357278299,4.374179023193717,-3.2608336495367904,7.635012672730507,3.057240821283552,3.057240821283552,0.8734973775095863,0.0,0.0,0.0002599325780859457,1.0007033225625395,0.0002597498901276018,198.07415678158995,0.0,3.643083969621358e-05,103.24499969906928,0.11181242235184578,8.55632020563525e-05,0.0001743693760295932,0.0007022961061244098,0.0960334425860373,0.0726613234537391,0.02337211913229819,0.09603339759535733,0.07266132345395566,0.023372119132367836,0.38013226560544316,0.38013226560544316,0.1222727391150871,0.0,3.410605131648481e-13,7.61283439741328,3.410605131648481e-13,3.410605131648481e-13,7.442485605989475,3.410605131648481e-13,24544.92565916739,20863.18681029228,0.85,1.0571669899059684,0.6880237932483457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453047294959953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42360.949601937464,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15483.039746223054,1532.2247032875855,0.38013226560544316,0.1222727391150871,6.112874298809886,3.057240821283552
2318.0,-28.97605276729023,4.392853834658602,34.93303642607229,24.246780049894028,4.777686761167013,-25.600761699179944,-39.28129157340152,1.4018827416271384,-5.425880232214695,-5.42588023221506,39.911945459411996,43714.345069216164,23509.022624213718,23509.022624213718,67223.36769342989,78820.23508236329,78820.23508236329,23509.022624213718,102329.257706577,102329.257706577,102329.257706577,126893.40286490967,92487.11019398183,57381.22018086659,39006.544459016935,24564.145158332663,0.0,63570.6896173496,20879.523384582764,1532.3933540971288,0.0,0.8850573326631516,2.840029437957567,0.0014959135982669303,348807.0454578568,1550740.0734752177,4.445839307631129,1550740.0734752177,4.445839307631129,0.85,0.0960328888174378,4.027634451161993,1.2702284620376303,1.0,0.0,4.027634451162554,1.2851260554257782,1.2854598841560367,3.134038434718054,19518.664024289494,1990.3498161237012,4632.441516551485,4632.441516551485,5.074866577422973,4.392853834658602,-3.2468029095327555,7.639656744191358,3.0619258293818103,3.0619258293818103,0.8748359512519458,0.0,0.0,0.0002597498901276018,1.0006990288080833,0.00025956844430736163,198.07970677176866,0.0,3.618576330311355e-05,102.55045320102381,0.11184860811514889,8.551593182680037e-05,0.00017423395830080143,0.00070175069301463,0.09603288881738278,0.07266308023584353,0.02336980858153925,0.09603283849007425,0.07266308023588516,0.023369808581552638,0.3801272166511357,0.3801272166511357,0.12225607157469252,0.0,3.410605131648481e-13,7.567584194057076,3.410605131648481e-13,3.410605131648481e-13,7.399085753068391,3.410605131648481e-13,24564.145158332663,20879.523384582764,0.85,1.0574585252742548,0.6876493763453798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445345212670832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42360.25505543942,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15482.93785472225,1532.3933540971288,0.3801272166511357,0.12225607157469252,6.112874298809886,3.0619258293818103
2319.0,-28.982770800785747,4.411192180244941,34.934726135780764,24.253319994919025,4.786425920806881,-25.605933032735045,-39.28563797436652,1.409079501155088,-5.3235415606804395,-5.4160053559124846,39.91530135270409,43703.14808369016,23549.398529639304,23549.398529639304,67252.54661332947,78811.3051454516,78811.3051454516,23549.398529639304,102360.7036750909,102360.7036750909,102360.7036750909,126935.95361850459,92484.4200423301,57376.26298060398,39009.063401917905,24575.24994341368,0.0,63584.31334533158,20888.96245190163,1532.5575352511146,0.0,0.8850960071304228,2.8394840087094777,0.0014959135982669303,348941.8014739398,1550884.5080413672,4.444536313764611,1550884.5080413672,4.444536313764611,0.85,0.09602867652756872,4.027634451161993,1.27021237435285,1.0,0.0,4.02763445116218,1.2850927443779296,1.2854263312683503,3.1341196725156486,19518.09628932454,1990.2919232688575,4632.441516551485,4632.441516551485,5.083582479238748,4.411192180244941,-3.230129297483002,7.641321477727944,3.066516362545707,3.066516362545707,0.8761475321559162,0.0,0.0,0.00025956844430736163,1.000693649372446,0.0002593885196235051,198.0852140309565,0.0,3.594073486813888e-05,101.85604261630559,0.11188454885001703,8.547413664712794e-05,0.00017409430766023368,0.0007011882312835525,0.09602867652667209,0.07266206916229923,0.023366607364372866,0.09602887834828909,0.07266206916297767,0.023366607364591056,0.38012217419828437,0.38012217419828437,0.12223940420904353,0.0,3.979039320256561e-13,7.521769237347144,3.979039320256561e-13,0.0924637952320495,7.358169095373853,3.979039320256561e-13,24575.24994341368,20888.96245190163,0.85,1.0576908529007054,0.6873259422703019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453854486909279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42359.5606448547,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15482.83657654057,1532.5575352511146,0.38012217419828437,0.12223940420904353,6.112874298809886,3.066516362545707
2320.0,-28.989436524803324,4.4292095131130775,34.93640761441558,24.260093201324366,4.7954125005575,-25.61103254479532,-39.289901534188516,1.4165041500203006,-5.174168570645179,-5.405806439044398,39.91844090312773,43691.83553736602,23587.92005582365,23587.92005582365,67279.75559318968,78802.31812713006,78802.31812713006,23587.92005582365,102390.2381829537,102390.2381829537,102390.2381829537,126975.16422069161,92481.75191347243,57371.26932368785,39011.64732198287,24584.926037737907,0.0,63596.57335972077,20897.18713207722,1532.859640730222,0.0,0.8851371319465233,2.838632356552445,0.0014959135982669303,349081.02236413123,1551019.6406144567,4.443150848219319,1551019.6406144567,4.443150848219319,0.8499999999999999,0.09602393195538558,4.027634451161993,1.2701959784096108,1.0,0.0,4.027634451163303,1.2850583653396046,1.28539171208009,3.1342035193067694,19517.53320209393,1990.2345043510202,4632.441516551485,4632.441516551485,5.091898078269349,4.4292095131130775,-3.2133460436116343,7.642555556724712,3.07103651985535,3.07103651985535,0.8774390056729572,0.0,0.0,0.0002593885196235051,1.0006882840388962,0.00025921010944245527,198.09067867169185,0.0,3.56404195111782e-05,101.00494889467902,0.11192018926952821,8.543315641560941e-05,0.00017395536320789567,0.000700628613820518,0.09602393195408666,0.07266065253703904,0.023363279417047616,0.09602346162907116,0.07266065253802192,0.02336327941736365,0.3801170725180923,0.3801170725180923,0.122222736983191,0.0,3.979039320256561e-13,7.477110831743573,3.979039320256561e-13,0.2316378683992184,7.318760075643809,3.979039320256561e-13,24584.926037737907,20897.18713207722,0.85,1.057914790670179,0.6870155612037815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454253750870485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42358.70955113308,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15482.736123510633,1532.859640730222,0.3801170725180923,0.122222736983191,6.112874298809886,3.07103651985535
2321.0,-28.99605034258758,4.446911391492148,34.93808170336756,24.266812030132883,4.80433845915222,-25.616091412066098,-39.29412835333494,1.4238794010199871,-5.027741998470617,-5.395766421880906,39.92158851133193,43680.59737856227,23625.774594511502,23625.774594511502,67306.37197307378,78793.35654798546,78793.35654798546,23625.774594511502,102419.13114249696,102419.13114249696,102419.13114249696,127013.87360886509,92479.06382071349,57366.30465132506,39014.17685487604,24594.742466368127,0.0,63608.91932124416,20905.531096412906,1533.1736400314817,0.0,0.8851773933800349,2.8378049753572214,0.0014959135982669303,349218.11677625374,1551155.128944098,4.4417945531100065,1551155.128944098,4.4417945531100065,0.8499999999999999,0.09601928403430746,4.027634451161993,1.270179707198404,1.0,0.0,4.02763445116149,1.2850242162181775,1.285357324826973,3.1342868097967127,19516.965901641815,1990.176655804155,4632.441516551485,4632.441516551485,5.100069695450612,4.446911391492148,-3.196823542705877,7.643734934198025,3.075490402237646,3.075490402237646,0.8787115434964703,0.0,0.0,0.00025921010944245527,1.0006829595114302,0.00025903320025456525,198.09610101844746,0.0,3.534139384609595e-05,100.15751015983591,0.11195553066337431,8.539254725212515e-05,0.00017381756219033012,0.0007000736016947658,0.09601928403346459,0.07265930864633553,0.023359975387129053,0.09601950508930887,0.07265930864697334,0.023359975387334114,0.38011196307682354,0.38011196307682354,0.12220606986917565,0.0,3.410605131648481e-13,7.433531517257791,3.410605131648481e-13,0.3680244234103043,7.279163982775515,3.410605131648481e-13,24594.742466368127,20905.531096412906,0.85,1.0581278960762779,0.6867055413716766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454649926711496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42357.86211239823,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15482.636494479457,1533.1736400314817,0.38011196307682354,0.12220606986917565,6.112874298809886,3.075490402237646
2322.0,-29.002613516924384,4.464300489600405,34.939747353637365,24.273251986037963,4.812928485275932,-25.621138332676548,-39.298367919959105,1.430957313343481,-4.8822384558730505,-5.386024693887784,39.92469077168259,43669.634020503676,23663.308227009096,23663.308227009096,67332.94224751278,78784.62624932332,78784.62624932332,23663.308227009096,102447.93447633242,102447.93447633242,102447.93447633242,127052.36489691318,92476.45079632102,57361.45856751683,39016.658032004656,24604.430420580757,0.0,63621.08845258541,20913.765857493643,1533.48719803286,0.0,0.885216269096375,2.8369573457767094,0.0014959135982669303,349351.1785108101,1551288.6740349792,4.44048501753366,1551288.6740349792,4.44048501753366,0.85,0.09601473132199055,4.027634451161993,1.2701639250246806,1.0,0.0,4.0276344511622675,1.2849914573237111,1.2853243301019979,3.134366713651516,19516.414443767342,1990.1204227506175,4632.441516551485,4632.441516551485,5.1081720389693555,4.464300489600405,-3.180668409471418,7.644968899071824,3.0798791514038544,3.0798791514038544,0.8799654718296727,0.0,0.0,0.00025903320025456525,1.0006777646004783,0.00025885775563123914,198.10148210055138,0.0,3.504502035535295e-05,99.31758768707026,0.11199057568372967,8.535183353945559e-05,0.00017368136671510966,0.0006995250561066755,0.09601473132198536,0.07265803814012853,0.02335669318185683,0.09601467310021079,0.07265803814013246,0.023356693181858092,0.38010688311928426,0.38010688311928426,0.12218940284463002,0.0,3.410605131648481e-13,7.391048857429496,3.410605131648481e-13,0.5037862380147544,7.2404599131276655,3.410605131648481e-13,24604.430420580757,20913.765857493643,0.85,1.0583431356678796,0.6864018689816842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455043037917277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42357.02218992547,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15482.537683112352,1533.48719803286,0.38010688311928426,0.12218940284463002,6.112874298809886,3.0798791514038544
2323.0,-29.009126254425134,4.4813834712886935,34.94140345129166,24.27964290780949,4.821457330992895,-25.626145983440665,-39.30257095545528,1.4379851893313509,-4.739708408807758,-5.3763746864159065,39.92774369399829,43658.73951072528,23700.04219740546,23700.04219740546,67358.78170813074,78775.94539435004,78775.94539435004,23700.04219740546,102475.9875917555,102475.9875917555,102475.9875917555,127089.86871653335,92473.84213225714,57356.63624867087,39019.11764842919,24613.881124777854,0.0,63632.998773207044,20921.798956061175,1533.789227630092,0.0,0.8852548395519927,2.8361420931781764,0.0014959135982669303,349483.02667948115,1551420.103721783,4.439185841046941,1551420.103721783,4.439185841046941,0.85,0.0960101609034757,4.027634451161993,1.2701482313172896,1.0,0.0,4.027634451162767,1.284958931243137,1.2852915701447782,3.1344460536691603,19515.8639061053,1990.0642835326337,4632.441516551485,4632.441516551485,5.116101760319342,4.4813834712886935,-3.1647186725244487,7.646102143813142,3.0842030483189986,3.0842030483189986,0.8812008709482854,0.0,0.0,0.00025885775563123914,1.000672590224472,0.0002586837674580173,198.10682208156342,0.0,3.4755839907474024e-05,98.49805029778139,0.11202533152363714,8.53114883559034e-05,0.00017354626727533574,0.0006989809249487094,0.09601016090347854,0.07265675704486313,0.023353403858615413,0.0960101698832818,0.07265675704486098,0.023353403858614723,0.38010186422623476,0.38010186422623476,0.1221727358916602,0.0,3.979039320256561e-13,7.349419199443787,3.979039320256561e-13,0.6366662776081284,7.202044531053559,3.979039320256561e-13,24613.881124777854,20921.798956061175,0.85,1.0585511135221315,0.6861021852251287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455433159074664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42356.20265253617,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15482.439665841717,1533.789227630092,0.38010186422623476,0.1221727358916602,6.112874298809886,3.0842030483189986
2324.0,-29.01558961849105,4.498164958748056,34.9430495683879,24.285911803040676,4.829821990434312,-25.631125649805,-39.306761767342664,1.4448701805909245,-4.599062733230085,-5.366911121543337,39.9307650412743,43648.010302809496,23736.221504876525,23736.221504876525,67384.23180768602,78767.43537079422,78767.43537079422,23736.221504876525,102503.65687567074,102503.65687567074,102503.65687567074,127126.90278806826,92471.31809388018,57351.893025910635,39021.583408855055,24623.245912397517,0.0,63644.829321252575,20929.75902553789,1534.090705310102,0.0,0.8852925521304397,2.835332890890542,0.0014959135982669303,349612.3654180353,1551550.1823746243,4.4379156341321595,1551550.1823746243,4.4379156341321595,0.85,0.09600565482834778,4.027634451161993,1.270132871144451,1.0,0.0,4.027634451161469,1.2849270724280606,1.285259479508618,3.134523769937526,19515.33122801685,1990.0099654843245,4632.441516551485,4632.441516551485,5.1239117472003,4.498164958748056,-3.149045449915704,7.64721040866376,3.0884635819443,3.0884635819443,0.8824181662698,0.0,0.0,0.0002586837674580173,1.0006675249135473,0.0002585112047883899,198.11212182767468,0.0,3.4468244076760365e-05,97.68300371353888,0.1120597997677139,8.527127805771626e-05,0.000173412489400301,0.0006984421165704163,0.09600565482835313,0.07265552797634568,0.02335012685200745,0.09600573233395943,0.07265552797634163,0.02335012685200615,0.3800969176117823,0.3800969176117823,0.12215606899595101,0.0,0.14958740762824618,7.308641312660484,3.979039320256561e-13,0.7678483883132685,7.164289454339496,3.979039320256561e-13,24623.245912397517,20929.75902553789,0.85,1.0587542228695201,0.685806070474202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445582030200462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42355.38760595193,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15482.342440216555,1534.090705310102,0.3800969176117823,0.12215606899595101,6.112874298809886,3.0884635819443
2325.0,-29.022003798470987,4.514649520940341,34.94468490792779,24.292024166230135,4.83800767924908,-25.63607895103082,-39.31093305638058,1.4515989988645897,-4.460539198646643,-5.357630470031472,39.93374320309979,43637.4151642051,23771.85253692583,23771.85253692583,67409.26770113093,78759.01647856855,78759.01647856855,23771.85253692583,102530.86901549438,102530.86901549438,102530.86901549438,127163.32329612684,92468.79292355808,57347.191609188325,39024.00146041084,24632.454280632464,0.0,63656.455741043304,20937.586138537594,1534.3874743523,0.0,0.885329468257705,2.8345333253997875,0.0014959135982669303,349739.24076838174,1551678.4098230104,4.43667232311122,1551678.4098230104,4.43667232311122,0.85,0.09600119463634904,4.027634451161993,1.2701177417533476,1.0,0.0,4.027634451162821,1.2848959430199118,1.28522812031076,3.1345997106160817,19514.798311040446,1989.9556230762234,4632.441516551485,4632.441516551485,5.131603378475514,4.514649520940341,-3.1336442125549673,7.648293733495308,3.0926616364466883,3.0926616364466883,0.8836176104133395,0.0,0.0,0.0002585112047883899,1.0006624783879783,0.0002583400600818367,198.1173814885365,0.0,3.41867566281243e-05,96.88526828410426,0.11209398652434202,8.523127247421978e-05,0.00017327993231417013,0.0006979082250835699,0.09600119463634778,0.07265433740879279,0.02334685722755499,0.09600122870617792,0.07265433740879375,0.0233468572275553,0.38009205274122176,0.38009205274122176,0.12213940214605032,0.0,0.2961063283323142,7.268599711463992,3.979039320256561e-13,0.897091271384852,7.126816834498413,3.979039320256561e-13,24632.454280632464,20937.586138537594,0.85,1.0589541455992177,0.6855143701641768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456204529468941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42354.5898705225,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15482.24598661462,1534.3874743523,0.38009205274122176,0.12213940214605032,6.112874298809886,3.0926616364466883
2326.0,-29.028369251162683,4.530841864587074,34.946308709793,24.29800381595271,4.8460303705200625,-25.641004711838452,-39.31509219165889,1.4581859651116533,-4.324042227892733,-5.348519571011064,39.936677660313194,43626.98279196041,23806.918762392066,23806.918762392066,67433.90155435247,78750.72027770482,78750.72027770482,23806.918762392066,102557.6390400969,102557.6390400969,102557.6390400969,127199.13938690364,92466.30486983858,57342.567384128444,39026.374984122376,24641.500346806744,0.0,63667.87533092912,20945.275294785733,1534.6789036113903,0.0,0.8853656583348427,2.8337435465367253,0.0014959135982669303,349863.8305983265,1551804.7633638035,4.435453532621403,1551804.7633638035,4.435453532621403,0.85,0.09599677259920592,4.027634451161993,1.27010288215708,1.0,0.0,4.027634451162622,1.2848654759211233,1.2851974254261023,3.1346740391437256,19514.273227225807,1989.9020794283276,4632.441516551485,4632.441516551485,5.1391730855815725,4.530841864587074,-3.118502945796617,7.64934481038369,3.096798087639274,3.096798087639274,0.8847994536112213,0.0,0.0,0.0002583400600818367,1.0006574782917412,0.00025817031870171845,198.12260143319494,0.0,3.390674111794393e-05,96.09170432825309,0.11212789326545997,8.519140072601886e-05,0.00017314865935581786,0.0006973795055940043,0.09599677259825758,0.07265317954857103,0.023343593049686542,0.095996632694089,0.07265317954928878,0.02334359304991714,0.3800872707485092,0.3800872707485092,0.12212273533279644,0.0,0.43885078777890385,7.229237795493589,3.979039320256561e-13,1.024477343118349,7.089824370522194,3.979039320256561e-13,24641.500346806744,20945.275294785733,0.85,1.0591511214069658,0.6852275588779845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456585852281836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42353.79630656665,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15482.150302888405,1534.6789036113903,0.3800872707485092,0.12212273533279644,6.112874298809886,3.096798087639274
2327.0,-29.034687459300184,4.546747237847397,34.94792046612095,24.303889483585976,4.853944043995207,-25.645898896937602,-39.31922349203376,1.4646794638960565,-4.1900107763142955,-5.339544576288263,39.939574244156006,43616.641450459996,23841.355208761248,23841.355208761248,67457.99665922124,78742.48528949406,78742.48528949406,23841.355208761248,102583.8404982553,102583.8404982553,102583.8404982553,127234.24845840986,92463.8151056928,57337.971266673485,39028.71537668813,24650.407960154553,0.0,63679.123336842684,20952.84676613137,1534.9655957890118,0.0,0.885401275944191,2.832973456076258,0.0014959135982669303,349986.59602707124,1551929.4937577671,4.434254086798588,1551929.4937577671,4.434254086798588,0.85,0.09599237914055908,4.027634451161993,1.2700881846575065,1.0,0.0,4.0276344511608535,1.2848354446908934,1.285167168336103,3.134747307762018,19513.7477824394,1989.8484989715553,4632.441516551485,4632.441516551485,5.146606842974112,4.546747237847397,-3.103593462361419,7.650340700208815,3.100873860507606,3.100873860507606,0.8859639601450303,0.0,0.0,0.00025817031870171845,1.0006526306498742,0.0002580019387287771,198.12778287217492,0.0,3.362960379989269e-05,95.3062971688959,0.11216152286925986,8.51518128859775e-05,0.00017301850581574095,0.0006968552947120499,0.09599237914054996,0.07265204705786103,0.02334033208268893,0.09599233463841678,0.07265204705786793,0.023340332082691144,0.3800825695979112,0.3800825695979112,0.12210606854886,0.0,0.5780972324030813,7.1904428993179295,3.979039320256561e-13,1.1495337999739945,7.053015981001863,3.979039320256561e-13,24650.407960154553,20952.84676613137,0.85,1.0593424206295916,0.684944125561239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456964297164099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42353.01089940729,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15482.0553815262,1534.9655957890118,0.3800825695979112,0.12210606854886,6.112874298809886,3.100873860507606
2328.0,-29.0409586170412,4.5623699453067985,34.94951970938082,24.309642961621307,4.861691558318453,-25.650767360254665,-39.32334295297039,1.4710281109735854,-4.057801913569563,-5.330746201699086,39.94243311392138,43606.45671993934,23875.275104871733,23875.275104871733,67481.73182481108,78734.38792682679,78734.38792682679,23875.275104871733,102609.66303169852,102609.66303169852,102609.66303169852,127268.86049629399,92461.37673557323,57333.44552871697,39031.03467428473,24659.19746459546,0.0,63690.232138880194,20960.31784490614,1535.2496858489053,0.0,0.8854361115120308,2.8322093506386365,0.0014959135982669303,350106.97836169787,1552052.60756796,4.433081039488805,1552052.60756796,4.433081039488805,0.85,0.09598803527969615,4.027634451161993,1.2700737168407064,1.0,0.0,4.027634451161582,1.2848060897537668,1.285137589473131,3.1348189297062636,19513.23318395069,1989.796024529344,4632.441516551485,4632.441516551485,5.153929093236591,4.5623699453067985,-3.088945318614909,7.651315263921708,3.1048900512154485,3.1048900512154485,0.8871114432044138,0.0,0.0,0.0002580019387287771,1.0006478023426213,0.000257834912668341,198.13292595945353,0.0,3.336075071894409e-05,94.54436753748755,0.1121948836199788,8.511235542687623e-05,0.00017288958330190088,0.0006963360419537772,0.09598803527880695,0.07265095547227372,0.023337079806533233,0.09598798154999529,0.07265095547294671,0.023337079806749435,0.3800779412789285,0.3800779412789285,0.12208940178837752,0.0,0.7142298164695262,7.152223060180006,3.410605131648481e-13,1.2729442881295085,7.01673511277869,3.410605131648481e-13,24659.19746459546,20960.31784490614,0.85,1.0595303166373033,0.6846647477254121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445733995184462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42352.24896977588,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15481.961194448138,1535.2496858489053,0.3800779412789285,0.12208940178837752,6.112874298809886,3.1048900512154485
2329.0,-29.047183277231824,4.577714765341221,34.95110590431287,24.315290268883132,4.869307660983269,-25.655607130321012,-39.32744254181159,1.4772631026154037,-3.927682899169838,-5.322094632502884,39.945251361361294,43596.39296300162,23908.621595869306,23908.621595869306,67505.01455887093,78726.39297762972,78726.39297762972,23908.621595869306,102635.01457349902,102635.01457349902,102635.01457349902,127302.85509741516,92458.96892434145,57328.968909742216,39033.3333495547,24667.84052391614,0.0,63701.173873470834,20967.66444532872,1535.5288512125728,0.0,0.8854703297209766,2.8314583138077367,0.0014959135982669303,350225.3837495904,1552173.9792511594,4.431928841459867,1552173.9792511594,4.431928841459867,0.85,0.09598371910817503,4.027634451161993,1.2700595094775782,1.0,0.0,4.027634451162555,1.284777265087633,1.2851085427673334,3.134889261048119,19512.725034670555,1989.7442077233873,4632.441516551485,4632.441516551485,5.161127563174837,4.577714765341221,-3.074533658727646,7.652248424068867,3.10884748002878,3.10884748002878,0.88824213715108,0.0,0.0,0.000257834912668341,1.0006430304459821,0.0002576692235126298,198.13803114326097,0.0,3.3093362065688435e-05,93.78658809416102,0.1122279769820445,8.507310508630895e-05,0.00017276180758203204,0.0006958214080624114,0.09598371910730268,0.072649887956941,0.023333831150361684,0.0959836864955379,0.07264988795760129,0.023333831150573744,0.3800733802487676,0.3800733802487676,0.12207273504665819,0.0,0.8474717460321699,7.11453434201195,3.979039320256561e-13,1.3944117333330723,6.980869084305482,3.979039320256561e-13,24667.84052391614,20967.66444532872,0.85,1.059713824001982,0.6843891613300064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457712827453708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42351.491190332556,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15481.86773933942,1535.5288512125728,0.3800733802487676,0.12207273504665819,6.112874298809886,3.10884748002878
2330.0,-29.053361361728268,4.592786615390646,34.952678735670936,24.320858960878127,4.876817480468159,-25.660415604536386,-39.33152194423599,1.4834070904365917,-3.799666478152801,-5.313576341001579,39.948034327324045,43586.448942771225,23941.377994068975,23941.377994068975,67527.8269368402,78718.51027533038,78718.51027533038,23941.377994068975,102659.88826939935,102659.88826939935,102659.88826939935,127336.25421882753,92456.61153259451,57324.550200045254,39035.62370283251,24676.365949428175,0.0,63711.98965226069,20974.91105701395,1535.8044525771618,0.0,0.8855039811790252,2.8307220199670557,0.0014959135982669303,350341.9958095549,1552293.8385286003,4.430795785534155,1552293.8385286003,4.430795785534155,0.85,0.09597943046675284,4.027634451161993,1.270045471354388,1.0,0.0,4.027634451160625,1.2847488646903011,1.2850799221669695,3.13495856027309,19512.22752601897,1989.6934759595756,4632.441516551485,4632.441516551485,5.168198650436841,4.592786615390646,-3.0603460558288162,7.6531326712194625,3.112747117314676,3.112747117314676,0.8893563192327646,0.0,0.0,0.0002576692235126298,1.0006382497669748,0.0002575048710886626,198.1430983544021,0.0,3.28293230944008e-05,93.03830164953187,0.11226080630513889,8.503406462186996e-05,0.00017263515889075985,0.000695311313430249,0.09597943046604115,0.07264884408022868,0.023330586385812473,0.09597959728692332,0.07264884408076737,0.023330586385985466,0.38006887979111004,0.38006887979111004,0.1220560683199494,0.0,0.978002235616998,7.077359920626293,3.979039320256561e-13,1.5139098628487773,6.945477260064024,3.979039320256561e-13,24676.365949428175,20974.91105701395,0.85,1.0598919811703622,0.6841169013974538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458082956455676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42350.74290388793,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15481.775006693031,1535.8044525771618,0.38006887979111004,0.1220560683199494,6.112874298809886,3.112747117314676
2331.0,-29.059494742505006,4.607589049942631,34.95423770568031,24.32624859446662,4.884125228690936,-25.665204111105997,-39.33559034541247,1.4893735961064418,-3.673322023639173,-5.3052536283194875,39.95077606256197,43576.65477904174,23973.707853761796,23973.707853761796,67550.36263280353,78710.7209775065,78710.7209775065,23973.707853761796,102684.42883126829,102684.42883126829,102684.42883126829,127369.1943940057,92454.24802781772,57320.18182938675,39037.851331589976,24684.765562737404,0.0,63722.61689432738,20982.050728326794,1536.077471463328,0.0,0.885536767772477,2.829987169756897,0.0014959135982669303,350455.95990869665,1552411.9288847367,4.4296919056225565,1552411.9288847367,4.4296919056225565,0.85,0.09597519287334566,4.027634451161993,1.270031738192774,1.0,0.0,4.027634451160915,1.2847212930377925,1.2850521322516735,3.1350258402259645,19511.728727261376,1989.6426126415622,4632.441516551485,4632.441516551485,5.175177661305582,4.607589049942631,-3.046428900055546,7.6540179499981775,3.1165899833551545,3.1165899833551545,0.8904542809586156,0.0,0.0,0.0002575048710886626,1.0006336618521228,0.0002573418034048885,198.14812912328358,0.0,3.2565298506920026e-05,92.29005596861136,0.11229337160364582,8.499514593365609e-05,0.00017250972515500652,0.000694806112194791,0.0959751928733392,0.07264784136509686,0.02332735150824234,0.09597529239866875,0.07264784136510175,0.02332735150824391,0.3800644338663146,0.3800644338663146,0.12203940160524904,0.0,1.106090298105869,7.040678876378536,3.979039320256561e-13,1.6319316046802896,6.910373196511159,3.979039320256561e-13,24684.765562737404,20982.050728326794,0.85,1.0600688723255636,0.6838491088855605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445845033380175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42349.994658207004,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15481.682999624378,1536.077471463328,0.3800644338663146,0.12203940160524904,6.112874298809886,3.1165899833551545
2332.0,-29.06558292847422,4.622126653436282,34.95578222425422,24.33154263943436,4.89130145848568,-25.669965078402115,-39.33964666267855,1.4952262697398562,-3.5487518260079014,-5.297069658487465,39.95347288144163,43567.00807224021,24005.487580761896,24005.487580761896,67572.49565300212,78703.07722465515,78703.07722465515,24005.487580761896,102708.56480541705,102708.56480541705,102708.56480541705,127401.55968423515,92451.95849471216,57315.889342328315,39040.07683598205,24692.99487881811,0.0,63733.07171480016,20989.045646995393,1536.3440314430593,0.0,0.8855689958113319,2.829261793116525,0.0014959135982669303,350568.0525580569,1552528.091254588,4.428606885099653,1552528.091254588,4.428606885099653,0.85,0.09597096836581664,4.027634451161993,1.2700182270212093,1.0,0.0,4.027634451161945,1.2846942523969562,1.2850248751443556,3.135091827216721,19511.245539632677,1989.5933412156728,4632.441516551485,4632.441516551485,5.182037915641564,4.622126653436282,-3.032736725386527,7.654863378822808,3.1203766954706547,3.1203766954706547,0.8915361987059013,0.0,0.0,0.0002573418034048885,1.0006290225115462,0.0002571800313756331,198.15312304224162,0.0,3.2311556460311345e-05,91.57095100852236,0.11232568316010613,8.49563592319954e-05,0.00017238544417289307,0.0006943055538296066,0.0959709683649633,0.07264685080952041,0.0233241175554429,0.09597083542130029,0.07264685081016635,0.023324117555650295,0.3800600367164077,0.3800600367164077,0.12202273490015542,0.0,1.2318768190875744,7.004511201139621,3.979039320256561e-13,1.7483178324795858,6.875974744227506,3.979039320256561e-13,24692.99487881811,20989.045646995393,0.85,1.0602422546865942,0.6835855686855752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458815070416546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42349.27555324692,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15481.591682184093,1536.3440314430593,0.3800600367164077,0.12202273490015542,6.112874298809886,3.1203766954706547
