time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2333.0,-29.071627855854594,4.636404653608884,34.95731218357517,24.33678761534395,4.8984175597923345,-25.674693185604184,-39.343671198561765,1.501029062029097,-3.4266208484685308,-5.288985691131062,39.95613765765475,43557.41859298329,24036.639979287742,24036.639979287742,67594.05857227102,78695.4785200427,78695.4785200427,24036.639979287742,102732.11849933045,102732.11849933045,102732.11849933045,127433.23627223253,92449.67255442825,57311.612627397335,39042.28880781213,24701.117772902086,0.0,63743.40658071422,20995.95010696677,1536.6069254034014,0.0,0.8856008178605634,2.8285593919912118,0.0014959135982669303,350678.80314108124,1552642.879876213,4.427535585182121,1552642.879876213,4.427535585182121,0.85,0.0959667556256393,4.027634451161993,1.270004847724922,1.0,0.0,4.027634451161893,1.2846674435512204,1.284997851565145,3.1351572513026085,19510.763110240216,1989.5441471083618,4632.441516551485,4632.441516551485,5.188762749277247,4.636404653608884,-3.01923761916167,7.655642272770554,3.12410818760781,3.12410818760781,0.8926023393165171,0.0,0.0,0.0002571800313756331,1.0006245826229836,0.0002570195014612525,198.15808169473857,0.0,3.2055632817838194e-05,90.84566340575344,0.11235773879292398,8.491789259379024e-05,0.00017226213878184285,0.0006938089247885987,0.09596675562495226,0.07264587127549973,0.02332088434945252,0.09596687588704811,0.07264587127601985,0.023320884349619465,0.3800556852767686,0.3800556852767686,0.12200606820274718,0.0,1.3553406146045859,6.968773483801272,4.547473508864641e-13,1.8623648426625437,6.841749389737004,4.547473508864641e-13,24701.117772902086,20995.95010696677,0.85,1.060408632015626,0.6833242986132111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459177136713453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42348.550265644146,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15481.501065700426,1536.6069254034014,0.3800556852767686,0.12200606820274718,6.112874298809886,3.12410818760781
2334.0,-29.077628219421598,4.650425810406031,34.95882720677993,24.341827199701243,4.905298810056833,-25.679404623905025,-39.34769280077887,1.5066249903648874,-3.305739994388034,-5.281119242141462,39.95876233550432,43548.011861457395,24067.461184342308,24067.461184342308,67615.4730457997,78687.99915391763,78687.99915391763,24067.461184342308,102755.46033825993,102755.46033825993,102755.46033825993,127464.59637798599,92447.3926764768,57307.405384047204,39044.43032492177,24709.136039726065,0.0,63753.566364647835,21002.765633767154,1536.868995580066,0.0,0.8856316599134791,2.8278499105812904,0.0014959135982669303,350786.6000812707,1552755.9474802462,4.426497326638195,1552755.9474802462,4.426497326638195,0.85,0.09596260483039454,4.027634451161993,1.2699917552573607,1.0,0.0,4.02763445116113,1.2846416008305432,1.2849717959637479,3.1352203202496765,19510.281960254477,1989.4950834642286,4632.441516551485,4632.441516551485,5.195416088546495,4.650425810406031,-3.006020528686089,7.6564463390921205,3.127785595415606,3.127785595415606,0.8936530272616017,0.0,0.0,0.0002570195014612525,1.000620007183266,0.0002568602462634737,198.1630040054185,0.0,3.181029988827565e-05,90.1503898833732,0.11238954909281225,8.487947007662618e-05,0.00017214003138462633,0.0006933171208288278,0.095962604829615,0.07264494041456801,0.02331766441504698,0.09596250977264983,0.07264494041515814,0.0233176644152364,0.38005137237767284,0.38005137237767284,0.12198940151148725,0.0,1.4767817340141391,6.933505103198399,3.979039320256561e-13,1.9753792477534375,6.807920530691547,3.979039320256561e-13,24709.136039726065,21002.765633767154,0.85,1.060575539555907,0.6830678555671408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445953664746597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42347.85499212177,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15481.411112890957,1536.868995580066,0.38005137237767284,0.12198940151148725,6.112874298809886,3.127785595415606
2335.0,-29.08358649625971,4.66419595478131,34.96032698641652,24.34686357099565,4.912162440720879,-25.68408002591683,-39.35168223744256,1.5122091579827854,-3.187380338201251,-5.273311661999567,39.961348184072435,43538.65531970265,24097.582674966576,24097.582674966576,67636.23799466922,78680.57842049825,78680.57842049825,24097.582674966576,102778.16109546482,102778.16109546482,102778.16109546482,127495.15257645791,92445.1477411653,57303.224640397166,39046.58122307571,24716.991480993096,0.0,63763.57270406881,21009.442758844132,1537.1232008817694,0.0,0.8856623329509568,2.8271691850471052,0.0014959135982669303,350893.6160378424,1552867.3484565178,4.425464806088257,1552867.3484565178,4.425464806088257,0.85,0.09595843066229,4.027634451161993,1.2699787605972963,1.0,0.0,4.027634451162458,1.2846158115370125,1.2849457954491248,3.1352832613378965,19509.808184633104,1989.446771795986,4632.441516551485,4632.441516551485,5.201918381239591,4.66419595478131,-2.9929614982385573,7.657157453019868,3.1314093188054266,3.1314093188054266,0.8946883768015504,0.0,0.0,0.0002568602462634737,1.000615687140009,0.0002567021980213399,198.16789200173568,0.0,3.1558488395329196e-05,89.43675611236294,0.11242110758120757,8.484137074689805e-05,0.00017201887551657563,0.0006928291492807062,0.09595843066164661,0.07264399350027206,0.02331443716137454,0.0959586016391935,0.07264399350075915,0.023314437161530855,0.3800470949589622,0.3800470949589622,0.12197273482514598,0.0,1.5960554466452663,6.898624181389209,3.979039320256561e-13,2.08593132379832,6.774463659500782,3.979039320256561e-13,24716.991480993096,21009.442758844132,0.85,1.0607347600890202,0.6828139245234672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445989352467961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42347.14135835076,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15481.321851345636,1537.1232008817694,0.3800470949589622,0.12197273482514598,6.112874298809886,3.1314093188054266
2336.0,-29.08950234618079,4.677717552882476,34.96181132152091,24.351705307513498,4.91878992192346,-25.68874084487551,-39.35567279169334,1.517585039997167,-3.0699569966835725,-5.265724686542589,39.96389769155444,43529.48921102646,24127.408227860076,24127.408227860076,67656.89743888655,78673.32587600042,78673.32587600042,24127.408227860076,102800.73410386051,102800.73410386051,102800.73410386051,127525.50335651691,92442.95821683978,57299.12155187024,39048.70740552171,24724.7692526564,0.0,63773.47665817811,21016.053864757938,1537.378226650714,0.0,0.8856919975538267,2.8264766538851895,0.0014959135982669303,350997.63278821064,1552977.1897357435,4.424466277448652,1552977.1897357435,4.424466277448652,0.85,0.09595432424468484,4.027634451161993,1.2699660763936116,1.0,0.0,4.027634451160516,1.2845909949292187,1.2849207694286806,3.1353438308851893,19509.346103056618,1989.3996525884597,4632.441516551485,4632.441516551485,5.2083567901837595,4.677717552882476,-2.9801833258910406,7.657900878773517,3.134980688709313,3.134980688709313,0.8957087682026608,0.0,0.0,0.0002567021980213399,1.0006113313173093,0.00025654536380613474,198.1727454001688,0.0,3.132008697822552e-05,88.76112649629111,0.1124524276681858,8.480327655773508e-05,0.00017189892146360483,0.0006923460182044046,0.0959543242439281,0.07264309918625204,0.023311225057676053,0.09595422653758076,0.07264309918682493,0.023311225057859895,0.3800428459181394,0.3800428459181394,0.12195606814273963,0.0,1.713510197489768,6.864245941411809,3.979039320256561e-13,2.1957676898589966,6.7416532892809755,3.979039320256561e-13,24724.7692526564,21016.053864757938,0.85,1.0608939795069248,0.6825641550693846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460247915320075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42346.465728734685,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15481.233232925666,1537.378226650714,0.3800428459181394,0.12195606814273963,6.112874298809886,3.134980688709313
2337.0,-29.095375004071446,4.690995831478353,34.963279824872494,24.356507195066683,4.925365231963678,-25.693367978636857,-39.359635301493086,1.5229183094999152,-2.954838366832064,-5.258215925222308,39.96640502870962,43520.39529279049,24156.606568494844,24156.606568494844,67677.00186128533,78666.12354293664,78666.12354293664,24156.606568494844,102822.73011143148,102822.73011143148,102822.73011143148,127555.10442928161,92440.780234152,57295.051984033984,39050.80916679779,24732.37431785014,0.0,63783.18348464793,21022.518170172618,1537.6252792148002,0.0,0.8857214067120716,2.825807512221899,0.0014959135982669303,351100.60105927236,1553085.2199039748,4.423476391718808,1553085.2199039748,4.423476391718808,0.85,0.09595019875296545,4.027634451161993,1.269953541648574,1.0,0.0,4.027634451163067,1.2845663760730412,1.2848959427780118,3.1354039200952735,19508.886457250363,1989.352781760373,4632.441516551485,4632.441516551485,5.214659803514946,4.690995831478353,-2.967574890501097,7.65857072197945,3.1385000307277995,3.1385000307277995,0.896714294493657,0.0,0.0,0.00025654536380613474,1.0006068957859855,0.0002563897619400435,198.17756356854593,0.0,3.108026699989096e-05,88.08147667769099,0.1124835079351857,8.476546572695576e-05,0.000171779898079179,0.0006918666355207972,0.09595019875225003,0.0726421918166009,0.023308006935649127,0.09595011210834568,0.07264219181714254,0.023308006935822908,0.38003862682171013,0.38003862682171013,0.12193940146348121,0.0,1.8290133890513403,6.830276115085724,3.979039320256561e-13,2.3033775583902525,6.709154108546102,3.979039320256561e-13,24732.37431785014,21022.518170172618,0.85,1.0610477270638994,0.6823177037449922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446059979880361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42345.786078916084,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15481.145265849038,1537.6252792148002,0.38003862682171013,0.12193940146348121,6.112874298809886,3.1385000307277995
2338.0,-29.101206702189728,4.704034806135598,34.964732595015974,24.361214925907575,4.931833888775104,-25.697968985706453,-39.36357839321715,1.5281595862328619,-2.841660452240717,-5.250839238294073,39.96888357613314,43511.39980193946,24185.32304113053,24185.32304113053,67696.72284306999,78658.97176973823,78658.97176973823,24185.32304113053,102844.29481086876,102844.29481086876,102844.29481086876,127584.20705342488,92438.59348762776,57291.02151983737,39052.85774198932,24739.912242556115,0.0,63792.76998454543,21028.925406172697,1537.8717061124007,0.0,0.8857502354201781,2.8251504178722944,0.0014959135982669303,351201.78127104446,1553192.0152310685,4.4225060864152415,1553192.0152310685,4.4225060864152415,0.85,0.09594610412934436,4.027634451161993,1.2699411442736164,1.0,0.0,4.027634451162153,1.2845421858361654,1.2848715464473528,3.135462965383443,19508.424961906596,1989.305722331948,4632.441516551485,4632.441516551485,5.220858796536895,4.704034806135598,-2.9551756520570343,7.659210458192632,3.1419685073590267,3.1419685073590267,0.8977052878168648,0.0,0.0,0.0002563897619400435,1.0006026904074996,0.0002562353313637681,198.18234833394177,0.0,3.0836798708684004e-05,87.39148754041047,0.11251434473389439,8.472785565434849e-05,0.00017166190628569502,0.0006913914077084067,0.09594610412873765,0.07264130900936017,0.02330479511937748,0.09594629712770329,0.07264130900981951,0.023304795119524848,0.38003443353906385,0.38003443353906385,0.12192273478674115,0.0,1.9426133287944367,6.796682945141299,3.979039320256561e-13,2.40917878605336,6.6767994676382045,3.979039320256561e-13,24739.912242556115,21028.925406172697,0.85,1.0611974187587454,0.6820741568751539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446094912926823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42345.0960897788,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15481.057966857756,1537.8717061124007,0.38003443353906385,0.12192273478674115,6.112874298809886,3.1419685073590267
2339.0,-29.10699734707092,4.716837853948596,34.96616938231021,24.36580010633918,4.938142255198335,-25.702549068023558,-39.36751418570054,1.5332607028435197,-2.729729129044074,-5.243621345760164,39.97132338499263,43502.553499280184,24213.634262440268,24213.634262440268,67716.18776172044,78651.97306498943,78651.97306498943,24213.634262440268,102865.6073274297,102865.6073274297,102865.6073274297,127612.9412657134,92436.4783401191,57287.058774437646,39054.91062853494,24747.333938283704,0.0,63802.24456681864,21035.23384754115,1538.1153043601412,0.0,0.8857783832565413,2.8244928145950543,0.0014959135982669303,351300.8055779278,1553297.146816711,4.421558738703628,1553297.146816711,4.421558738703628,0.85,0.09594203831646653,4.027634451161993,1.2699290359253061,1.0,0.0,4.0276344511608695,1.2845186495437906,1.2848478057409167,3.1355204166108814,19507.978576961745,1989.2602037353986,4632.441516551485,4632.441516551485,5.226970308405654,4.716837853948596,-2.9430046389367566,7.659842492885353,3.145386924433093,3.145386924433093,0.8986819784094552,0.0,0.0,0.0002562353313637681,1.0005984747814312,0.00025608207270127976,198.1870996154506,0.0,3.060541426082499e-05,86.73574401517801,0.11254495014815522,8.469033058504551e-05,0.00017154500077872257,0.0006909205550609939,0.09594203831586877,0.07264044897838201,0.023301589337486755,0.09594220706689975,0.0726404489788346,0.023301589337631927,0.3800302611113803,0.3800302611113803,0.12190606811201576,0.0,2.0544827450635808,6.763542284780158,3.979039320256561e-13,2.5138922167161013,6.645148688367897,3.979039320256561e-13,24747.333938283704,21035.23384754115,0.85,1.0613449138267044,0.6818342175050118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461296039154614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42344.44034625357,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15480.971292671984,1538.1153043601412,0.3800302611113803,0.12190606811201576,6.112874298809886,3.145386924433093
2340.0,-29.112747223415006,4.729408879709427,34.96758988010486,24.370277823787205,4.944328166439305,-25.707104709186588,-39.37143080458043,1.5382556651759145,-2.6195730382444253,-5.2365311689581135,39.973722294993856,43493.80587392575,24241.47690870023,24241.47690870023,67735.28278262597,78645.03512670554,78645.03512670554,24241.47690870023,102886.51203540577,102886.51203540577,102886.51203540577,127641.12613958874,92434.35799274853,57283.12873999955,39056.92139194331,24754.614104182965,0.0,63811.53549612628,21041.42198855552,1538.3538928515588,0.0,0.8858060180181322,2.823845421404258,0.0014959135982669303,351398.09905360546,1553400.5213105627,4.420628698602018,1553400.5213105627,4.420628698602018,0.8500000000000001,0.09593798107961049,4.027634451161993,1.2699170660460366,1.0,0.0,4.027634451160296,1.2844956081042163,1.2848245615266767,3.135576661960229,19507.531094627673,1989.214573236291,4632.441516551485,4632.441516551485,5.232980669499363,4.729408879709427,-2.931036482749138,7.6604453624585656,3.1487559018669065,3.1487559018669065,0.8996445433905447,0.0,0.0,0.00025608207270127976,1.000594288008638,0.0002559299765851442,198.1918176424898,0.0,3.0373889809502653e-05,86.07960372013052,0.11257532403796472,8.465300357231938e-05,0.00017142906912896038,0.0006904536247544317,0.095937981079592,0.0726395964463174,0.023298384633274605,0.09593808836006092,0.0726395964463314,0.02329838463327909,0.38002611042446827,0.38002611042446827,0.12188940143890213,0.0,2.164627191364218,6.730806119319595,3.410605131648481e-13,2.6169581307136696,6.61377172389615,3.410605131648481e-13,24754.614104182965,21041.42198855552,0.85,1.0614896234041866,0.6815978574370157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461640522570476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42343.784205958524,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15480.885246529457,1538.3538928515588,0.38002611042446827,0.12188940143890213,6.112874298809886,3.1487559018669065
2341.0,-29.11845758766363,4.7417514748285585,34.96899389195681,24.374655133020156,4.95037991121896,-25.7116382503633,-39.37533617774022,1.5431337741555304,-2.510777086308906,-5.229579187687468,39.97608290394461,43485.18428656525,24268.888585704306,24268.888585704306,67754.07287226955,78638.23430148889,78638.23430148889,24268.888585704306,102907.1228871932,102907.1228871932,102907.1228871932,127668.89697845823,92432.30469410676,57279.25467920242,39058.944461004816,24761.774091265033,0.0,63820.71855226985,21047.50797757528,1538.5889577826288,0.0,0.8858330768578215,2.823201368738596,0.0014959135982669303,351493.51670525625,1553502.250400658,4.419718078906537,1553502.250400658,4.419718078906537,0.85,0.09593394195390523,4.027634451161993,1.2699053247505798,1.0,0.0,4.027634451161755,1.2844731115122527,1.2848018637998968,3.13563157925519,19507.097762390935,1989.1703856455504,4632.441516551485,4632.441516551485,5.23889799773894,4.7417514748285585,-2.9192776778244305,7.661029152652989,3.152076224394672,3.152076224394672,0.9005932069699062,0.0,0.0,0.0002559299765851442,1.0005902305708538,0.00025577900799524274,198.19650344195043,0.0,3.0144205713271136e-05,85.4286789914104,0.112605468243678,8.461579887713974e-05,0.00017131417770800445,0.0006899908841092467,0.09593394195156155,0.07263875854233792,0.023295183409223617,0.09593379382827479,0.07263875854411253,0.023295183409792693,0.38002197957575723,0.38002197957575723,0.12187273476707788,0.0,2.2731511606058916,6.698528673207136,3.979039320256561e-13,2.7188021013785715,6.583050156639501,3.979039320256561e-13,24761.774091265033,21047.50797757528,0.85,1.0616313073438408,0.6813646927361123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461982596123215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42343.133281229806,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15480.799824095127,1538.5889577826288,0.38002197957575723,0.12187273476707788,6.112874298809886,3.152076224394672
2342.0,-29.124128430225408,4.753870594165909,34.970381526690616,24.379009007848822,4.956409703767036,-25.71613840654657,-39.37920980444176,1.547996063393171,-2.4044110627416444,-5.2226920170001145,39.978413714808354,43476.60344012005,24295.70567951793,24295.70567951793,67772.30911963798,78631.42736007666,78631.42736007666,24295.70567951793,102927.1330395946,102927.1330395946,102927.1330395946,127695.96799476525,92430.22047830533,57275.396558366425,39060.91546659878,24768.834955170645,0.0,63829.75042176942,21053.509711895047,1538.820000887419,0.0,0.8858599055048048,2.822583576462385,0.0014959135982669303,351588.0648685317,1553602.700299368,4.41881524300406,1553602.700299368,4.41881524300406,0.85,0.09592989463907903,4.027634451161993,1.2698936576349658,1.0,0.0,4.027634451162556,1.2844506873627777,1.2847792399893068,3.1356863216224324,19506.65790533521,1989.1255327084389,4632.441516551485,4632.441516551485,5.244686973966228,4.753870594165909,-2.9076700699359406,7.6615406641018495,3.155348588721792,3.155348588721792,0.9015281682062263,0.0,0.0,0.00025577900799524274,1.0005861715886568,0.000255629165441229,198.20115700197783,0.0,2.9921446648030637e-05,84.79737980051883,0.11263538969032602,8.457891154585303e-05,0.0001712000964493897,0.000689531406501818,0.09592989463907214,0.07263791545323893,0.02329197918583321,0.09593010902384895,0.07263791545324415,0.023291979185834887,0.3800178706024705,0.3800178706024705,0.12185606809628516,0.0,2.3798794638506706,6.666584684641407,3.979039320256561e-13,2.818280954258455,6.552305073326238,3.979039320256561e-13,24768.834955170645,21053.509711895047,0.85,1.0617667885557631,0.6811338467225491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462322334240616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42342.50198203891,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15480.715001557233,1538.820000887419,0.3800178706024705,0.12185606809628516,6.112874298809886,3.155348588721792
2343.0,-29.12976038939504,4.765768535748101,34.97175273136152,24.383194755669706,4.962235304087689,-25.72062400934595,-39.38308461857957,1.5526784378782001,-2.2989187055277966,-5.215996341085572,39.980710230874664,43468.197615370256,24322.247010136925,24322.247010136925,67790.44462550718,78624.76669894843,78624.76669894843,24322.247010136925,102947.01370908535,102947.01370908535,102947.01370908535,127722.83693343453,92428.18428278687,57271.61519920441,39062.85453731384,24775.823224349188,0.0,63838.67776166303,21059.449740696808,1539.051505856846,0.0,0.8858858710336123,2.8219562230252513,0.0014959135982669303,351680.0032983935,1553701.6770118088,4.41794148782899,1553701.6770118088,4.41794148782899,0.85,0.09592590036120585,4.027634451161993,1.2698822883376852,1.0,0.0,4.0276344511630855,1.284429102910795,1.28475745754403,3.1357390159055876,19506.228182575687,1989.0817131819417,4632.441516551485,4632.441516551485,5.250416421499275,4.765768535748101,-2.8963093424701114,7.662077878218213,3.158574108846607,3.158574108846607,0.9024497453847449,0.0,0.0,0.000255629165441229,1.0005821780590813,0.0002554804303401603,198.20577884243824,0.0,2.9698967573649663e-05,84.16687410372315,0.11266508865789968,8.454202777736773e-05,0.0001710871376638613,0.0006890764498056623,0.09592590036118409,0.0726371132717273,0.023288787089456794,0.0959260278312061,0.07263711327174377,0.02328878708946208,0.38001377784098356,0.38001377784098356,0.12183940142631765,0.0,2.4850809734391532,6.635073798062535,3.410605131648481e-13,2.9170776355578028,6.522144316322283,3.410605131648481e-13,24775.823224349188,21059.449740696808,0.85,1.061902392129702,0.680906922565902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462659736038317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42341.871476342116,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15480.630780424992,1539.051505856846,0.38001377784098356,0.12183940142631765,6.112874298809886,3.158574108846607
2344.0,-29.13535396769824,4.777448352173025,34.973106926031384,24.38724433248865,4.967887491594205,-25.72509242821463,-39.386948955338426,1.5572085542330372,-2.1944536245322297,-5.2094512897209935,39.9829569904759,43459.91592571517,24348.42202900918,24348.42202900918,67808.33795472435,78618.25698973777,78618.25698973777,24348.42202900918,102966.67901874695,102966.67901874695,102966.67901874695,127749.30702297344,92426.21342127712,57267.8723572641,39064.823404458904,24782.628004226503,0.0,63847.4514086854,21065.233803592528,1539.2761377150248,0.0,0.8859112397991175,2.8213261461137398,0.0014959135982669303,351769.8917381179,1553798.5139002916,4.4170878474643525,1553798.5139002916,4.4170878474643525,0.85,0.09592191258044222,4.027634451161993,1.2698711800435563,1.0,0.0,4.027634451161042,1.284408228799287,1.284736387049679,3.135789977713843,19505.812248035552,1989.0392996625303,4632.441516551485,4632.441516551485,5.256066793722807,4.777448352173025,-2.8851631143882743,7.662611466561299,3.1617531055475117,3.1617531055475117,0.9033580301564319,0.0,0.0,0.0002554804303401603,1.0005782359577478,0.0002553327877410964,198.21036937188418,0.0,2.9480156548534395e-05,83.54676365854648,0.11269456881444821,8.450525854840478e-05,0.00017097517179175554,0.0006886254922018148,0.09592191257792639,0.07263631683974688,0.023285595738179513,0.09592135430534693,0.07263631684165194,0.02328559573879028,0.380009703027798,0.380009703027798,0.1218227347570103,0.0,2.5888708019249975,6.60404642609808,3.979039320256561e-13,3.014997665188787,6.492748891816348,3.979039320256561e-13,24782.628004226503,21065.233803592528,0.85,1.0620367212574462,0.6806836446380561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446299483918424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42341.25136589694,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15480.547149228618,1539.2761377150248,0.380009703027798,0.1218227347570103,6.112874298809886,3.1617531055475117
2345.0,-29.140908829599343,4.788916285690145,34.974444448203194,24.391363094933354,4.9736295910534185,-25.729516987528726,-39.39076865846289,1.561823459728959,-2.093163528141247,-5.202892695257806,39.98517956734982,43451.61800312957,24373.84797794563,24373.84797794563,67825.4659810752,78611.66353082661,78611.66353082661,24373.84797794563,102985.51150877224,102985.51150877224,102985.51150877224,127774.84788654846,92424.17957492101,57264.13404724034,39066.717252978524,24789.336377776224,0.0,63856.053630754745,21070.93592110979,1539.4950891023063,0.0,0.885936760369972,2.8207412881712424,0.0014959135982669303,351859.9842650351,1553894.3129846686,4.41622913225112,1553894.3129846686,4.41622913225112,0.85,0.09591788281015348,4.027634451161993,1.2698599574575202,1.0,0.0,4.027634451162096,1.2843869566981014,1.2847149198735042,3.1358419128735355,19505.383021047935,1988.9955306906984,4632.441516551485,4632.441516551485,5.261555465052084,4.788916285690145,-2.8741035034434756,7.663019789133621,3.1648861310619436,3.1648861310619436,0.9042531803034125,0.0,0.0,0.0002553327877410964,1.000574258632058,0.00025518624483721617,198.2149283111399,0.0,2.9264294095479838e-05,82.93500946658986,0.1127238331085437,8.446892853558705e-05,0.00017086385920550936,0.0006881771657946018,0.0959178828100667,0.07263548966553363,0.023282393144533075,0.09591787427070453,0.07263548966559934,0.023282393144554145,0.3800056508992158,0.3800056508992158,0.12180606808823109,0.0,2.6908341987021913,6.573277295217849,3.979039320256561e-13,3.109729167116541,6.463031748765502,3.979039320256561e-13,24789.336377776224,21070.93592110979,0.85,1.0621618801135666,0.6804620005863021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463327673276252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42340.63961170499,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15480.464099196965,1539.4950891023063,0.3800056508992158,0.12180606808823109,6.112874298809886,3.1648861310619436
2346.0,-29.146425964962425,4.800174000473244,34.97576561556493,24.395310202986025,4.9791568913602235,-25.73392910959512,-39.3945898982696,1.5662487769141025,-1.9924246359354356,-5.196541522841069,39.98737805823441,43443.49134249811,24399.074226028108,24399.074226028108,67842.56556852622,78605.24490894379,78605.24490894379,24399.074226028108,103004.3191349719,103004.3191349719,103004.3191349719,127800.36127623302,92422.2185264896,57260.46496005791,39068.61507381299,24796.042141261114,0.0,63864.6572150741,21076.635820071948,1539.718912989798,0.0,0.8859613002015252,2.820140560835324,0.0014959135982669303,351947.2447866213,1553989.0782893258,4.415403448410227,1553989.0782893258,4.415403448410227,0.8500000000000001,0.09591393051433585,4.027634451161993,1.2698490590648728,1.0,0.0,4.027634451161277,1.2843665694134683,1.2846943391584524,3.1358916893961926,19504.9691574794,1988.953328351619,4632.441516551485,4632.441516551485,5.2670010271800365,4.800174000473244,-2.8632981097327868,7.663472110206031,3.167974704926563,3.167974704926563,0.905135629979018,0.0,0.0,0.00025518624483721617,1.000570383147033,0.0002550407738779899,198.2194564688468,0.0,2.9046991187127972e-05,82.31917302432068,0.11275288009973082,8.443259835248656e-05,0.00017075364648472962,0.0006877332692434329,0.09591393051430559,0.07263472176603172,0.02327920874827387,0.09591404584561015,0.07263472176605464,0.023279208748281214,0.3800016119000273,0.3800016119000273,0.12178940141987439,0.0,2.791348584713319,6.542932611084609,3.979039320256561e-13,3.204116886905638,6.433972785880144,3.979039320256561e-13,24796.042141261114,21076.635820071948,0.85,1.0622865372948906,0.6802430833723173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463658218049138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42340.023775262714,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15480.38163833129,1539.718912989798,0.3800016119000273,0.12178940141987439,6.112874298809886,3.167974704926563
2347.0,-29.151906376366668,4.811225031497181,34.97706997770773,24.399165075179212,4.984565570365262,-25.73832007172033,-39.39840003205461,1.5705709576094138,-1.8930341116379168,-5.190301900370186,39.98953071785149,43435.47919978679,24423.87627712756,24423.87627712756,67859.35547691435,78598.93323614275,78598.93323614275,24423.87627712756,103022.80951327032,103022.80951327032,103022.80951327032,127825.38115010441,92420.30176273086,57256.84772637775,39070.50448483678,24802.57163683409,0.0,63873.07612167088,21082.185891308978,1539.9353732001503,0.0,0.8859854301447199,2.819545840064137,0.0014959135982669303,352032.9892327186,1554081.8722828804,4.41459158606162,1554081.8722828804,4.41459158606162,0.8500000000000001,0.09590996918650511,4.027634451161993,1.2698383859591562,1.0,0.0,4.027634451163105,1.2843466627465006,1.2846742405664449,3.135940293992847,19504.564639836433,1988.9120790317218,4632.441516551485,4632.441516551485,5.272355018376866,4.811225031497181,-2.852672484905268,7.663897516402449,3.1710189760289484,3.1710189760289484,0.9060054217225567,0.0,0.0,0.0002550407738779899,1.0005666108385014,0.00025489634684517303,198.22395466423714,0.0,2.8835174469832584e-05,81.71888444750554,0.11278171527420065,8.439638813933141e-05,0.00017064438573865848,0.0006872932068983971,0.095909969186461,0.07263394775678063,0.023276021429680376,0.09590991244756299,0.07263394775681403,0.023276021429691082,0.37999758864136923,0.37999758864136923,0.1217727347518557,0.0,2.8904213075351777,6.513006922591103,3.410605131648481e-13,3.297267788732256,6.405498358388968,3.410605131648481e-13,24802.57163683409,21082.185891308978,0.85,1.0624093843178943,0.6800279842017815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446398653210992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42339.4234866859,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15480.299748091862,1539.9353732001503,0.37999758864136923,0.1217727347518557,6.112874298809886,3.1710189760289484
2348.0,-29.157349937761822,4.822073520890836,34.97835764719045,24.402979539614194,4.989926700589042,-25.742682617463416,-39.40218295957891,1.5748540281622996,-1.7955797239154094,-5.184138615566516,39.9916530491835,43427.514929553865,24448.181272761394,24448.181272761394,67875.69620231526,78592.65053322709,78592.65053322709,24448.181272761394,103040.83180598848,103040.83180598848,103040.83180598848,127849.83721158866,92418.37982984296,57253.244226182884,39072.37289295564,24809.005405600175,0.0,63881.378298555814,21087.654594760148,1540.1482904870995,0.0,0.8860092743843485,2.8189690426296408,0.0014959135982669303,352117.7007482152,1554173.3630246734,4.413789365664405,1554173.3630246734,4.413789365664405,0.85,0.09590600452317098,4.027634451161993,1.2698277634056288,1.0,0.0,4.027634451161263,1.2843269373894208,1.2846543246771471,3.1359884573851105,19504.159031290146,1988.8707184706448,4632.441516551485,4632.441516551485,5.2776017107629425,4.822073520890836,-2.842198012680042,7.6642715335708775,3.1740196603886246,3.1740196603886246,0.9068627601110356,0.0,0.0,0.00025489634684517303,1.0005628249996696,0.00025475296550744544,198.2284227902891,0.0,2.8628897605380974e-05,81.13429581364969,0.11281034417180603,8.436045068588631e-05,0.00017053589615928673,0.0006868562505309275,0.09590600452266804,0.07263317204552232,0.023272832477145712,0.09590613123228552,0.07263317204590321,0.023272832477267774,0.3799935831644149,0.3799935831644149,0.12175606808410741,0.0,2.9879561334635696,6.483432537524777,3.979039320256561e-13,3.388558891651087,6.377173507834698,3.979039320256561e-13,24809.005405600175,21087.654594760148,0.85,1.0625271089971104,0.6798149333377117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464312674834467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42338.83889805205,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15480.218409651232,1540.1482904870995,0.3799935831644149,0.12175606808410741,6.112874298809886,3.1740196603886246
2349.0,-29.16275728058749,4.832721735093391,34.979628593541776,24.406642431300156,4.995111893361731,-25.74703017617626,-39.40596707453949,1.578982341461357,-1.699105832500095,-5.178139946406383,39.99374110989466,43419.713848725034,24472.214295693426,24472.214295693426,67891.92814441846,78586.46690383165,78586.46690383165,24472.214295693426,103058.68119952508,103058.68119952508,103058.68119952508,127874.038112178,92416.47124809127,57249.71819301029,39074.17006120109,24815.356912652915,0.0,63889.52697385401,21093.05337575498,1540.3604971850705,0.0,0.8860323954203609,2.818387033185217,0.0014959135982669303,352200.1650612894,1554263.3803804945,4.413011504722105,1554263.3803804945,4.413011504722105,0.8500000000000001,0.09590207828314262,4.027634451161993,1.269817436472513,1.0,0.0,4.0276344511617,1.2843079339506174,1.284635132238808,3.1360348594691922,19503.756240394247,1988.8296452299458,4632.441516551485,4632.441516551485,5.28278969270425,4.832721735093391,-2.8319408997067357,7.664662634800127,3.1769776630748727,3.1769776630748727,0.9077079037356779,0.0,0.0,0.00025475296550744544,1.0005591039776842,0.0002546106117016824,198.23286136177904,0.0,2.8422256435302277e-05,80.54867473764665,0.11283876642824134,8.432451610326089e-05,0.00017042844940418455,0.0006864234942784124,0.09590207828309713,0.07263242615751656,0.02326965212558058,0.09590204437916006,0.072632426157551,0.023269652125591622,0.3799895932747725,0.3799895932747725,0.12173940141657545,0.0,3.084130055230048,6.454249414207311,3.410605131648481e-13,3.479034113906266,6.349228074865664,3.410605131648481e-13,24815.356912652915,21093.05337575498,0.85,1.0626456535231883,0.6796061249051666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464636638440997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42338.253276976044,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15480.137626758737,1540.3604971850705,0.3799895932747725,0.12173940141657545,6.112874298809886,3.1769776630748727
2350.0,-29.16812819129701,4.8431741609075925,34.98088281514092,24.410297360178106,5.000277261344567,-25.751346920545323,-39.409719792287774,1.58309645936688,-1.604570353308361,-5.172191778976527,39.99579567944424,43411.941657192845,24495.70890229585,24495.70890229585,67907.6505594887,78580.3312448502,78580.3312448502,24495.70890229585,103076.04014714605,103076.04014714605,103076.04014714605,127897.6225234269,92414.58787050573,57246.198282873665,39075.98843070229,24821.58237628084,0.0,63897.57080698313,21098.345019838715,1540.5668186500584,0.0,0.8860553750509982,2.817825897490777,0.0014959135982669303,352281.9500889638,1554351.957761505,4.41223842825037,1554351.957761505,4.41223842825037,0.8500000000000001,0.09589812932237987,4.027634451161993,1.2698071578936654,1.0,0.0,4.027634451161875,1.2842889953210286,1.2846160059513518,3.1360811046700756,19503.358768635793,1988.7891143903162,4632.441516551485,4632.441516551485,5.2878614473110765,4.8431741609075925,-2.821812419643359,7.664986580550952,3.1798933302274612,3.1798933302274612,0.9085409514935604,0.0,0.0,0.0002546106117016824,1.000555360387569,0.00025446928953841994,198.23727019994666,0.0,2.8219202242142475e-05,79.97321915423177,0.11286698563048347,8.428889364665413e-05,0.00017032171805502828,0.0006859936194195315,0.09589812932189878,0.07263166382624886,0.02326646549564993,0.09589828046613787,0.07263166382661322,0.023266465495766653,0.37998561987526897,0.37998561987526897,0.12172273474921655,0.0,3.1787958645583103,6.425398718431779,3.979039320256561e-13,3.5676214256681646,6.3216022766454785,3.979039320256561e-13,24821.58237628084,21098.345019838715,0.85,1.0627579374592957,0.679398936593823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464958460231792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42337.67782139263,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15480.05738799287,1540.5668186500584,0.37998561987526897,0.12172273474921655,6.112874298809886,3.1798933302274612
2351.0,-29.173464378838073,4.853432751044235,34.98212035579226,24.41379694445061,5.005257963328224,-25.755650935598993,-39.41347027486188,1.5870477738463287,-1.5108140253933584,-5.166414732566828,39.99781807825792,43404.31180805182,24518.969183602785,24518.969183602785,67923.28099165461,78574.31445089153,78574.31445089153,24518.969183602785,103093.28363449432,103093.28363449432,103093.28363449432,127921.02501321006,92412.73487279266,57242.73222995794,39077.7807142608,24827.74137871574,0.0,63905.522092976535,21103.580171908376,1540.773494983004,0.0,0.8860775911712069,2.817256038428565,0.0014959135982669303,352361.39653659664,1554439.1519115707,4.411491063409169,1554439.1519115707,4.411491063409169,0.8499999999999999,0.0958942254213,4.027634451161993,1.2697971287788827,1.0,0.0,4.027634451161661,1.2842708161609455,1.2845976406570419,3.136125496647,19502.96770830616,1988.7492373344785,4632.441516551485,4632.441516551485,5.292882618376878,4.853432751044235,-2.811903429016496,7.665336180060732,3.1827676815732344,3.1827676815732344,0.9093621947352099,0.0,0.0,0.00025446928953841994,1.0005517930853458,0.0002543289525809825,198.24165070424337,0.0,2.801531986390558e-05,79.39541649430842,0.11289500095034738,8.425330630458301e-05,0.00017021598323383694,0.0006855677582110138,0.09589422541956288,0.07263093626740195,0.023263289152160936,0.09589415364282294,0.07263093626871767,0.023263289152582335,0.3799816603797319,0.3799816603797319,0.12170606808199609,0.0,3.272178172997087,6.396953737851959,3.979039320256561e-13,3.6556007071734484,6.294440817217094,3.979039320256561e-13,24827.74137871574,21103.580171908376,0.85,1.0628702930058629,0.6791950114248753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446527812722416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42337.1000187327,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15479.97769883897,1540.773494983004,0.3799816603797319,0.12170606808199609,6.112874298809886,3.1827676815732344
2352.0,-29.17876578821652,4.8635008848989445,34.98334095180534,24.41721683079379,5.01014040989303,-25.759933469656833,-39.41720965141428,1.5909141301449514,-1.4184494877005704,-5.160734944359287,39.999799434429406,43396.787878307674,24541.82393743493,24541.82393743493,67938.6118157426,78568.37303075125,78568.37303075125,24541.82393743493,103110.19696818618,103110.19696818618,103110.19696818618,127943.94546379964,92410.90343889216,57239.31828646569,39079.53905825163,24833.748495613465,0.0,63913.28755386509,21108.686221271444,1540.9738914986453,0.0,0.8860994544814836,2.8166942230306367,0.0014959135982669303,352439.5191898514,1554524.5801250227,4.410755592047084,1554524.5801250227,4.410755592047084,0.85,0.09589031251631722,4.027634451161993,1.269787258463912,1.0,0.0,4.027634451161271,1.2842530326200485,1.2845796723529983,3.136168923771259,19502.5811988465,1988.7098243382297,4632.441516551485,4632.441516551485,5.29781624867755,4.8635008848989445,-2.8021563851801137,7.665657270079058,3.185600979865968,3.185600979865968,0.9101717085331337,0.0,0.0,0.0002543289525809825,1.0005482196395175,0.00025418960084963566,198.24600282624544,0.0,2.7820630097203598e-05,78.843665695475,0.11292282158044459,8.421783817117775e-05,0.0001701111144098048,0.0006851453849224891,0.09589031251431665,0.07263020265642245,0.0232601098578942,0.09588986617045912,0.07263020265793775,0.023260109858379473,0.3799777173869594,0.3799777173869594,0.12168940141488639,0.0,3.3642476304320894,6.368887461882366,3.979039320256561e-13,3.742285456658692,6.267694055624702,3.979039320256561e-13,24833.748495613465,21108.686221271444,0.85,1.0629810234450079,0.6789947683685268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465595740865702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42336.54826793387,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15479.898526275521,1540.9738914986453,0.3799777173869594,0.12168940141488639,6.112874298809886,3.185600979865968
2353.0,-29.184032207682375,4.873383308418203,34.98454503346044,24.420668044500076,5.0150537726808375,-25.7641814090272,-39.42090959809718,1.5948118096115151,-1.3283274348593181,-5.155079515229797,40.001759441112796,43389.25288674138,24564.109177688915,24564.109177688915,67953.36206443029,78562.43325804477,78562.43325804477,24564.109177688915,103126.54243573369,103126.54243573369,103126.54243573369,127966.2353501664,92409.07202804112,57235.89165674909,39081.31152365781,24839.692914432715,0.0,63921.004438090524,21113.738977267807,1541.1714427856584,0.0,0.8861212665810831,2.8161602211743486,0.0014959135982669303,352517.3203030067,1554609.0913244362,4.41002186782814,1554609.0913244362,4.41002186782814,0.85,0.09588638199655215,4.027634451161993,1.26977733375039,1.0,0.0,4.027634451163888,1.2842351011328896,1.284561557335404,3.136212713395709,19502.194694251248,1988.6704118380128,4632.441516551485,4632.441516551485,5.302626938715268,4.873383308418203,-2.7925137799236843,7.665897088341888,3.1883939214972123,3.1883939214972123,0.9109696918563464,0.0,0.0,0.00025418960084963566,1.0005446238365985,0.00025405123848943695,198.2503263888492,0.0,2.762592372643336e-05,78.29186784071214,0.11295044750417102,8.418275761525665e-05,0.00017000684323437902,0.0006847254187440811,0.09588638199599482,0.07262945650362497,0.023256925492369854,0.0958863378475967,0.07262945650404713,0.023256925492505024,0.37997379160782446,0.37997379160782446,0.1216727347478653,0.0,3.454796576243666,6.341107079837286,3.410605131648481e-13,3.8267520803704542,6.241004014227826,3.410605131648481e-13,24839.692914432715,21113.738977267807,0.85,1.0630834521733028,0.678794916759564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465911297625071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42335.99647007911,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15479.819872561678,1541.1714427856584,0.37997379160782446,0.1216727347478653,6.112874298809886,3.1883939214972123
2354.0,-29.189264384217555,4.883081919766529,34.985732879173064,24.42399199297654,5.019804357971222,-25.768414828874306,-39.42461080206556,1.5985663755557964,-1.2388634454594012,-5.149584163068351,40.00369453370082,43381.8727878137,24586.16663820084,24586.16663820084,67968.03942601454,78556.63741269443,78556.63741269443,24586.16663820084,103142.80405089527,103142.80405089527,103142.80405089527,127988.4136630247,92407.30495941252,57232.54033454614,39083.07180540709,24845.609612129425,0.0,63928.681417536514,21118.76817031001,1541.3713225799886,0.0,0.8861423461598809,2.815617082054062,0.0014959135982669303,352592.93216755346,1554692.5316889784,4.409312807637853,1554692.5316889784,4.409312807637853,0.85,0.09588250177702967,4.027634451161993,1.2697677403735002,1.0,0.0,4.027634451162691,1.2842178370472377,1.284544111164511,3.1362548743464025,19501.82176856682,1988.6323840013483,4632.441516551485,4632.441516551485,5.307388458193304,4.883081919766529,-2.783077816074931,7.666159735841461,3.1911476207336866,3.1911476207336866,0.9117564630667676,0.0,0.0,0.00025405123848943695,1.000541104855816,0.0002539138444752325,198.25462200207838,0.0,2.743038306932556e-05,77.73770561846864,0.11297787788724034,8.414767865228618e-05,0.00016990355983715076,0.0006843094309751716,0.09588250177699241,0.07262874902665599,0.02325375275033642,0.0958825590017119,0.07262874902668422,0.023253752750345455,0.37996987823298034,0.37996987823298034,0.12165606808091509,0.0,3.5440798502114035,6.313725177809033,3.410605131648481e-13,3.9107207176089673,6.21489914540274,3.410605131648481e-13,24845.609612129425,21118.76817031001,0.85,1.0631853796904682,0.6785979598808596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466224784640862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42335.442307856865,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15479.74174309877,1541.3713225799886,0.37996987823298034,0.12165606808091509,6.112874298809886,3.1911476207336866
2355.0,-29.194462463337086,4.892599582674252,34.98690422614324,24.427207849826686,5.02443688647576,-25.772629373705698,-39.42830131910739,1.6022180924329956,-1.1507257076876272,-5.144198221200866,40.00558949927458,43374.59721269719,24607.88045107337,24607.88045107337,67982.47766377057,78550.88213477371,78550.88213477371,24607.88045107337,103158.76258584709,103158.76258584709,103158.76258584709,128010.14651474815,92405.51691349361,57229.23199141722,39084.761024529325,24851.383928901065,0.0,63936.14495343039,21123.676339565904,1541.5657469600421,0.0,0.8861630080693859,2.8150795692039927,0.0014959135982669303,352667.0509807506,1554774.2450739832,4.408617818847064,1554774.2450739832,4.408617818847064,0.85,0.09587862056099443,4.027634451161993,1.2697582827182492,1.0,0.0,4.027634451161969,1.2842010521547087,1.284527145556814,3.136295866137307,19501.444415793252,1988.5939047272263,4632.441516551485,4632.441516551485,5.31207579483748,4.892599582674252,-2.7738088511978516,7.666408433872103,3.1938623406711284,3.1938623406711284,0.9125320973346082,0.0,0.0,0.0002539138444752325,1.0005376004890119,0.0002537774136135737,198.25888978223804,0.0,2.7238998351450303e-05,77.19532132801015,0.1130051168855918,8.411271442979326e-05,0.00016980113004543923,0.0006838968812172488,0.09587862056048746,0.07262804151862182,0.023250579041865636,0.095878582203251,0.07262804151900584,0.023250579041988587,0.37996598043576857,0.37996598043576857,0.12163940141402159,0.0,3.6320885810001187,6.2866819918373835,3.979039320256561e-13,3.993472513513211,6.188992776258317,3.979039320256561e-13,24851.383928901065,21123.676339565904,0.85,1.06328709235265,0.6784049498807012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466536246123882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42334.8999235664,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15479.664124088593,1541.5657469600421,0.37996598043576857,0.12163940141402159,6.112874298809886,3.1938623406711284
2356.0,-29.1996275655032,4.901940064593687,34.98805922800315,24.430407501664035,5.029035355563663,-25.776817676892097,-39.43196494420988,1.6058423982921246,-1.0641403677520884,-5.138872724612758,40.007455946205305,43367.35399733056,24629.14216966779,24629.14216966779,67996.49616699835,78545.19930368429,78545.19930368429,24629.14216966779,103174.34147335208,103174.34147335208,103174.34147335208,128031.40764295516,92403.77442147567,57225.92911513344,39086.494784824696,24857.066169603095,0.0,63943.56095442779,21128.50624416263,1541.7564785194404,0.0,0.8861834607540203,2.814556361189688,0.0014959135982669303,352740.3499974569,1554854.7318708955,4.40792988917232,1554854.7318708955,4.40792988917232,0.85,0.09587472974564304,4.027634451161993,1.2697489058366052,1.0,0.0,4.027634451162687,1.2841843938372297,1.2845103077978326,3.1363365498681612,19501.07667680571,1988.5564057864522,4632.441516551485,4632.441516551485,5.316665538392462,4.901940064593687,-2.7646680677829747,7.666608132376661,3.1965386388479025,3.1965386388479025,0.9132967539565435,0.0,0.0,0.0002537774136135737,1.000534211606525,0.0002536419151585947,198.26313064617722,0.0,2.704863116451256e-05,76.65582072022859,0.11303216551675631,8.407801826568789e-05,0.0001696993953478858,0.0006834871310445041,0.09587472974521831,0.07262732742552498,0.023247402319693328,0.09587483550175001,0.07262732742584672,0.02324740231979631,0.37996209739483544,0.37996209739483544,0.12162273474717346,0.0,3.7187612754239012,6.259972276907604,3.979039320256561e-13,4.074732356860693,6.163494164193992,3.979039320256561e-13,24857.066169603095,21128.50624416263,0.85,1.0633830076410518,0.6782129951792679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466845690487486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42334.36042295862,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15479.587013757426,1541.7564785194404,0.37996209739483544,0.12162273474717346,6.112874298809886,3.1965386388479025
