time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2357.0,-29.204759692435857,4.91110525231869,34.98919794272056,24.43346382295715,5.033472814770357,-25.780992401141564,-39.43563000122083,1.6093250867499413,-0.9784423451656608,-5.133696346115988,40.0092913942106,43360.26078072977,24650.17747299949,24650.17747299949,68010.43825372925,78539.58829140608,78539.58829140608,24650.17747299949,103189.76576440557,103189.76576440557,103189.76576440557,128052.44456413142,92402.02526101515,57222.69775035884,39088.14167850701,24862.67879972585,0.0,63950.82047823286,21133.27697976697,1541.9468695841929,0.0,0.8862032599400856,2.8140282571124753,0.0014959135982669303,352811.60804323433,1554933.8849720184,4.407263960491553,1554933.8849720184,4.407263960491553,0.85,0.09587087394611951,4.027634451161993,1.2697397514944897,1.0,0.0,4.027634451159202,1.2841683959251091,1.2844941318136995,3.13637562171938,19500.707530496762,1988.5187633388327,4632.441516551485,4632.441516551485,5.321206405936399,4.91110525231869,-2.755721900171117,7.666827152489807,3.1991773501980556,3.1991773501980556,0.9140506714851587,0.0,0.0,0.0002536419151585947,1.0005308224833829,0.00025350734775870165,198.26734459229456,0.0,2.6864347881849452e-05,76.13356189716134,0.11305902986463816,8.404332177756143e-05,0.0001695985933810333,0.000683081137570064,0.09587087394563683,0.07262664050928669,0.023244233436350136,0.09587082544498418,0.07262664050965234,0.023244233436467164,0.3799582283607111,0.3799582283607111,0.12160606808036162,0.0,3.8042506315625815,6.233612703048152,3.979039320256561e-13,4.155254000950322,6.138240576361454,3.979039320256561e-13,24862.67879972585,21133.27697976697,0.85,1.0634803079168966,0.678025089537177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467153184190669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42333.83816413556,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15479.510390795253,1541.9468695841929,0.3799582283607111,0.12160606808036162,6.112874298809886,3.1991773501980556
2358.0,-29.209859277464734,4.920098578981694,34.99032029635468,24.436481622420274,5.037851526352733,-25.78514372281846,-39.43927235724402,1.612758131152551,-0.8940941927315862,-5.1285895216826445,40.01109211591074,43353.21548396604,24670.800800439596,24670.800800439596,68024.01628440563,78534.05909534624,78534.05909534624,24670.800800439596,103204.85989578583,103204.85989578583,103204.85989578583,128073.02491184436,92400.32108353291,57219.47747217445,39089.82623484273,24868.165016058523,0.0,63957.99125090125,21137.940263649743,1542.131806355743,0.0,0.8862228262669287,2.813510643800029,0.0014959135982669303,352881.91967852553,1555011.5434719208,4.406605883601325,1555011.5434719208,4.406605883601325,0.85,0.09586700371679709,4.027634451161993,1.2697306790249425,1.0,0.0,4.027634451161658,1.2841526285173477,1.2844781875923779,3.136414131560206,19500.347877485183,1988.4820889381374,4632.441516551485,4632.441516551485,5.325658340702639,4.920098578981694,-2.7469085521832985,7.6670071311649926,3.201778748602755,3.201778748602755,0.9147939281722157,0.0,0.0,0.00025350734775870165,1.0005274777787734,0.0002533736987628786,198.27153197341835,0.0,2.6680321045488495e-05,75.6120298429144,0.11308571018568364,8.400885330798844e-05,0.0001694984944507132,0.0006826779756697824,0.09586700371671501,0.07262594334349368,0.023241060373221333,0.09586680387467193,0.07262594334355586,0.023241060373241224,0.3799543739674487,0.3799543739674487,0.12158940141357881,0.0,3.8885077374927164,6.20759669766187,3.410605131648481e-13,4.234495328951084,6.1134588243711505,3.410605131648481e-13,24868.165016058523,21137.940263649743,0.85,1.0635733698632552,0.6778389163895941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446745872709869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42333.31663208131,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15479.434256266852,1542.131806355743,0.3799543739674487,0.12158940141357881,6.112874298809886,3.201778748602755
2359.0,-29.21492646126131,4.928923293378703,34.99142659889147,24.439459293521963,5.042181133702448,-25.7892707965356,-39.44289571428669,1.6161502105904058,-0.8112600290210707,-5.123556748507105,40.012869149593875,43346.23269239135,24691.034272358946,24691.034272358946,68037.26696475029,78528.56647236327,78528.56647236327,24691.034272358946,103219.60074472221,103219.60074472221,103219.60074472221,128093.19471732528,92398.62054951763,57216.28676956854,39091.4819777212,24873.593972603074,0.0,63965.07595032427,21142.554876712613,1542.3153662693387,0.0,0.8862420967652127,2.8130051216414347,0.0014959135982669303,352951.2225226672,1555088.183268498,4.4059577755638095,1555088.183268498,4.4059577755638095,0.85,0.09586313911331036,4.027634451161993,1.2697217290895066,1.0,0.0,4.027634451163948,1.2841370510605834,1.284462434553846,3.1364521783991233,19499.98899339813,1988.4454929459223,4632.441516551485,4632.441516551485,5.33002611779104,4.928923293378703,-2.738229966287307,7.66715325966601,3.2043435775666254,3.2043435775666254,0.9155267364476073,0.0,0.0,0.0002533736987628786,1.0005241472213515,0.0002532409632156767,198.27569290212614,0.0,2.6498791148544253e-05,75.0975741149744,0.11311220897683219,8.397457759495872e-05,0.00016939912116791986,0.0006822777364124789,0.09586313911324887,0.07262525113616146,0.023237887977087406,0.09586307227404098,0.07262525113620805,0.023237887977102314,0.37995053455698075,0.37995053455698075,0.12157273474681923,0.0,3.9714929730985773,6.181889631015679,3.979039320256561e-13,4.312296719486028,6.088839032398198,3.979039320256561e-13,24873.593972603074,21142.554876712613,0.85,1.0636627246028523,0.6776546740295335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446776234477589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42332.80217635337,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15479.35860259036,1542.3153662693387,0.37995053455698075,0.12157273474681923,6.112874298809886,3.2043435775666254
2360.0,-29.219961587562548,4.93758142528096,34.99251691604551,24.442316335067176,5.046372743112157,-25.79338282732711,-39.44651271505279,1.619421277671294,-0.7293408785426436,-5.118654345535482,40.01461599798174,43339.36360368205,24711.024171729197,24711.024171729197,68050.38777541125,78523.14424032273,78523.14424032273,24711.024171729197,103234.16841205192,103234.16841205192,103234.16841205192,128113.11782161047,92396.92166305316,57213.14102643548,39093.089596241865,24878.949409558554,0.0,63972.03900580042,21147.10699812477,1542.4979241485944,0.0,0.8862608073539845,2.8124971753360937,0.0014959135982669303,353018.7403991152,1555163.5240179545,4.405328516723279,1555163.5240179545,4.405328516723279,0.85,0.09585930046701133,4.027634451161993,1.2697129802638667,1.0,0.0,4.027634451163849,1.2841220376486744,1.2844472468802202,3.136488848471832,19499.63045701348,1988.4089324094857,4632.441516551485,4632.441516551485,5.334341315144062,4.93758142528096,-2.7297279290873346,7.667309354368294,3.206872530708026,3.206872530708026,0.9162492944880075,0.0,0.0,0.0002532409632156767,1.0005208518277706,0.0002531091308622417,198.27982765778748,0.0,2.631823259419698e-05,74.58587117195424,0.11313852720942638,8.394037490249318e-05,0.00016930058831318354,0.0006818808820921715,0.0958593004669275,0.0726245792170582,0.02323472124986931,0.0958591308643297,0.0726245792171217,0.023234721249889623,0.3799467085310283,0.3799467085310283,0.12155606808007824,0.0,4.053324936416061,6.156505426404692,3.979039320256561e-13,4.38931346699286,6.064488896907221,3.979039320256561e-13,24878.949409558554,21147.10699812477,0.85,1.063752052193319,0.6774735380836059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468064045366926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42332.29047341035,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15479.283428032384,1542.4979241485944,0.3799467085310283,0.12155606808007824,6.112874298809886,3.206872530708026
2361.0,-29.224965711430528,4.946076630496263,34.99359135107742,24.44516586782413,5.050541822252521,-25.797469240824377,-39.45011050729079,1.6226751180912469,-0.6489292773439388,-5.113798656538162,40.016333886442474,43332.5501050663,24730.575374163618,24730.575374163618,68063.12547922992,78517.78307833303,78517.78307833303,24730.575374163618,103248.35845249664,103248.35845249664,103248.35845249664,128132.56122976377,92395.26239671333,57210.02942346047,39094.70330361428,24884.20277726713,0.0,63978.90608088141,21151.572360677063,1542.6758935790078,0.0,0.8862793813354464,2.8120043559806365,0.0014959135982669303,353085.62490404374,1555237.6184297698,4.404703869925117,1555237.6184297698,4.404703869925117,0.85,0.09585544375672966,4.027634451161993,1.269704329245724,1.0,0.0,4.027634451163143,1.284107103236407,1.2844321393900762,3.1365253264396094,19499.280282138887,1988.3732245097856,4632.441516551485,4632.441516551485,5.338561811477272,4.946076630496263,-2.721337479015461,7.667414109511724,3.209365939320838,3.209365939320838,0.9169616969488109,0.0,0.0,0.0002531091308622417,1.0005176652115824,0.0002529781728628609,198.28393710398984,0.0,2.613969631882018e-05,74.0798993675364,0.1131646669057452,8.390636662186831e-05,0.00016920276424037338,0.0006814868824863683,0.09585544375667156,0.07262389422514294,0.02323154953152862,0.09585540087097967,0.07262389422518696,0.023231549531542703,0.37994289566160727,0.37994289566160727,0.12153940141335211,0.0,4.133910987484228,6.13142224649863,3.979039320256561e-13,4.464869379194226,6.040514689598183,3.979039320256561e-13,24884.20277726713,21151.572360677063,0.85,1.0638369682842854,0.6772943265126443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446836384911049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42331.78450160593,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15479.208726786776,1542.6758935790078,0.37994289566160727,0.12153940141335211,6.112874298809886,3.209365939320838
2362.0,-29.229937857957342,4.954411336539592,34.994650191794975,24.447934864461445,5.05461863629132,-25.801536067209486,-39.45368999904019,1.6258491523658345,-0.569674540111123,-5.109045808416329,40.01802839835682,43325.800131911405,24749.835274800444,24749.835274800444,68075.63540671185,78512.46934109961,78512.46934109961,24749.835274800444,103262.30461590005,103262.30461590005,103262.30461590005,128151.7163052858,92393.60013657792,57206.93092739889,39096.29912131003,24889.41168938574,0.0,63985.710810695775,21155.999935977878,1542.8538882606786,0.0,0.8862975117380364,2.8115154540829144,0.0014959135982669303,353151.1024628964,1555310.7071992895,4.404094157861782,1555310.7071992895,4.404094157861782,0.85,0.09585160842805876,4.027634451161993,1.269695711745881,1.0,0.0,4.027634451163275,1.284092540326351,1.284417404622878,3.136560897813777,19498.929475447705,1988.3374521827236,4632.441516551485,4632.441516551485,5.342719424815296,4.954411336539592,-2.7131000047264764,7.667511341266069,3.2118246286029226,3.2118246286029226,0.917664179600835,0.0,0.0,0.0002529781728628609,1.0005143773297844,0.0002528481135253847,198.28802043733734,0.0,2.59668677124801e-05,73.59010309716861,0.11319063377345767,8.38725439662205e-05,0.0001691056288966404,0.0006810956568295239,0.09585160842767648,0.07262322598530103,0.02322838244237544,0.09585175391354839,0.07262322598559069,0.023228382442468075,0.3799390946567737,0.3799390946567737,0.12152273474663787,0.0,4.213310698487305,6.106634755969935,3.979039320256561e-13,4.539371268305217,6.016706377615435,3.979039320256561e-13,24889.41168938574,21155.999935977878,0.85,1.06391934299388,0.677116805970828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468661818606434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42331.29470533556,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15479.134478785702,1542.8538882606786,0.3799390946567737,0.12152273474663787,6.112874298809886,3.2118246286029226
2363.0,-29.234879756772315,4.962587861604762,34.99569342416663,24.450620740558975,5.05858605384768,-25.805586663051667,-39.45726299481464,1.628927676081217,-0.4912475277198496,-5.1043979951735885,40.019691315018804,43319.155256846534,24768.81699217964,24768.81699217964,68087.97224902618,78507.26231531284,78507.26231531284,24768.81699217964,103276.07930749247,103276.07930749247,103276.07930749247,128170.60560520242,92391.98839304261,57203.88133458675,39097.89673161762,24894.526297709952,0.0,63992.423029327576,21160.347353053457,1543.0290982969618,0.0,0.8863152174071733,2.8110258576985307,0.0014959135982669303,353215.1422259022,1555382.4357059808,4.40349874556403,1555382.4357059808,4.40349874556403,0.85,0.09584778244795056,4.027634451161993,1.2696873305225753,1.0,0.0,4.02763445116089,1.2840784222315815,1.2844031159412692,3.1365953834520672,19498.58932988047,1988.3027669877554,4632.441516551485,4632.441516551485,5.346816987042768,4.962587861604762,-2.7050161703722697,7.6676040319770316,3.214249059310154,3.214249059310154,0.9183568740886153,0.0,0.0,0.0002528481135253847,1.00051126804661,0.000252718906423756,198.29207907553388,0.0,2.578920856755071e-05,73.08661708043871,0.11321642298202522,8.383879525914347e-05,0.00016900931826624124,0.0006807077528165151,0.09584778244790015,0.0726225653287902,0.023225217119109957,0.09584786029615967,0.0726225653288284,0.02322521711912217,0.3799353043599792,0.3799353043599792,0.12150606807993315,0.0,4.291617676640556,6.082189557035747,3.979039320256561e-13,4.61315046745375,5.993422662969351,0.35174219653004,24894.526297709952,21160.347353053457,0.85,1.0640005335916352,0.6769419441578804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468957895584598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42330.79121931883,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15479.060704593234,1543.0290982969618,0.3799353043599792,0.12150606807993315,6.112874298809886,3.214249059310154
2364.0,-29.239790977688607,4.970608538682645,34.99672098286533,24.453212739340984,5.062446011879923,-25.809620379111028,-39.46082938984034,1.6319125669392234,-0.4138497615387564,-5.099851389344134,40.021321113679384,43312.6170187005,24787.51875065408,24787.51875065408,68100.13576935457,78502.1102277596,78502.1102277596,24787.51875065408,103289.62897841368,103289.62897841368,103289.62897841368,128189.16483638479,92390.37563165478,57200.882422617484,39099.436898930326,24899.53585797111,0.0,63998.972756901436,21164.605479275444,1543.2008141222934,0.0,0.8863325236181674,2.8105386447553866,0.0014959135982669303,353277.7963238206,1555452.7381215158,4.402916781941656,1555452.7381215158,4.402916781941656,0.85,0.09584396171925753,4.027634451161993,1.2696791597502313,1.0,0.0,4.027634451163228,1.2840647402436756,1.2843892645747976,3.1366288045551918,19498.24896950361,1988.2680598883014,4632.441516551485,4632.441516551485,5.350854114852719,4.970608538682645,-2.6970820775564093,7.667690616239054,3.216639663265713,3.216639663265713,0.9190399037902036,0.0,0.0,0.000252718906423756,1.0005081138762832,0.0002525905616543613,198.29611266261335,0.0,2.562074481327432e-05,72.60919080081942,0.11324204372683849,8.380512141697912e-05,0.0001689137850067769,0.0006803229797694647,0.09584396171916468,0.0726219092481085,0.02322205247105617,0.09584378372375361,0.07262190924817886,0.023222052471078673,0.3799315268703122,0.3799315268703122,0.12148940141323604,0.0,4.368863562888521,6.0580681808615395,3.410605131648481e-13,4.686001627805354,5.970396563659506,0.7164302362955368,24899.53585797111,21164.605479275444,0.85,1.0640817006240288,0.6767705035395245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469252182823893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42330.31379303921,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15478.98737062504,1543.2008141222934,0.3799315268703122,0.12148940141323604,6.112874298809886,3.216639663265713
2365.0,-29.244672413040774,4.97847666084405,34.997733051012524,24.45579282883557,5.066278262856588,-25.813630085426514,-39.464369242172666,1.6348754574275948,-0.337800720376606,-5.0953551269685216,40.02292490247783,43306.098670016916,24805.825340631283,24805.825340631283,68111.9240106482,78497.02228071993,78497.02228071993,24805.825340631283,103302.84762135122,103302.84762135122,103302.84762135122,128207.30946872463,92388.80392815595,57197.880317467396,39101.02623409839,24904.461847373415,0.0,64005.488081471805,21168.792570267404,1543.369089335112,0.0,0.8863496645080059,2.8100639169875405,0.0014959135982669303,353339.7652460721,1555521.9209292375,4.402340392811277,1555521.9209292375,4.402340392811277,0.85,0.09584012973644795,4.027634451161993,1.2696709867799658,1.0,0.0,4.02763445115994,1.2840511595797328,1.284375515668756,3.1366619788577808,19497.91727406545,1988.234236366695,4632.441516551485,4632.441516551485,5.354805938078505,4.97847666084405,-2.68925778862343,7.66773444946748,3.2189968806202156,3.2189968806202156,0.9197133944629188,0.0,0.0,0.0002525905616543613,1.0005050516846787,0.00025246305476323396,198.3001219288206,0.0,2.545026885155607e-05,72.12606192530991,0.11326749399569006,8.37717105530366e-05,0.00016881885110132467,0.000679940620701282,0.09584012973635034,0.07262124527342355,0.023218884462926793,0.09583989751061224,0.07262124527349752,0.02321888446295044,0.37992776297479536,0.37992776297479536,0.12147273474654502,0.0,4.444981949612725,6.034259989839882,3.410605131648481e-13,4.7575544065919075,5.947739627533792,1.0753606706691698,24904.461847373415,21168.792570267404,0.85,1.0641575598009558,0.6765997724272192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469544654497217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42329.8306641637,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15478.91448650746,1543.369089335112,0.37992776297479536,0.12147273474654502,6.112874298809886,3.2189968806202156
2366.0,-29.249524017137215,4.986194529409244,34.9987299053642,24.458296608086698,5.070024717770213,-25.81762151901721,-39.467902354057856,1.637764110622131,-0.2628686573931418,-5.090953988476508,40.0245057756604,43299.68243104216,24823.855772176725,24823.855772176725,68123.53820321888,78491.97287651278,78491.97287651278,24823.855772176725,103315.82864868951,103315.82864868951,103315.82864868951,128225.17029976122,92387.22399254647,57194.933547090455,39102.54493939557,24909.341651071707,0.0,64011.88659046728,21172.94040341095,1543.5371078770356,0.0,0.8863664002593804,2.809593377537193,0.0014959135982669303,353400.43140269036,1555590.1174995436,4.401777641654857,1555590.1174995436,4.401777641654857,0.85,0.09583631605898245,4.027634451161993,1.2696629759063947,1.0,0.0,4.027634451161277,1.284037924378167,1.2843621133917216,3.1366943099538847,19497.583841306263,1988.2002356876471,4632.441516551485,4632.441516551485,5.3586981472906485,4.986194529409244,-2.681576111804865,7.6677706412141085,3.2213214450367103,3.2213214450367103,0.9203775557247743,0.0,0.0,0.00025246305476323396,1.000501984406246,0.00025233638583241764,198.30410683405034,0.0,2.5284632057312203e-05,71.65664725042278,0.11329277862774736,8.373837558581685e-05,0.0001687246791774171,0.0006795613306162197,0.09583631605888757,0.07262059581188592,0.02321572024700165,0.09583609066872649,0.07262059581195782,0.023215720247024636,0.3799240128735805,0.3799240128735805,0.12145606807985887,0.0,4.5200109923747505,6.010745155381926,3.410605131648481e-13,4.828085331083344,5.925210402518189,1.4303623576978453,24909.341651071707,21172.94040341095,0.85,1.064232626653499,0.6764319056562597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469835363537762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42329.361249488815,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15478.842035386648,1543.5371078770356,0.3799240128735805,0.12145606807985887,6.112874298809886,3.2213214450367103
2367.0,-29.2543460721937,4.993765013725663,34.999711725699946,24.460760119278007,5.07372350435681,-25.82159113177901,-39.47141304435206,1.6406127997654496,-0.18926276499411188,-5.086616666342737,40.02606146119382,43293.302101536334,24841.54188202969,24841.54188202969,68134.84398356602,78486.9535049529,78486.9535049529,24841.54188202969,103328.49538698258,103328.49538698258,103328.49538698258,128242.64261092163,92385.64291931823,57191.99151591685,39104.05711489041,24914.147223939046,0.0,64018.204338829455,21177.02514034819,1543.702527121974,0.0,0.8863828991383189,2.809133391684958,0.0014959135982669303,353460.22589967167,1555657.2297171904,4.401222869581818,1555657.2297171904,4.401222869581818,0.85,0.09583249973578375,4.027634451161993,1.2696549826161942,1.0,0.0,4.027634451161673,1.2840248744672407,1.2843488975314779,3.1367261890725544,19497.250168461745,1988.1662105267085,4632.441516551485,4632.441516551485,5.362516028161842,4.993765013725663,-2.674012109063388,7.667777122789051,3.223613796488617,3.223613796488617,0.921032513282462,0.0,0.0,0.00025233638583241764,1.0004989459807154,0.0002522105463940003,198.3080676075507,0.0,2.5118969189153634e-05,71.1871586820614,0.11331789759693651,8.370526431145255e-05,0.0001686311215209651,0.0006791845145759235,0.09583249973571518,0.07261994494968857,0.02321255478602662,0.09583245317973246,0.07261994494974053,0.023212554786043223,0.37992027573264475,0.37992027573264475,0.12143940141317662,0.0,4.5939044625693555,5.987483872183191,0.2898322263980617,4.897353901348652,5.902836227853072,1.780347390363488,24914.147223939046,21177.02514034819,0.85,1.0643042035816628,0.6762654864918995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470124307021677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42328.89176092046,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15478.770019170815,1543.702527121974,0.37992027573264475,0.12143940141317662,6.112874298809886,3.223613796488617
2368.0,-29.259139762271303,5.001182223615681,35.00068030036591,24.462801706418418,5.076929713634371,-25.825584513841598,-39.474975981842704,1.6430209555124855,-0.12792502130088224,-5.08277438217634,40.02763918441615,43287.26284907985,24859.93481319786,24859.93481319786,68147.19766227771,78482.22044463445,78482.22044463445,24859.93481319786,103342.15525783232,103342.15525783232,103342.15525783232,128260.93706528554,92384.13748125576,57189.179885718484,39105.508439485864,24918.781807453222,0.0,64024.29024693908,21180.96453633524,1543.866861586406,0.0,0.8863967884786468,2.808777060409743,0.0014959135982669303,353513.2024156356,1555725.2948748847,4.4007558536548625,1555725.2948748847,4.4007558536548625,0.85,0.09583235304458552,4.027634451161993,1.2696477662911643,1.0,0.0,4.027634451163021,1.2840138815739037,1.2843377402760918,3.1367530436859807,19496.93245781332,1988.1338130567851,4632.441516551485,4632.441516551485,5.366486489764531,5.001182223615681,-2.6668944982143348,7.668076721830015,3.225874550139752,3.225874550139752,0.921678442897072,0.0,0.0,0.0002522105463940003,1.0004960297585392,0.0002520855044820808,198.31200521941997,0.0,2.4954975861362023e-05,70.72240159109997,0.11334285257279787,8.367167263824452e-05,0.00016853887375575577,0.0006788129742987238,0.09583235304342122,0.07261952847805621,0.023212824565365008,0.09583199924122442,0.07261952847893847,0.023212824565647047,0.37991654866548563,0.37991654866548563,0.1214403179015656,0.0,4.6645789473321315,5.9646843525814575,0.6456386150709932,4.954849360875471,5.880924156535912,2.0819142000445936,24918.781807453222,21180.96453633524,0.85,1.0643959878264444,0.6761068757204904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470411501555944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42328.42700382949,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15478.698433200612,1543.866861586406,0.37991654866548563,0.1214403179015656,6.112874298809886,3.225874550139752
2369.0,-29.263906520962813,5.008445204593419,35.00163681759101,24.464693676587217,5.079949198401673,-25.829572371377477,-39.47854534545911,1.6452636850303795,-0.0816519350080398,-5.079190935648183,40.0292250372399,43281.36797382989,24878.44228267146,24878.44228267146,68159.81025650135,78477.63771273242,78477.63771273242,24878.44228267146,103356.07999540388,103356.07999540388,103356.07999540388,128279.11209445479,92382.69616618312,57186.4264272963,39106.966376540906,24923.032099050906,0.0,64029.99847559181,21184.57728419327,1544.0122054494273,0.0,0.8864093253468204,2.8085882656289605,0.0014959135982669303,353562.61575460463,1555793.713022944,4.400334321835558,1555793.713022944,4.400334321835558,0.85,0.09583585602692732,4.027634451161993,1.269640795034357,1.0,0.0,4.027634451161116,1.2840036601948304,1.2843273557563133,3.13677801397455,19496.62827980844,1988.1027955324641,4632.441516551485,4632.441516551485,5.370481676623875,5.008445204593419,-2.6600458670073435,7.668491071600762,3.2281016834794505,3.2281016834794505,0.9223147667084144,0.0,0.0,0.0002520855044820808,1.0004932615881499,0.00025196122168971794,198.31592084488557,0.0,2.479731228922239e-05,70.27558302765625,0.1133676498850871,8.363803287344702e-05,0.0001684474716086338,0.0006784448398620651,0.09583585602685538,0.07261923337735636,0.023216622649499016,0.09583593452661536,0.07261923337741087,0.023216622649516443,0.379912842163484,0.379912842163484,0.12145949656800722,0.0,4.72964276551852,5.942212195397076,0.9787679442629269,4.997539000640131,5.8592586399128095,2.323090864125902,24923.032099050906,21184.57728419327,0.85,1.0644980771393244,0.6759545370023508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447069701746691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42327.98018526605,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15478.627254740317,1544.0122054494273,0.379912842163484,0.12145949656800722,6.112874298809886,3.2281016834794505
2370.0,-29.268647433305567,5.015550930325433,35.00258216179069,24.466274363826983,5.0826080779628855,-25.83357306410165,-39.4821502972394,1.6471844081857685,-0.04549170599068475,-5.075970862660211,40.0308125438178,43275.733867803996,24897.312912158253,24897.312912158253,68173.04677996226,78473.25461365662,78473.25461365662,24897.312912158253,103370.56752581487,103370.56752581487,103370.56752581487,128297.62179509304,92381.2982376241,57183.77749178082,39108.35638427031,24927.054269278175,0.0,64035.41065354848,21187.996128886447,1544.150751328653,0.0,0.8864200001257658,2.8084897560966975,0.0014959135982669303,353607.02303856757,1555862.2047961804,4.399975406106354,1555862.2047961804,4.399975406106354,0.85,0.09584214031534641,4.027634451161993,1.269634350729175,1.0,0.0,4.027634451164398,1.2839949419950887,1.2843184757719408,3.136799312389658,19496.333258179842,1988.0727116986782,4632.441516551485,4632.441516551485,5.374555258431517,5.015550930325433,-2.653546890165901,7.669097820491334,3.230294653113761,3.230294653113761,0.9229413294610745,0.0,0.0,0.00025196122168971794,1.000490605414054,0.0002518376687659586,198.31981537301655,0.0,2.464725641261792e-05,69.85032467335918,0.11339229714149972,8.360407039408074e-05,0.0001683571512956372,0.0006780810626578004,0.09584214031528483,0.07261909554051356,0.02322304477477127,0.09584232648769198,0.07261909554056022,0.02322304477478619,0.3799091567739152,0.3799091567739152,0.12149214643954154,0.0,4.788353180803767,5.920110386170734,1.2857243156865934,5.030479156669514,5.837934168863455,2.523879498338488,24927.054269278175,21187.996128886447,0.85,1.0646148136505234,0.6758094221014557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470980939955782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42327.554926911755,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15478.556456015789,1544.150751328653,0.3799091567739152,0.12149214643954154,6.112874298809886,3.230294653113761
2371.0,-29.2733632510555,5.022499249153287,35.00351632252133,24.46765905423092,5.085041061252009,-25.83757378393803,-39.4857662851922,1.648904298783246,-0.017238370631730504,-5.072976248323188,40.03237740116993,43270.25531266757,24916.20174065754,24916.20174065754,68186.45705332511,78468.99279602604,78468.99279602604,24916.20174065754,103385.19453668359,103385.19453668359,103385.19453668359,128315.96455014602,92379.92013946315,57181.18265611478,39109.70831483152,24930.770013462432,0.0,64040.47832829395,21191.154511443066,1544.27546386176,0.0,0.8864296053767992,2.8084686042351614,0.0014959135982669303,353648.3250025185,1555929.7216159394,4.39965245588215,1555929.7216159394,4.39965245588215,0.85,0.09585031623714692,4.027634451161993,1.2696282251225788,1.0,0.0,4.027634451160823,1.2839871607927473,1.2843105339603094,3.1368183219801735,19496.042421597973,1988.0430546208925,4632.441516551485,4632.441516551485,5.3786327688397515,5.022499249153287,-2.647293936023035,7.669793185176323,3.2324522890505745,3.2324522890505745,0.9235577968715927,0.0,0.0,0.0002518376687659586,1.000488026755034,0.000251714825196624,198.32368941922076,0.0,2.45029930287477e-05,69.44148224347097,0.11341680013452847,8.357001674845348e-05,0.00016826765201750514,0.0006777205922818416,0.09585031623714313,0.07261902897195587,0.02323128726518726,0.09585038388206366,0.07261902897195874,0.023231287265188177,0.37990549576063065,0.37990549576063065,0.12153420753526487,0.0,4.840425168508602,5.898312761888008,1.5652752710973914,5.055737877691456,5.8169158233963,2.6926234277976846,24930.770013462432,21191.154511443066,0.85,1.0647399712378383,0.675670395384136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447126333347536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42327.146084481865,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15478.486016187824,1544.27546386176,0.37990549576063065,0.12153420753526487,6.112874298809886,3.2324522890505745
2372.0,-29.278054021452473,5.029291469355834,35.004439489743696,24.4689380977303,5.087341910829812,-25.84156517488428,-39.48938440354539,1.6505077681046854,0.005323886709504677,-5.070135208014561,40.03392542710343,43264.89504153933,24934.933575694373,24934.933575694373,68199.8286172337,78464.83819254272,78464.83819254272,24934.933575694373,103399.7717682371,103399.7717682371,103399.7717682371,128334.06335773875,92378.58566185879,57178.64251086951,39111.047945543636,24934.291589501645,0.0,64045.33953504528,21194.1478510764,1544.3916812069365,0.0,0.8864384871017142,2.808504115783206,0.0014959135982669303,353687.5123607286,1555996.5144115554,4.3993538364582765,1555996.5144115554,4.3993538364582765,0.8500000000000001,0.09585971488013247,4.027634451161993,1.2696223198575902,1.0,0.0,4.027634451160678,1.283979922191467,1.2843031357990935,3.1368360061952685,19495.760790785276,1988.0143362703143,4632.441516551485,4632.441516551485,5.382676389243792,5.029291469355834,-2.641232378793702,7.670523848149536,3.2345742834475195,3.2345742834475195,0.9241640809850056,0.0,0.0,0.000251714825196624,1.0004854526938711,0.0002515926888480644,198.32754302021144,0.0,2.4362789891870592e-05,69.04414655356126,0.11344116292442034,8.353595587244635e-05,0.00016817886932417764,0.0006773630080475287,0.09585971488003626,0.07261901051597827,0.023240704364057993,0.09585976982209747,0.07261901051605116,0.02324070436408131,0.3799018579677207,0.3799018579677207,0.12158233965268224,0.0,4.886074243875896,5.876799050704619,1.8181494450156492,5.075459094724067,5.79623924013913,2.837833145838715,24934.291589501645,21194.1478510764,0.85,1.0648679375009809,0.6755354153109767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471544242635923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42326.74874879196,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15478.41592105779,1544.3916812069365,0.3799018579677207,0.12158233965268224,6.112874298809886,3.2345742834475195
2373.0,-29.282720245746802,5.035928538961319,35.00535160621499,24.470060679037147,5.089466025603696,-25.845552162091614,-39.493001613859064,1.6519546055782215,0.024480268262891514,-5.067464004450772,40.03544979932518,43259.63815868352,24953.551647341752,24953.551647341752,68213.18980602527,78460.76588684936,78460.76588684936,24953.551647341752,103414.31753419111,103414.31753419111,103414.31753419111,128351.98699990082,92377.25211378568,57176.124385628245,39112.36414239715,24937.669465709714,0.0,64050.03360810687,21197.019045853256,1544.5031245035661,0.0,0.8864465872401199,2.808564457475182,0.0014959135982669303,353724.3602158956,1556062.2887361778,4.399081498900544,1556062.2887361778,4.399081498900544,0.85,0.09586982821939649,4.027634451161993,1.2696166052622724,1.0,0.0,4.027634451162825,1.2839734140551546,1.2842964691965129,3.1368519060231734,19495.479356142714,1987.9856379235227,4632.441516551485,4632.441516551485,5.386695451671423,5.035928538961319,-2.635374201479198,7.671302740440517,3.236660768623876,3.236660768623876,0.9247602196068218,0.0,0.0,0.0002515926888480644,1.000482930232828,0.00025147124578078994,198.33137658571923,0.0,2.422300192328211e-05,68.6479874505815,0.11346538592634363,8.350191637193933e-05,0.00016809077247612506,0.0006770081861472734,0.09586982821922754,0.07261903838736636,0.023250789831861178,0.09586962282575386,0.07261903838749434,0.023250789831902152,0.37989824144342216,0.37989824144342216,0.12163389656334792,0.0,4.925958621677694,5.855561139908161,2.0468983526855595,5.091944272713647,5.775774936204812,2.969223039740882,24937.669465709714,21197.019045853256,0.85,1.0649985013808247,0.6754038323128704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471823670086688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42326.35258968898,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15478.3461705158,1544.5031245035661,0.37989824144342216,0.12163389656334792,6.112874298809886,3.236660768623876
2374.0,-29.28736265325934,5.042414227705581,35.00625270836085,24.471196776162856,5.091601845957668,-25.8495165643126,-39.496603911370016,1.6534143243355506,0.04061224230957805,-5.064821692903342,40.036953132396135,43254.423364104594,24971.7173506887,24971.7173506887,68226.14071479329,78456.70096655046,78456.70096655046,24971.7173506887,103428.41831723916,103428.41831723916,103428.41831723916,128369.34153847034,92375.92120798441,57173.64360555404,39113.641780478196,24940.923221231173,0.0,64054.56500170937,21199.784738046495,1544.6079704335448,0.0,0.8864546156399769,2.808661036027427,0.0014959135982669303,353760.8124848532,1556127.157311685,4.3988115766166525,1556127.157311685,4.3988115766166525,0.85,0.0958802040859844,4.027634451161993,1.2696109522087502,1.0,0.0,4.027634451162437,1.2839668443714554,1.2842897419228536,3.1368679563790876,19495.198479130464,1987.9569964391985,4632.441516551485,4632.441516551485,5.3906168618569685,5.042414227705581,-2.629611476463869,7.6720257041694495,3.2387117704037913,3.2387117704037913,0.9253462201153689,0.0,0.0,0.00025147124578078994,1.0004804829920348,0.00025135047615195907,198.3351907129232,0.0,2.4085970709333014e-05,68.25964099024976,0.11348947189705297,8.346802994933871e-05,0.00016800321583145125,0.000676655539988757,0.09588020408597113,0.07261905666320946,0.02326114742276167,0.09588029604153353,0.07261905666321951,0.023261147422764892,0.37989464432342884,0.37989464432342884,0.12168689829190911,0.0,4.96058751982639,5.834503753598256,2.2537843152667847,5.105433935212943,5.755381927540611,3.0881594636362593,24940.923221231173,21199.784738046495,0.85,1.0651253460697547,0.6752746406591053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472101645524862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42325.96424322864,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15478.276755355057,1544.6079704335448,0.37989464432342884,0.12168689829190911,6.112874298809886,3.2387117704037913
2375.0,-29.291981517415238,5.048749501570557,35.007142649611346,24.472178157325857,5.093550287466229,-25.853478523984805,-39.500213123951085,1.6547077425730765,0.05646742024237028,-5.0623419981083755,40.038430167544945,43249.340228008354,24989.767136202896,24989.767136202896,68239.10736421125,78452.76833810356,78452.76833810356,24989.767136202896,103442.53547430645,103442.53547430645,103442.53547430645,128386.66091162438,92374.63727630027,57171.209166213426,39114.92012231872,24944.12543731792,0.0,64059.04555963664,21202.506621720233,1544.7137592134718,0.0,0.8864619091230292,2.808742315987138,0.0014959135982669303,353795.02403991413,1556190.893126581,4.398566365792121,1556190.893126581,4.398566365792121,0.85,0.09589062672660092,4.027634451161993,1.2696055579604586,1.0,0.0,4.027634451161036,1.283961050367956,1.2842837913906808,3.1368821118115373,19494.927515629493,1987.929365851692,4632.441516551485,4632.441516551485,5.39451324898883,5.048749501570557,-2.62404459038782,7.672794091958377,3.2407281674065787,3.2407281674065787,0.9259223335447367,0.0,0.0,0.00025135047615195907,1.0004780637853465,0.0002512303720093223,198.33898562451745,0.0,2.3952867366500052e-05,67.88242611666115,0.11351342476441947,8.343409122539264e-05,0.00016791638492656642,0.0006763058168448174,0.09589062672643155,0.072619113385885,0.023271513340546546,0.0958904266200329,0.07261911338601328,0.023271513340587656,0.37989105952009133,0.37989105952009133,0.12173988202205645,0.0,4.991044822497884,5.813746123775502,2.4427861157069515,5.118809418350736,5.7355080026766245,3.205000059386691,24944.12543731792,21202.506621720233,0.85,1.0652532638920311,0.6751480583291675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472378212240176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42325.587028355054,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15478.20766178303,1544.7137592134718,0.37989105952009133,0.12173988202205645,6.112874298809886,3.2407281674065787
2376.0,-29.296576322567237,5.0549391890435045,35.00802122206895,24.473227082658582,5.095567481145122,-25.857411934646866,-39.5037914981134,1.6560654585182246,0.07096697796725948,-5.059832476968606,40.03987882503557,43244.233836218,25007.23750324628,25007.23750324628,68251.47133946427,78448.83090811627,78448.83090811627,25007.23750324628,103456.06841136256,103456.06841136256,103456.06841136256,128403.28041260823,92373.36659255685,57168.76952067355,39116.21896875922,24947.212001245673,0.0,64063.43097000489,21205.130201058822,1544.8124858265846,0.0,0.8864694571810963,2.8088448222893776,0.0014959135982669303,353829.649743056,1556253.4063283377,4.398312598897401,1556253.4063283377,4.398312598897401,0.85,0.09590080694968534,4.027634451161993,1.2696000697510321,1.0,0.0,4.027634451162807,1.2839549546325693,1.284277539906711,3.1368970045484077,19494.65934800033,1987.9020203637665,4632.441516551485,4632.441516551485,5.398284557699576,5.0549391890435045,-2.618526337019237,7.673465526062742,3.2427099987353554,3.2427099987353554,0.9264885710672444,0.0,0.0,0.0002512303720093223,1.0004755909233571,0.00025111094592268586,198.34276089489222,0.0,2.382133381988143e-05,67.50966004554397,0.11353724609823936,8.340045507899073e-05,0.00016782991693033156,0.0006759575553642588,0.09590080694957528,0.07261912620362491,0.023281680745950363,0.09590087158143767,0.07261912620370825,0.023281680745977085,0.3798874887170478,0.3798874887170478,0.12179190430494453,0.0,5.017816680761712,5.793186708959638,2.6161552703798634,5.130799454935868,5.715796927156475,3.3156346035440833,24947.212001245673,21205.130201058822,0.85,1.0653733386746063,0.675022133242682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472653386368466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42325.21426228394,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15478.138885115999,1544.8124858265846,0.3798874887170478,0.12179190430494453,6.112874298809886,3.2427099987353554
2377.0,-29.30114830537945,5.06098513157677,35.008888446838014,24.47416833546015,5.097465367707167,-25.86133677588626,-39.50736833559347,1.657318027069595,0.08586952514247059,-5.057434276505934,40.04130536085901,43239.220822306794,25024.486896008133,25024.486896008133,68263.70771831492,78444.94070565084,78444.94070565084,25024.486896008133,103469.42760165897,103469.42760165897,103469.42760165897,128419.73006466572,92372.0858281838,57166.3659448503,39117.46653703722,24950.30246300676,0.0,64067.769000043976,21207.757093555745,1544.9144107917728,0.0,0.8864765170241897,2.8089291057447117,0.0014959135982669303,353862.7419583477,1556314.9667793128,4.398075248516847,1556314.9667793128,4.398075248516847,0.85,0.09591071100504059,4.027634451161993,1.26959479583893,1.0,0.0,4.027634451160861,1.28394934882569,1.2842717793463805,3.13691070044601,19494.389052935,1987.874457937726,4632.441516551485,4632.441516551485,5.402008164937836,5.06098513157677,-2.613162144379479,7.6741472759562495,3.244658470292313,3.244658470292313,0.9270452772263751,0.0,0.0,0.00025111094592268586,1.0004732458278556,0.0002509921649278093,198.3465175382299,0.0,2.368729974634332e-05,67.12980748113696,0.1135609333979857,8.336684590357097e-05,0.0001677441000191149,0.0006756119162161503,0.09591071100455222,0.07261916056472245,0.023291550439829764,0.0959108406737642,0.07261916056509221,0.02329155043994837,0.37988392730086334,0.37988392730086334,0.12184233505071564,0.0,5.041797127357199,5.772868606136626,2.777377622719655,5.143303801648415,5.696227888598116,3.42788207188795,24950.30246300676,21207.757093555745,0.85,1.065492193403333,0.6748981819903408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472927137036244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42324.83440971953,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15478.070436468874,1544.9144107917728,0.37988392730086334,0.12184233505071564,6.112874298809886,3.244658470292313
2378.0,-29.305697403690573,5.066890074295102,35.009743760514475,24.475043510925047,5.099279903874478,-25.865249350277328,-39.51093930574132,1.6584978651968643,0.10130629991232354,-5.055100258362601,40.042692788121066,43234.2835554396,25041.406873800202,25041.406873800202,68275.6904292398,78441.12062264155,78441.12062264155,25041.406873800202,103482.52749644176,103482.52749644176,103482.52749644176,128435.81086175295,92370.83220469822,57163.995137508304,39118.70785243324,24953.28336531118,0.0,64071.99121774442,21210.290860514502,1545.011985224856,0.0,0.8864833908213033,2.8089989397835025,0.0014959135982669303,353894.9508688818,1556374.8413123698,4.397844155422854,1556374.8413123698,4.397844155422854,0.85,0.09592022788107123,4.027634451161993,1.2695896180858837,1.0,0.0,4.027634451161721,1.2839440815455314,1.2842663582273863,3.1369235693767745,19494.124485736647,1987.847479591568,4632.441516551485,4632.441516551485,5.405660661732801,5.066890074295102,-2.60791529478894,7.6748053690840425,3.246573894938254,3.246573894938254,0.9275925414109297,0.0,0.0,0.0002509921649278093,1.0004708940379978,0.0002508740298428678,198.3502555016031,0.0,2.3559796683486545e-05,66.76846380100086,0.11358449319466919,8.333330434826043e-05,0.0001676588605795489,0.0006752686029127565,0.09592022788089377,0.07261917623704622,0.023301051643847555,0.09592002665306677,0.07261917623718056,0.023301051643890663,0.3798803743274838,0.3798803743274838,0.12189087124022138,0.0,5.063645409373521,5.752814231625507,2.9290599682133234,5.1564065582749095,5.6771030413179915,3.541153703152304,24953.28336531118,21210.290860514502,0.85,1.065608999058721,0.6747766494178518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473199537771724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42324.4730660394,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15478.002291869117,1545.011985224856,0.3798803743274838,0.12189087124022138,6.112874298809886,3.246573894938254
2379.0,-29.310223215024855,5.072658275360281,35.01058712052811,24.475963704194896,5.101139686406421,-25.869136426996345,-39.51447989149017,1.659720766284706,0.11648597858680887,-5.052751811066339,40.04405515411439,43229.32153919523,25057.815872178555,25057.815872178555,68287.13741137378,78437.29960927955,78437.29960927955,25057.815872178555,103495.11548145811,103495.11548145811,103495.11548145811,128451.32649954423,92369.58650570504,57161.60843563841,39119.97563340737,24956.211018086116,0.0,64076.18665149348,21212.779365373197,1545.1066288724094,0.0,0.8864904286421496,2.80907383209208,0.0014959135982669303,353927.3612205199,1556433.6360183863,4.397607550461821,1556433.6360183863,4.397607550461821,0.8499999999999999,0.09592931908017571,4.027634451161993,1.2695843727467584,1.0,0.0,4.027634451161398,1.2839386117833123,1.2842607354061346,3.136936933120077,19493.861590938955,1987.8206717828164,4632.441516551485,4632.441516551485,5.409202853969815,5.072658275360281,-2.6027245869740803,7.675382862334361,3.2484568612109115,3.2484568612109115,0.9281305317745462,0.0,0.0,0.0002508740298428678,1.0004685003167917,0.00025075655031960546,198.35397445243865,0.0,2.3432124281852373e-05,66.40664021476962,0.11360792531895104,8.330006050420832e-05,0.0001675739693386595,0.0006749266920263484,0.09592931907986038,0.07261915749306491,0.023310161586795466,0.09592922159272427,0.07261915749330361,0.0233101615868721,0.3798768305624639,0.3798768305624639,0.12193742050586774,0.0,5.083702431023994,5.732968972081665,3.072756384663421,5.1692377896531525,5.6581202002299165,3.6528301315524914,24956.211018086116,21212.779365373197,0.85,1.0657178739862192,0.6746550286195542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473470584725685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42324.11124245317,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15477.93445332277,1545.1066288724094,0.3798768305624639,0.12193742050586774,6.112874298809886,3.2484568612109115
2380.0,-29.314726677551683,5.0782923724774935,35.011418646649794,24.476833745744102,5.102948440465958,-25.873008520397512,-39.51801048880441,1.6608999333180916,0.13196821653383495,-5.050463146632048,40.04539710347072,43224.41555946101,25073.90834593447,25073.90834593447,68298.32390539549,78433.48231475991,78433.48231475991,25073.90834593447,103507.39066069438,103507.39066069438,103507.39066069438,128466.53582901874,92368.3150105172,57159.24825523198,39121.185283650244,24959.14516832436,0.0,64080.3304519746,21215.273393075706,1545.2034956595555,0.0,0.8864972350968389,2.809137819426292,0.0014959135982669303,353958.9487645869,1556491.5512584716,4.397378726236618,1556491.5512584716,4.397378726236618,0.85,0.09593803500810774,4.027634451161993,1.2695792059833186,1.0,0.0,4.027634451164073,1.283933345045228,1.2842553165029638,3.1369498009416645,19493.593252060946,1987.7933088323684,4632.441516551485,4632.441516551485,5.412676718388486,5.0782923724774935,-2.5976445909396837,7.675936963417177,3.250308418656066,3.250308418656066,0.9286595481874473,0.0,0.0,0.00025075655031960546,1.0004662034797158,0.00025063970121874234,198.35767515981846,0.0,2.330253035586508e-05,66.03937102852163,0.1136312278493069,8.326692265202959e-05,0.00016748962766757587,0.0006745869946062235,0.09593803500799955,0.07261914035855685,0.023318894649442708,0.0959381575423701,0.07261914035863874,0.023318894649469003,0.37987329348085674,0.37987329348085674,0.12198199687429494,0.0,5.102425660196218,5.713319906324614,3.2103721756172376,5.182431363165904,5.639139238597295,3.7659399094792434,24959.14516832436,21215.273393075706,0.85,1.0658235284317408,0.6745348417305029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473740253771195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42323.743973266915,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15477.866929655584,1545.2034956595555,0.37987329348085674,0.12198199687429494,6.112874298809886,3.250308418656066
