time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2381.0,-29.31920790946896,5.083795267182698,35.01223817357029,24.47768374057489,5.104715752231177,-25.876864752720802,-39.52153095798565,1.6620440167596364,0.14795105953811571,-5.048217626541276,40.04671057010197,43219.56460250108,25089.6526353755,25089.6526353755,68309.21723787658,78429.75149576335,78429.75149576335,25089.6526353755,103519.40413113886,103519.40413113886,103519.40413113886,128481.42955327537,92367.1042633572,57156.91737010226,39122.42988139438,24962.02542213652,0.0,64084.45530353091,21217.721608816042,1545.2987232531514,0.0,0.8865039243423574,2.8091902501496087,0.0014959135982669303,353989.94299203786,1556548.2388312565,4.397153844752779,1556548.2388312565,4.397153844752779,0.85,0.09594637640418104,4.027634451161993,1.269574113399722,1.0,0.0,4.0276344511620525,1.2839282409628614,1.2842500611069776,3.136962271459605,19493.337733567776,1987.7672531973485,4632.441516551485,4632.441516551485,5.416075420646201,5.083795267182698,-2.592661434253566,7.676456701436264,3.2521291350786923,3.2521291350786923,0.9291797528796264,0.0,0.0,0.00025063970121874234,1.0004639186329969,0.0002505234787089661,198.3613577190917,0.0,2.3177915991723096e-05,65.68621392054325,0.11365440576529863,8.323389199465892e-05,0.00016740580922408344,0.0006742494045555706,0.09594637640409533,0.07261910769875836,0.023327268705336968,0.09594658471873083,0.07261910769882322,0.02332726870535781,0.37986976041822984,0.37986976041822984,0.12202472183127767,0.0,5.120182639198617,5.693926214533292,3.343227177107451,5.196168686079375,5.62068234322885,3.8796183221166416,24962.02542213652,21217.721608816042,0.85,1.065924909782496,0.6744157283977068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44740086006648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42323.390816158935,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15477.799702849128,1545.2987232531514,0.37986976041822984,0.12202472183127767,6.112874298809886,3.2521291350786923
2382.0,-29.323666589023883,5.0891687317321805,35.01304537011406,24.478426272422098,5.10636204857585,-25.880712776788577,-39.52504996033383,1.6630814503260103,0.16458579081921698,-5.046067105513696,40.04799039113599,43214.80611138573,25105.184254061995,25105.184254061995,68319.99036544772,78426.07588593484,78426.07588593484,25105.184254061995,103531.26013999684,103531.26013999684,103531.26013999684,128496.0979100935,92365.8905828069,57154.62080826737,39123.633082821696,24964.837770096652,0.0,64088.47085291835,21220.112104582153,1545.3926858909226,0.0,0.8865102506730018,2.809223109627293,0.0014959135982669303,354019.62797309615,1556603.4758031152,4.3969411659892765,1556603.4758031152,4.3969411659892765,0.85,0.09595439702953638,4.027634451161993,1.2695692131342367,1.0,0.0,4.02763445116123,1.2839236338969167,1.2842453036576633,3.136973527730359,19493.08159600607,1987.7411344349061,4632.441516551485,4632.441516551485,5.4194282139045695,5.0891687317321805,-2.587813318416054,7.676982050148235,3.253919662268891,3.253919662268891,0.929691332076826,0.0,0.0,0.0002505234787089661,1.0004616002208433,0.0002504078903714697,198.36502186407122,0.0,2.305405483674069e-05,65.33519140732312,0.11367745982013537,8.32008872038352e-05,0.00016732259150513087,0.0006739142340037701,0.0959543970294682,0.07261907522683814,0.023335321802630066,0.09595422591601258,0.07261907522688973,0.023335321802646653,0.37986623296409716,0.37986623296409716,0.12206576858173801,0.0,5.137334193174922,5.674812503393639,3.4727218730621416,5.210652896332931,5.602504281517611,3.99546024912064,24964.837770096652,21220.112104582153,0.85,1.0660262205700088,0.6742992231873152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44742756323096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42323.039793645716,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15477.732771280467,1545.3926858909226,0.37986623296409716,0.12206576858173801,6.112874298809886,3.253919662268891
2383.0,-29.3281033036729,5.0944172364954,35.01384029064137,24.479244800191395,5.108090359051023,-25.884532848074603,-39.52853822903705,1.6641948649599914,0.18038900225570842,-5.043875883977001,40.04924713642543,43210.0156249448,25120.179428413623,25120.179428413623,68330.19505335842,78422.37601614666,78422.37601614666,25120.179428413623,103542.55544456029,103542.55544456029,103542.55544456029,128510.13743144684,92364.67708190995,57152.31669072077,39124.84487909909,24967.58198688655,0.0,64092.42686598564,21222.444688853568,1545.4821737555044,0.0,0.886516867837573,2.809271600042368,0.0014959135982669303,354049.8767780232,1556657.7182693025,4.396718712164026,1556657.7182693025,4.396718712164026,0.85,0.09596208161373086,4.027634451161993,1.269564252975397,1.0,0.0,4.027634451162986,1.2839186705772285,1.2842401906807315,3.1369856545128636,19492.825496358768,1987.7150195386569,4632.441516551485,4632.441516551485,5.422665205520773,5.0944172364954,-2.5829960792670366,7.677413315762436,3.255680316186623,3.255680316186623,0.9301943760533209,0.0,0.0,0.0002504078903714697,1.0004593423955246,0.0002502929202219121,198.36866807576885,0.0,2.292868309469797e-05,64.97988789037404,0.11370038850323007,8.316818260391735e-05,0.00016723970776755237,0.0006735804086068579,0.09596208161362271,0.07261899965190195,0.023343081961720767,0.0959621549229443,0.07261899965198379,0.023343081961747076,0.37986271405312494,0.37986271405312494,0.1221053574784456,0.0,5.1537738665549,5.655882153187065,3.5987239866254868,5.224264886232731,5.5843839833498805,4.107532460424807,24967.58198688655,21222.444688853568,0.85,1.0661196399417634,0.6741828596270037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447454132939279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42322.68449012877,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15477.6661421364,1545.4821737555044,0.37986271405312494,0.1221053574784456,6.112874298809886,3.255680316186623
2384.0,-29.33251848826848,5.099541359383903,35.01462294278042,24.479906900692754,5.109642352001502,-25.888351187557166,-39.532033482659585,1.665151726389061,0.19701169684958586,-5.041830015187882,40.050479553158674,43205.3484925404,25135.105253379614,25135.105253379614,68340.45374592001,78418.75668516947,78418.75668516947,25135.105253379614,103553.86193854909,103553.86193854909,103553.86193854909,128524.1867517188,92363.4641206579,57150.05592804203,39126.00910290652,24970.3248131697,0.0,64096.333916076226,21224.776091194246,1545.5753262543003,0.0,0.8865228315897113,2.8092924664890746,0.0014959135982669303,354078.1208861242,1556710.9120763615,4.396518226487704,1556710.9120763615,4.396518226487704,0.8500000000000001,0.09596956173233195,4.027634451161993,1.26955948678311,1.0,0.0,4.027634451163499,1.283914437425854,1.2842358088497676,3.136995997363406,19492.569510599198,1987.6889162557243,4632.441516551485,4632.441516551485,5.4258872267622005,5.099541359383903,-2.5783493142726,7.677890673656504,3.2574122296764143,3.2574122296764143,0.9306892084789755,0.0,0.0,0.0002502929202219121,1.000457129362844,0.00025017855625789276,198.37229670984686,0.0,2.280647543621135e-05,64.63355138622296,0.11372319497866627,8.313542443505608e-05,0.00016715749578685604,0.0006732492888011071,0.09596956173174068,0.07261895638079707,0.023350605350943607,0.09596929737191409,0.07261895638124448,0.023350605351087468,0.37985920035810355,0.37985920035810355,0.12214365453861656,0.0,5.169906723189058,5.637224051497583,3.7226165623648058,5.23884171203747,5.5665341293327515,4.22269671492478,24970.3248131697,21224.776091194246,0.85,1.066214704812927,0.6740689498577377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474805726783084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42322.338153624616,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15477.599804399966,1545.5753262543003,0.37985920035810355,0.12214365453861656,6.112874298809886,3.2574122296764143
2385.0,-29.336911856040306,5.104545588973654,35.015393269425644,24.480660014692717,5.1112813625613835,-25.89214117640015,-39.53549796771256,1.666189090557934,0.2126781836687428,-5.039735714528848,40.05168577080122,43200.648511427586,25149.49244922998,25149.49244922998,68350.14096065756,78415.15347818357,78415.15347818357,25149.49244922998,103564.64592741354,103564.64592741354,103564.64592741354,128537.61064394865,92362.29367286892,57147.78870612477,39127.22774082684,24972.964716535105,0.0,64100.19245736195,21227.02000905484,1545.6617709394309,0.0,0.8865291369362371,2.8093314922501196,0.0014959135982669303,354107.03544876166,1556762.9764035088,4.396306259294214,1556762.9764035088,4.396306259294214,0.85,0.09597676919822024,4.027634451161993,1.269554676632397,1.0,0.0,4.027634451161313,1.2839098269534615,1.2842310503826848,3.1370072621992517,19492.322496965593,1987.663727875023,4632.441516551485,4632.441516551485,5.428992974735264,5.104545588973654,-2.573725280399279,7.678270869372932,3.2591153688086054,3.2591153688086054,0.9311758196596015,0.0,0.0,0.00025017855625789276,1.0004548863954372,0.00025006480518003873,198.37590752892493,0.0,2.2686642203362072e-05,64.29394400432811,0.11374588162086964,8.310296640474753e-05,0.00016707558985314523,0.0006729194016407388,0.09597676919794423,0.07261886294104437,0.023357906256899867,0.09597668084798361,0.0726188629412532,0.023357906256967036,0.3798556947320194,0.3798556947320194,0.12218087415233926,0.0,5.18551828516803,5.618770628750553,3.843735797686179,5.252413898197574,5.548990889723825,4.332787255123208,24972.964716535105,21227.02000905484,0.85,1.0663016496576447,0.6739550515415959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475068850260118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42321.99854624272,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15477.533750091778,1545.6617709394309,0.3798556947320194,0.12218087415233926,6.112874298809886,3.2591153688086054
2386.0,-29.341283880577162,5.109431109177609,35.01615154188562,24.481309961434476,5.112805666754155,-25.895923441634867,-39.53896105578167,1.6671253312869538,0.22851190899802987,-5.037749858309252,40.0528752428589,43196.03602826105,25163.737575525356,25163.737575525356,68359.77360378641,78411.59727990373,78411.59727990373,25163.737575525356,103575.33485542909,103575.33485542909,103575.33485542909,128550.95724266356,92361.11525935115,57145.55400772211,39128.401390698935,24975.62238723447,0.0,64104.023777933406,21229.2790291493,1545.7520605535065,0.0,0.8865349496732462,2.809355720874142,0.0014959135982669303,354134.4545055064,1556814.3192247585,4.396110853993598,1556814.3192247585,4.396110853993598,0.85,0.09598382995049302,4.027634451161993,1.269549974179827,1.0,0.0,4.027634451161373,1.2839056876851134,1.2842267640254676,3.1370173758041626,19492.073802228704,1987.6383680694942,4632.441516551485,4632.441516551485,5.432068054311439,5.109431109177609,-2.569241265147027,7.678672374324636,3.2607908803338197,3.2607908803338197,0.9316545372382342,0.0,0.0,0.00025006480518003873,1.0004526922394743,0.0002499516540060264,198.37950092055397,0.0,2.2565473301687652e-05,63.950551336982805,0.11376844709417133,8.307053316926869e-05,0.00016699427201077004,0.0006725918830972943,0.09598382995002762,0.07261879577409013,0.023365034175937497,0.09598374443181083,0.07261879577444225,0.023365034176050778,0.37985219553953975,0.37985219553953975,0.12221714615463516,0.0,5.200826952178147,5.600565503537041,3.9628412048633663,5.266261767307299,5.531569322324856,4.443617155223706,24975.62238723447,21229.2790291493,0.85,1.0663881855621982,0.6738428180093504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475330682600336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42321.655153575375,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15477.467985674475,1545.7520605535065,0.37985219553953975,0.12221714615463516,6.112874298809886,3.2607908803338197
2387.0,-29.34563470466486,5.1142005353526345,35.01689758976797,24.481928266491764,5.114295089885961,-25.899690116637714,-39.54241412049157,1.6680322887289416,0.24382483627573492,-5.035800280190584,40.05403564370308,43191.47426030025,25177.668858996934,25177.668858996934,68369.1431192972,78408.05426296974,78408.05426296974,25177.668858996934,103585.72312196667,103585.72312196667,103585.72312196667,128563.9095971364,92359.92737960027,57143.34737693973,39129.53333628948,24978.18647516973,0.0,64107.71981145921,21231.458503894268,1545.8381006471627,0.0,0.8865406825089133,2.8093825498002207,0.0014959135982669303,354161.3742850828,1556864.4084383515,4.395918136417527,1556864.4084383515,4.395918136417527,0.85,0.09599071324451457,4.027634451161993,1.2695453816233209,1.0,0.0,4.027634451161106,1.2839016840135207,1.2842226140700994,3.1370271581632867,19491.82310971912,1987.6128045478447,4632.441516551485,4632.441516551485,5.435075384986161,5.1142005353526345,-2.5648418703709215,7.679042405723556,3.262438921576969,3.262438921576969,0.9321254061648483,0.0,0.0,0.0002499516540060264,1.0004505126409668,0.00024983909833401917,198.38307700044055,0.0,2.2446873429138343e-05,63.61443929817806,0.11379089396760048,8.303820545646056e-05,0.00016691344854956585,0.0006722663557404863,0.09599071324404589,0.07261871026892848,0.023372002975117406,0.09599062451343965,0.07261871026928306,0.023372002975231513,0.3798487042550456,0.3798487042550456,0.12225261864170577,0.0,5.215768172148614,5.582559385337788,4.079823157934925,5.27962511646632,5.514288240149938,4.552019176313024,24978.18647516973,21231.458503894268,0.85,1.0664728572529303,0.6737328107648559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447559125189605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42321.319041536575,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15477.402502387718,1545.8381006471627,0.3798487042550456,0.12225261864170577,6.112874298809886,3.262438921576969
2388.0,-29.349964503497258,5.118856483917615,35.01763160467228,24.482543288636975,5.115769781996873,-25.903439345108037,-39.54584923395885,1.668928079092439,0.25861965975303747,-5.03388333168746,40.05517717861466,43186.92992091661,25191.286172202308,25191.286172202308,68378.21609311891,78404.55765758501,78404.55765758501,25191.286172202308,103595.84382978732,103595.84382978732,103595.84382978732,128576.5580502165,92358.77149750298,57141.14376084708,39130.69748517322,24980.714220429167,0.0,64111.41170560239,21233.60708736479,1545.9230764812985,0.0,0.8865463170594873,2.8094123668169897,0.0014959135982669303,354187.8450806599,1556913.6844840671,4.395728724483778,1556913.6844840671,4.395728724483778,0.85,0.09599745408405783,4.027634451161993,1.2695407467568298,1.0,0.0,4.02763445116332,1.283897731309923,1.28421851586097,3.1370368160497617,19491.57917005811,1987.5879296251128,4632.441516551485,4632.441516551485,5.438014939248577,5.118856483917615,-2.560523107092371,7.679379591009987,3.2640600836550644,3.2640600836550644,0.9325885953300184,0.0,0.0,0.00024983909833401917,1.0004483509596955,0.0002497271329343061,198.3866359109521,0.0,2.2329140546649157e-05,63.28078430920371,0.11381322310814712,8.300605734239307e-05,0.0001668330409916261,0.0006719425034899943,0.09599745408383102,0.07261861685702233,0.023378837226808696,0.09599753015097817,0.0726186168571939,0.02337883722686393,0.37984521923328185,0.37984521923328185,0.12228740209731849,0.0,5.230316387092273,5.564766414171402,4.194534698357927,5.292502991440472,5.4972838967178745,4.6575685481467985,24980.714220429167,21233.60708736479,0.85,1.0665529626318253,0.6736231315452802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475850566527468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42320.985386547596,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15477.337298082475,1545.9230764812985,0.37984521923328185,0.12228740209731849,6.112874298809886,3.2640600836550644
2389.0,-29.354273649533102,5.1234002540169525,35.01835357285355,24.48306478271263,5.117135930968074,-25.907180850940023,-39.549283020291455,1.6697282273103051,0.2733804980516652,-5.032060417034672,40.05629424835227,43182.470094752505,25204.74758807952,25204.74758807952,68387.21768283202,78401.12177331788,78401.12177331788,25204.74758807952,103605.8693613974,103605.8693613974,103605.8693613974,128589.06429838363,92357.62412234339,57138.97244379093,39131.83519839162,24983.194936986227,0.0,64115.03013537785,21235.715696438292,1546.0077907839566,0.0,0.8865515606026079,2.8094316941107635,0.0014959135982669303,354213.0188200685,1556961.9055953692,4.395552458184118,1556961.9055953692,4.395552458184118,0.85,0.09600409227298587,4.027634451161993,1.2695363080548128,1.0,0.0,4.027634451159708,1.2838942242319884,1.284214864147571,3.1370453851611337,19491.33702571818,1987.563237774182,4632.441516551485,4632.441516551485,5.440920840128085,5.1234002540169525,-2.5563304961514146,7.679730750168368,3.2656549623644215,3.2656549623644215,0.9330442749612633,0.0,0.0,0.0002497271329343061,1.0004462276316453,0.000249615747490482,198.39017795663278,0.0,2.221243898750539e-05,62.950052090590276,0.11383543554713463,8.297393314661744e-05,0.00016675319978768862,0.0006716209323063935,0.09600409227283731,0.072618534347517,0.02338555792532031,0.09600401894256728,0.07261853434762937,0.0233855579253565,0.37984174014854366,0.37984174014854366,0.1223215745773663,0.0,5.2445851630450875,5.547220088877452,4.307337142423478,5.305440915086365,5.480542486432512,4.762542335938861,24983.194936986227,21235.715696438292,0.85,1.06663316758073,0.6735155548328281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476108636808231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42320.65465432899,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15477.27236995571,1546.0077907839566,0.37984174014854366,0.1223215745773663,6.112874298809886,3.2656549623644215
2390.0,-29.358562165783777,5.127834964221756,35.01906355779597,24.483608942851447,5.118522270864927,-25.910901769492025,-39.55269466442985,1.670548605372057,0.28720023294670227,-5.030240100938179,40.057389075364085,43178.00838460539,25217.834775423606,25217.834775423606,68395.84316002899,78397.69623839525,78397.69623839525,25217.834775423606,103615.53101381885,103615.53101381885,103615.53101381885,128601.13118731522,92356.48695300236,57136.799099225645,39132.98650419634,24985.600173496365,0.0,64118.58667769271,21237.76014747191,1546.0884669496863,0.0,0.8865568712545626,2.8094630314728217,0.0014959135982669303,354238.15807555546,1557009.1676389724,4.39537393740309,1557009.1676389724,4.39537393740309,0.85,0.09601059715265929,4.027634451161993,1.2695318589126692,1.0,0.0,4.027634451161756,1.283890621469215,1.2842111174708712,3.1370541881153287,19491.097035234536,1987.5387655554687,4632.441516551485,4632.441516551485,5.443745956710199,5.127834964221756,-2.552193938099338,7.680028902321094,3.267223760484251,3.267223760484251,0.9334925029955004,0.0,0.0,0.000249615747490482,1.0004441064666163,0.00024950494073284986,198.3937031548191,0.0,2.2097778022033926e-05,62.62510291444415,0.11385753332515666,8.294202747949594e-05,0.00016667372001098608,0.0006713008168195756,0.09601059715255567,0.0726184276603476,0.023392169492208067,0.09601067481310387,0.07261842766042598,0.023392169492233314,0.3798382689146281,0.3798382689146281,0.12235521893281008,0.0,5.258407413002658,5.529867204939308,4.417712058150016,5.317440333884861,5.463957131118036,4.863182133318048,24985.600173496365,21237.76014747191,0.85,1.0667085271831853,0.6734086108549132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476365484812235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42320.32970515284,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15477.207711246676,1546.0884669496863,0.3798382689146281,0.12235521893281008,6.112874298809886,3.267223760484251
2391.0,-29.36283005274485,5.132161941121419,35.01976173770299,24.484077805560105,5.119817571232803,-25.914613223819796,-39.55610847389323,1.6712891070398248,0.3008800111458072,-5.028506421170028,40.05846512870648,43173.64573125414,25230.762772040387,25230.762772040387,68404.40850329453,78394.33446371507,78394.33446371507,25230.762772040387,103625.09723575546,103625.09723575546,103625.09723575546,128613.0829642792,92355.36836503746,57134.679632588464,39134.098591609996,24987.98572852373,0.0,64122.08432013373,21239.78786924517,1546.170258827975,0.0,0.8865618080477992,2.8094861233689956,0.0014959135982669303,354262.1021523014,1557055.6203078732,4.3952079854098445,1557055.6203078732,4.3952079854098445,0.85,0.0960170266769916,4.027634451161993,1.2695275746146217,1.0,0.0,4.027634451162741,1.283887390693754,1.2842077436181105,3.1370620822014956,19490.860966201537,1987.5146932134355,4632.441516551485,4632.441516551485,5.446536708966993,5.132161941121419,-2.54817587697441,7.680337818095829,3.2687672318193948,3.2687672318193948,0.9339334948055413,0.0,0.0,0.00024950494073284986,1.000441985133685,0.00024939471197773605,198.39721150434806,0.0,2.1983362981222542e-05,62.300850688784685,0.11387951668813788,8.2910112913735e-05,0.00016659482781911485,0.0006709830679096674,0.09601702667687838,0.07261833571009035,0.023398690966788024,0.09601707786684688,0.07261833571017598,0.023398690966815617,0.3798348039992626,0.3798348039992626,0.12238836872014747,0.0,5.271893523893937,5.512754151068748,4.525967248475695,5.329386432315857,5.447636099471197,4.962778088081393,24987.98572852373,21239.78786924517,0.85,1.066783920525431,0.6733038420227713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476621111786991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42320.00545292718,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15477.143322182803,1546.170258827975,0.3798348039992626,0.12238836872014747,6.112874298809886,3.2687672318193948
2392.0,-29.367077979358772,5.136383240910525,35.02044802783958,24.48450189493599,5.121061668627201,-25.918311854133474,-39.55950887231154,1.671985491368347,0.3140192009296925,-5.026821680135482,40.05951510458555,43169.31438739815,25243.44402530727,25243.44402530727,68412.75841270543,78390.99866804703,78390.99866804703,25243.44402530727,103634.4426933543,103634.4426933543,103634.4426933543,128624.73184793517,92354.24708459887,57132.56280396305,39135.20475626203,24990.289154580863,0.0,64125.493910842895,21241.745781393733,1546.2486969696304,0.0,0.8865665896664271,2.8095105930625186,0.0014959135982669303,354285.3715466768,1557100.948235729,4.395047250858853,1557100.948235729,4.395047250858853,0.85,0.0960233571819128,4.027634451161993,1.2695233282307168,1.0,0.0,4.0276344511616315,1.2838843648457887,1.284204575486799,3.1370694756032522,19490.624328943522,1987.4905629285763,4632.441516551485,4632.441516551485,5.449274197011165,5.136383240910525,-2.5442470965611252,7.68063033747165,3.270285594791163,3.270285594791163,0.9343673127974751,0.0,0.0,0.00024939471197773605,1.0004399328774687,0.000249285043291331,198.40070355357588,0.0,2.1869077642174947e-05,61.9769660379238,0.11390138576578006,8.287833500793227e-05,0.00016651637696980378,0.0006706670965662592,0.09602335718177209,0.0726182343323108,0.023405122849461297,0.09602330308318968,0.07261823433241721,0.023405122849495592,0.3798313471198387,0.3798313471198387,0.12242106783960258,0.0,5.284997711481253,5.495852313352486,4.632003650518698,5.340840881065162,5.431484185716727,5.059829374813376,24990.289154580863,21241.745781393733,0.85,1.0668574109982427,0.6732004972533819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476875517638599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.68156827632,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15477.079203441825,1546.2486969696304,0.3798313471198387,0.12242106783960258,6.112874298809886,3.270285594791163
2393.0,-29.371305961697487,5.140500995678562,35.02112254036437,24.484899511467688,5.122271518834982,-25.92199595827772,-39.562895580288,1.6726530436288565,0.326571639972542,-5.02517933973599,40.06054456958916,43165.01327246026,25255.869427835463,25255.869427835463,68420.88270029573,78387.69445072151,78387.69445072151,25255.869427835463,103643.56387855698,103643.56387855698,103643.56387855698,128636.10461920829,92353.13547349686,57130.454295248244,39136.31242027624,24992.540740651304,0.0,64128.853160927545,21243.659629553607,1546.3253634584348,0.0,0.8865712292798628,2.8095378032821583,0.0014959135982669303,354308.05646430544,1557145.3916681474,4.394891290949296,1557145.3916681474,4.394891290949296,0.85,0.09602959916421519,4.027634451161993,1.2695191433886066,1.0,0.0,4.027634451161228,1.283881472551521,1.284201541662246,3.1370765427105014,19490.38973232157,1987.466640730685,4632.441516551485,4632.441516551485,5.451956454840821,5.140500995678562,-2.5404016898936947,7.680902685572256,3.271779290129412,3.271779290129412,0.9347940828941177,0.0,0.0,0.000249285043291331,1.000437882075964,0.0002491759336162388,198.40417931421004,0.0,2.175834454055983e-05,61.66314842794656,0.11392314411032062,8.284669623488073e-05,0.00016643834705645026,0.0006703528205990154,0.09602959916382622,0.07261812745452706,0.02341147170929917,0.09602949671263782,0.0726181274548212,0.023411471709393998,0.3798278980742455,0.3798278980742455,0.12245334398838958,0.0,5.297684740203977,5.479153731081794,4.735701279210502,5.351750979708527,5.415516281418775,5.154073453657588,24992.540740651304,21243.659629553607,0.85,1.0669282129308875,0.6730981632267807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477128742121412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.367750666344,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15477.015342310233,1546.3253634584348,0.3798278980742455,0.12245334398838958,6.112874298809886,3.271779290129412
2394.0,-29.37551483156585,5.144517285348597,35.021785452539426,24.48527543982493,5.123449947919608,-25.925666027050198,-39.56627621138466,1.6732941894089917,0.33857539477969567,-5.0235790584128,40.06155564473937,43160.770463605186,25268.045239595896,25268.045239595896,68428.81570320108,78384.42992910562,78384.42992910562,25268.045239595896,103652.47516870152,103652.47516870152,103652.47516870152,128647.22753151352,92352.04327037848,57128.38380488654,39137.39940610215,24994.752362811992,0.0,64132.15176891415,21245.539508390193,1546.400928915376,0.0,0.8865757209603365,2.8095672949017785,0.0014959135982669303,354330.1615350916,1557189.0421182292,4.394740304838573,1557189.0421182292,4.394740304838573,0.85,0.09603575826993214,4.027634451161993,1.2695150684425607,1.0,0.0,4.02763445116214,1.2838787024797484,1.284198630809019,3.1370833112059695,19490.15923159915,1987.4431361983095,4632.441516551485,4632.441516551485,5.454584833788926,5.144517285348597,-2.5366384177652477,7.681155703113845,3.273248784885954,3.273248784885954,0.935213938538844,0.0,0.0,0.0002491759336162388,1.0004359172365545,0.00024906736086057656,198.40763946859906,0.0,2.1647815541903583e-05,61.34990924575475,0.11394479192586252,8.281512536690243e-05,0.00016636080824933638,0.0006700405226281815,0.09603575826985804,0.07261801738878369,0.02341774088107435,0.09603568407451973,0.07261801738883972,0.023417740881092428,0.3798244563586554,0.3798244563586554,0.12248521056599351,0.0,5.309936353357671,5.462661243733294,4.836976052328282,5.362154453192488,5.399766537570315,5.2455585422492845,24994.752362811992,21245.539508390193,0.85,1.066997033715148,0.6729973854475577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477380786075225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.05451148415,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15476.951739131402,1546.400928915376,0.3798244563586554,0.12248521056599351,6.112874298809886,3.273248784885954
2395.0,-29.37970385451211,5.1484342000719066,35.02243696013849,24.48562370790171,5.124601851222284,-25.929320861637954,-39.56964311711488,1.6739134739571437,0.34984697120881947,-5.022017491536044,40.06254922364873,43156.557055768906,25279.97023320278,25279.97023320278,68436.52728897169,78381.16074294904,78381.16074294904,25279.97023320278,103661.13097615182,103661.13097615182,103661.13097615182,128658.05833103103,92350.92753175639,57126.323844589795,39138.44854129622,24996.927354879204,0.0,64135.37589617542,21247.388251647324,1546.475499400521,0.0,0.8865800785348237,2.809601852764799,0.0014959135982669303,354351.73287725105,1557231.9381160599,4.394593827640436,1557231.9381160599,4.394593827640436,0.85,0.09604183483302803,4.027634451161993,1.2695109885511924,1.0,0.0,4.027634451161336,1.2838760334406747,1.2841958217036344,3.137089832862046,19489.923763897135,1987.4191251749717,4632.441516551485,4632.441516551485,5.457159068901075,5.1484342000719066,-2.5329537817365497,7.681387981808456,3.274694533929212,3.274694533929212,0.9356270096940607,0.0,0.0,0.00024906736086057656,1.0004338761092875,0.0002489593433493134,198.41108341148725,0.0,2.15416641615488e-05,61.0490762338293,0.11396633359002406,8.278369373006883e-05,0.00016628366713050772,0.000669729826400386,0.09604183483273385,0.07261790379774039,0.023423931034993458,0.09604196845562607,0.07261790379796283,0.023423931035065196,0.3798210218777716,0.3798210218777716,0.12251667163183194,0.0,5.321699450756057,5.446328599211768,4.935753030358569,5.371864462744838,5.383998147569741,5.334252119360826,24996.927354879204,21247.388251647324,0.85,1.067063634268849,0.6728978578940933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477631698971456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42318.753678472225,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15476.888377906316,1546.475499400521,0.3798210218777716,0.12251667163183194,6.112874298809886,3.274694533929212
2396.0,-29.383873367323815,5.152253066790669,35.02307710248155,24.485910997632914,5.125671979757995,-25.932966322515792,-39.5730008726008,1.6744610938472382,0.3610446930362059,-5.020529379127061,40.063521140055364,43152.390807061915,25291.735993748527,25291.735993748527,68444.12680081044,78377.97581377234,78377.97581377234,25291.735993748527,103669.71180752087,103669.71180752087,103669.71180752087,128668.7665795369,92349.8551338469,57124.270127146636,39139.53889633362,24999.05477201602,0.0,64138.59366834964,21249.196556213617,1546.5492648328996,0.0,0.8865841400690397,2.8096288319499045,0.0014959135982669303,354372.2904851179,1557273.8997380037,4.394457302533937,1557273.8997380037,4.394457302533937,0.85,0.09604784030674535,4.027634451161993,1.2695069877849896,1.0,0.0,4.027634451160958,1.2838736980574887,1.284193347050689,3.137095539269818,19489.697442905468,1987.3960468565176,4632.441516551485,4632.441516551485,5.459698930549344,5.152253066790669,-2.5293732217648652,7.681626288555535,3.276116998679658,3.276116998679658,0.936033428194188,0.0,0.0,0.0002489593433493134,1.0004318696677392,0.000248851871774134,198.4145114182955,0.0,2.143187143714093e-05,60.73792365285739,0.11398776546146121,8.275235849748139e-05,0.000166206984851832,0.000669420978212998,0.09604784030662018,0.07261779563690612,0.023430044669714063,0.09604791185943874,0.07261779563700074,0.023430044669744597,0.37981759188679276,0.37981759188679276,0.1225477242718714,0.0,5.333084694476099,5.430220445745931,5.032284590432823,5.381574072163289,5.368646333150707,5.421646139696406,24999.05477201602,21249.196556213617,0.85,1.0671285864907487,0.6727991422792335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477881436911162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42318.44252589125,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15476.825273985574,1546.5492648328996,0.37981759188679276,0.1225477242718714,6.112874298809886,3.276116998679658
2397.0,-29.38802405879622,5.155976098269583,35.023705914170826,24.486185400187992,5.126721959400984,-25.936596880303412,-39.57634867457671,1.6749924311928954,0.37163553478205813,-5.019069351112637,40.06447133505681,43148.265376896416,25303.236222530377,25303.236222530377,68451.50159942679,78374.82029399688,78374.82029399688,25303.236222530377,103678.05651652726,103678.05651652726,103678.05651652726,128679.1708029136,92348.79650609175,57122.241589002275,39140.616574543856,25001.114286386357,0.0,64141.73086093021,21250.947143428402,1546.6199970809407,0.0,0.8865881370308467,2.8096604760430473,0.0014959135982669303,354392.46102924296,1557314.9243837958,4.394322948803622,1557314.9243837958,4.394322948803622,0.85,0.09605375208879534,4.027634451161993,1.269503115047701,1.0,0.0,4.027634451164551,1.2838714376226417,1.284190948066187,3.1371010625643376,19489.474027994605,1987.3732648758348,4632.441516551485,4632.441516551485,5.462181472150952,5.155976098269583,-2.5258617009537883,7.681837799223371,3.277516413806605,3.277516413806605,0.9364332610876014,0.0,0.0,0.000248851871774134,1.0004299343873724,0.0002487449277759987,198.41792405390453,0.0,2.1323920080566364e-05,60.431989508325074,0.11400908938154178,8.272112706828745e-05,0.0001661307447058466,0.0006691139107744655,0.09605375208860785,0.07261767426875866,0.02343607781984919,0.09605381950742423,0.0726176742689004,0.023436077819894947,0.3798141682184322,0.3798141682184322,0.12257837980056771,0.0,5.344034356179463,5.414316045532132,5.126398043821382,5.390704885894706,5.353502225936268,5.506016473639818,25001.114286386357,21250.947143428402,0.85,1.0671913694976656,0.6727019180453506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447813001985762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42318.13659174672,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15476.762421283762,1546.6199970809407,0.3798141682184322,0.12257837980056771,6.112874298809886,3.277516413806605
2398.0,-29.392155862788375,5.159604971403994,35.024323560342914,24.486414330918365,5.127724835879261,-25.94021514557158,-39.57968690721316,1.6754832634806296,0.3817031120379397,-5.017660747074605,40.065403680644735,43144.182661640836,25314.535223870516,25314.535223870516,68458.71788551135,78371.67156739246,78371.67156739246,25314.535223870516,103686.20679126299,103686.20679126299,103686.20679126299,128689.34618337505,92347.71797255707,57120.22906681792,39141.65433971017,25003.139392112058,0.0,64144.793731822225,21252.66848329525,1546.6901567020827,0.0,0.8865919364542328,2.8096929745210812,0.0014959135982669303,354411.9219960164,1557355.179175502,4.394195235884324,1557355.179175502,4.394195235884324,0.85,0.09605958871556448,4.027634451161993,1.2694992219796406,1.0,0.0,4.027634451162206,1.28386936533059,1.2841887379491437,3.13710612615552,19489.246412128377,1987.3500545169225,4632.441516551485,4632.441516551485,5.464620575008434,5.159604971403994,-2.5224359141507717,7.682040885554766,3.278893283414061,3.278893283414061,0.9368266524040175,0.0,0.0,0.0002487449277759987,1.0004279920603418,0.00024863851246676767,198.42132126254464,0.0,2.1219606100039998e-05,60.13636368751335,0.11403030898764181,8.268999575978002e-05,0.00016605493201621866,0.0006688085649738849,0.09605958871529323,0.0726175541492935,0.023442034565999734,0.09605969954738075,0.07261755414949855,0.023442034566065927,0.37981075123042796,0.37981075123042796,0.12260863529609062,0.0,5.354549901173698,5.398587672754161,5.218184647892315,5.399363859112555,5.338378682294376,5.588381555575211,25003.139392112058,21252.66848329525,0.85,1.0672529117752698,0.6726061485522715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478377488764698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42317.840965925905,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15476.699806652354,1546.6901567020827,0.37981075123042796,0.12260863529609062,6.112874298809886,3.278893283414061
2399.0,-29.39626871898068,5.163141163951209,35.02493005474287,24.48659010641279,5.128662931983322,-25.943822831560244,-39.583019621763356,1.6759176866377534,0.3915070811539749,-5.016311108327241,40.06631409669754,43140.15965352899,25325.656894334286,25325.656894334286,68465.81654786327,78368.56997777279,78368.56997777279,25325.656894334286,103694.22687210707,103694.22687210707,103694.22687210707,128699.33484680585,92346.65269874655,57118.242374516616,39142.678138033254,25005.10797469878,0.0,64147.786112732036,21254.341778493963,1546.758655058076,0.0,0.8865955147179002,2.809722057490185,0.0014959135982669303,354430.56909789925,1557394.4879002501,4.394074957654325,1557394.4879002501,4.394074957654325,0.85,0.09606534792276483,4.027634451161993,1.2694954772712665,1.0,0.0,4.027634451160083,1.2838675554740433,1.2841867910121054,3.1371105485058126,19489.02159462075,1987.3271295111736,4632.441516551485,4632.441516551485,5.467021397646784,5.163141163951209,-2.5191008364938607,7.682242000445069,3.2802479536400586,3.2802479536400586,0.9372137010400168,0.0,0.0,0.00024863851246676767,1.000426043289844,0.0002485326268088085,198.42470299323202,0.0,2.1115066260178158e-05,59.8400977813449,0.11405142405390199,8.265892671433021e-05,0.00016597958575243746,0.0006685050977661134,0.09606534792255184,0.07261743328017399,0.02344791464237785,0.09606533581705312,0.072617433280335,0.023447914642429832,0.379807339662773,0.379807339662773,0.12263849234518513,0.0,5.364679900982765,5.3830520021705865,5.307791267475636,5.4078181894811905,5.323500160087292,5.6691410740713195,25005.10797469878,21254.341778493963,0.85,1.0673137873775225,0.6725120579799174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478623839579778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42317.54470001974,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15476.637432043752,1546.758655058076,0.379807339662773,0.12263849234518513,6.112874298809886,3.2802479536400586
2400.0,-29.400363063730108,5.166586461563249,35.02552542192945,24.48673528796064,5.129559797094793,-25.947417993327605,-39.586342697124905,1.6763168326179567,0.4009222918848536,-5.015003307084445,40.06720292567988,43136.1775707485,25336.564286555185,25336.564286555185,68472.74185730368,78365.51154816533,78365.51154816533,25336.564286555185,103702.07583472051,103702.07583472051,103702.07583472051,128709.09025109679,92345.60649444345,57116.27251703811,39143.704419339265,25007.01441637628,0.0,64150.71883571555,21255.96225391984,1546.8247706649013,0.0,0.8865989578836493,2.8097513527031617,0.0014959135982669303,354448.63889203954,1557432.8652907696,4.393959221169823,1557432.8652907696,4.393959221169823,0.85,0.09607102247839375,4.027634451161993,1.2694918050942947,1.0,0.0,4.027634451161911,1.2838659093295914,1.2841850085082733,3.1371145708395214,19488.800801579964,1987.3046148868334,4632.441516551485,4632.441516551485,5.469375964279073,5.166586461563249,-2.5158428096109087,7.682429271174158,3.2815807133441415,3.2815807133441415,0.9375944895268976,0.0,0.0,0.0002485326268088085,1.0004241395391942,0.00024842725898565905,198.42806960338578,0.0,2.1010330231789587e-05,59.54327587689169,0.11407243438413378,8.262795827366512e-05,0.0001659046685351434,0.0006682033586007547,0.09607102247800502,0.07261730495498378,0.023453717523021233,0.09607081684638175,0.07261730495527761,0.023453717523116136,0.3798039336364155,0.3798039336364155,0.12266795957581406,0.0,5.374425342175414,5.367714930133502,5.395203314796845,5.415925598969295,5.308876622226421,5.747680487396906,25007.01441637628,21255.96225391984,0.85,1.0673729476462526,0.672419239466615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478869068597302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42317.24787811529,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15476.575299295939,1546.8247706649013,0.3798039336364155,0.12266795957581406,6.112874298809886,3.2815807133441415
2401.0,-29.40443927180151,5.169943659810321,35.02611002583097,24.486930900625907,5.130501531190989,-25.9509923541668,-39.58964370014144,1.676758154465538,0.4094705430130716,-5.013685213114066,40.06808010330133,43132.182680312726,25347.136210351335,25347.136210351335,68479.31889066406,78362.47562206701,78362.47562206701,25347.136210351335,103709.61183241835,103709.61183241835,103709.61183241835,128718.50805545347,92344.5937090614,57114.30076732074,39144.7699352674,25008.896223035117,0.0,64153.66615830252,21257.56178957985,1546.8894363353813,0.0,0.8866024955952152,2.8097931723660863,0.0014959135982669303,354466.8516315607,1557470.7403056659,4.39384030731463,1557470.7403056659,4.39384030731463,0.85,0.09607660039946145,4.027634451161993,1.2694880845630547,1.0,0.0,4.027634451161201,1.2838640650952076,1.2841830285305087,3.137119077215792,19488.587061334874,1987.282819447505,4632.441516551485,4632.441516551485,5.471658113715471,5.169943659810321,-2.512621427412603,7.682565087222924,3.282891946730359,3.282891946730359,0.9379691276372454,0.0,0.0,0.00024842725898565905,1.0004222744330065,0.0002483223987855091,198.43142139982683,0.0,2.0907933745858535e-05,59.25308423576309,0.11409334231787964,8.259720614825468e-05,0.00016583005283740438,0.0006679028338459435,0.09607660039934038,0.07261715948761058,0.023459440911729808,0.09607664644660673,0.07261715948770209,0.023459440911759364,0.37980053373429407,0.37980053373429407,0.122697041552033,0.0,5.3836675848796745,5.352555658242807,5.479998756916757,5.42315575612713,5.294447391301617,5.822012208291255,25008.896223035117,21257.56178957985,0.85,1.0674264308089232,0.6723260767963255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479113201727507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42316.95768647416,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15476.513400298825,1546.8894363353813,0.37980053373429407,0.122697041552033,6.112874298809886,3.282891946730359
2402.0,-29.408497130325735,5.173213118215594,35.02668399996162,24.487009306345158,5.131318197641516,-25.954562699485656,-39.5929514436051,1.6770887565886345,0.4180889102554488,-5.0124727583085615,40.06893964481049,43128.29599387011,25357.664991367237,25357.664991367237,68485.96098523735,78359.47161685271,78359.47161685271,25357.664991367237,103717.13660821994,103717.13660821994,103717.13660821994,128727.90319377111,92343.55477086503,57112.37914789432,39145.75069218968,25010.76658555117,0.0,64156.517277740844,21259.151597718494,1546.9561060394938,0.0,0.8866055588049402,2.809821783209145,0.0014959135982669303,354483.60535231116,1557507.8544989382,4.393737343511206,1557507.8544989382,4.393737343511206,0.85,0.09608213153227566,4.027634451161993,1.2694845750322568,1.0,0.0,4.0276344511624265,1.2838627370495719,1.2841815655218207,3.1371223222957987,19488.36780174773,1987.2604611919187,4632.441516551485,4632.441516551485,5.473930949967863,5.173213118215594,-2.5095233436050193,7.682736461820614,3.2841823456374977,3.2841823456374977,0.9383378130392851,0.0,0.0,0.0002483223987855091,1.0004203870853756,0.00024821805112246013,198.43475820619534,0.0,2.080755856402397e-05,58.968620970443936,0.11411414987644367,8.256640184099364e-05,0.00016575599694451545,0.0006676045637804325,0.09608213153206821,0.07261703790744312,0.0234650936246251,0.09608209758279088,0.07261703790759991,0.023465093624675755,0.37979713929338893,0.37979713929338893,0.12272571485870663,0.0,5.392586530903088,5.337593023718455,5.562855954688644,5.430561668563996,5.280068622475426,5.896902187762009,25010.76658555117,21259.151597718494,0.85,1.0674825238526253,0.6722356172664863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479356261211729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42316.67322320884,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15476.451728161672,1546.9561060394938,0.37979713929338893,0.12272571485870663,6.112874298809886,3.2841823456374977
2403.0,-29.412536975531097,5.176396835368056,35.027247184251216,24.487075907550775,5.132107766598066,-25.95811955147458,-39.5962456712499,1.6773967551899958,0.42636195637118135,-5.0112849803684245,40.06977326460082,43124.43179396263,25367.953941704553,25367.953941704553,68492.38573566718,78356.52966255794,78356.52966255794,25367.953941704553,103724.4836042625,103724.4836042625,103724.4836042625,128737.0228720938,92342.55970272094,57110.46183413837,39146.775409536196,25012.53926783131,0.0,64159.31467736751,21260.658377656615,1547.017954519213,0.0,0.8866085901106964,2.8098520347823652,0.0014959135982669303,354500.01869029953,1557543.8500552597,4.393635452572347,1557543.8500552597,4.393635452572347,0.85,0.09608756212021985,4.027634451161993,1.2694810731941835,1.0,0.0,4.027634451162577,1.2838615135423939,1.2841802077358797,3.137125311941986,19488.15780058384,1987.2390470327623,4632.441516551485,4632.441516551485,5.476152014238303,5.176396835368056,-2.5064870422297783,7.682883877597835,3.285451871689439,3.285451871689439,0.9387005347684111,0.0,0.0,0.00024821805112246013,1.0004185343945382,0.00024811420679314366,198.43808029766336,0.0,2.07062032865036e-05,58.6813801139512,0.11413485607973017,8.253573395825728e-05,0.00016568231716420284,0.0006673078085588914,0.09608756211994865,0.07261689663245435,0.0234706654874943,0.09608730203602282,0.0726168966326593,0.023470665487560553,0.3797937510446092,0.3797937510446092,0.12275400017321497,0.0,5.401151583045191,5.322838947157834,5.643612381654407,5.437646936739611,5.266100838916316,5.969195516297361,25012.53926783131,21260.658377656615,0.85,1.0675361181784595,0.6721460790349584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479598234253006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42316.385982352345,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15476.39028775351,1547.017954519213,0.3797937510446092,0.12275400017321497,6.112874298809886,3.285451871689439
2404.0,-29.41655909579887,5.179497738398824,35.027800044550716,24.48718948233875,5.132963955387995,-25.961653795815135,-39.59950996851546,1.6777664684173816,0.43330660977153457,-5.0100734563468885,40.070598876771875,43120.52051430009,25377.891636307773,25377.891636307773,68498.41215060787,78353.50819468175,78353.50819468175,25377.891636307773,103731.39983098953,103731.39983098953,103731.39983098953,128745.70231988763,92341.50499147749,57108.51731110952,39147.764089297736,25014.3024888981,0.0,64162.06657819584,21262.157115563386,1547.0788945589413,0.0,0.8866117713248628,2.8099023986850753,0.0014959135982669303,354516.7607784843,1557579.500463655,4.393528523287198,1557579.500463655,4.393528523287198,0.85,0.09609289523038478,4.027634451161993,1.269477429590188,1.0,0.0,4.027634451162617,1.2838600006990204,1.28417856118845,3.1371290085905597,19487.93521222141,1987.2163493365638,4632.441516551485,4632.441516551485,5.478297253323938,5.179497738398824,-2.5034748260756734,7.682972564474498,3.286700981560791,3.286700981560791,0.9390574233030832,0.0,0.0,0.00024811420679314366,1.0004167114074387,0.0002480108578395133,198.44138791009294,0.0,2.0606669359359358e-05,58.39930096442442,0.11415546274908954,8.250535510146094e-05,0.0001656088516916827,0.0006670119164907984,0.09609289523025141,0.07261673727384364,0.023476157956407763,0.09609315422969072,0.07261673727394442,0.02347615795644035,0.37979037042695657,0.37979037042695657,0.1227819028853607,0.0,5.409144429744799,5.308163449014842,5.721775764412769,5.443380066118436,5.251784379388198,6.037016796945068,25014.3024888981,21262.157115563386,0.85,1.0675842566125457,0.6720562914186701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447983914079786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42316.10390320282,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15476.329072950217,1547.0788945589413,0.37979037042695657,0.1227819028853607,6.112874298809886,3.286700981560791
