time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2405.0,-29.420563723455654,5.182515575569741,35.028342668165195,24.487180855963402,5.133660252943448,-25.965188292304195,-39.60278924843294,1.6779940167807366,0.44105146625395264,-5.008990364628943,40.07140638518817,43116.74770539973,25387.859539490022,25387.859539490022,68504.60724488975,78350.63950763187,78350.63950763187,25387.859539490022,103738.49904712189,103738.49904712189,103738.49904712189,128754.55873501119,92340.53130982976,57106.639507604756,39148.768669138895,25016.059687889294,0.0,64164.82835702819,21263.650734705898,1547.1426896561802,0.0,0.8866143636642165,2.809927367156316,0.0014959135982669303,354531.72858198127,1557614.3697380575,4.393441388075588,1557614.3697380575,4.393441388075588,0.8499999999999999,0.09609819237671148,4.027634451161993,1.269474101937376,1.0,0.0,4.0276344511613855,1.2838591509605204,1.2841775785466993,3.1371310849392744,19487.729724506327,1987.1953954210999,4632.441516551485,4632.441516551485,5.480449013501944,5.182515575569741,-2.500600728387889,7.68311630395763,3.2879304153673528,3.2879304153673528,0.939408690104958,0.0,0.0,0.0002480108578395133,1.0004149123195822,0.0002479079977571209,198.44468123328065,0.0,2.0508709797465267e-05,58.121683566016564,0.114175971458887,8.247484721736286e-05,0.00016553601062215044,0.0006667185392896908,0.09609819237658984,0.07261660990503224,0.0234815824715576,0.09609825159774373,0.07261660990512415,0.023481582471587322,0.3797869908452452,0.3797869908452452,0.12280939604188572,0.0,5.416923215471002,5.293741688249725,5.798271074699926,5.450041830882924,5.23813151357524,6.106583674503497,25016.059687889294,21263.650734705898,0.85,1.0676348554026203,0.6719685661042839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480078997942418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.82628580441,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15476.268078575004,1547.1426896561802,0.3797869908452452,0.12280939604188572,6.112874298809886,3.2879304153673528
2406.0,-29.424550877251313,5.185453006405848,35.02887492190011,24.487188818771415,5.134382798612605,-25.968704436152443,-39.606046735402174,1.67824693162759,0.4478133832826643,-5.007893139478299,40.07218954095179,43112.960717958784,25397.508299667068,25397.508299667068,68510.46901762584,78347.7316732795,78347.7316732795,25397.508299667068,103745.23997294657,103745.23997294657,103745.23997294657,128762.95044430927,92339.52206199536,57104.75110668701,39149.74550589817,25017.7104713627,0.0,64167.45597726088,21265.053900658295,1547.2002438368302,0.0,0.8866171161800621,2.809966817181516,0.0014959135982669303,354546.8922083543,1557648.1879964445,4.393348869297299,1557648.1879964445,4.393348869297299,0.85,0.0961033722444677,4.027634451161993,1.2694707264797764,1.0,0.0,4.02763445115992,1.2838581817153851,1.2841764769965347,3.1371334533075927,19487.516730832336,1987.1736761108368,4632.441516551485,4632.441516551485,5.482531880634224,5.185453006405848,-2.4977568450698997,7.683209851475748,3.289139959144577,3.289139959144577,0.9397542740413077,0.0,0.0,0.0002479079977571209,1.0004131150008346,0.00024780562553592084,198.44796028140172,0.0,2.041203626198578e-05,57.8477107664677,0.11419638349514899,8.244455240211324e-05,0.00016546344535500767,0.0006664262729197888,0.09610337224434902,0.07261644859014312,0.023486923654205905,0.09610347406000334,0.0726164485902328,0.02348692365423491,0.37978361770202235,0.37978361770202235,0.12283651246643944,0.0,5.424276685587529,5.27945515325024,5.872599461728157,5.455706522760977,5.2244122315304935,6.172259452265166,25017.7104713627,21265.053900658295,0.85,1.0676824875510726,0.6718820321197835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480317819442465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.55231300486,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15476.207300564418,1547.2002438368302,0.37978361770202235,0.12283651246643944,6.112874298809886,3.289139959144577
2407.0,-29.428520868014267,5.188310594132202,35.02939694370439,24.487112298980378,5.135006320609381,-25.972215044278702,-39.609306981414534,1.6784124260771296,0.45469037622046926,-5.006881076511553,40.07295597651154,43109.26016423855,25407.089472837608,25407.089472837608,68516.34963707616,78344.88271511572,78344.88271511572,25407.089472837608,103751.97218795333,103751.97218795333,103751.97218795333,128771.31651914617,92338.52472767004,57102.90217680307,39150.69172318552,25019.344331192846,0.0,64170.03605437836,21266.44268151392,1547.2590085077325,0.0,0.8866194953143269,2.8099948538307995,0.0014959135982669303,354560.8793465437,1557681.284779688,4.393268901099573,1557681.284779688,4.393268901099573,0.85,0.09610850028377338,4.027634451161993,1.2694674565223978,1.0,0.0,4.027634451163031,1.2838576198486358,1.2841757835522882,3.137134826240968,19487.30625140904,1987.1522131827935,4632.441516551485,4632.441516551485,5.484600157834553,5.188310594132202,-2.495017192547195,7.6833277866793965,3.290330276739419,3.290330276739419,0.9400943647826911,0.0,0.0,0.00024780562553592084,1.0004113497225675,0.00024770373267420635,198.45122530885493,0.0,2.031555848663171e-05,57.57429275111427,0.11421669905363561,8.241424222716747e-05,0.00016539138330875337,0.0006661360333396737,0.09610850028358409,0.07261630340110699,0.02349219688247709,0.09610834100528431,0.07261630340125003,0.02349219688252336,0.3797802482987796,0.3797802482987796,0.12286324704227858,0.0,5.431367761789147,5.2653611858240765,5.9452509850781325,5.4615714527320165,5.210925311687731,6.23803057637781,25019.344331192846,21266.44268151392,0.85,1.0677312005717854,0.6717973498987488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480555606318406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.27889498951,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15476.14673912593,1547.2590085077325,0.3797802482987796,0.12286324704227858,6.112874298809886,3.290330276739419
2408.0,-29.43247331810994,5.191090856078877,35.02990883057832,24.487072484940313,5.135661604459266,-25.975706675080044,-39.612545364629455,1.67860827165747,0.4608386640140907,-5.005857493512999,40.07370477485931,43105.54534822341,25416.368566398953,25416.368566398953,68521.91391462236,78342.0538910619,78342.0538910619,25416.368566398953,103758.42245746087,103758.42245746087,103758.42245746087,128779.33530954355,92337.55325032015,57101.04470748912,39151.67615870115,25020.91285208268,0.0,64172.589010783835,21267.775924270278,1547.3139507921835,0.0,0.8866219969822126,2.8100337472677857,0.0014959135982669303,354575.02613689716,1557713.6204531554,4.393184814577834,1557713.6204531554,4.393184814577834,0.85,0.0961135265614215,4.027634451161993,1.2694641942577443,1.0,0.0,4.027634451161698,1.283856915208724,1.2841749479150881,3.1371365480453073,19487.101228893367,1987.1313067044678,4632.441516551485,4632.441516551485,5.486603225445485,5.191090856078877,-2.4923082579067173,7.683399113985594,3.2915014040475454,3.2915014040475454,0.940428972585013,0.0,0.0,0.00024770373267420635,1.0004095451365718,0.0002476023283448289,198.454476003839,0.0,2.0220763257465443e-05,57.305643071657066,0.11423691981689307,8.238414550576701e-05,0.00016531958716843934,0.0006658468647314844,0.0961135265612385,0.07261613318190538,0.023497393379333133,0.0961133552413742,0.07261613318204364,0.02349739337937786,0.37977688404559706,0.37977688404559706,0.12288962396167429,0.0,5.438063774444629,5.251427333939432,6.015782133996311,5.46669615752711,5.197653289987613,6.300091183129325,25020.91285208268,21267.775924270278,0.85,1.06777543139342,0.6717127361182166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480792377011056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.010245310055,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15476.08638861507,1547.3139507921835,0.37977688404559706,0.12288962396167429,6.112874298809886,3.2915014040475454
2409.0,-29.43640934299771,5.19379519642054,35.030410948756455,24.487015627697133,5.136289867378866,-25.979186259702757,-39.61577805513514,1.678781392999596,0.4667013784836058,-5.004873543712304,40.074443973112324,43101.87840318668,25425.479159000475,25425.479159000475,68527.35756218716,78339.26559912221,78339.26559912221,25425.479159000475,103764.74475812269,103764.74475812269,103764.74475812269,128787.23142102011,92336.6049223561,57099.21772643042,39152.65243991742,25022.48666289743,0.0,64175.13910281485,21269.113663462816,1547.3703091693922,0.0,0.8866243314512199,2.810071757150887,0.0014959135982669303,354588.62558020325,1557745.54205928,4.393106348265925,1557745.54205928,4.393106348265925,0.85,0.09611849030363168,4.027634451161993,1.2694609830947599,1.0,0.0,4.027634451163117,1.283856315717575,1.2841742180800688,3.137138012917638,19486.9010918702,1987.1108984077337,4632.441516551485,4632.441516551485,5.488569918941555,5.19379519642054,-2.489667593279268,7.683462789699808,3.2926539673916797,3.2926539673916797,0.9407582763976228,0.0,0.0,0.0002476023283448289,1.0004078559891139,0.00024750138342328576,198.4577132825708,0.0,2.012414305112289e-05,57.03182140688227,0.1142570439599442,8.235411182409968e-05,0.00016524821652072922,0.0006655594098519654,0.09611849030347819,0.07261596879173123,0.02350252151174696,0.09611840921468813,0.07261596879184719,0.02350252151178449,0.3797735242301606,0.3797735242301606,0.12291563455421527,0.0,5.44441396129406,5.237678173954237,6.0843185033065765,5.4715749221958845,5.184566654349737,6.36056170096299,25022.48666289743,21269.113663462816,0.85,1.0678178266571363,0.6716289049897228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481028108902043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.73642364528,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15476.02625716922,1547.3703091693922,0.3797735242301606,0.12291563455421527,6.112874298809886,3.2926539673916797
2410.0,-29.440327814080764,5.196425085596165,35.03090343806788,24.48692115666347,5.136888024302349,-25.982653018074085,-39.61899356273932,1.6789292163076186,0.4720025609031495,-5.003924070985787,40.0751677081682,43098.21670797811,25434.41329892496,25434.41329892496,68532.63000690307,78336.44699768981,78336.44699768981,25434.41329892496,103770.86029661477,103770.86029661477,103770.86029661477,128794.88721461217,92335.60683161163,57097.37654191101,39153.58921077846,25024.026917997402,0.0,64177.61612877586,21270.422880297792,1547.4257263233715,0.0,0.8866265462442217,2.8101130857237644,0.0014959135982669303,354601.74889435986,1557776.7963802281,4.393031904770184,1557776.7963802281,4.393031904770184,0.85,0.09612337939318877,4.027634451161993,1.2694577752286573,1.0,0.0,4.02763445116188,1.2838558334583545,1.28417360609596,3.1371391913316726,19486.6904528107,1987.089419201328,4632.441516551485,4632.441516551485,5.490498521794406,5.196425085596165,-2.487090647696254,7.6835157332924195,3.2937882614882126,3.2937882614882126,0.9410823604252035,0.0,0.0,0.00024750138342328576,1.0004060497049756,0.0002474009263501306,198.4609362156197,0.0,2.0033298296940154e-05,56.7743673735284,0.11427707725824114,8.23242478226864e-05,0.00016517713560059935,0.00066527312188923,0.09612337939302656,0.07261580123048934,0.023507578162537218,0.09612350538621073,0.07261580123061188,0.023507578162576884,0.37977016988032825,0.37977016988032825,0.12294127808940887,0.0,5.4503799624454246,5.224043330151744,6.15092093770545,5.47592663188891,5.171322786703001,6.419352167637783,25024.026917997402,21270.422880297792,0.85,1.067858766667005,0.6715459268773587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481262868425793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.478969611926,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15475.966323026698,1547.4257263233715,0.37977016988032825,0.12294127808940887,6.112874298809886,3.2937882614882126
2411.0,-29.44422967602175,5.198981622596588,35.03138634132728,24.486788163799815,5.137429094917239,-25.98611056562357,-39.62221134044228,1.679027281734648,0.47731880778690083,-5.00302531759018,40.07587343352169,43094.63678807458,25443.215559949247,25443.215559949247,68537.85234802382,78333.70350087798,78333.70350087798,25443.215559949247,103776.91906082723,103776.91906082723,103776.91906082723,128802.44362112525,92334.65418913141,57095.58747633987,39154.518569768385,25025.524560298018,0.0,64180.043130066406,21271.695876253314,1547.480072161267,0.0,0.8866285678521444,2.8101483150449384,0.0014959135982669303,354614.17153298977,1557807.2734129664,4.392963954820524,1557807.2734129664,4.392963954820524,0.85,0.09612819844955384,4.027634451161993,1.2694546970399099,1.0,0.0,4.027634451159562,1.2838555826354858,1.2841732262319205,3.137139804224791,19486.48940524345,1987.0689180549373,4632.441516551485,4632.441516551485,5.492398656095688,5.198981622596588,-2.484589055583782,7.68357067818037,3.2949046033835607,3.2949046033835607,0.941401315252446,0.0,0.0,0.0002474009263501306,1.000404341164568,0.000247300932403124,198.4641455787781,0.0,1.9936804787852388e-05,56.500904768773665,0.11429701406302899,8.229437275905628e-05,0.00016510655359107434,0.0006649888433560349,0.09612819844943332,0.0726156335773842,0.02351256487204912,0.09612830554806387,0.07261563357747523,0.0235125648720786,0.37976681767205434,0.37976681767205434,0.12296655634425283,0.0,5.456057844788177,5.210585079388579,6.215790249763586,5.480344125377087,5.15847361202151,6.477182606215763,25025.524560298018,21271.695876253314,0.85,1.067899755210914,0.6714647526917297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481496588175082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.205507007166,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15475.906609344567,1547.480072161267,0.37976681767205434,0.12296655634425283,6.112874298809886,3.2949046033835607
2412.0,-29.448115051748076,5.201466398695155,35.03185971549129,24.48664252823221,5.137948591380921,-25.9895554353476,-39.62541193524373,1.6791075711197447,0.4823133203561838,-5.002151652770925,40.07656164674816,43091.057556953856,25451.82686817195,25451.82686817195,68542.88442512581,78330.99623806759,78330.99623806759,25451.82686817195,103782.82310623954,103782.82310623954,103782.82310623954,128809.79415924958,92333.72241577067,57093.78373466852,39155.48742344683,25026.971053010046,0.0,64182.45847645687,21272.925395058537,1547.532254784733,0.0,0.8866305250540156,2.8101848251579553,0.0014959135982669303,354626.247722743,1557836.994611457,4.392898169876638,1557836.994611457,4.392898169876638,0.85,0.09613293669432771,4.027634451161993,1.2694516364345327,1.0,0.0,4.027634451162222,1.2838554138974394,1.2841729290676722,3.1371402165413467,19486.29276193676,1987.0488660181366,4632.441516551485,4632.441516551485,5.494257569627987,5.201466398695155,-2.4821429072202172,7.683609305915372,3.2960032005213487,3.2960032005213487,0.9417152001489567,0.0,0.0,0.000247300932403124,1.000402645204885,0.0002472013979456003,198.46734147200834,0.0,1.9845213255716363e-05,56.24133436670017,0.11431685927628471,8.226466716961789e-05,0.0001650362652335061,0.0006647057475455774,0.09613293669420946,0.07261545596902827,0.02351748072518119,0.09613300826730005,0.07261545596911759,0.023517480725210118,0.3797634688004423,0.3797634688004423,0.12299148163368466,0.0,5.46143597841882,5.197304629450457,6.278874922207308,5.484464973127103,5.145855978932616,6.533071798944775,25026.971053010046,21272.925395058537,0.85,1.0679379701584415,0.6713837172934148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481729324401411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.945936605094,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15475.847097783213,1547.532254784733,0.3797634688004423,0.12299148163368466,6.112874298809886,3.2960032005213487
2413.0,-29.451984152728112,5.2038801282362215,35.03232356223579,24.486425227392488,5.138387393000104,-25.992993732846678,-39.62861521923912,1.6791168515125,0.48729811672069445,-5.0013439466495715,40.07723085135336,43087.56028719858,25460.35245507206,25460.35245507206,68547.91274227065,78328.32579454446,78328.32579454446,25460.35245507206,103788.67824961653,103788.67824961653,103788.67824961653,128817.05277715181,92332.78826087869,57092.02275354316,39156.406119261694,25028.374527535285,0.0,64184.78064679698,21274.11834840499,1547.5836898858092,0.0,0.8866322150767991,2.8102137852059093,0.0014959135982669303,354637.4124886822,1557865.8953139717,4.392841365443046,1557865.8953139717,4.392841365443046,0.85,0.09613761559775871,4.027634451161993,1.2694487318815662,1.0,0.0,4.027634451163549,1.283855575927618,1.284172963343402,3.137139820615668,19486.095616026967,1987.028762730083,4632.441516551485,4632.441516551485,5.4960979785936805,5.2038801282362215,-2.479782429149357,7.683662557385579,3.297084410682077,3.297084410682077,0.9420241173377363,0.0,0.0,0.0002472013979456003,1.0004009710060333,0.0002471023170809272,198.47052406812045,0.0,1.975433916958504e-05,55.983797206604,0.11433661361545429,8.223494654553145e-05,0.00016496645140006886,0.000664424562944858,0.0961376155975299,0.07261528387406516,0.023522331723464743,0.09613737739575938,0.07261528387423799,0.02352233172352073,0.37976012441257606,0.37976012441257606,0.12301605952885822,0.0,5.466601079556767,5.18421429375519,6.3404924374271445,5.488642063370264,5.133399828953884,6.588686328459744,25028.374527535285,21274.11834840499,0.85,1.0679776740140874,0.6713049394731987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44819610843469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.688399444996,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15475.787786433628,1547.5836898858092,0.37976012441257606,0.12301605952885822,6.112874298809886,3.297084410682077
2414.0,-29.45583727919101,5.206225126832064,35.03277802944417,24.486233735829614,5.138861023478591,-25.996414177822743,-39.63179678013546,1.6791590596959933,0.4913847116047805,-5.000522698975738,40.077885309885914,43084.042652305965,25468.600168498917,25468.600168498917,68552.64282080487,78325.61864121679,78325.61864121679,25468.600168498917,103794.2188097157,103794.2188097157,103794.2188097157,128823.94470043681,92331.82510355535,57090.2491146542,39157.306654334614,25029.725890721107,0.0,64187.03254505572,21275.26700711294,1547.6319947045765,0.0,0.8866340274724744,2.8102560471872238,0.0014959135982669303,354648.764719709,1557894.1595749676,4.392780448019393,1557894.1595749676,4.392780448019393,0.85,0.0961422026872559,4.027634451161993,1.2694457465549935,1.0,0.0,4.0276344511638875,1.2838555832007557,1.284172843406194,3.1371398028435373,19485.89234938627,1987.0080353011754,4632.441516551485,4632.441516551485,5.497878403321634,5.206225126832064,-2.4774470980562544,7.683672224888318,3.298148329758124,3.298148329758124,0.9423280942166069,0.0,0.0,0.0002471023170809272,1.000399327772225,0.0002470036816510021,198.47369361296379,0.0,1.9664631136797786e-05,55.729564641684924,0.11435627824659109,8.220543729701852e-05,0.00016489687978390866,0.0006641443539067881,0.09614220268707308,0.07261508959671643,0.02352711309035664,0.09614202049105423,0.07261508959685452,0.023527113090401387,0.37975678629167053,0.37975678629167053,0.12304031255753521,0.0,5.471382903336746,5.171225133076291,6.400220218115464,5.491907410580495,5.120840750250466,6.640872947674438,25029.725890721107,21275.26700711294,0.85,1.0680138978645686,0.671226584934634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482191880536555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.43416688008,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15475.728671608938,1547.6319947045765,0.37975678629167053,0.12304031255753521,6.112874298809886,3.298148329758124
2415.0,-29.459674226795048,5.208502661032126,35.03322348473004,24.486029671411984,5.1393124202898015,-25.999822276772267,-39.63496880661694,1.6791828805176885,0.4952291392388588,-4.999736136750233,40.07853171898035,43080.55598095732,25476.695895992565,25476.695895992565,68557.25187694989,78322.95082598629,78322.95082598629,25476.695895992565,103799.64672197886,103799.64672197886,103799.64672197886,128830.73294243775,92330.88572391175,57088.49087889313,39158.21649446514,25031.086220458885,0.0,64189.30271492402,21276.42328739005,1547.6817979289335,0.0,0.8866356923053204,2.810297433362337,0.0014959135982669303,354659.6377558902,1557922.0765833291,4.392724490559696,1557922.0765833291,4.392724490559696,0.85,0.09614673287148938,4.027634451161993,1.269442788702436,1.0,0.0,4.027634451161653,1.283855675450791,1.2841728090387765,3.137139577427812,19485.694100834484,1986.9878195749297,4632.441516551485,4632.441516551485,5.499626019015154,5.208502661032126,-2.4751723058186874,7.6836749668508135,3.2991955378815967,3.2991955378815967,0.942627296537599,0.0,0.0,0.0002470036816510021,1.000397663202664,0.00024690549642054015,198.4768499373469,0.0,1.9576538098330454e-05,55.47990897066851,0.11437585478468942,8.21760262255516e-05,0.0001648276554254505,0.0006638655434958024,0.09614673287133585,0.07261490056708933,0.023531832304246523,0.09614671081530643,0.07261490056720528,0.023531832304284104,0.3797534505953941,0.3797534505953941,0.12306423212746351,0.0,5.475834937923082,5.158371855001008,6.458170061171984,5.494965275989102,5.108464455756973,6.69163602870168,25031.086220458885,21276.42328739005,0.85,1.0680479297527923,0.6711485272286823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482421730792225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.18451120907,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15475.669747837039,1547.6817979289335,0.3797534505953941,0.12306423212746351,6.112874298809886,3.2991955378815967
2416.0,-29.46349511862425,5.21071401628449,35.03366006369714,24.485808878112607,5.139735152264382,-26.003218794218775,-39.63813140345735,1.6791825005564294,0.4988985340874592,-4.998981615891158,40.07916405515947,43077.10019061081,25484.63736971641,25484.63736971641,68561.73756032722,78320.33124719067,78320.33124719067,25484.63736971641,103804.96861690708,103804.96861690708,103804.96861690708,128837.38532092105,92329.97651953988,57086.745462969775,39159.145618411225,25032.416704013973,0.0,64191.5623224252,21277.554198411875,1547.730812117002,0.0,0.8866372448743183,2.810337375100463,0.0014959135982669303,354670.068114349,1557949.3861787817,4.392672306580109,1557949.3861787817,4.392672306580109,0.85,0.0961511946739135,4.027634451161993,1.2694398638186977,1.0,0.0,4.027634451162625,1.2838558798251016,1.284172887401323,3.137139078033177,19485.502220532173,1986.968253229408,4632.441516551485,4632.441516551485,5.501340336118883,5.21071401628449,-2.472955467009058,7.6836694832935475,3.3002263025766694,3.3002263025766694,0.9429218007361913,0.0,0.0,0.00024690549642054015,1.0003960112383303,0.0002468077577747542,198.47999314142032,0.0,1.948749525246261e-05,55.22756154547904,0.11439534227994189,8.214671226948074e-05,0.00016475878415105942,0.0006635881551783695,0.09615119467380756,0.07261470827111784,0.02353648640268972,0.09615129063587073,0.07261470827119786,0.02353648640271565,0.3797501164229251,0.3797501164229251,0.12308781688736366,0.0,5.479993411354599,5.145679692946317,6.514412341522984,5.497880149978641,5.096355252250817,6.740978668867513,25032.416704013973,21277.554198411875,0.85,1.0680802130340938,0.6710710665404993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482650622837776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.93216378387,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15475.611019744065,1547.730812117002,0.3797501164229251,0.12308781688736366,6.112874298809886,3.3002263025766694
2417.0,-29.467300259159895,5.212860147194824,35.03408780111617,24.48553842203694,5.1401043245642954,-26.006606499888793,-39.641292568389304,1.679135477126654,0.5023916931107806,-4.998273622227862,40.07977965224802,43073.707034353494,25492.464290759814,25492.464290759814,68566.1713251133,78317.72768189071,78317.72768189071,25492.464290759814,103810.19197265053,103810.19197265053,103810.19197265053,128843.8989159616,92329.0553401679,57085.034692637164,39160.02294170082,25033.706943311074,0.0,64193.7298850119,21278.650901814413,1547.7787736520438,0.0,0.8866386210558828,2.810374201606257,0.0014959135982669303,354679.85550827254,1557975.973187045,4.39262605132844,1557975.973187045,4.39262605132844,0.85,0.09615559240671039,4.027634451161993,1.269437105976977,1.0,0.0,4.0276344511619415,1.2838563011715434,1.2841731833628938,3.1371380484612645,19485.30781300198,1986.9484291783615,4632.441516551485,4632.441516551485,5.50302992486284,5.212860147194824,-2.4708069600777987,7.683667107272623,3.3012408991795192,3.3012408991795192,0.9432116854798627,0.0,0.0,0.0002468077577747542,1.0003943906866122,0.000246710457468039,198.48312347458022,0.0,1.9399165745243083e-05,54.9772357220189,0.11441474144568713,8.211742124543992e-05,0.0001646903365293143,0.0006633124731789287,0.09615559240658633,0.07261451571952757,0.02354107668705876,0.09615567944688981,0.07261451571962126,0.023541076687089133,0.37974678467502193,0.37974678467502193,0.12311106884033252,0.0,5.483896529613389,5.133137549515197,6.569138297315817,5.500665315338665,5.084324131539859,6.789542771724314,25033.706943311074,21278.650901814413,0.85,1.0681132167882068,0.6709955491215419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482878563929333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.681837960416,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15475.552485403527,1547.7787736520438,0.37974678467502193,0.12311106884033252,6.112874298809886,3.3012408991795192
2418.0,-29.47108945843968,5.2149425578366415,35.034506766682064,24.485259304661326,5.14046005740066,-26.009981194480357,-39.644436550419755,1.6790779568664371,0.5055215747697162,-4.997583939043521,40.080379597152806,43070.31201209981,25500.110722981954,25500.110722981954,68570.42273508175,78315.14350551291,78315.14350551291,25500.110722981954,103815.25422849486,103815.25422849486,103815.25422849486,128850.20506651606,92328.14164757139,57083.31015416968,39160.92388155746,25034.950838021206,0.0,64195.874719578664,21279.708212318026,1547.824674838388,0.0,0.8866399606497405,2.810413638947019,0.0014959135982669303,354689.3899796229,1558001.8845234357,4.392581025930727,1558001.8845234357,4.392581025930727,0.85,0.09615991454963493,4.027634451161993,1.2694343365961687,1.0,0.0,4.027634451161691,1.283856770649369,1.2841735280304354,3.1371369012797534,19485.114985495795,1986.9287662449253,4632.441516551485,4632.441516551485,5.5046805516856105,5.2149425578366415,-2.4687049968788113,7.683647554715453,3.3022395053646107,3.3022395053646107,0.943497001532746,0.0,0.0,0.000246710457468039,1.0003927502920338,0.00024661359990465695,198.4862407794796,0.0,1.9312468791870395e-05,54.7315365561607,0.114434053914479,8.208829901244035e-05,0.00016462215845559864,0.0006630378768204177,0.09615991454948032,0.07261431247889708,0.02354560207058325,0.09616002571144569,0.07261431247901383,0.02354560207062111,0.3797434555064598,0.3797434555064598,0.12313400005225338,0.0,5.487515486113239,5.120733740686717,6.622265966800626,5.503105513813239,5.072438389553042,6.836235358671786,25034.950838021206,21279.708212318026,0.85,1.0681437558816989,0.6709202452687211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483105572146266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.436138794554,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15475.494139250843,1547.824674838388,0.3797434555064598,0.12313400005225338,6.112874298809886,3.3022395053646107
2419.0,-29.47486341284799,5.216962399103495,35.03491711357,24.48495333027097,5.140784659683654,-26.013345302484453,-39.64757501436395,1.6789939127552023,0.5083914801124365,-4.996927813888428,40.08096646108532,43066.96064902895,25507.619047977645,25507.619047977645,68574.5796970066,78312.57662345601,78312.57662345601,25507.619047977645,103820.19567143366,103820.19567143366,103820.19567143366,128856.36585989474,92327.22661048616,57081.61063606783,39161.79552713148,25036.170188461077,0.0,64197.96571559255,21280.744660191915,1547.8701174979317,0.0,0.8866411766762872,2.810452563610051,0.0014959135982669303,354698.4607173109,1558027.2312139363,4.392540153862296,1558027.2312139363,4.392540153862296,0.85,0.09616417422406197,4.027634451161993,1.26943154908251,1.0,0.0,4.027634451162376,1.28385736311943,1.2841739962889027,3.137135453564653,19484.921874246033,1986.909074377696,4632.441516551485,4632.441516551485,5.506301365454953,5.216962399103495,-2.4666604058053103,7.683622804908805,3.3032224661535503,3.3032224661535503,0.943777847472443,0.0,0.0,0.00024661359990465695,1.0003911819447642,0.00024651716683991474,198.48934562796978,0.0,1.922489364676567e-05,54.483348594933915,0.11445327880812577,8.205923741463024e-05,0.0001645543624900267,0.0006627648194538304,0.09616417422392465,0.07261410790717383,0.023550066316750818,0.09616431263776284,0.07261410790727751,0.02355006631678445,0.3797401284322409,0.3797401284322409,0.1231566141926037,0.0,5.490867572700665,5.108464809487373,6.673877077811255,5.505319294000856,5.060644691040636,6.881709103593835,25036.170188461077,21280.744660191915,0.85,1.0681737175411938,0.6708461891117018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483331636071481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.18795083333,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15475.435985616632,1547.8701174979317,0.3797401284322409,0.1231566141926037,6.112874298809886,3.3032224661535503
2420.0,-29.478622191289613,5.218920824386633,35.035318926060214,24.484631115943216,5.141077298247599,-26.016698949162663,-39.65070418836547,1.678882613370403,0.5111974780351147,-4.996303567519801,40.081538543405244,43063.63705169343,25514.98896602336,25514.98896602336,68578.6260177168,78310.07351133529,78310.07351133529,25514.98896602336,103825.06247735865,103825.06247735865,103825.06247735865,128862.41563279103,92326.35629217327,57079.91983254,39162.7071773703,25037.353155432385,0.0,64200.060332802685,21281.75018211753,1547.914387069181,0.0,0.8866422838550105,2.81048861181839,0.0014959135982669303,354707.0909091212,1558051.9397856107,4.392502940362125,1558051.9397856107,4.392502940362125,0.85,0.096168369003648,4.027634451161993,1.2694288857514038,1.0,0.0,4.027634451163453,1.2838580820364835,1.2841745915704452,3.137133696875025,19484.73820053509,1986.8903448716014,4632.441516551485,4632.441516551485,5.507892301469877,5.218920824386633,-2.464671387103547,7.683592211490181,3.3041900225321124,3.3041900225321124,0.9440542921520321,0.0,0.0,0.00024651716683991474,1.0003896205982017,0.00024642115608167263,198.49243807571756,0.0,1.914093591758078e-05,54.24541239042393,0.11447241974404335,8.203027130856776e-05,0.00016448689553134698,0.0006624930872067367,0.0961683690035025,0.07261389916373145,0.023554469839771042,0.09616841654061424,0.07261389916384133,0.023554469839806677,0.3797368029468668,0.3797368029468668,0.12317891808959645,0.0,5.493999029075553,5.096373994325461,6.724027204195693,5.507501045554932,5.049205243178221,6.925947758378527,25037.353155432385,21281.75018211753,0.85,1.0682018936153073,0.6707725324315668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483556797168744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.95001462882,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15475.378011081371,1547.914387069181,0.3797368029468668,0.12317891808959645,6.112874298809886,3.3041900225321124
2421.0,-29.482365474568297,5.220818858980265,35.03571225997521,24.48426765566694,5.141329760940912,-26.02004265580228,-39.65382801890371,1.678736715068267,0.5137066175666973,-4.995715918238381,40.08209518367427,43060.358616844926,25522.23584876424,25522.23584876424,68582.59446560917,78307.56620427044,78307.56620427044,25522.23584876424,103829.80205303468,103829.80205303468,103829.80205303468,128868.29934104465,92325.45921166,57078.251624243705,39163.5639860181,25038.49728800997,0.0,64202.06127402808,21282.722694808475,1547.9574431224605,0.0,0.886643260549572,2.810524274731917,0.0014959135982669303,354715.21529761195,1558075.9816902836,4.392470112631148,1558075.9816902836,4.392470112631148,0.85,0.09617250237982998,4.027634451161993,1.2694262416521092,1.0,0.0,4.027634451159831,1.2838589617111575,1.2841753481912956,3.137131547373293,19484.548878876056,1986.871039435083,4632.441516551485,4632.441516551485,5.5094566779903325,5.220818858980265,-2.4627409814349113,7.683559840415176,3.3051424181576983,3.3051424181576983,0.9443264051879138,0.0,0.0,0.00024642115608167263,1.0003880260150655,0.00024632557535026074,198.495517859086,0.0,1.9057409484974673e-05,54.008698480418225,0.11449147715352832,8.200136409335527e-05,0.00016441979198831736,0.0006622228186650357,0.09617250237966084,0.07261368786480958,0.02355881451485126,0.09617241779214833,0.07261368786493728,0.0235588145148927,0.3797334813589873,0.3797334813589873,0.1232009195662432,0.0,5.49690365747017,5.08442354429161,6.7728081182700635,5.509422535805072,5.037746244354196,6.969175544973268,25038.49728800997,21282.722694808475,0.85,1.0682304135514287,0.6707005626042775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483781059468808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.71330071881,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15475.320214772828,1547.9574431224605,0.3797334813589873,0.1232009195662432,6.112874298809886,3.3051424181576983
2422.0,-29.486093656247128,5.222657852998936,35.036097219278155,24.48389047002422,5.141567905975138,-26.023374213828426,-39.656938578095264,1.6785794224684067,0.5158212957887258,-4.995147564658922,40.08263789587916,43057.09088718262,25529.320717759412,25529.320717759412,68586.41160494203,78305.06118991593,78305.06118991593,25529.320717759412,103834.38190767534,103834.38190767534,103834.38190767534,128873.98565931802,92324.5525995642,57076.58229684044,39164.41144747084,25039.603751642673,0.0,64204.01519911351,21283.663188896273,1547.9989482437356,0.0,0.8866441894049232,2.8105628403939935,0.0014959135982669303,354723.07305743557,1558099.422296501,4.392438892871845,1558099.422296501,4.392438892871845,0.85,0.09617656921576004,4.027634451161993,1.2694236464565622,1.0,0.0,4.027634451160912,1.2838598937278733,1.2841761577190358,3.1371292699760036,19484.357545652852,1986.8515288761048,4632.441516551485,4632.441516551485,5.510986080783623,5.222657852998936,-2.4608556275708375,7.683513480569774,3.3060798599674217,3.3060798599674217,0.9445942457049776,0.0,0.0,0.00024632557535026074,1.000386472093746,0.0002462304141665538,198.49858530085933,0.0,1.897234677895217e-05,53.76763077155045,0.11451044950030728,8.197258904490882e-05,0.00016435298630535194,0.0006619537497947908,0.09617656921557369,0.07261346855137059,0.023563100664203106,0.09617641690334866,0.07261346855151127,0.023563100664248767,0.37973016334404464,0.37973016334404464,0.1232226294744839,0.0,5.499545102355341,5.072587122252344,6.820152366211175,5.510968860447633,5.026328900757221,7.0107304131860815,25039.603751642673,21283.663188896273,0.85,1.0682573573044856,0.6706292550964496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448400440384671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.47223300995,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15475.262603591436,1547.9989482437356,0.37973016334404464,0.1232226294744839,6.112874298809886,3.3060798599674217
2423.0,-29.489806840434863,5.224439114423958,35.036474004442,24.48351471628996,5.141795357793991,-26.026693345078414,-39.66004333980379,1.6784139986658853,0.517735239781473,-4.994598712723729,40.083169699280646,43053.86464550033,25536.248628997382,25536.248628997382,68590.11327449771,78302.60533651158,78302.60533651158,25536.248628997382,103838.85396550896,103838.85396550896,103838.85396550896,128879.54437354786,92323.68478673998,57074.94409573718,39165.26743444755,25040.6904080389,0.0,64205.95784248645,21284.586846833063,1548.0399335797656,0.0,0.8866450584360197,2.8106017562067764,0.0014959135982669303,354730.6613273578,1558122.391992624,4.392409683905881,1558122.391992624,4.392409683905881,0.85,0.09618057479514669,4.027634451161993,1.269421136430465,1.0,0.0,4.027634451160632,1.2838608628649102,1.2841770049147285,3.1371269018781414,19484.174400705233,1986.8328532888636,4632.441516551485,4632.441516551485,5.512481601280368,5.224439114423958,-2.4590148376358383,7.683453952059796,3.307002654594688,3.307002654594688,0.944857901312768,0.0,0.0,0.0002462304141665538,1.0003849288269753,0.00024613566945203485,198.50164048569664,0.0,1.8889360341380823e-05,53.532447207473254,0.11452933886064866,8.194387693558911e-05,0.00016428653723096472,0.0006616861172135409,0.09618057479493498,0.07261324460091417,0.023567330194020807,0.09618038929182045,0.072613244601074,0.02356733019407269,0.37972684713818294,0.37972684713818294,0.12324405149086373,0.0,5.501939756320041,5.060897984185431,6.866024041374487,5.512333952505173,5.015191456831417,7.050668662985515,25040.6904080389,21284.586846833063,0.85,1.0682826886994927,0.6705587159235661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484226853704478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.23704944587,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15475.205170169318,1548.0399335797656,0.37972684713818294,0.12324405149086373,6.112874298809886,3.307002654594688
2424.0,-29.493505200741076,5.226164252867697,35.03684289930136,24.483146715816133,5.142038569407554,-26.02999756245419,-39.66312309550119,1.678264230968703,0.5190040231307194,-4.9940527779717625,40.08369342313864,43050.5991530242,25542.983386751217,25542.983386751217,68593.58253977542,78300.11714040383,78300.11714040383,25542.983386751217,103843.10052715505,103843.10052715505,103843.10052715505,128884.86722353214,92322.78506123257,57073.26707386147,39166.131097079,25041.76669637709,0.0,64207.89779345609,21285.501691920526,1548.0805417320296,0.0,0.8866459418672421,2.8106487537792226,0.0014959135982669303,354738.20939151227,1558145.012966551,4.392379990977742,1558145.012966551,4.392379990977742,0.85,0.0961845145501048,4.027634451161993,1.2694184665055945,1.0,0.0,4.027634451161737,1.2838617580062226,1.284177778631015,3.1371247145928867,19483.984520841364,1986.813490931293,4632.441516551485,4632.441516551485,5.513935425949232,5.226164252867697,-2.4572054365852902,7.683369689452988,3.3079110982129007,3.3079110982129007,0.9451174566322573,0.0,0.0,0.00024613566945203485,1.000383403423127,0.00024604133636144316,198.50468355545726,0.0,1.8806981259363328e-05,53.29898488903567,0.11454814584190802,8.191540526054315e-05,0.0001642202641914917,0.0006614191936365762,0.09618451454995727,0.07261301262654861,0.02357150192340866,0.09618461645555353,0.07261301262665998,0.023571501923444822,0.37972353342386567,0.37972353342386567,0.12326518542050498,0.0,5.504002095612805,5.049292149232883,6.910270854575003,5.513056801102493,5.003913016807871,7.088404875329502,25041.76669637709,21285.501691920526,0.85,1.068304443799534,0.6704875978265062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484448415175544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.00358712743,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15475.147912924214,1548.0805417320296,0.37972353342386567,0.12326518542050498,6.112874298809886,3.3079110982129007
2425.0,-29.49718839118374,5.22783308004329,35.03720386870163,24.482691788021498,5.142164990945387,-26.03329979372083,-39.66621755445374,1.6780108807263705,0.5209312411081441,-4.99359562002424,40.08420034283417,43047.460716845264,25549.74073892887,25549.74073892887,68597.20145577413,78297.74998926817,78297.74998926817,25549.74073892887,103847.49072819704,103847.49072819704,103847.49072819704,128890.30669985997,92321.9529217544,57071.66364934196,39166.98808045827,25042.815971662927,0.0,64209.804052121195,21286.393575913487,1548.1218343231071,0.0,0.8866464339876805,2.8106768220427725,0.0014959135982669303,354744.5301293648,1558166.908362066,4.392363450378921,1558166.908362066,4.392363450378921,0.85,0.09618841942839423,4.027634451161993,1.2694160746177663,1.0,0.0,4.027634451162555,1.2838631361864192,1.2841790360333658,3.1371213470040575,19483.80890446778,1986.7955830449523,4632.441516551485,4632.441516551485,5.5153941280512475,5.22783308004329,-2.4554916076639683,7.683324687707258,3.3088055801674687,3.3088055801674687,0.945373022904991,0.0,0.0,0.00024604133636144316,1.0003818420068655,0.00024594742330374546,198.50771422447423,0.0,1.8725560296712097e-05,53.06823788088208,0.11456687140220473,8.188680686737932e-05,0.00016415452949406384,0.000661154438304579,0.09618841942818845,0.07261279733863922,0.02357562208954924,0.09618819597910452,0.07261279733879455,0.023575622089599683,0.3797202189637475,0.3797202189637475,0.12328602088691307,0.0,5.505980793364358,5.037898467868899,6.953513672311942,5.514526861132367,4.993198733083318,7.12745507036874,25042.815971662927,21286.393575913487,0.85,1.068329088811602,0.6704188145770112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484669098541592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.77284011928,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15475.090828878068,1548.1218343231071,0.3797202189637475,0.12328602088691307,6.112874298809886,3.3088055801674687
2426.0,-29.500856918097877,5.229447804625344,35.037556914093315,24.48227140065285,5.1423372584931935,-26.03658425754401,-39.66929032523183,1.6778002349153731,0.5219808788068008,-4.99311019754673,40.08469145440268,43044.296282338146,25556.23305015349,25556.23305015349,68600.52933249163,78295.33711987996,78295.33711987996,25556.23305015349,103851.57017003345,103851.57017003345,103851.57017003345,128895.36333545885,92321.08779268213,57070.046955151054,39167.8231528123,25043.793165425413,0.0,64211.61631823771,21287.2241906116,1548.1584834048306,0.0,0.8866471273315039,2.8107196359192756,0.0014959135982669303,354751.2417538105,1558188.1211785048,4.392340146507092,1558188.1211785048,4.392340146507092,0.85,0.09619223276113523,4.027634451161993,1.2694136206386615,1.0,0.0,4.02763445116141,1.2838643140077437,1.2841800935665977,3.137118468998664,19483.626325904515,1986.776965212842,4632.441516551485,4632.441516551485,5.516795616057393,5.229447804625344,-2.453784984023185,7.683232788648528,3.309685950120219,3.309685950120219,0.9456245571772054,0.0,0.0,0.00024594742330374546,1.00038033295635,0.0002458539169566791,198.51073290840085,0.0,1.8642466419401693e-05,52.8327498325844,0.11458551386862413,8.185841804485173e-05,0.0001640890052588937,0.0006608905306376218,0.09619223276093489,0.07261255212341246,0.023579680637522422,0.09619201351698671,0.07261255212356368,0.023579680637571536,0.37971690904041644,0.37971690904041644,0.12330658617155196,0.0,5.507666580418231,5.026606826072111,6.995235238323005,5.515091076353542,4.982368741761263,7.163142068227501,25043.793165425413,21287.2241906116,0.85,1.0683507637076464,0.6703506117803872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484888883080125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.537352070976,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15475.033925456173,1548.1584834048306,0.37971690904041644,0.12330658617155196,6.112874298809886,3.309685950120219
2427.0,-29.50451095231631,5.231009151231726,35.037902349340285,24.48181975577029,5.142472956305887,-26.039859338883392,-39.672354015614815,1.6775581161384368,0.5229094822947786,-4.992666078055074,40.08517586133773,43041.157302925465,25562.63840723409,25562.63840723409,68603.79571015955,78292.94580370198,78292.94580370198,25562.63840723409,103855.58421093607,103855.58421093607,103855.58421093607,128900.36784539989,92320.22359320083,57068.43509243434,39168.65388974055,25044.78363446382,0.0,64213.43752420437,21288.066089294247,1548.1970046086303,0.0,0.8866476345869754,2.8107592214146675,0.0014959135982669303,354757.38239572203,1558209.044612312,4.3923230972376865,1558209.044612312,4.3923230972376865,0.85,0.09619600523555019,4.027634451161993,1.2694111820450056,1.0,0.0,4.02763445116318,1.2838656380186413,1.2841812978473135,3.137115233785479,19483.44394352399,1986.7583673858037,4632.441516551485,4632.441516551485,5.518178333369143,5.231009151231726,-2.4521370748388174,7.683146226070543,3.310552780502544,3.310552780502544,0.9458722230007268,0.0,0.0,0.0002458539169566791,1.000378841487005,0.0002457608125649994,198.51373974685643,0.0,1.8562013487734675e-05,52.60474622424007,0.11460407588211187,8.183012217223005e-05,0.00016402379478444904,0.0006606278866841718,0.0961960052353538,0.07261231649796898,0.023583688737384815,0.09619581677482712,0.07261231649811724,0.02358368873743296,0.3797136013411278,0.3797136013411278,0.12332687185004929,0.0,5.50912863643083,5.015436759643023,7.035659076595721,5.515575560349873,4.971606183674567,7.198290243538679,25044.78363446382,21288.066089294247,0.85,1.0683713309118563,0.670282715930006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485107798928498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.30934846264,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15474.97719302062,1548.1970046086303,0.3797136013411278,0.12332687185004929,6.112874298809886,3.310552780502544
2428.0,-29.508150632943735,5.232518814187053,35.03824037697914,24.48139014830815,5.142633837404207,-26.043118986265593,-39.67540398063136,1.6773400891450578,0.5232571969800688,-4.992214811541209,40.08565094835948,43038.023809246806,25568.840445360802,25568.840445360802,68606.86425460762,78290.5418403088,78290.5418403088,25568.840445360802,103859.38228566959,103859.38228566959,103859.38228566959,128905.13179200218,92319.35117521956,57066.83314416677,39169.46447894755,25045.749506332588,0.0,64215.213985280134,21288.887080382698,1548.2340931780948,0.0,0.8866482120016438,2.8108072217400464,0.0014959135982669303,354763.6219417565,1558229.5656887852,4.392303689876659,1558229.5656887852,4.392303689876659,0.8499999999999999,0.09619970675682296,4.027634451161993,1.2694087588367986,1.0,0.0,4.027634451161695,1.283866848656775,1.2841823892432378,3.137112275603845,19483.25982669485,1986.7395926942281,4632.441516551485,4632.441516551485,5.519517160444357,5.232518814187053,-2.4505109167971706,7.683029730984224,3.311406199736511,3.311406199736511,0.9461160570675746,0.0,0.0,0.0002457608125649994,1.0003773643111447,0.00024566810618933705,198.51673485336912,0.0,1.8482500979184325e-05,52.379407775008374,0.11462255838309106,8.180196204634492e-05,0.0001639588505186545,0.0006603663149218523,0.09619970675669587,0.07261206699544163,0.02358763976125424,0.09619982669717034,0.07261206699553756,0.023587639761285396,0.3797102952688842,0.3797102952688842,0.12334688292919457,0.0,5.510275487174795,5.00434383184529,7.0745477464425335,5.515472008521272,4.960835178476657,7.2310476657957565,25045.749506332588,21288.887080382698,0.85,1.068389560616183,0.670215376361002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485325856206221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.0840100134,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15474.920628637843,1548.2340931780948,0.3797102952688842,0.12334688292919457,6.112874298809886,3.311406199736511
