time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2429.0,-29.51177611101364,5.233976949023041,35.03857108546711,24.480894219037168,5.142714295867905,-26.04637389717214,-39.678449265751965,1.677051093623463,0.5238695978410988,-4.991829382082446,40.086113797365584,43034.93303399014,25575.023819681384,25575.023819681384,68609.95685367152,78288.19484741708,78288.19484741708,25575.023819681384,103863.21866709847,103863.21866709847,103863.21866709847,128909.92288022513,92318.49746378121,57065.23565036304,39170.29090379796,25046.70421312666,0.0,64216.99511692462,21289.69858115766,1548.2722248303396,0.0,0.8866484984187912,2.810844102449378,0.0014959135982669303,354768.9512439509,1558249.5583485083,4.392294063177485,1558249.5583485083,4.392294063177485,0.8499999999999999,0.09620337026501075,4.027634451161993,1.269406403214671,1.0,0.0,4.027634451161793,1.2838683900085586,1.2841838119448632,3.1371085093349356,19483.079657731807,1986.721220572959,4632.441516551485,4632.441516551485,5.520851958584494,5.233976949023041,-2.448960868731896,7.682937817754937,3.3122466299800877,3.3122466299800877,0.9463561799943108,0.0,0.0,0.00024566810618933705,1.0003759026679835,0.00024557579359333313,198.51971835129947,0.0,1.840376699658445e-05,52.156275668320326,0.11464096215008764,8.177385406716743e-05,0.00016389425212216962,0.0006601061361946799,0.09620337026489001,0.07261182996130629,0.02359154030358373,0.09620348936445407,0.07261182996139741,0.02359154030361333,0.3797069877313094,0.3797069877313094,0.12336660814453257,0.0,5.511264128042569,4.993388772762614,7.1123573990369096,5.51569897992357,4.950306204187029,7.264409267464373,25046.70421312666,21289.69858115766,0.85,1.06840808618884,0.6701486569970031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485543063140771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.860877906714,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15474.864230004196,1548.2722248303396,0.3797069877313094,0.12336660814453257,6.112874298809886,3.3122466299800877
2430.0,-29.515387329078195,5.235384937922087,35.03889442851672,24.48040380785244,5.142791101423456,-26.04961633586973,-39.68148505138231,1.6767602360348597,0.5242493703688638,-4.991449607003162,40.08656066017384,43031.8648371921,25581.041332114437,25581.041332114437,68612.90616930655,78285.88532234739,78285.88532234739,25581.041332114437,103866.92665446183,103866.92665446183,103866.92665446183,128914.52488769825,92317.67397988209,57063.65349473581,39171.13387238476,25047.59823323642,0.0,64218.73210562118,21290.458498250955,1548.3071574568582,0.0,0.8866488139451435,2.810883361766252,0.0014959135982669303,354774.20242494403,1558268.8606719102,4.392283458100585,1558268.8606719102,4.392283458100585,0.85,0.09620696014626243,4.027634451161993,1.2694040778139608,1.0,0.0,4.027634451160857,1.2838699392498483,1.2841852430432348,3.1371047237972545,19482.905868048867,1986.7034989572248,4632.441516551485,4632.441516551485,5.5221509523033685,5.235384937922087,-2.44744141120819,7.682826349130277,3.3130740320125893,3.3130740320125893,0.9465925805750255,0.0,0.0,0.00024557579359333313,1.000374434938767,0.0002454838758533097,198.5226901924534,0.0,1.8325870558974895e-05,51.93551716413485,0.11465928802064661,8.174584265462767e-05,0.00016382995093870546,0.0006598471545329092,0.09620696014614638,0.07261157602882003,0.023595384117326357,0.09620703788905793,0.07261157602890761,0.023595384117354817,0.37970367999021976,0.37970367999021976,0.12338606513422465,0.0,5.512057736256224,4.982575435547574,7.148924847273747,5.51569897737204,4.940048757907789,7.295993375148157,25047.59823323642,21290.458498250955,0.85,1.0684251139754397,0.6700827535245817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485759428672773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.64011940253,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15474.80799457243,1548.3071574568582,0.37970367999021976,0.12338606513422465,6.112874298809886,3.3130740320125893
2431.0,-29.518984743984642,5.2367437510499455,35.03921058037084,24.479895270802103,5.142848448625802,-26.05284831080651,-39.684515388775594,1.676453225542719,0.5243765612585776,-4.991093733714235,40.08699786821099,43028.83414479845,25586.942424656998,25586.942424656998,68615.77656945545,78283.58100451785,78283.58100451785,25586.942424656998,103870.52342917485,103870.52342917485,103870.52342917485,128919.00126462561,92316.84233127428,57062.09547156262,39171.94095523518,25048.477835450758,0.0,64220.41879068594,21291.206160133144,1548.3419610349522,0.0,0.88664904270704,2.8109231357095874,0.0014959135982669303,354779.1231692906,1558287.746130531,4.392275769245193,1558287.746130531,4.392275769245193,0.85,0.09621049748736543,4.027634451161993,1.2694017897779126,1.0,0.0,4.027634451163009,1.2838715631391477,1.2841867493146266,3.1371007558685777,19482.73035526954,1986.6856016345585,4632.441516551485,4632.441516551485,5.523424814589912,5.2367437510499455,-2.445965665247983,7.682709416297929,3.3138887369121734,3.3138887369121734,0.9468253534034782,0.0,0.0,0.0002454838758533097,1.0003730144610683,0.0002453923409614957,198.52565075188932,0.0,1.8247757025862058e-05,51.71414341129307,0.11467753577767247,8.171789035939609e-05,0.0001637659854939136,0.0006595895251037816,0.09621049748723925,0.0726113206738759,0.02359917681336335,0.0962105866574962,0.07261132067397114,0.023599176813394292,0.37970037338073886,0.37970037338073886,0.12340525738943738,0.0,5.512656514034347,4.971888278876577,7.184299285475618,5.515470294972829,4.929820681910314,7.326545713900714,25048.477835450758,21291.206160133144,0.85,1.068441748925608,0.6700179624340762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485974949301634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.41874564969,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15474.751923966836,1548.3419610349522,0.37970037338073886,0.12340525738943738,6.112874298809886,3.3138887369121734
2432.0,-29.52256770126795,5.238053950632661,35.03951955628461,24.47934216996657,5.142853397973725,-26.056072491023723,-39.68754062717778,1.6761005261076996,0.5245210942076142,-4.990780415112905,40.087421138668454,43025.845433236835,25592.776050074135,25592.776050074135,68618.62148331097,78281.30859663525,78281.30859663525,25592.776050074135,103874.08464670938,103874.08464670938,103874.08464670938,128923.40895974432,92316.0154418823,57060.552278494,39172.73684820922,25049.32431303495,0.0,64222.06116124417,21291.925666079707,1548.3759990227406,0.0,0.8866491052171741,2.810957729028234,0.0014959135982669303,354783.4555442179,1558306.029711984,4.392273668234135,1558306.029711984,4.392273668234135,0.85,0.0962139867655951,4.027634451161993,1.2693996072420854,1.0,0.0,4.027634451161035,1.2838733996818643,1.2841884687828773,3.137096268339242,19482.555846884603,1986.667806731616,4632.441516551485,4632.441516551485,5.524684112823099,5.238053950632661,-2.444547281644694,7.682601232277355,3.314690953768947,3.314690953768947,0.9470545582196992,0.0,0.0,0.0002453923409614957,1.0003715259828376,0.00024530120519014614,198.52859949009763,0.0,1.8172023963882987e-05,51.49951591364439,0.11469570780163635,8.168999391128228e-05,0.00016370234705021338,0.0006593332127155163,0.0962139867654496,0.07261106657222191,0.023602920193227676,0.09621389255225613,0.07261106657233173,0.023602920193263374,0.37969706812260645,0.37969706812260645,0.12342418985942333,0.0,5.513118501418944,4.9613407370170535,7.218677346195477,5.515301509320523,4.919750532670093,7.356852220749602,25049.32431303495,21291.925666079707,0.85,1.0684587234132557,0.669954290710331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486189652221522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.20411815204,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15474.696009510575,1548.3759990227406,0.37969706812260645,0.12342418985942333,6.112874298809886,3.314690953768947
2433.0,-29.526136992787777,5.239317378053977,35.0398215432421,24.47882416835057,5.142900789552421,-26.059280151487428,-39.69054822865871,1.6757873569031292,0.5239562979230641,-4.990446312471959,40.08783550446507,43022.842854818424,25598.388709442115,25598.388709442115,68621.23156426054,78279.00651492825,78279.00651492825,25598.388709442115,103877.39522437035,103877.39522437035,103877.39522437035,128927.53559845945,92315.17067740155,57059.00701729999,39173.515177890615,25050.14037408909,0.0,64223.655551979704,21292.619317975725,1548.4079421962074,0.0,0.8866493058409131,2.8110040022423846,0.0014959135982669303,354788.07535366964,1558323.928804946,4.392266925125751,1558323.928804946,4.392266925125751,0.85,0.0962174040778529,4.027634451161993,1.2693973719561478,1.0,0.0,4.027634451163393,1.2838750507364811,1.284190003229637,3.1370922340546956,19482.37756610532,1986.6496271515064,4632.441516551485,4632.441516551485,5.525895711360918,5.239317378053977,-2.4431381410533466,7.682455519107323,3.3154807702281497,3.3154807702281497,0.9472802200651856,0.0,0.0,0.00024530120519014614,1.0003701195042416,0.0002452104480206899,198.53153705787324,0.0,1.8093057049473125e-05,51.27572367820684,0.11471380085868582,8.166226882389482e-05,0.00016363893636625132,0.0006590778176602189,0.09621740407774537,0.07261079355807408,0.02360661051967129,0.09621748310648771,0.07261079355815524,0.023606610519697667,0.379693765290747,0.379693765290747,0.12344287763728608,0.0,5.513300759787455,4.95086550813636,7.251681182820562,5.5144026103949955,4.90960386866675,7.384396443212381,25050.14037408909,21292.619317975725,0.85,1.0684728387770086,0.6698909067858602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486403498301192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.9803259166,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15474.640264774865,1548.4079421962074,0.379693765290747,0.12344287763728608,6.112874298809886,3.3154807702281497
2434.0,-29.529692537079235,5.240534375782559,35.040116756861586,24.47826719088482,5.142894124740175,-26.062480841160973,-39.69354709899051,1.6754269125695547,0.5235798453545613,-4.990162180001213,40.088242173623435,43019.863980335074,25603.960272570177,25603.960272570177,68623.82425290525,78276.76548143233,78276.76548143233,25603.960272570177,103880.72575400252,103880.72575400252,103880.72575400252,128931.68925564484,92314.35951740952,57057.458016321136,39174.33500120932,25050.96350164233,0.0,64225.298502851656,21293.31897639598,1548.4415935903667,0.0,0.8866492798385636,2.8110419992456444,0.0014959135982669303,354792.0042369617,1558341.4955822432,4.39226779908333,1558341.4955822432,4.39226779908333,0.85,0.09622078765368595,4.027634451161993,1.2693951383186506,1.0,0.0,4.02763445116082,1.2838769218645563,1.2841917582896243,3.1370876620421813,19482.20637728429,1986.6321707498778,4632.441516551485,4632.441516551485,5.527098438499115,5.240534375782559,-2.441790796003114,7.682325171785673,3.316258660751301,3.316258660751301,0.9475024745003717,0.0,0.0,0.0002452104480206899,1.0003687044545906,0.00024512007115854416,198.53446338729805,0.0,1.801816035117405e-05,51.063466435227255,0.11473181901903699,8.163463288379095e-05,0.00016357581513689893,0.0006588235884222795,0.09622078765356465,0.07261053199760352,0.023610255655961126,0.0962208719922014,0.07261053199769506,0.023610255655990894,0.37969046175519866,0.37969046175519866,0.12346130921056232,0.0,5.513333906806793,4.940529195933209,7.283640465754331,5.513742025355782,4.899728112969171,7.412076871178726,25050.96350164233,21293.31897639598,0.85,1.0684858747656625,0.6698273886329226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486616534731707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.76806867362,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15474.584674378042,1548.4415935903667,0.37969046175519866,0.12346130921056232,6.112874298809886,3.316258660751301
2435.0,-29.53323416469053,5.241705977124876,35.040405183726776,24.47769687222319,5.142870490034401,-26.06567069574512,-39.69654041631145,1.6750525910729424,0.5229894882112944,-4.9898938088579605,40.08863490567904,43016.92288605577,25609.407838921983,25609.407838921983,68626.33072497776,78274.53924431026,78274.53924431026,25609.407838921983,103883.94708323224,103883.94708323224,103883.94708323224,128935.68722033023,92313.55064267165,57055.934284427225,39175.129286938245,25051.74013709799,0.0,64226.86942403624,21293.97911653329,1548.473081247819,0.0,0.8866492240481963,2.8110809540028545,0.0014959135982669303,354795.7152095478,1558358.4604643472,4.392269674237629,1558358.4604643472,4.392269674237629,0.85,0.09622411083759089,4.027634451161993,1.2693930354574698,1.0,0.0,4.027634451160834,1.283878857041698,1.284193577902333,3.137082933542836,19482.03567074785,1986.614763527591,4632.441516551485,4632.441516551485,5.5282743985910745,5.241705977124876,-2.4404792741440375,7.682185251268914,3.31702465069618,3.31702465069618,0.9477213287703371,0.0,0.0,0.00024512007115854416,1.0003672717072098,0.0002450300785432798,198.53737833803135,0.0,1.7942921828728055e-05,50.85024046261531,0.11474976194086572,8.16070567387154e-05,0.00016351301441982875,0.0006585706500906501,0.09622411083745917,0.07261026042546298,0.023613850411996196,0.09622415602828807,0.07261026042556236,0.02361385041202852,0.37968715910082507,0.37968715910082507,0.12347949445313652,0.0,5.513195006050864,4.930314709051061,7.314514137144613,5.512883297069266,4.889970812636534,7.4385745695701075,25051.74013709799,21293.97911653329,0.85,1.068498766021049,0.6697652130925306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486828756582324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.55484270101,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15474.529240407644,1548.473081247819,0.37968715910082507,0.12347949445313652,6.112874298809886,3.31702465069618
2436.0,-29.536762575139623,5.242832926558666,35.040686898216,24.477094457857334,5.142815839417758,-26.068851777520862,-39.69952475801108,1.674651646751117,0.5221936273915162,-4.989653910791504,40.08901623121554,43014.002084840395,25614.766067945133,25614.766067945133,68628.76815278553,78272.3086080402,78272.3086080402,25614.766067945133,103887.07467598534,103887.07467598534,103887.07467598534,128939.56567937176,92312.71959345916,57054.4130702677,39175.8961368794,25052.49100338642,0.0,64228.38714026582,21294.617352878457,1548.5038848573738,0.0,0.8866490645603017,2.8111192768201994,0.0014959135982669303,354799.03248895804,1558374.9327515666,4.392275034741155,1558374.9327515666,4.392275034741155,0.85,0.09622738564757533,4.027634451161993,1.2693908694060525,1.0,0.0,4.027634451161977,1.2838809158034312,1.28419552162292,3.1370779030869596,19481.860284466107,1986.5968791040884,4632.441516551485,4632.441516551485,5.529431073533219,5.242832926558666,-2.4392126881573075,7.682045614715974,3.3177789743940833,3.3177789743940833,0.947936849826881,0.0,0.0,0.0002450300785432798,1.0003659113943213,0.00024494045204094783,198.5402824849579,0.0,1.786689790436422e-05,50.634788660968205,0.11476762883877009,8.1579571854572e-05,0.00016345050668870783,0.0006583188917993234,0.09622738564743849,0.07260998724699542,0.023617398400443072,0.09622736472382871,0.07260998724709866,0.023617398400476657,0.3796838576512526,0.3796838576512526,0.12349743807690405,0.0,5.512887889900583,4.920198012508365,7.344392660097014,5.511847538183019,4.880191064562439,7.464414273163243,25052.49100338642,21294.617352878457,0.85,1.0685114667897528,0.6697039113079989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487040153670074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.33939089936,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15474.473966716596,1548.5038848573738,0.3796838576512526,0.12349743807690405,6.112874298809886,3.3177789743940833
2437.0,-29.540277794142742,5.24391636019676,35.04096201206479,24.476492078416072,5.14275951304492,-26.072021153787396,-39.70249970499424,1.6742505097796565,0.5210944383312608,-4.989422325939745,40.08938738717281,43011.09971037136,25619.98796342875,25619.98796342875,68631.08767380011,78270.08494724752,78270.08494724752,25619.98796342875,103890.07291067627,103890.07291067627,103890.07291067627,128943.28728976306,92311.88952460716,57052.90428773875,39176.650263187126,25053.214379086785,0.0,64229.86464227391,21295.232222223767,1548.5334356859119,0.0,0.8866488995714694,2.811160592277828,0.0014959135982669303,354802.23483740044,1558390.965865363,4.392280580136553,1558390.965865363,4.392280580136553,0.85,0.0962306043266287,4.027634451161993,1.2693887528078633,1.0,0.0,4.027634451161879,1.2838829747157467,1.2841974659638262,3.1370728722792793,19481.685105081593,1986.5790157782315,4632.441516551485,4632.441516551485,5.530558318305757,5.24391636019676,-2.4379754641930766,7.681891824389837,3.3185217807684846,3.3185217807684846,0.948149080219567,0.0,0.0,0.00024494045204094783,1.0003645536326295,0.0002448511906499427,198.54317584841394,0.0,1.7794471091132554e-05,50.429531072269654,0.11478542330986122,8.155218200964323e-05,0.0001633882700313046,0.000658068225293841,0.09623060432650057,0.07260970532607362,0.023620899000426954,0.09623059746475358,0.0726097053261703,0.0236208990004584,0.37968055628847713,0.37968055628847713,0.12351514861573529,0.0,5.512379454132258,4.910166448881569,7.373179459432436,5.510516764271017,4.870484111940527,7.48881540246191,25053.214379086785,21295.232222223767,0.85,1.0685230002591266,0.669643318570267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487250767681434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.13413331066,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15474.41883975511,1548.5334356859119,0.37968055628847713,0.12351514861573529,6.112874298809886,3.3185217807684846
2438.0,-29.54377905037126,5.244957384449318,35.04123074819172,24.475899442937248,5.14270643396948,-26.0751776123791,-39.70546127585692,1.6738537195748027,0.5197692803909604,-4.98919892805863,40.089751835690656,43008.202677819645,25625.077089693048,25625.077089693048,68633.2797675127,78267.88767103199,78267.88767103199,25625.077089693048,103892.96476072504,103892.96476072504,103892.96476072504,128946.89555719838,92311.08139830106,57051.396405098516,39177.42777022505,25053.93079647334,0.0,64231.358566698385,21295.84117700234,1548.5629069672307,0.0,0.8866487171833246,2.8112039053696107,0.0014959135982669303,354805.32399815036,1558406.7093539634,4.392286710337209,1558406.7093539634,4.392286710337209,0.8500000000000001,0.09623377207024815,4.027634451161993,1.2693866548920054,1.0,0.0,4.027634451159551,1.2838850125740822,1.2841993897140132,3.13706789293141,19481.51455649569,1986.561624662417,4632.441516551485,4632.441516551485,5.531656902334529,5.244957384449318,-2.436766951289926,7.6817243357392435,3.319253338126907,3.319253338126907,0.9483580966076878,0.0,0.0,0.0002448511906499427,1.0003631157449795,0.0002447623136000969,198.5460577926711,0.0,1.7722240050806067e-05,50.224828303984395,0.11480314554991203,8.152492376007587e-05,0.00016332626688986683,0.000657818499305306,0.09623377207012959,0.07260941846525695,0.023624353604872632,0.09623389181015829,0.07260941846534641,0.023624353604901737,0.37967725341540504,0.37967725341540504,0.12353262637440003,0.0,5.511666311443207,4.9002352717394615,7.400813390709345,5.5089682084495735,4.8609387925574765,7.511819279871986,25053.93079647334,21295.84117700234,0.85,1.0685322761193556,0.6695826405907258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487460600086246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.92943054238,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15474.363859448576,1548.5629069672307,0.37967725341540504,0.12353262637440003,6.112874298809886,3.319253338126907
2439.0,-29.547267412249102,5.245956517915578,35.04149320817967,24.475276038888865,5.142613703422089,-26.078326464199336,-39.708421589434124,1.6734224878072057,0.518483692319478,-4.989010934733915,40.09010648814215,43005.35662272408,25630.1039840488,25630.1039840488,68635.46060677289,78265.72654143343,78265.72654143343,25630.1039840488,103895.83052548222,103895.83052548222,103895.83052548222,128950.46318000073,92310.28833651282,57049.91841781239,39178.18879855603,25054.63265451852,0.0,64232.821453074546,21296.43775634074,1548.5924963450952,0.0,0.8866483899612623,2.811242580125376,0.0014959135982669303,354807.9235986947,1558422.0297863677,4.392297708517412,1558422.0297863677,4.392297708517412,0.85,0.09623689814607195,4.027634451161993,1.269384661926888,1.0,0.0,4.027634451161072,1.2838872105452235,1.2842014741093102,3.137062522378109,19481.347187155654,1986.544557739458,4632.441516551485,4632.441516551485,5.532742052430388,5.245956517915578,-2.4356071744010186,7.681563692316596,3.3199739077100903,3.3199739077100903,0.9485639736314544,0.0,0.0,0.0002447623136000969,1.0003617885666052,0.0002446737934190899,198.54892919632948,0.0,1.7646187875128473e-05,50.00929643811409,0.11482079173778716,8.149768549940374e-05,0.00016326462810069313,0.0006575702407945021,0.0962368981459491,0.07260913424898889,0.023627763896960204,0.09623701904565875,0.07260913424908158,0.02362776389699036,0.3796739487365,0.3796739487365,0.1235498671594689,0.0,5.510814761019162,4.890430152709939,7.427487124941081,5.507494627053404,4.851570558887715,7.534580594605416,25054.63265451852,21296.43775634074,0.85,1.068541892666426,0.6695230825901327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487669604775157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.713898676506,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15474.309041688994,1548.5924963450952,0.3796739487365,0.1235498671594689,6.112874298809886,3.3199739077100903
2440.0,-29.550742535106924,5.246914659709065,35.04174941129754,24.474644602183275,5.142504158729046,-26.08146506971855,-39.71137271784244,1.6729774583798938,0.51710945365312,-4.988839064796578,40.09044914993455,43002.53009159067,25635.0229847816,25635.0229847816,68637.55307637228,78263.60080873713,78263.60080873713,25635.0229847816,103898.62379351872,103898.62379351872,103898.62379351872,128953.92150481984,92309.51846860908,57048.447751471314,39178.967463486406,25055.29771130112,0.0,64234.26517478752,21297.00305460595,1548.6204790572933,0.0,0.8866480240565271,2.811280535603896,0.0014959135982669303,354810.3002556432,1558436.8323491283,4.3923100068579295,1558436.8323491283,4.3923100068579295,0.85,0.09623997011100395,4.027634451161993,1.269382668961771,1.0,0.0,4.027634451161999,1.2838894722453877,1.284203622707037,3.137056996127621,19481.184712699218,1986.5279899557156,4632.441516551485,4632.441516551485,5.533803911649812,5.246914659709065,-2.4344813476919565,7.6813960074010215,3.3206835752798276,3.3206835752798276,0.9487667357942364,0.0,0.0,0.0002446737934190899,1.0003604255213447,0.0002445856385128155,198.55178977486602,0.0,1.7575587151198935e-05,49.80921398649778,0.11483836732493835,8.147054012634298e-05,0.00016320325329274694,0.0006573230455035845,0.09623997011087497,0.07260884226328418,0.023631127847590794,0.09624001765996668,0.07260884226338149,0.02363112784762246,0.37967064363966935,0.37967064363966935,0.12356687853632788,0.0,5.5098305711853754,4.880762552996998,7.453188795002518,5.5059485184497134,4.842422280919379,7.55636032981181,25055.29771130112,21297.00305460595,0.85,1.0685504518437783,0.6694640309899508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487877845461086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.51381622489,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15474.254365537694,1548.6204790572933,0.37967064363966935,0.12356687853632788,6.112874298809886,3.3206835752798276
2441.0,-29.554204427091666,5.247832450019185,35.04199941299456,24.473981034848862,5.142363282463708,-26.0845948993305,-39.71431487062944,1.6725055507932292,0.5155723171637305,-4.988694747626233,40.090780913508276,42999.72392492945,25639.865162785547,25639.865162785547,68639.589087715,78261.47213442143,78261.47213442143,25639.865162785547,103901.33729720698,103901.33729720698,103901.33729720698,128957.27460213189,92308.72763908863,57046.9794296063,39179.72023275814,25055.93730492492,0.0,64235.65753768306,21297.54670918618,1548.6477648604002,0.0,0.8866475573000916,2.811317410331943,0.0014959135982669303,354812.2959162542,1558451.1642236554,4.3923256949119205,1558451.1642236554,4.3923256949119205,0.85,0.09624299728113134,4.027634451161993,1.269380705119111,1.0,0.0,4.027634451162139,1.2838918587662147,1.2842058966245546,3.137051164910759,19481.01781446142,1986.5109710718154,4632.441516551485,4632.441516551485,5.53484918723217,5.247832450019185,-2.43339767629876,7.681230126317946,3.321382542250722,3.321382542250722,0.9489664406430635,0.0,0.0,0.0002445856385128155,1.0003590632064978,0.00024449784833141183,198.55463953416708,0.0,1.7503314418220817e-05,49.60439306123779,0.11485587063935657,8.144348563389222e-05,0.0001631421528789233,0.0006570769553718882,0.0962429972810028,0.07260854894952735,0.02363444833147544,0.09624292506261839,0.07260854894962433,0.02363444833150701,0.37966734001459074,0.37966734001459074,0.1235836651972154,0.0,5.508717546437708,4.871206147920702,7.478015865492068,5.504267064789985,4.833258251525308,7.577633067232341,25055.93730492492,21297.54670918618,0.85,1.068558986065464,0.669405834286108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488085301504923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.30899529963,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15474.199838329369,1548.6477648604002,0.37966734001459074,0.1235836651972154,6.112874298809886,3.321382542250722
2442.0,-29.55765357532202,5.248711048635893,35.04224333444035,24.473326582834147,5.1422301898748355,-26.087712495434047,-39.71724748900158,1.672041901256765,0.513711694216056,-4.9885517206011345,40.09110380412849,42996.93390731206,25644.568165995137,25644.568165995137,68641.5020733072,78259.34868535004,78259.34868535004,25644.568165995137,103903.91685134517,103903.91685134517,103903.91685134517,128960.4687255472,92307.94012341867,57045.525345388916,39180.4608644775,25056.551874202014,0.0,64237.012738679514,21298.06909307171,1548.6737660947786,0.0,0.8866471161147567,2.811358359400656,0.0014959135982669303,354814.27374504524,1558465.112890575,4.392340523511248,1558465.112890575,4.392340523511248,0.85,0.09624597008773375,4.027634451161993,1.2693787429248915,1.0,0.0,4.027634451159448,1.2838942059632992,1.2842081316765865,3.13704542979854,19480.851615585238,1986.4940235029535,4632.441516551485,4632.441516551485,5.5358644193063995,5.248711048635893,-2.432336033469157,7.681047082105049,3.3220709334271237,3.3220709334271237,0.9491631238363211,0.0,0.0,0.00024449784833141183,1.0003577513119024,0.000244410410186525,198.55747887441717,0.0,1.7431147823244445e-05,49.39987293107476,0.1148733017871798,8.141652707970794e-05,0.00016308132125170387,0.000656831947814379,0.09624597008757792,0.07260824578879208,0.023637724298785846,0.09624589493369048,0.07260824578890963,0.023637724298824114,0.3796640378676552,0.3796640378676552,0.12360023616073179,0.0,5.507426943753956,4.86174250570042,7.50182548001419,5.502263414817207,4.824163099349903,7.597368403508312,25056.551874202014,21298.06909307171,0.85,1.0685662229117883,0.6693482787287521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488291973328653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.10447516947,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15474.145460342104,1548.6737660947786,0.3796640378676552,0.12360023616073179,6.112874298809886,3.3220709334271237
2443.0,-29.561091906188132,5.249553341916241,35.042481854426505,24.472929071076237,5.142248045627181,-26.090694501569555,-39.720031747687585,1.671850641008441,0.5125815241175928,-4.98832393219274,40.0914343097198,42993.574607951065,25648.924806358216,25648.924806358216,68642.49941430928,78257.6544895231,78257.6544895231,25648.924806358216,103906.57929588133,103906.57929588133,103906.57929588133,128963.78230208899,92307.09023241921,57044.00767562775,39181.20284087941,25057.203006207666,0.0,64238.40584708707,21298.622555276517,1548.7000491000847,0.0,0.8866470790485097,2.811399642090478,0.0014959135982669303,354817.4237023832,1558479.3906170628,4.3923417693385245,1558479.3906170628,4.3923417693385245,0.85,0.09624886662781695,4.027634451161993,1.2693763389484958,1.0,0.0,4.027634451162076,1.2838952799096721,1.2842090936182846,3.137042805738296,19480.672252895227,1986.4757335986528,4632.441516551485,4632.441516551485,5.536804882418025,5.249553341916241,-2.4312308442806154,7.680784186196856,3.3227490314265293,3.3227490314265293,0.9493568661218655,0.0,0.0,0.000244410410186525,1.0003566391598888,0.0002443232749390095,198.56030938069736,0.0,1.736149760618187e-05,49.202484215919426,0.11489066328478599,8.139093997888546e-05,0.00016301947020763957,0.0006565828344184653,0.09624886662822232,0.07260791650467778,0.02364095012354454,0.09624893765065012,0.07260791650437198,0.023640950123444967,0.37966073615991064,0.37966073615991064,0.12361658939206957,0.0,5.506090420443684,4.8528067701084865,7.523806891732818,5.500905456310306,4.817499271182442,7.612200712788251,25057.203006207666,21298.622555276517,0.85,1.06855857503229,0.6692814686325319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488497889949898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.90708645432,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15474.09122225832,1548.7000491000847,0.37966073615991064,0.12361658939206957,6.112874298809886,3.3227490314265293
2444.0,-29.5645173732098,5.250357179991107,35.042715034437315,24.472230998240434,5.142056336599417,-26.093797091119793,-39.72295060576869,1.671336054509542,0.5107889082113957,-4.988253429281979,40.0917558009918,42990.83060547706,25653.53943101612,25653.53943101612,68644.37003649317,78255.5919146119,78255.5919146119,25653.53943101612,103909.13134562802,103909.13134562802,103909.13134562802,128967.02582835963,92306.3325178297,57042.564476766536,39181.964490070175,25057.89448273162,0.0,64239.8589728018,21299.210310321876,1548.7323740069844,0.0,0.8866462735564972,2.811431259508512,0.0014959135982669303,354818.3986517913,1558493.279022936,4.392368842610095,1558493.279022936,4.392368842610095,0.85,0.09625178929148256,4.027634451161993,1.2693744789576158,1.0,0.0,4.027634451161549,1.2838978637317062,1.2842115661932823,3.137036492494422,19480.51234329844,1986.4594273578073,4632.441516551485,4632.441516551485,5.537801036312556,5.250357179991107,-2.430263384133017,7.680620564124124,3.323417641647161,3.323417641647161,0.9495478976134745,0.0,0.0,0.0002443232749390095,1.0003553145982471,0.0002442364941472143,198.56312936757683,0.0,1.7301601704643856e-05,49.032739230960686,0.11490796488649063,8.136412390232029e-05,0.00016295915103668921,0.0006563398908474801,0.09625178929171455,0.072607646969893,0.02364414232182154,0.0962519415961809,0.07260764696971801,0.02364414232176456,0.3796574605207596,0.3796574605207596,0.12363267339977073,0.0,5.5047085623083944,4.843931707927084,7.545414727044886,5.4990423374933926,4.808568568461681,7.632003728085806,25057.89448273162,21299.210310321876,0.85,1.068563523241173,0.6692236143245386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488703166318675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.73734146936,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15474.03708591079,1548.7323740069844,0.3796574605207596,0.12363267339977073,6.112874298809886,3.323417641647161
2445.0,-29.56792980112825,5.251123683619541,35.04294225184908,24.471504950802796,5.141840569802267,-26.096890348691186,-39.72586419023571,1.6708011173654111,0.508701354409709,-4.988183595102425,40.09204847605074,42988.12149569445,25658.0195645879,25658.0195645879,68646.14106028236,78253.5135774019,78253.5135774019,25658.0195645879,103911.5331419898,103911.5331419898,103911.5331419898,128969.96983566713,92305.5440419495,57041.14112456525,39182.66990820472,25058.436693677333,0.0,64241.10660188206,21299.671189625733,1548.7562737206738,0.0,0.886645569041543,2.8114666511413153,0.0014959135982669303,354819.36435572396,1558505.9226512741,4.392392521984214,1558505.9226512741,4.392392521984214,0.85,0.09625462727619519,4.027634451161993,1.2693726354511456,1.0,0.0,4.027634451162024,1.2839005419056386,1.284214133597883,3.137029948740381,19480.345941777574,1986.4424591249383,4632.441516551485,4632.441516551485,5.5387681577658485,5.251123683619541,-2.4293166261854413,7.6804403098049825,3.3240760550362722,3.3240760550362722,0.9497360157246492,0.0,0.0,0.0002442364941472143,1.0003539717435628,0.0002441500719205656,198.56593868998385,0.0,1.7231465587851823e-05,48.833973475972066,0.11492519635207848,8.133736442067037e-05,0.00016289912972654395,0.0006560981469509352,0.09625462727640567,0.0726073466346782,0.02364728064172747,0.09625456213747326,0.07260734663451943,0.023647280641675754,0.3796542034601798,0.3796542034601798,0.12364853401920176,0.0,5.503171730414351,4.835053513212074,7.566396438309425,5.49688494951215,4.799676561378817,7.650478584146185,25058.436693677333,21299.671189625733,0.85,1.0685703390151633,0.6691684463361196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488907680198402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.53857571437,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15473.983092657918,1548.7562737206738,0.3796542034601798,0.12364853401920176,6.112874298809886,3.3240760550362722
2446.0,-29.571329621263196,5.251854284740791,35.04316373037774,24.47082035886126,5.141660491956755,-26.09996868816323,-39.72876034732906,1.6702995588562985,0.5062477588699039,-4.988097646628524,40.09233574292,42985.39492639158,25662.327865450017,25662.327865450017,68647.7227918416,78251.45858625324,78251.45858625324,25662.327865450017,103913.78645170326,103913.78645170326,103913.78645170326,128972.75227706764,92304.78827404098,57039.709803505844,39183.42052281682,25058.965825364383,0.0,64242.3863481812,21300.120951559726,1548.7791631754108,0.0,0.8866449661897267,2.8115087003319124,0.0014959135982669303,354820.55289946427,1558518.3327199835,4.392412784390136,1558518.3327199835,4.392412784390136,0.85,0.09625741074442684,4.027634451161993,1.2693707463378088,1.0,0.0,4.027634451162249,1.2839030634121054,1.2842165447566876,3.1370237878069527,19480.186443012226,1986.4261947772407,4632.441516551485,4632.441516551485,5.539698185883145,5.251854284740791,-2.4283773381465203,7.680231622887311,3.324724545597502,3.324724545597502,0.9499212987421435,0.0,0.0,0.0002441500719205656,1.0003526735284698,0.00024406399700956777,198.5687377022272,0.0,1.7160510558180987e-05,48.63288692188492,0.11494235686263667,8.131077306152733e-05,0.00016283929885903826,0.0006558571700877263,0.09625741074466736,0.07260703474934002,0.02365037599532734,0.09625735889502786,0.0726070347491586,0.023650375995268244,0.37965095515570857,0.37965095515570857,0.12366419234838132,0.0,5.501428110157747,4.8262013407209,7.586448511234153,5.49434540549845,4.790958987412125,7.666842378525814,25058.965825364383,21300.120951559726,0.85,1.0685736737702167,0.6691126741995406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489111421063328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.33748916028,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15473.929246439511,1548.7791631754108,0.37965095515570857,0.12366419234838132,6.112874298809886,3.324724545597502
2447.0,-29.57471721406088,5.252549735253986,35.04337977065725,24.4701309473254,5.14147631994215,-26.103036430697713,-39.73164724940432,1.6697955365790207,0.5035542756145901,-4.988026786656443,40.09262028945388,42982.68327268778,25666.545938416562,25666.545938416562,68649.22921110434,78249.40068960401,78249.40068960401,25666.545938416562,103915.94662802057,103915.94662802057,103915.94662802057,128975.45778616263,92304.0230087944,57038.28692005567,39184.15120970969,25059.51115814206,0.0,64243.66236785175,21300.58448442075,1548.8034401709137,0.0,0.8866442963425412,2.811552126433505,0.0014959135982669303,354821.5327932821,1558530.6253425034,4.392435298594176,1558530.6253425034,4.392435298594176,0.8499999999999999,0.09626015969130716,4.027634451161993,1.269368896787055,1.0,0.0,4.027634451162251,1.2839055957213832,1.2842189671664477,3.1370176005027854,19480.024939909723,1986.4097260440337,4632.441516551485,4632.441516551485,5.540608736604933,5.252549735253986,-2.42746834697971,7.680018082233696,3.3253634830751113,3.3253634830751113,0.9501038523071746,0.0,0.0,0.00024406399700956777,1.0003514146797752,0.00024397825946764485,198.57152671676857,0.0,1.7091786424667452e-05,48.43812272750756,0.11495944864906134,8.128427467617353e-05,0.00016277972233339424,0.0006556172176205619,0.09626015969151651,0.07260672639268947,0.023653433298827038,0.09626028179718539,0.07260672639253157,0.023653433298775596,0.37964770951600924,0.37964770951600924,0.12367964643510794,0.0,5.499486013836872,4.81737504397762,7.605605664827181,5.491581062271052,4.782207555063678,7.682388724606881,25059.51115814206,21300.58448442075,0.85,1.0685758980866753,0.6690571752677162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489314414604375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.1427249659,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15473.875539049437,1548.8034401709137,0.37964770951600924,0.12367964643510794,6.112874298809886,3.3253634830751113
2448.0,-29.578092362823863,5.253210362537463,35.0435904064637,24.46940605239945,5.141249278930628,-26.106097258913287,-39.734529227111466,1.6692541750201952,0.5009436352319199,-4.987990732758903,40.09289494356821,42980.00541684583,25670.724725982727,25670.724725982727,68650.73014282856,78247.37273723996,78247.37273723996,25670.724725982727,103918.09746322269,103918.09746322269,103918.09746322269,128978.13430309639,92303.26530990684,57036.87539732588,39184.87768064551,25060.036839873712,0.0,64244.914520519225,21301.031313892654,1548.827512472539,0.0,0.886643485053313,2.811590418658726,0.0014959135982669303,354822.0313688251,1558542.4906746189,4.3924625668313375,1558542.4906746189,4.3924625668313375,0.85,0.09626287264865532,4.027634451161993,1.2693671109760185,1.0,0.0,4.02763445116146,1.283908301786506,1.2842215638071854,3.1370109886801916,19479.86503362671,1986.393420141099,4632.441516551485,4632.441516551485,5.541510806831019,5.253210362537463,-2.4266041809659766,7.67981454350344,3.325993034454493,3.325993034454493,0.9502837241298552,0.0,0.0,0.00024397825946764485,1.0003501332435198,0.00024389286446793734,198.574305554455,0.0,1.702503459657665e-05,48.248948046698224,0.11497647368365792,8.125782945325178e-05,0.00016272043001439306,0.0006553784098338634,0.09626287264877599,0.07260642023965658,0.023656452409119413,0.09626300088958627,0.07260642023956557,0.02365645240908976,0.37964446167647453,0.37964446167647453,0.12369489620414803,0.0,5.497416190839999,4.808606068936456,7.624060794704633,5.488934367990851,4.773601845009011,7.697966062233945,25060.036839873712,21301.031313892654,0.85,1.0685784338759166,0.6690024531532129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44895166834778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.95355028509,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15473.821963286346,1548.827512472539,0.37964446167647453,0.12369489620414803,6.112874298809886,3.325993034454493
2449.0,-29.581454703629465,5.25383703706436,35.04379564521771,24.46867151828485,5.14101524665648,-26.109147257158163,-39.737401984725125,1.6687078001850182,0.49806147464147443,-4.987962543089385,40.09315900513274,42977.34485535419,25674.79905677236,25674.79905677236,68652.14391212654,78245.3341372843,78245.3341372843,25674.79905677236,103920.13319405666,103920.13319405666,103920.13319405666,128980.65987078701,92302.4889643312,57035.47306808651,39185.57321804966,25060.52667673036,0.0,64246.099894780025,21301.447675220803,1548.8498195607294,0.0,0.886642672078337,2.8116313423939445,0.0014959135982669303,354822.42119335354,1558553.8984623677,4.392489891762122,1558553.8984623677,4.392489891762122,0.85,0.09626553533910906,4.027634451161993,1.2693653592327614,1.0,0.0,4.027634451163514,1.2839110305767507,1.2842241836179402,3.137004321360744,19479.70119210949,1986.3767129559524,4632.441516551485,4632.441516551485,5.542390328088888,5.25383703706436,-2.425764376044245,7.679601413108605,3.326613239910432,3.326613239910432,0.9504609256886949,0.0,0.0,0.00024389286446793734,1.0003488139414662,0.00024380782090096859,198.5770739149003,0.0,1.6957252764742344e-05,48.0568543352798,0.11499343093642266,8.123147674991163e-05,0.00016266138771802571,0.0006551406090469387,0.09626553533920615,0.07260610383637184,0.023659431502834314,0.09626570021996271,0.0726061038362986,0.023659431502810455,0.3796412096703902,0.3796412096703902,0.1237099527010359,0.0,5.495181148401002,4.7998698753089,7.641736140548176,5.48602401773087,4.764981842414329,7.712505636845037,25060.52667673036,21301.447675220803,0.85,1.0685807235701867,0.6689486976756714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489718214686376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.76145657367,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15473.768523898994,1548.8498195607294,0.3796412096703902,0.1237099527010359,6.112874298809886,3.326613239910432
2450.0,-29.584805247056114,5.254430357197069,35.043995578673844,24.467924201767914,5.140760918202946,-26.112188665499847,-39.740265731792874,1.6681443366463442,0.49515920301257665,-4.987954305228363,40.093414945545554,42974.698547308384,25678.8015840749,25678.8015840749,68653.50013138328,78243.32608973868,78243.32608973868,25678.8015840749,103922.12767381358,103922.12767381358,103922.12767381358,128983.1283928132,92301.7301948896,57034.07231209751,39186.28653643566,25061.000718999618,0.0,64247.28725543528,21301.850611149675,1548.8717949912427,0.0,0.8866417868991706,2.811670206668626,0.0014959135982669303,354822.5351117547,1558564.955466492,4.392519643589174,1558564.955466492,4.392519643589174,0.85,0.09626815850268043,4.027634451161993,1.2693635723227636,1.0,0.0,4.027634451160515,1.2839138384888433,1.2842268830206012,3.1369974607505497,19479.54105989462,1986.3603840143799,4632.441516551485,4632.441516551485,5.543254349207824,5.254430357197069,-2.4249576304475466,7.679387987644616,3.327224303996942,3.327224303996942,0.9506355154276978,0.0,0.0,0.00024380782090096859,1.0003475993932442,0.00024372310289828155,198.57983262941931,0.0,1.6887702683941205e-05,47.859749406289374,0.1150103186391066,8.120521456652212e-05,0.00016260260633444646,0.0006549038591213479,0.09626815850271522,0.07260578461539945,0.02366237388731578,0.09626830061858664,0.0726057846153732,0.02366237388730723,0.37963795047382204,0.37963795047382204,0.12372481957672382,0.0,5.492818515320209,4.791199370262859,7.658684029821359,5.483113508240933,4.75653623482782,7.726503319556855,25061.000718999618,21301.850611149675,0.85,1.068582084383263,0.668895145353748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489918986440489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.56435164469,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15473.71522859276,1548.8717949912427,0.37963795047382204,0.12372481957672382,6.112874298809886,3.327224303996942
2451.0,-29.588143278217007,5.2549901141795266,35.04419005843608,24.467105918470793,5.14042227394677,-26.115227243002035,-39.74313653362913,1.667506238731757,0.492641963421363,-4.988004647533956,40.093655952981024,42972.13589989126,25682.829162105172,25682.829162105172,68654.96506199644,78241.37209038748,78241.37209038748,25682.829162105172,103924.20125249265,103924.20125249265,103924.20125249265,128985.63510715781,92300.98628781852,57032.71582748977,39186.96717814306,25061.433854665156,0.0,64248.401032808215,21302.218776465383,1548.8929020571463,0.0,0.8866406574432002,2.8116972209272313,0.0014959135982669303,354821.8389466645,1558575.3673981198,4.392557605881748,1558575.3673981198,4.392557605881748,0.85,0.09627075363617062,4.027634451161993,1.269361953553744,1.0,0.0,4.0276344511619735,1.2839169944241355,1.284229930948829,3.1369897498463084,19479.38406426403,1986.3443749153923,4632.441516551485,4632.441516551485,5.544123777999505,5.2549901141795266,-2.4242128249365926,7.679202939116119,3.3278263506320833,3.3278263506320833,0.9508075287520238,0.0,0.0,0.00024372310289828155,1.0003463105650958,0.00024363872823262808,198.5825811086739,0.0,1.6823286794289324e-05,47.67719477501594,0.1150271419259009,8.117889556483053e-05,0.000162544207333451,0.0006546686492930251,0.0962707536359991,0.07260547042475629,0.02366528321124281,0.09627041481760243,0.07260547042488565,0.02366528321128497,0.37963468368584485,0.37963468368584485,0.12373950240665044,0.0,5.490457318798178,4.782648113631296,7.675267805921408,5.4806466109553185,4.7483509082337605,7.7415145031512225,25061.433854665156,21302.218776465383,0.85,1.0685863610354758,0.6688436631745542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490119059025783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.38179701341,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15473.662057549325,1548.8929020571463,0.37963468368584485,0.12373950240665044,6.112874298809886,3.3278263506320833
2452.0,-29.591469607177416,5.255518479723064,35.04437924436918,24.466367961745732,5.1401726862984845,-26.118246380041978,-39.74597785910589,1.6669494591634049,0.4892596220237806,-4.987997663791473,40.09389070996524,42969.5020491157,25686.596134775456,25686.596134775456,68656.09818389115,78239.38275584433,78239.38275584433,25686.596134775456,103925.9788906198,103925.9788906198,103925.9788906198,128987.80729288621,92300.23838137208,57031.31971314048,39187.68740914622,25061.828402266416,0.0,64249.51581141264,21302.554141926452,1548.9105612366652,0.0,0.886639842605763,2.811742212245287,0.0014959135982669303,354821.93552218744,1558585.5093501492,4.3925849935303365,1558585.5093501492,4.3925849935303365,0.85,0.09627327602219572,4.027634451161993,1.2693601935682821,1.0,0.0,4.027634451162387,1.283919769753613,1.2842325986188126,3.136982968908489,19479.226224597303,1986.328279748671,4632.441516551485,4632.441516551485,5.544936950201857,5.255518479723064,-2.423442648074431,7.678961127797495,3.3284192612504526,3.3284192612504526,0.9509769317858436,0.0,0.0,0.00024363872823262808,1.0003451056923682,0.00024355467612749356,198.58532001893713,0.0,1.675533888564882e-05,47.484630401928754,0.11504389726478655,8.115285456160042e-05,0.00016248587367102764,0.0006544337026245864,0.09627327602222949,0.07260512392773028,0.023668152094499212,0.09627296442242922,0.07260512392770481,0.023668152094490913,0.37963141227880765,0.37963141227880765,0.12375402720902835,0.0,5.487868467382498,4.774139978049277,7.690783177923038,5.477257285815256,4.740123821087877,7.752868062434345,25061.828402266416,21302.554141926452,0.85,1.0685854565100983,0.6687910641263234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490318389696857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.189232640325,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15473.6090254835,1548.9105612366652,0.37963141227880765,0.12375402720902835,6.112874298809886,3.3284192612504526
