time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2453.0,-29.594783927380117,5.256015440064419,35.04456348030555,24.46558973696085,5.139877210146441,-26.121259296985876,-39.748818206693954,1.6663525797518925,0.48600025559585447,-4.988036970136722,40.09412489492544,42966.91623094317,25690.3647590374,25690.3647590374,68657.28098998057,78237.41626835178,78237.41626835178,25690.3647590374,103927.78102738918,103927.78102738918,103927.78102738918,128990.04459509887,92299.48989540727,57029.94811951326,39188.37975099334,25062.263567709688,0.0,64250.643318703034,21302.924032553234,1548.931727216578,0.0,0.8866387940642189,2.81178020785269,0.0014959135982669303,354821.39196993294,1558595.6266393373,4.392620236300213,1558595.6266393373,4.392620236300213,0.85,0.0962757873548376,4.027634451161993,1.269358495124616,1.0,0.0,4.027634451163952,1.2839227317723894,1.2842354534372622,3.1369757318667073,19479.068262627865,1986.312172110544,4632.441516551485,4632.441516551485,5.545750478931464,5.256015440064419,-2.422724147339487,7.678739587403906,3.329003635046386,3.329003635046386,0.9511438957275388,0.0,0.0,0.00024355467612749356,1.0003438689104414,0.00024347095403580516,198.5880491070852,0.0,1.66915141964038e-05,47.30375123260836,0.11506058877898295,8.112683023908199e-05,0.00016242784588841157,0.0006541999879281973,0.09627578735471379,0.07260479474630477,0.02367099260840902,0.09627546711678678,0.07260479474639815,0.02367099260843946,0.379628134091695,0.379628134091695,0.12376837182870273,0.0,5.485170913870888,4.765714298795615,7.705596771049784,5.474037225732559,4.731940236430262,7.764782265960264,25062.263567709688,21302.924032553234,0.85,1.0685851136060889,0.6687390820013116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490517026770195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.00835347101,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15473.556116584052,1548.931727216578,0.379628134091695,0.12376837182870273,6.112874298809886,3.329003635046386
2454.0,-29.59808614909325,5.2564823457869725,35.04474287503651,24.46484245536851,5.139617526476127,-26.124257743890492,-39.751641161832936,1.6657891212731204,0.48224951247249237,-4.9880560204281466,40.0943523490152,42964.31104066967,25693.97131329364,25693.97131329364,68658.28235396331,78235.43009082749,78235.43009082749,25693.97131329364,103929.40140412113,103929.40140412113,103929.40140412113,128992.07352170788,92298.73132849883,57028.56674032784,39189.071764634435,25062.672117586746,0.0,64251.743882221184,21303.271299948734,1548.9509919949735,0.0,0.8866378730728599,2.811826983083568,0.0014959135982669303,354821.1285310516,1558605.4531880936,4.392651191998265,1558605.4531880936,4.392651191998265,0.85,0.09627824188011261,4.027634451161993,1.2693567499751226,1.0,0.0,4.027634451161765,1.2839255369821405,1.2842381518317432,3.1369688779840956,19478.908173155996,1986.2958475275448,4632.441516551485,4632.441516551485,5.546529021789127,5.2564823457869725,-2.422007162782899,7.6784895085698714,3.3295794155488996,3.3295794155488996,0.9513084044425427,0.0,0.0,0.00024347095403580516,1.0003426227172438,0.000243387563927309,198.59076829851782,0.0,1.662620685556322e-05,47.11867022866616,0.11507721498583852,8.110097291680126e-05,0.0001623699811190039,0.0006539669297894224,0.0962782418800662,0.0726044478593858,0.023673794020680396,0.09627816613634357,0.0726044478594208,0.023673794020691804,0.3796248498107822,0.3796248498107822,0.12378254007121053,0.0,5.4822585789383425,4.757324245916948,7.719418662013254,5.470305532900625,4.723731031174623,7.7746762116445325,25062.672117586746,21303.271299948734,0.85,1.0685823948968558,0.6686870806094671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449071495188403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.82327246706,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15473.503337382419,1548.9509919949735,0.3796248498107822,0.12378254007121053,6.112874298809886,3.3295794155488996
2455.0,-29.601377608110056,5.256918588824977,35.04491740761954,24.46402134317907,5.139258339043502,-26.12725645357995,-39.754475362692006,1.6651371845131335,0.47922125998792353,-4.988148547279113,40.09456951085076,42961.799470000115,25697.65083543945,25697.65083543945,68659.45030543956,78233.54804771286,78233.54804771286,25697.65083543945,103931.1988831523,103931.1988831523,103931.1988831523,128994.27174708198,92298.03226917097,57027.23474322141,39189.775028832846,25063.072863929665,0.0,64252.84789276251,21303.611934340213,1548.9716307651554,0.0,0.886636615111778,2.811855764401682,0.0014959135982669303,354819.8490163199,1558614.8351310848,4.392693473750383,1558614.8351310848,4.392693473750383,0.85,0.09628068245868845,4.027634451161993,1.26935517846141,1.0,0.0,4.0276344511611715,1.2839287548863318,1.2842412634469094,3.1369610158147485,19478.760642282505,1986.2808035651833,4632.441516551485,4632.441516551485,5.547323316143984,5.256918588824977,-2.421361724329075,7.678280313154052,3.3301469578419773,3.3301469578419773,0.9514705593834221,0.0,0.0,0.000243387563927309,1.0003415150489572,0.00024330447178871455,198.59347869251093,0.0,1.6560505714748785e-05,46.93247319559806,0.11509377549155327,8.107502025168393e-05,0.00016231254367562507,0.0006537355927636832,0.096280682458351,0.07260411764889975,0.02367656480945126,0.0962802978758893,0.07260411764915421,0.023676564809534235,0.37962155719904317,0.37962155719904317,0.12379651692444926,0.0,5.479369426191283,4.749093753424802,7.73284114765994,5.467369807267062,4.715999546104229,7.786355462589029,25063.072863929665,21303.611934340213,0.85,1.068582211640356,0.6686365021781293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490912159623786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.637075433995,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15473.450690076521,1548.9716307651554,0.37962155719904317,0.12379651692444926,6.112874298809886,3.3301469578419773
2456.0,-29.60465593667668,5.257326927278258,35.045087302358574,24.46330451583492,5.139035984138779,-26.130229659743836,-39.757271740213014,1.6646097072061494,0.4747378021612576,-4.988151133443531,40.09478348226165,42959.18788977691,25700.999385606323,25700.999385606323,68660.18727538324,78231.53417567878,78231.53417567878,25700.999385606323,103932.5335612851,103932.5335612851,103932.5335612851,128995.97146520605,92297.25147893549,57025.852153763015,39190.44369463608,25063.43790392094,0.0,64253.881598557025,21303.9222183328,1548.9882095654154,0.0,0.8866358268125594,2.8119140334253365,0.0014959135982669303,354819.81325339724,1558624.079281367,4.3927199695814725,1558624.079281367,4.3927199695814725,0.8499999999999999,0.09628303558216551,4.027634451161993,1.2693533915514128,1.0,0.0,4.027634451162125,1.283931390717243,1.2842437932292232,3.1369545758298147,19478.595862755414,1986.2640007296493,4632.441516551485,4632.441516551485,5.548046163945712,5.257326927278258,-2.4206649155788855,7.677991842857143,3.33070602840142,3.33070602840142,0.9516302938289771,0.0,0.0,0.00024330447178871455,1.000340161567273,0.0002432217371014273,198.59617833860568,0.0,1.6501556855471822e-05,46.76541212840714,0.11511027704840873,8.104942145773403e-05,0.00016225505033098052,0.0006535040305880803,0.09628303558217122,0.07260374559992427,0.023679289982246946,0.09628323797074453,0.07260374559991997,0.023679289982245538,0.3796182620092714,0.3796182620092714,0.12381032565027748,0.0,5.476127271781593,4.740826157956803,7.74493059766985,5.462888935604781,4.707753864105712,7.793289110397552,25063.43790392094,21303.9222183328,0.85,1.0685764901232857,0.6685851005574373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491108729709787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.4700143668,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15473.398148309248,1548.9882095654154,0.3796182620092714,0.12381032565027748,6.112874298809886,3.33070602840142
2457.0,-29.607922275566633,5.257705531364865,35.04525265743864,24.462451796885603,5.138641080352605,-26.133209329862048,-39.760087815206475,1.663928134648102,0.4715805045150887,-4.988283794404292,40.094991038135824,42956.71035263379,25704.567509607168,25704.567509607168,68661.27786224095,78229.66895467191,78229.66895467191,25704.567509607168,103934.23646427908,103934.23646427908,103934.23646427908,128998.07924482742,92296.54464178311,57024.52924244775,39191.128221483734,25063.842780548337,0.0,64254.97100203207,21304.266363466086,1549.010212254591,0.0,0.8866343992114902,2.8119398291679008,0.0014959135982669303,354817.9787474796,1558633.0463025065,4.392767953316621,1558633.0463025065,4.392767953316621,0.85,0.09628540907897758,4.027634451161993,1.269351893668063,1.0,0.0,4.0276344511629345,1.283934745755583,1.2842470428524315,3.1369463786820178,19478.446690434335,1986.2487893862162,4632.441516551485,4632.441516551485,5.548816410906866,5.257705531364865,-2.4200812486632923,7.677786780028157,3.3312574081495345,3.3312574081495345,0.951787830899867,0.0,0.0,0.0002432217371014273,1.000338926370345,0.0002431393307705611,198.59886817547357,0.0,1.6430792711289714e-05,46.56486654379505,0.11512670784112002,8.102364989874216e-05,0.00016219808720268513,0.0006532746039301118,0.09628540907845225,0.07260341820586637,0.02368199087258588,0.09628533388802708,0.07260341820626248,0.02368199087271509,0.37961495701916453,0.37961495701916453,0.12382392795167244,0.0,5.472978042365924,4.732730028410231,7.756870442044374,5.459864298919399,4.700097247467966,7.804373311560482,25063.842780548337,21304.266363466086,0.85,1.0685753458680969,0.6685352072024945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449130452068173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.26946878219,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15473.345759873358,1549.010212254591,0.37961495701916453,0.12382392795167244,6.112874298809886,3.3312574081495345
2458.0,-29.61117823511658,5.258056920374093,35.04541334215341,24.461692466307454,5.13835285876131,-26.136168987077596,-39.76287815077228,1.663343610722504,0.46741722084772164,-4.988336957467774,40.09518570756549,42954.171229704996,25707.83331889261,25707.83331889261,68662.00454859762,78227.74967742164,78227.74967742164,25707.83331889261,103935.58299631425,103935.58299631425,103935.58299631425,128999.73943265219,92295.82275666602,57023.1842217405,39191.82059436169,25064.156436337944,0.0,64255.977030699636,21304.532970887252,1549.0252252321113,0.0,0.8866334232103624,2.8119880292521517,0.0014959135982669303,354817.2435826143,1558641.4566269636,4.392800758185405,1558641.4566269636,4.392800758185405,0.85,0.09628768574905733,4.027634451161993,1.269350219401531,1.0,0.0,4.027634451161223,1.2839376467182202,1.2842498387105838,3.1369392909825,19478.294342360805,1986.2332542061567,4632.441516551485,4632.441516551485,5.549521397526509,5.258056920374093,-2.4194536813052308,7.677510601679324,3.3318004985944585,3.3318004985944585,0.9519429995984167,0.0,0.0,0.0002431393307705611,1.0003378582043776,0.00024305721189738842,198.60154952857815,0.0,1.6365804040518508e-05,46.380688650829455,0.11514307364516053,8.099812136825977e-05,0.00016214120940230133,0.0006530455209417797,0.09628768574890058,0.07260304160803653,0.023684644140864047,0.09628781155482481,0.07260304160815471,0.02368464414090261,0.37961164907932515,0.37961164907932515,0.1238373640970789,0.0,5.469605944145314,4.724678141686923,7.767759044195827,5.4557541783154875,4.692372801657655,7.811213089002592,25064.156436337944,21304.532970887252,0.85,1.0685699248770726,0.6684852244824282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491499600612097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.08529088923,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15473.29350235304,1549.0252252321113,0.37961164907932515,0.1238373640970789,6.112874298809886,3.3318004985944585
2459.0,-29.614421812951573,5.258380109588969,35.04556954018789,24.460834788065426,5.137953608693938,-26.139128603258044,-39.76567211849613,1.6626603990007445,0.46386729437489294,-4.988478032750508,40.095376386935826,42951.70124022903,25711.217294214886,25711.217294214886,68662.91853444392,78225.88202178912,78225.88202178912,25711.217294214886,103937.09931600401,103937.09931600401,103937.09931600401,129001.60531452918,92295.10254083195,57021.85780726338,39192.494148409525,25064.505998525165,0.0,64257.00014693469,21304.830098746388,1549.0444414481842,0.0,0.8866320138674848,2.812017977807203,0.0014959135982669303,354815.2927303418,1558649.694601702,4.392848128409926,1558649.694601702,4.392848128409926,0.85,0.09628996762615263,4.027634451161993,1.2693487017368903,1.0,0.0,4.027634451162779,1.2839410081751055,1.2842530955435363,3.1369310782327617,19478.14234657609,1986.2177549495586,4632.441516551485,4632.441516551485,5.550251892517148,5.258380109588969,-2.418907148426924,7.677287258015893,3.3323360101645174,3.3323360101645174,0.9520960029041479,0.0,0.0,0.00024305721189738842,1.0003365821321277,0.00024297543070886577,198.60422074825894,0.0,1.6308935457636744e-05,46.21952308694253,0.11515938258061817,8.097256705758386e-05,0.00016208464483980455,0.0006528176995611528,0.09628996762560565,0.07260269590007117,0.023687271725534483,0.09628987849071048,0.07260269590048359,0.023687271725669045,0.3796083360663447,0.3796083360663447,0.1238506115022293,0.0,5.466259786925889,4.716751534412765,7.77836646424214,5.452345327125386,4.684780859469413,7.820521727663618,25064.505998525165,21304.830098746388,0.85,1.0685671347469434,0.6684361414633825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491694065626015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.924125325335,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15473.241343887537,1549.0444414481842,0.3796083360663447,0.1238506115022293,6.112874298809886,3.3323360101645174
2460.0,-29.61765334456415,5.2586767163793935,35.04572116409161,24.460016225371533,5.137604987863882,-26.142072312125347,-39.76845232592893,1.6620239554245086,0.4596450406330632,-4.988581514627873,40.095555545794376,42949.22644250353,25714.407185149066,25714.407185149066,68663.6336276526,78223.96765978324,78223.96765978324,25714.407185149066,103938.37484493232,103938.37484493232,103938.37484493232,129003.16512335176,92294.35125813544,57020.54232421807,39193.121037685974,25064.79027841944,0.0,64257.91131610541,21305.071736656526,1549.0591278029767,0.0,0.8866308377360099,2.812061091739213,0.0014959135982669303,354813.8617418883,1558657.434882498,4.392887660111639,1558657.434882498,4.392887660111639,0.8500000000000001,0.09629217926593409,4.027634451161993,1.2693471027491618,1.0,0.0,4.027634451160971,1.283944150447284,1.2842561335715612,3.136923401036484,19477.98379437882,1986.2015871249428,4632.441516551485,4632.441516551485,5.550940490726705,5.2586767163793935,-2.4183475721866374,7.677024288566031,3.3328636004449614,3.3328636004449614,0.9522467429842747,0.0,0.0,0.00024297543070886577,1.0003353407804545,0.00024289397845256378,198.60688211010017,0.0,1.6242089218406095e-05,46.030080844962875,0.11517562466983658,8.094714599987653e-05,0.00016202828470898923,0.000652590701556609,0.09629217926558498,0.07260232031956826,0.023689858946016724,0.09629214000628883,0.07260232031983148,0.023689858946102614,0.3796050212272135,0.3796050212272135,0.12386369811586188,0.0,5.462744435348043,4.708854082320499,7.78818992085894,5.448226555260931,4.677071178285985,7.827282984664862,25064.79027841944,21305.071736656526,0.85,1.0685631110833034,0.6683881496119976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491887796078005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.734683083356,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15473.189324937073,1549.0591278029767,0.3796050212272135,0.12386369811586188,6.112874298809886,3.3328636004449614
2461.0,-29.62087346055341,5.258946857835477,35.04586843297698,24.45918187676,5.137222121841015,-26.14500917017712,-39.771223872061796,1.6613578314648811,0.45573115719338375,-4.988718306557394,40.09573193898255,42946.7653046676,25717.58302526993,25717.58302526993,68664.34832993752,78222.12802179379,78222.12802179379,25717.58302526993,103939.71104706373,103939.71104706373,103939.71104706373,129004.80435845489,92293.65622770436,57019.22221445751,39193.815570274266,25065.093311391167,0.0,64258.90888166543,21305.32931468249,1549.0757618559664,0.0,0.8866295019437482,2.8120962985375058,0.0014959135982669303,354811.970135769,1558665.0557051743,4.392932558359715,1558665.0557051743,4.392932558359715,0.85,0.09629437163600042,4.027634451161993,1.269345579040237,1.0,0.0,4.02763445116187,1.2839474307251197,1.2842593100606057,3.13691538670501,19477.83711377173,1986.1866298656248,4632.441516551485,4632.441516551485,5.551626055802814,5.258946857835477,-2.4178275775876394,7.676774435423116,3.333383710342721,3.333383710342721,0.952395345812206,0.0,0.0,0.00024289397845256378,1.0003341647832331,0.0002428128389528689,198.60953413276118,0.0,1.617697866497093e-05,45.84555753652762,0.11519180164850155,8.092181148080858e-05,0.0001619721669717552,0.0006523646798248039,0.09629437163549957,0.07260195434902764,0.023692417286471933,0.09629423451418423,0.07260195434940525,0.023692417286595168,0.37960170141150457,0.37960170141150457,0.12387661560744553,0.0,5.459189159440712,4.701078021495448,7.797473832427329,5.4444494637508,4.669717595873692,7.834342411290834,25065.093311391167,21305.32931468249,0.85,1.0685576447677447,0.6683394731111177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492080811950643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.550159774924,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15473.137439193337,1549.0757618559664,0.37960170141150457,0.12387661560744553,6.112874298809886,3.333383710342721
2462.0,-29.624082730700884,5.259191440396728,35.04601140417992,24.458350671362155,5.136851300766814,-26.147935060527658,-39.773986058402784,1.6607036305935863,0.45141806967899356,-4.988849769101372,40.09590129237611,42944.31287959906,25720.650092649837,25720.650092649837,68664.9629722489,78220.25244061752,78220.25244061752,25720.650092649837,103940.90253326736,103940.90253326736,103940.90253326736,129006.27419962978,92292.92575521908,57017.91148596375,39194.46029917259,25065.37166636242,0.0,64259.831965535006,21305.565916408053,1549.0909410199056,0.0,0.8866282187903478,2.8121373447104325,0.0014959135982669303,354810.1522336948,1558672.3724097954,4.392975687412631,1558672.3724097954,4.392975687412631,0.8499999999999999,0.09629651860812201,4.027634451161993,1.2693440437922257,1.0,0.0,4.0276344511614255,1.2839506546673043,1.2842624306013697,3.1369075100519566,19477.682953402906,1986.170909882876,4632.441516551485,4632.441516551485,5.552288140228264,5.259191440396728,-2.4173180006238697,7.676509441020598,3.3338963308759384,3.3338963308759384,0.9525418088216967,0.0,0.0,0.0002428128389528689,1.000333047834875,0.00024273199758661774,198.61217728486267,0.0,1.6115078234167744e-05,45.670131715631385,0.11520791672673572,8.089656981181497e-05,0.0001619162691410539,0.0006521395437961262,0.09629651860765338,0.0726015773330158,0.02369494127463759,0.09629644427653068,0.07260157733336911,0.023694941274752895,0.3795983797139689,0.3795983797139689,0.12388937161796151,0.0,5.455506251192276,4.693355446253577,7.806069065301301,5.440267838780358,4.662219039102524,7.8401929476537475,25065.37166636242,21305.565916408053,0.85,1.068551860034065,0.6682917083043687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492273150855801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.37473395403,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15473.085674424865,1549.0909410199056,0.3795983797139689,0.12388937161796151,6.112874298809886,3.3338963308759384
2463.0,-29.627281557282895,5.25941075437918,35.04615017816871,24.457507556676887,5.136454763946121,-26.15085412176176,-39.77674342514945,1.6600273284250353,0.44729192317777233,-4.98900469168568,40.09606497703272,42941.88564871208,25723.682322105713,25723.682322105713,68665.56797081779,78218.43292537006,78218.43292537006,25723.682322105713,103942.11524747577,103942.11524747577,103942.11524747577,129007.76109435788,92292.23672351765,57016.61144539241,39195.139197916935,25065.6458468821,0.0,64260.785044799035,21305.798969849784,1549.1065195771077,0.0,0.8866268366622565,2.812173217501668,0.0014959135982669303,354808.00992878014,1558679.4442282948,4.393022143274514,1558679.4442282948,4.393022143274514,0.85,0.09629863735993355,4.027634451161993,1.2693425497552382,1.0,0.0,4.027634451163003,1.2839539812702425,1.284265654210094,3.1368993826222415,19477.537538779678,1986.1560817179852,4632.441516551485,4632.441516551485,5.552942704229782,5.25941075437918,-2.416840091244047,7.676250845623228,3.3344016913783086,3.3344016913783086,0.9526861975366596,0.0,0.0,0.00024273199758661774,1.0003319725549782,0.00024265144396679492,198.61481189710912,0.0,1.6056079765824083e-05,45.50293005634545,0.11522397280650154,8.087137944523105e-05,0.0001618606181413867,0.000651915401912625,0.09629863735935337,0.07260120262439612,0.023697434734957244,0.09629849098323573,0.07260120262483354,0.02369743473510001,0.3795950545717234,0.3795950545717234,0.12390196285305694,0.0,5.451774309471546,4.685744140778354,7.8141189565504305,5.4362966148634655,4.655008387052476,7.846014681989061,25065.6458468821,21305.798969849784,0.85,1.0685454266229084,0.6682440250111384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492464846776565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.20753229474,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15473.03401959756,1549.1065195771077,0.3795950545717234,0.12390196285305694,6.112874298809886,3.3344016913783086
2464.0,-29.630469053011044,5.259605585395479,35.04628481863079,24.45665798094126,5.136064710988618,-26.153762335173187,-39.77949150195343,1.6593579931511486,0.4427407767180398,-4.989158532265577,40.096222122509126,42939.46934247373,25726.62027804414,25726.62027804414,68666.08962051787,78216.5609348696,78216.5609348696,25726.62027804414,103943.18121291374,103943.18121291374,103943.18121291374,129009.0808174632,92291.49326823736,57015.320128355794,39195.74793320174,25065.899604549464,0.0,64261.6475377512,21306.014663867045,1549.120981385157,0.0,0.8866254837236386,2.8122147727008002,0.0014959135982669303,354805.8825961146,1558686.2335514014,4.393067618119786,1558686.2335514014,4.393067618119786,0.85,0.09630071443956234,4.027634451161993,1.2693410309916362,1.0,0.0,4.027634451161308,1.2839572747452508,1.284268845051785,3.1368913361709123,19477.380638495924,1986.1400823416686,4632.441516551485,4632.441516551485,5.553576917511901,5.259605585395479,-2.416375222070902,7.675980807466381,3.334899836830343,3.334899836830343,0.9528285248086694,0.0,0.0,0.00024265144396679492,1.0003308050904025,0.00024257120017899067,198.6174372380917,0.0,1.5999142048741097e-05,45.34156856613227,0.11523997194855028,8.084628116309894e-05,0.00016180516280369598,0.000651692048084041,0.09630071443899998,0.07260081938225678,0.023699895056743213,0.09630066604267594,0.07260081938268073,0.023699895056881602,0.3795917282756923,0.3795917282756923,0.12391439491391258,0.0,5.447908528793278,4.6781635018542715,7.821525726926154,5.431899308983645,4.647552473438395,7.850850683240253,25065.899604549464,21306.014663867045,0.85,1.0685392026430576,0.6681974550566645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492655923693822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.046170804526,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15472.98246701401,1549.120981385157,0.3795917282756923,0.12391439491391258,6.112874298809886,3.334899836830343
2465.0,-29.63364529434081,5.259776783102394,35.0464155331073,24.4558421074413,5.135693040543078,-26.156658579548996,-39.78222637725992,1.6587063257508758,0.43819307555355635,-4.989307059423434,40.096377046393776,42937.047218841166,25729.456275170254,25729.456275170254,68666.50349401141,78214.75098727811,78214.75098727811,25729.456275170254,103944.20726244836,103944.20726244836,103944.20726244836,129010.36423788173,92290.81475670668,57014.02591983985,39196.43204096314,25066.15697543338,0.0,64262.58901639652,21306.233429118372,1549.1356158692988,0.0,0.8866241658878684,2.812256904551482,0.0014959135982669303,354803.82874781446,1558692.9269145962,4.393111913181961,1558692.9269145962,4.393111913181961,0.85,0.09630275346908558,4.027634451161993,1.2693395435484134,1.0,0.0,4.027634451162219,1.283960485049173,1.2842719530995161,3.136883492958697,19477.23744407049,1986.1254805739466,4632.441516551485,4632.441516551485,5.554189121058555,5.259776783102394,-2.4159198056470066,7.675696588749401,3.3353909621108917,3.3353909621108917,0.9529688463173976,0.0,0.0,0.00024257120017899067,1.0003296454718829,0.00024249126403183143,198.62005337013895,0.0,1.5937815487956775e-05,45.1677690928695,0.11525590976403824,8.08213105995311e-05,0.00016174988957945956,0.0006514694277418796,0.0963027534685516,0.07260043045923191,0.023702323009319695,0.09630287541572821,0.07260043045963446,0.02370232300945112,0.3795883978428666,0.3795883978428666,0.12392666598597092,0.0,5.443933666026453,4.670677642057569,7.828192110074099,5.427500134976981,4.6404557489470335,7.854565587407819,25066.15697543338,21306.233429118372,0.85,1.0685299883652561,0.6681499745969748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492846328557996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.872371331265,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15472.931034797679,1549.1356158692988,0.3795883978428666,0.12392666598597092,6.112874298809886,3.3353909621108917
2466.0,-29.636809244774366,5.259923007606222,35.04654206327272,24.454886430781357,5.135173692535084,-26.15955852920048,-39.78497302215544,1.657922976961672,0.4343538251208656,-4.989555913792467,40.09651659383595,42934.727438150796,25732.453059540654,25732.453059540654,68667.18049769144,78212.97298259345,78212.97298259345,25732.453059540654,103945.4260421341,103945.4260421341,103945.4260421341,129011.80946684348,92290.10343763932,57012.76900842372,39197.038254684005,25066.383424709373,0.0,64263.421679393374,21306.425911002967,1549.1509030604866,0.0,0.8866223926841388,2.8122780917028685,0.0014959135982669303,354800.38758577796,1558698.9559694182,4.393171514201294,1558698.9559694182,4.393171514201294,0.85,0.09630479071475169,4.027634451161993,1.2693382061133165,1.0,0.0,4.027634451162482,1.283964309978224,1.2842756763159298,3.1368741481843068,19477.08732587715,1986.1101727783853,4632.441516551485,4632.441516551485,5.55483603356888,5.259923007606222,-2.415553062373177,7.675476069979399,3.3358752827281366,3.3358752827281366,0.9531072236366105,0.0,0.0,0.00024249126403183143,1.0003283781695345,0.00024241166133420872,198.62265943886447,0.0,1.587692181497277e-05,44.99519642363283,0.11527178668585321,8.079623975049011e-05,0.00016169502428134132,0.0006512484503770053,0.09630479071364373,0.07260006438870911,0.023704726324934623,0.09630435868779061,0.07260006438954433,0.023704726325207353,0.37958506479677956,0.37958506479677956,0.1239387682880132,0.0,5.440073674745975,4.663319012617137,7.834936535260226,5.4239097389133235,4.633416262376102,7.861423704661888,25066.383424709373,21306.425911002967,0.85,1.0685266782131237,0.6681052193633534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44930360658857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.699798662026,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15472.879721794607,1549.1509030604866,0.37958506479677956,0.1239387682880132,6.112874298809886,3.3358752827281366
2467.0,-29.639962589962344,5.26004747009017,35.04666455707557,24.45408711154016,5.134827535285173,-26.162431611358304,-39.78768159924073,1.6572965566808413,0.42915229269613064,-4.989685081519669,40.09665208230925,42932.29578826619,25735.06450192629,25735.06450192629,68667.36029019248,78211.12697045773,78211.12697045773,25735.06450192629,103946.19147238402,103946.19147238402,103946.19147238402,129012.74361759299,92289.38995477246,57011.466559935834,39197.692660929584,25066.55214520898,0.0,64264.244806138566,21306.569323427633,1549.160167738508,0.0,0.8866212438510102,2.812331029653215,0.0014959135982669303,354798.601462788,1558704.809676042,4.393210128928657,1558704.809676042,4.393210128928657,0.85,0.09630673135840087,4.027634451161993,1.2693366686673837,1.0,0.0,4.027634451160895,1.2839674010319289,1.2842786659066372,3.1368665963987636,19476.936751031244,1986.0948184172214,4632.441516551485,4632.441516551485,5.55539976273336,5.26004747009017,-2.4151098963279547,7.675157366418125,3.3363523550919623,3.3363523550919623,0.9532435300262749,0.0,0.0,0.00024241166133420872,1.000327285754663,0.00024233234940835332,198.6252568320501,0.0,1.5810899500330228e-05,44.80808918393586,0.11528759758535354,8.077152341772746e-05,0.00016164013791648125,0.0006510273881629958,0.09630673135799403,0.07259964365600045,0.02370708770199357,0.0963066226775478,0.07259964365630715,0.023707087702093718,0.3795817323881519,0.3795817323881519,0.12395074475284835,0.0,5.4359251386681535,4.65595630141496,7.840510655438777,5.418837374215798,4.626263589590735,7.862552804227278,25066.55214520898,21306.569323427633,0.85,1.068515789726254,0.6680588236550049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493225073707843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.51269142233,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15472.828549144442,1549.160167738508,0.3795817323881519,0.12395074475284835,6.112874298809886,3.3363523550919623
2468.0,-29.643104393058508,5.260149022230302,35.04678343256174,24.45319852503019,5.134379848781243,-26.165304458627286,-39.79039758034048,1.6565799143501425,0.42457534724752577,-4.989902550569579,40.09679167511106,42929.945172674226,25737.81374318407,25737.81374318407,68667.7589158583,78209.33065850577,78209.33065850577,25737.81374318407,103947.14440168985,103947.14440168985,103947.14440168985,129013.94748083055,92288.68040381586,57010.199110727124,39198.31254787637,25066.80307914071,0.0,64265.115627017076,21306.782617269604,1549.1762831230194,0.0,0.8866196303273878,2.812365519731025,0.0014959135982669303,354795.5943307508,1558710.8407253488,4.3932643630074875,1558710.8407253488,4.3932643630074875,0.85,0.09630869453002845,4.027634451161993,1.2693351982580499,1.0,0.0,4.0276344511634,1.2839709130414811,1.2842820769280785,3.1368580162157245,19476.787005983522,1986.079548671924,4632.441516551485,4632.441516551485,5.555993238387173,5.260149022230302,-2.4147453616933703,7.6748943839236725,3.3368231062872966,3.3368231062872966,0.953378030367799,0.0,0.0,0.00024233234940835332,1.0003260960012976,0.00024225335155910895,198.62784477739686,0.0,1.5753351642872355e-05,44.64499855590026,0.11530335093699641,8.074674654011006e-05,0.00016158560286824326,0.0006508077409239167,0.0963086945291279,0.0725992637769336,0.023709430752194293,0.09630863035897218,0.07259926377761246,0.02370943075241599,0.37957839533611193,0.37957839533611193,0.12396255404569749,0.0,5.431767758987746,4.648685050205245,7.845766386960065,5.4144778978171075,4.619191197008888,7.866360103523277,25066.80307914071,21306.782617269604,0.85,1.06850751369364,0.6680131943095184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493413452670907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.349600794296,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15472.777483487685,1549.1762831230194,0.37957839533611193,0.12396255404569749,6.112874298809886,3.3368231062872966
2469.0,-29.646235957997998,5.260228595626831,35.04689847481628,24.452324292529397,5.133940360433904,-26.168167269296344,-39.79310441119594,1.6558716717324544,0.419874703892674,-4.990108608892558,40.096917771267094,42927.60118073795,25740.45119241654,25740.45119241654,68668.0523731545,78207.55907629139,78207.55907629139,25740.45119241654,103948.01026870793,103948.01026870793,103948.01026870793,129014.99488560986,92287.99477448998,57008.93785522696,39198.95213251447,25066.984616901937,0.0,64265.9367494164,21306.936924366644,1549.1882378514804,0.0,0.8866181238112775,2.8124029586276156,0.0014959135982669303,354792.74500312674,1558716.2886728148,4.393315000449285,1558716.2886728148,4.393315000449285,0.85,0.09631060073879422,4.027634451161993,1.2693338152160871,1.0,0.0,4.02763445116167,1.2839743851753023,1.2842854484668582,3.1368495334991406,19476.64230940441,1986.0647937271558,4632.441516551485,4632.441516551485,5.556562581620768,5.260228595626831,-2.4143849653618688,7.6746135609887,3.3372871536330537,3.3372871536330537,0.9535106153237296,0.0,0.0,0.00024225335155910895,1.0003250415232965,0.00024217463474692706,198.6304243483621,0.0,1.5691172537460182e-05,44.468782971162156,0.11531904210953386,8.072206012736135e-05,0.0001615312914317476,0.0006505889943111947,0.09631060073799802,0.07259886233230514,0.023711738405692878,0.09631049200207513,0.07259886233290531,0.023711738405888895,0.37957505520944085,0.37957505520944085,0.12397421400145937,0.0,5.427538187946027,4.6414944848614255,7.850477054564976,5.4099833127852435,4.612344938727517,7.8689128521069165,25066.984616901937,21306.936924366644,0.85,1.0684984277270038,0.6679681858232273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493601146759314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.17338520956,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15472.726543945992,1549.1882378514804,0.37957505520944085,0.12397421400145937,6.112874298809886,3.3372871536330537
2470.0,-29.64935699057469,5.260287304659426,35.04700996310831,24.45149018839004,5.133544671287391,-26.171016219207832,-39.7957940242253,1.6552038999209073,0.41476067930182126,-4.990293011222786,40.09704433569688,42925.2314362312,25742.954916088696,25742.954916088696,68668.1863523199,78205.77292879141,78205.77292879141,25742.954916088696,103948.72784488011,103948.72784488011,103948.72784488011,129015.90552497466,92287.3080613846,57007.66424677184,39199.60423845862,25067.17768009455,0.0,64266.78191855317,21307.101028080368,1549.2004228421276,0.0,0.886616725902917,2.812448327284491,0.0014959135982669303,354790.19514487096,1558721.7568663792,4.393361987441363,1558721.7568663792,4.393361987441363,0.85,0.09631246675899643,4.027634451161993,1.2693323184316978,1.0,0.0,4.02763445116227,1.2839776676545411,1.2842886306654393,3.136841514166929,19476.49738410231,1986.0500154591334,4632.441516551485,4632.441516551485,5.5571030576663265,5.260287304659426,-2.414020501661762,7.674307806321188,3.3377447399780573,3.3377447399780573,0.953641354279445,0.0,0.0,0.00024217463474692706,1.000323956421761,0.0002420962061262685,198.6329953020179,0.0,1.563555380703819e-05,44.311159489146235,0.1153346776633409,8.069753765251339e-05,0.00016147709709441366,0.0006503707193310906,0.09631246675832192,0.07259845195497885,0.02371401480334307,0.09631265132688517,0.07259845195548728,0.023714014803509154,0.3795717126705066,0.3795717126705066,0.12398572492416156,0.0,5.423159918715271,4.63435744430592,7.854413187978764,5.405053690524596,4.605462940289499,7.869793417473204,25067.17768009455,21307.101028080368,0.85,1.0684864606935622,0.6679225278563251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493788233823337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.01576172754,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15472.675704781936,1549.2004228421276,0.3795717126705066,0.12398572492416156,6.112874298809886,3.3377447399780573
2471.0,-29.652467071190394,5.260323312666305,35.04711762560091,24.450494662765436,5.132972191094604,-26.173872991026283,-39.79849973749367,1.654378110930264,0.4106537917730293,-4.990598104477147,40.09715587418149,42922.97643656895,25745.67903917451,25745.67903917451,68668.65547574346,78204.04894148282,78204.04894148282,25745.67903917451,103949.72798065734,103949.72798065734,103949.72798065734,129017.07721970524,92286.60751251687,57006.42926935429,39200.19804795842,25067.3492390479,0.0,64267.547287006324,21307.246853190714,1549.2142718698867,0.0,0.8866147675912228,2.8124664708661453,0.0014959135982669303,354785.9764415106,1558726.5758786884,4.393427811078258,1558726.5758786884,4.393427811078258,0.85,0.09631434373899708,4.027634451161993,1.2693310804525395,1.0,0.0,4.027634451162463,1.2839816878658723,1.284292551144259,3.1368316925581645,19476.34953887336,1986.0349394414363,4632.441516551485,4632.441516551485,5.557691111088282,5.260323312666305,-2.413758682096486,7.6740819947627905,3.338196164862268,3.338196164862268,0.9537703328177908,0.0,0.0,0.0002420962061262685,1.0003228276759457,0.00024201807599325876,198.63555729212052,0.0,1.5578511838815423e-05,44.14950255120291,0.11535025617517972,8.06728753328945e-05,0.000161423330793374,0.0006501541683247117,0.09631434373755247,0.07259807317298715,0.023716270564565326,0.09631392091206231,0.07259807317407603,0.02371627056492105,0.3795683666552221,0.3795683666552221,0.12399707277245345,0.0,5.418942654810962,4.6273528677866125,7.858600675201842,5.401251896250187,4.598760055884895,7.874747524664315,25067.3492390479,21307.246853190714,0.85,1.0684810355229934,0.6678794858139414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493974696240834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.8541047896,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15472.624972230717,1549.2142718698867,0.3795683666552221,0.12399707277245345,6.112874298809886,3.338196164862268
2472.0,-29.655565582080335,5.260340109204835,35.04722155825429,24.449683783482783,5.132593561302834,-26.176699961616023,-39.80117073571307,1.6537279408383756,0.4052161629824127,-4.99076687864189,40.09726255635242,42920.627706870306,25747.98441537636,25747.98441537636,68668.61212224666,78202.28769881005,78202.28769881005,25747.98441537636,103950.2721141864,103950.2721141864,103950.2721141864,129017.72146520749,92285.94352321699,57005.174202162736,39200.854801171394,25067.44935102108,0.0,64268.304152192475,21307.33194836792,1549.2209220379739,0.0,0.8866135212993242,2.812517896807411,0.0014959135982669303,354783.6427190637,1558731.185084842,4.393469702094262,1558731.185084842,4.393469702094262,0.85,0.09631611614894248,4.027634451161993,1.2693296572985129,1.0,0.0,4.0276344511623625,1.2839848869283061,1.2842956506580816,3.1368238771075845,19476.209409248455,1986.0206501963928,4632.441516551485,4632.441516551485,5.558188770085943,5.260340109204835,-2.4134068502400794,7.673746959444914,3.338640839452109,3.338640839452109,0.9538973827006025,0.0,0.0,0.00024201807599325876,1.0003216347079904,0.00024194025960850844,198.63810980914812,0.0,1.5519422511696557e-05,43.98204339814804,0.11536577559769141,8.064853627180198e-05,0.00016136953972145678,0.000649937517550293,0.09631611614838693,0.0725976318148279,0.023718484333559043,0.09631596006810815,0.07259763181524662,0.02371848433369586,0.3795650211369818,0.3795650211369818,0.12400830803410381,0.0,5.414462640775753,4.620374730159256,7.861629344743051,5.395983041624277,4.592145345914105,7.873410361600577,25067.44935102108,21307.33194836792,0.85,1.0684677778276817,0.6678350747396544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494160508896405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.686645636546,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15472.574355049363,1549.2209220379739,0.3795650211369818,0.12400830803410381,6.112874298809886,3.338640839452109
2473.0,-29.658653974595115,5.2603369228151164,35.04732235211107,24.448804032895737,5.1321506042191025,-26.17952425783893,-39.80384127991272,1.6530208874627421,0.3999699489552313,-4.9910020225855325,40.09737899487921,42918.32092483822,25750.382366766262,25750.382366766262,68668.70329160448,78200.50819144692,78200.50819144692,25750.382366766262,103950.89055821318,103950.89055821318,103950.89055821318,129018.54570685973,92285.23114116107,57003.931374603504,39201.44418506396,25067.655148646547,0.0,64269.09933371051,21307.506876349566,1549.235242082148,0.0,0.8866119015381242,2.812559090876894,0.0014959135982669303,354780.39128949295,1558736.2158263787,4.393524146475402,1558736.2158263787,4.393524146475402,0.85,0.09631791017699631,4.027634451161993,1.269328255024739,1.0,0.0,4.027634451160006,1.2839883511395798,1.2842990157872674,3.136815413930618,19476.059066719885,1986.0053195250046,4632.441516551485,4632.441516551485,5.558706413186528,5.2603369228151164,-2.4131158577841356,7.673452780599252,3.339079778595676,3.339079778595676,0.9540227938844789,0.0,0.0,0.00024194025960850844,1.0003205923347722,0.00024186272027432133,198.64065404810552,0.0,1.545729957898533e-05,43.80598700684443,0.1153812328972704,8.062420813444996e-05,0.00016131605147405847,0.0006497220864423393,0.096317910176039,0.0725972293313251,0.023720680844713883,0.09631808511170908,0.07259722933204668,0.02372068084494964,0.37956167295061877,0.37956167295061877,0.12401938571649307,0.0,5.409901325145768,4.613439862746134,7.864192228820514,5.3909719715407505,4.585258145293892,7.873978630039289,25067.655148646547,21307.506876349566,0.85,1.0684559765658064,0.6677909192719408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494345634832417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.51058924524,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15472.523865978828,1549.235242082148,0.37956167295061877,0.12401938571649307,6.112874298809886,3.339079778595676
2474.0,-29.661731085649084,5.2603140126696735,35.04741977948426,24.44790811222049,5.131675793723841,-26.182341584526785,-39.80650686481965,1.6522862926016237,0.39500082697435346,-4.9912544667856595,40.09748252376709,42916.04289174737,25752.7492174532,25752.7492174532,68668.79210920057,78198.79218955243,78198.79218955243,25752.7492174532,103951.54140700563,103951.54140700563,103951.54140700563,129019.34731483564,92284.56481531876,57002.69951529101,39202.0725555864,25067.805907830014,0.0,64269.87846341641,21307.63502165551,1549.2468905997364,0.0,0.8866102403966291,2.8125946493007232,0.0014959135982669303,354776.9006683684,1558740.6888156112,4.393579981895893,1558740.6888156112,4.393579981895893,0.85,0.09631966327920155,4.027634451161993,1.2693268934125084,1.0,0.0,4.027634451162892,1.2839919434823768,1.2843025094341782,3.1368066377725476,19475.91844398641,1985.990979996881,4632.441516551485,4632.441516551485,5.55921734261294,5.2603140126696735,-2.4128491863662775,7.673163199035951,3.339512717550119,3.339512717550119,0.9541464907286054,0.0,0.0,0.00024186272027432133,1.0003194291247852,0.0002417854869478398,198.643189050244,0.0,1.5402464057382635e-05,43.65058313862239,0.11539663536132778,8.05999319406502e-05,0.00016126278833367114,0.0006495075619831382,0.09631966327816253,0.07259681775010882,0.023722845528053718,0.09631984658509644,0.07259681775089193,0.02372284552830963,0.3795583206027254,0.3795583206027254,0.124030311096935,0.0,5.40531509549885,4.606596423702456,7.866371209939871,5.38625529376003,4.5787477189578,7.874587671101153,25067.805907830014,21307.63502165551,0.85,1.0684444058547287,0.6677473789868136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494530160715224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.35518537702,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15472.47347632938,1549.2468905997364,0.3795583206027254,0.124030311096935,6.112874298809886,3.339512717550119
2475.0,-29.664797988661604,5.260270489021973,35.047513488941945,24.446904064994328,5.131086071239222,-26.18516121390086,-39.809180272836215,1.6514492964791232,0.3905694128577579,-4.99157990288185,40.097569083290274,42913.84160515381,25755.22283772401,25755.22283772401,68669.06444287782,78197.10360409843,78197.10360409843,25755.22283772401,103952.32644182244,103952.32644182244,103952.32644182244,129020.22800534945,92283.87526584323,57001.4940735695,39202.64576919304,25067.901563527004,0.0,64270.547332720045,21307.716328997954,1549.2571594674203,0.0,0.886608268861033,2.8126146744266376,0.0014959135982669303,354772.40080633044,1558744.4286470143,4.393646250678699,1558744.4286470143,4.393646250678699,0.85,0.09632140182198459,4.027634451161993,1.2693257015896964,1.0,0.0,4.027634451162016,1.2839960136775055,1.2843064814413407,3.1367966942719754,19475.772920091105,1985.976140689339,4632.441516551485,4632.441516551485,5.559751320270718,5.260270489021973,-2.4126486931886753,7.672919182210649,3.3399397011942686,3.3399397011942686,0.9542684860555053,0.0,0.0,0.0002417854869478398,1.000318377279545,0.00024170853244283782,198.64571569928248,0.0,1.5341874273249365e-05,43.4788716903887,0.11541197723560104,8.057559128682779e-05,0.000161209895661012,0.0006492945296325223,0.09632140182046599,0.07259641574630571,0.023724986074160275,0.09632095661742299,0.07259641574745027,0.023724986074534327,0.37955496584901716,0.37955496584901716,0.12404109305429568,0.0,5.400852402858845,4.5998659016793795,7.868708395714577,5.382149315739582,4.5723309362733175,7.877413210414431,25067.901563527004,21307.716328997954,0.85,1.0684375237601018,0.6677061793638472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494714017006216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.18347392878,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15472.423209738778,1549.2571594674203,0.37955496584901716,0.12404109305429568,6.112874298809886,3.3399397011942686
2476.0,-29.667854580440054,5.260210108140838,35.04760389331574,24.44610526962208,5.13072576788788,-26.187948617923794,-39.811807266063965,1.6508198053716499,0.38442450830581265,-4.991753149622644,40.097660232080344,42911.49261458833,25757.24570573624,25757.24570573624,68668.73832032457,78195.31744201024,78195.31744201024,25757.24570573624,103952.56314774649,103952.56314774649,103952.56314774649,129020.53873181742,92283.1768626242,57000.22962378397,39203.27470982247,25067.97558407093,0.0,64271.250293893405,21307.77924646029,1549.2627008060886,0.0,0.8866070560075073,2.8126748416613263,0.0014959135982669303,354770.005311497,1558748.366766463,4.393687018150936,1558748.366766463,4.393687018150936,0.85,0.09632304374506287,4.027634451161993,1.2693241723859687,1.0,0.0,4.027634451160773,1.2839991137599793,1.284309483458748,3.1367891208022183,19475.62552768413,1985.9611108466327,4632.441516551485,4632.441516551485,5.560187994539568,5.260210108140838,-2.412345220911624,7.672555329052463,3.3403604282483284,3.3403604282483284,0.9543886937852367,0.0,0.0,0.00024170853244283782,1.0003173146413502,0.00024163185911612358,198.64823390964398,0.0,1.5286682722402045e-05,43.3224588352874,0.11542726391832343,8.055167984645465e-05,0.00016115685259638317,0.0006490808915580279,0.09632304374451112,0.07259595587682377,0.02372708786768734,0.09632322986578719,0.07259595587723962,0.02372708786782326,0.3795516114586636,0.3795516114586636,0.1240517713235945,0.0,5.396029412775931,4.59309019761622,7.869709161367325,5.3761776579284515,4.565662102283625,7.873369348244125,25067.97558407093,21307.77924646029,0.85,1.0684207636590661,0.6676623283095751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449489726779546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.027061073684,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15472.373045078906,1549.2627008060886,0.3795516114586636,0.1240517713235945,6.112874298809886,3.3403604282483284
