time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2477.0,-29.670900687938637,5.260131355704779,35.04769154635637,24.44521888336169,5.13025400464253,-26.190737732307902,-39.81444574948398,1.6500910490115348,0.37920991331134246,-4.992025664614837,40.097760900380216,42909.23693486676,25759.45029232706,25759.45029232706,68668.68722719382,78193.62764184758,78193.62764184758,25759.45029232706,103953.07793417464,103953.07793417464,103953.07793417464,129021.24461329244,92282.52546024449,56999.00907675662,39203.9070927643,25068.1666791178,0.0,64272.0737718821,21307.941677250128,1549.2773388426765,0.0,0.8866053029209362,2.8127112803786565,0.0014959135982669303,354766.23725327733,1558752.7161888296,4.393745944533029,1558752.7161888296,4.393745944533029,0.85,0.09632472335356665,4.027634451161993,1.2693228514352817,1.0,0.0,4.027634451162655,1.2840026770928854,1.284312949199105,3.1367804156615726,19475.488054427937,1985.9470924758136,4632.441516551485,4632.441516551485,5.56066389619595,5.260131355704779,-2.412126180391745,7.672257536096524,3.340775997497556,3.340775997497556,0.9545074278564446,0.0,0.0,0.00024163185911612358,1.0003162339563578,0.00024155547107382604,198.65074353819423,0.0,1.523102093976087e-05,43.1647133432823,0.11544249493926319,8.052767042283455e-05,0.00016110418869328904,0.0006488687806075934,0.09632472335240098,0.07259554749240074,0.023729175860000243,0.09632519739797017,0.07259554749327925,0.023729175860287405,0.3795482501309354,0.3795482501309354,0.12406228712441364,0.0,5.391220034858179,4.58643033016358,7.870408761271335,5.3712355779262,4.559278028074914,7.872667772646764,25068.1666791178,21307.941677250128,0.85,1.068406279699585,0.667618678170593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495079906872967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.86931558168,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15472.322984757322,1549.2773388426765,0.3795482501309354,0.12406228712441364,6.112874298809886,3.340775997497556
2478.0,-29.673936989496543,5.260032450502303,35.047775553129426,24.444152984675043,5.129586595530279,-26.19353758493555,-39.81710836580021,1.6491871909696532,0.37507701160018314,-4.992412752814864,40.09782999844399,42907.12416711681,25761.868624297076,25761.868624297076,68668.99279141388,78192.00337280477,78192.00337280477,25761.868624297076,103953.87199710184,103953.87199710184,103953.87199710184,129022.1021681164,92281.85642620448,56997.84847623848,39204.453277739995,25068.23017101455,0.0,64272.68344875454,21307.995645362367,1549.2874136472276,0.0,0.886603080483956,2.812720224652048,0.0014959135982669303,354760.88504806784,1558755.7016092553,4.393820647386348,1558755.7016092553,4.393820647386348,0.85,0.09632638721111658,4.027634451161993,1.2693217953341085,1.0,0.0,4.027634451162576,1.2840070580230805,1.2843172331000356,3.1367697132157004,19475.34686015102,1985.9326946664787,4632.441516551485,4632.441516551485,5.561185938829704,5.260032450502303,-2.4120039780449516,7.672036428547255,3.3411859240262465,3.3411859240262465,0.9546245497217847,0.0,0.0,0.00024155547107382604,1.0003152236274353,0.00024147935107682886,198.65324514325118,0.0,1.5174541399834207e-05,43.00465032713014,0.11545766948066302,8.050344810361307e-05,0.000161052022970213,0.0006486586761441625,0.09632638720913358,0.0725951483562928,0.023731238852840793,0.09632588864377302,0.07259514835778726,0.02373123885332933,0.37954488576359247,0.37954488576359247,0.12407265534690404,0.0,5.38666671134672,4.579927222302956,7.871674297760308,5.3674897644150406,4.553185507544299,7.875970297427784,25068.23017101455,21307.995645362367,0.85,1.0684008992119425,0.6675794733438697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495261923854244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.709252565524,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15472.27303258442,1549.2874136472276,0.37954488576359247,0.12407265534690404,6.112874298809886,3.3411859240262465
2479.0,-29.676962004598263,5.259917864657088,35.04785617436449,24.44333309484648,5.129190222992392,-26.196300172021516,-39.819716290198244,1.6485283904152044,0.36897414980410304,-4.9926122368443115,40.09789939866732,42904.8334956287,25763.750301425815,25763.750301425815,68668.58379705451,78190.27783654038,78190.27783654038,25763.750301425815,103954.02813796619,103954.02813796619,103954.02813796619,129022.25794619057,92281.19130392029,56996.61472882457,39205.08508343969,25068.229808224376,0.0,64273.314891664064,21307.99533699072,1549.2895143039666,0.0,0.8866018127146531,2.8127767961952825,0.0014959135982669303,354758.1268397725,1558758.700089,4.393863261074827,1558758.700089,4.393863261074827,0.85,0.0963279323668208,4.027634451161993,1.2693203771254051,1.0,0.0,4.027634451163188,1.2840102933841995,1.2843203714987665,3.1367618093984007,19475.20649141885,1985.9183810392794,4632.441516551485,4632.441516551485,5.561592134379508,5.259917864657088,-2.4117519697416077,7.6716698343986955,3.3415896398830074,3.3415896398830074,0.9547398971094306,0.0,0.0,0.00024147935107682886,1.0003140594896216,0.0002414035360055181,198.65573750444722,0.0,1.5121484423784138e-05,42.85428685700425,0.11547279096508681,8.047972985639956e-05,0.0001609996212204293,0.0006484476210514326,0.09632793236617868,0.07259467188079445,0.023733260485384225,0.09632781889093704,0.07259467188127837,0.023733260485542428,0.379541524034728,0.379541524034728,0.12408294030661754,0.0,5.381771397705506,4.573398495341166,7.871617785351873,5.361586386648412,4.546908703903853,7.870996875031835,25068.229808224376,21307.99533699072,0.85,1.068384039516227,0.6675372752743028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449544335922941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.5588890954,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15472.223175320278,1549.2895143039666,0.379541524034728,0.12408294030661754,6.112874298809886,3.3415896398830074
2480.0,-29.6799776471349,5.259784724735343,35.04793382842554,24.4423302699812,5.128586971261209,-26.199075012719256,-39.82234855704007,1.64768433684529,0.36427968403961586,-4.9929756147660065,40.097974213937995,42902.68474047432,25765.9767906094,25765.9767906094,68668.66153108372,78188.64927164814,78188.64927164814,25765.9767906094,103954.62606225754,103954.62606225754,103954.62606225754,129022.97523977382,92280.53561048378,56995.43590688517,39205.66633733179,25068.349177516287,0.0,64274.015514848084,21308.096800888845,1549.302368340894,0.0,0.8865996903053803,2.812795852305773,0.0014959135982669303,354753.1025610199,1558761.9325341121,4.393934602068758,1558761.9325341121,4.393934602068758,0.85,0.09632954817072012,4.027634451161993,1.2693192111281681,1.0,0.0,4.027634451163,1.2840143937406971,1.2843243754927562,3.136751792500047,19475.06811256948,1985.904270323656,4632.441516551485,4632.441516551485,5.562072764124239,5.259784724735343,-2.411632503011698,7.671417227747041,3.341988460570538,3.341988460570538,0.9548538458772965,0.0,0.0,0.0002414035360055181,1.0003130940064993,0.00024132797766211153,198.65822219811068,0.0,1.5061098905189896e-05,42.683154297308164,0.115487852063992,8.045579677309823e-05,0.0001609477392324199,0.0006482386593691311,0.09632954816892814,0.07259426949897618,0.023735278669951957,0.09632904010801933,0.07259426950032664,0.023735278670393482,0.37953815852701567,0.37953815852701567,0.12409307929550073,0.0,5.377051103612587,4.567018053843981,7.871821228594854,5.357255298805626,4.54081184574045,7.871915723018276,25068.349177516287,21308.096800888845,0.85,1.068373602940996,0.6674965675757923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495624124484778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.3877565357,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15472.173442951424,1549.302368340894,0.37953815852701567,0.12409307929550073,6.112874298809886,3.341988460570538
2481.0,-29.682983992462052,5.259636722942827,35.04800852666451,24.44150405880066,5.128195233457053,-26.20182033079224,-39.82493863496927,1.6470315717869892,0.3577732326097589,-4.993187140393516,40.098043425554465,42900.40124570166,25767.760215101913,25767.760215101913,68668.16146080357,78186.87945159602,78186.87945159602,25767.760215101913,103954.63966669793,103954.63966669793,103954.63966669793,129023.02238984134,92279.8205477081,56994.20425513727,39206.2403250787,25068.38272314341,0.0,64274.623048222114,21308.1253146719,1549.306813154149,0.0,0.8865983618381532,2.812856307720062,0.0014959135982669303,354750.1779079007,1558764.922874008,4.3939792562378654,1558764.922874008,4.3939792562378654,0.85,0.0963310520374667,4.027634451161993,1.2693177412683148,1.0,0.0,4.027634451161356,1.2840175997765966,1.2843274852793507,3.136743960412032,19474.917204296475,1985.8888819623903,4632.441516551485,4632.441516551485,5.562457749986691,5.259636722942827,-2.411409342787961,7.671046065730788,3.34238149313524,3.34238149313524,0.9549661408957828,0.0,0.0,0.00024132797766211153,1.0003121362777663,0.00024125267395046346,198.66069928582655,0.0,1.5010286173384005e-05,42.53915101537027,0.11550286235016538,8.043225370180324e-05,0.0001608957239603083,0.0006480291608671879,0.09633105203676127,0.07259379739443271,0.023737254642328565,0.09633124253193086,0.07259379739496431,0.023737254642502384,0.37953479463972517,0.37953479463972517,0.1241031172406876,0.0,5.371957487105021,4.5605494936123705,7.870768553928485,5.350960373003261,4.534277666161302,7.866139206993864,25068.38272314341,21308.1253146719,0.85,1.0683557243001676,0.6674547311388443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449580433394454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.243753253766,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15472.123797512453,1549.306813154149,0.37953479463972517,0.1241031172406876,6.112874298809886,3.34238149313524
2482.0,-29.68597827374767,5.259471142200091,35.048080469716865,24.44051020955669,5.127599355930176,-26.204575206008716,-39.8275526711717,1.6461962881911438,0.35287161321866733,-4.993553785331697,40.09811256967236,42898.26977403846,25769.86968912823,25769.86968912823,68668.13946316669,78185.25742527717,78185.25742527717,25769.86968912823,103955.1271144054,103955.1271144054,103955.1271144054,129023.62506481852,92279.16575507098,56993.03631236195,39206.81049189892,25068.49795041312,0.0,64275.30844231204,21308.22325785115,1549.31963147164,0.0,0.8865962432787792,2.812877698198375,0.0014959135982669303,354745.10854683275,1558767.9103019077,4.394050468200105,1558767.9103019077,4.394050468200105,0.85,0.09633261000304841,4.027634451161993,1.269316610437818,1.0,0.0,4.027634451163871,1.2840216581437736,1.2843314479293457,3.136734046203303,19474.779015553602,1985.8747906322346,4632.441516551485,4632.441516551485,5.562913119799519,5.259471142200091,-2.411311699383394,7.670782841583485,3.342769820469057,3.342769820469057,0.9550770915625877,0.0,0.0,0.00024125267395046346,1.00031089115529,0.00024117769393856473,198.6631664872804,0.0,1.4959888014825248e-05,42.39632263401475,0.1155178222381802,8.040849931397799e-05,0.00016084417463648547,0.0006478215390346249,0.0963326100012469,0.07259338827206523,0.023739221729181685,0.09633254190654636,0.0725933882734228,0.023739221729625618,0.3795314224492746,0.3795314224492746,0.12411299828205972,0.0,5.367034355669148,4.554226820611575,7.869964992731866,5.346425398550366,4.528245611038244,7.866025043027378,25068.49795041312,21308.22325785115,0.85,1.068343989742146,0.667414452200416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449598399207235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.10092487241,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15472.07423780616,1549.31963147164,0.3795314224492746,0.12411299828205972,6.112874298809886,3.342769820469057
2483.0,-29.688962748578522,5.259289306034724,35.04814912457855,24.43954300777989,5.127033308787669,-26.20731826948336,-39.83014976894481,1.6453888296921702,0.34758583306972923,-4.993882681231547,40.098160678229775,42896.110550433135,25771.82033984413,25771.82033984413,68667.93089027726,78183.62255107779,78183.62255107779,25771.82033984413,103955.44289092191,103955.44289092191,103955.44289092191,129023.9254878517,92278.50624081345,56991.84939371799,39207.39649677274,25068.48259692978,0.0,64275.87909370252,21308.210207390315,1549.3241517829938,0.0,0.8865943932395955,2.812908515627743,0.0014959135982669303,354740.56116553384,1558769.9888738447,4.394112654477283,1558769.9888738447,4.394112654477283,0.85,0.09633409190621829,4.027634451161993,1.2693153933389114,1.0,0.0,4.027634451162928,1.2840255858503835,1.2843352803023087,3.136724451245708,19474.639830350556,1985.8605976914193,4632.441516551485,4632.441516551485,5.563334204600898,5.259289306034724,-2.4111958349649,7.670485140999624,3.343152598149903,3.343152598149903,0.9551864566142579,0.0,0.0,0.00024117769393856473,1.0003098803887913,0.0002411029808531192,198.66562566207242,0.0,1.4895766587054916e-05,42.214602507713636,0.11553271800476726,8.038490527238274e-05,0.000160792788666182,0.0006476145751303242,0.0963340919048013,0.07259293773915089,0.023741154165650417,0.09633367735648887,0.07259293774021867,0.02374115416599962,0.37952804815441454,0.37952804815441454,0.12412276821148079,0.0,5.362089670264652,4.547970436875801,7.868869173292694,5.341468514301255,4.522325677385879,7.863834939796732,25068.48259692978,21308.210207390315,0.85,1.0683312598521124,0.6673749337274473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449616293347827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.91920474611,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15472.024819571323,1549.3241517829938,0.37952804815441454,0.12412276821148079,6.112874298809886,3.343152598149903
2484.0,-29.69193682401691,5.25909342262204,35.048215126449975,24.43870020741599,5.12661005007516,-26.21003769234284,-39.832716796640284,1.644710918400456,0.3411982081624956,-4.994128787005572,40.098220712513175,42893.871984816105,25773.506009522105,25773.506009522105,68667.37799433821,78181.91326224066,78181.91326224066,25773.506009522105,103955.41927176277,103955.41927176277,103955.41927176277,129023.9379192786,92277.82592358577,56990.63657737233,39207.988162459376,25068.518647515823,0.0,64276.506809975195,21308.240850388447,1549.3297395214684,0.0,0.886592921786195,2.812963399427365,0.0014959135982669303,354737.15848719695,1558772.582710053,4.394162115289966,1558772.582710053,4.394162115289966,0.8499999999999999,0.09633552617619708,4.027634451161993,1.2693140135938306,1.0,0.0,4.0276344511619655,1.2840289076957714,1.2843385070101374,3.1367163363866197,19474.49625484723,1985.8459570645664,4632.441516551485,4632.441516551485,5.563698088240217,5.25909342262204,-2.4110271107720345,7.6701205333940745,3.3435301961436834,3.3435301961436834,0.9552943417553381,0.0,0.0,0.0002411029808531192,1.000308807972074,0.0002410285493155931,198.66807632108893,0.0,1.4842921865181323e-05,42.06484056592387,0.11554756092663244,8.036159069997572e-05,0.00016074139015314346,0.0006474075607084717,0.09633552617531257,0.07259246666044837,0.023743059514864204,0.09633574451669195,0.07259246666111488,0.023743059515082196,0.37952467198246026,0.37952467198246026,0.12413243098530015,0.0,5.356873591273711,4.541690760250958,7.866734561429951,5.335326995168089,4.516109188528503,7.857709177995844,25068.518647515823,21308.240850388447,0.85,1.0683122248280237,0.667333589107853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44963412930321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.76944280432,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.975497983087,1549.3297395214684,0.37952467198246026,0.12413243098530015,6.112874298809886,3.3435301961436834
2485.0,-29.6949015679385,5.258881837207924,35.04827864161858,24.437752074468904,5.126054146267782,-26.212761981398703,-39.8352996102534,1.6439145597280884,0.3358978884460839,-4.994477121175713,40.09828028439867,42891.73931739269,25775.390249693875,25775.390249693875,68667.12956708657,78180.31463942872,78180.31463942872,25775.390249693875,103955.7048891226,103955.7048891226,103955.7048891226,129024.31481656947,92277.1988022714,56989.47249748075,39208.584783100734,25068.609927446865,0.0,64277.1947105476,21308.318438329836,1549.3409447396514,0.0,0.8865909311231176,2.8129921483674023,0.0014959135982669303,354732.3424345704,1558775.156571161,4.394229028774487,1558775.156571161,4.394229028774487,0.85,0.09633698631279702,4.027634451161993,1.269312840453349,1.0,0.0,4.027634451162494,1.2840327824467843,1.284342287117903,3.136706870900249,19474.36390591545,1985.8324612294157,4632.441516551485,4632.441516551485,5.564104837071268,5.258881837207924,-2.4109436730046183,7.669825510212542,3.3439032534909154,3.3439032534909154,0.9554009295688329,0.0,0.0,0.0002410285493155931,1.0003078463800397,0.00024095437238429987,198.6705193437421,0.0,1.4787170377929343e-05,41.906840851051754,0.11556234809701038,8.03381390637789e-05,0.0001606904102518142,0.0006472022323015612,0.09633698631118448,0.072592036273892,0.02374495003729248,0.09633720951373564,0.07259203627510709,0.02374495003768994,0.37952128872480617,0.37952128872480617,0.12414194428401816,0.0,5.351748863793091,4.535543517971689,7.864566384027341,5.3303750096217755,4.510298682363839,7.855204420970892,25068.609927446865,21308.318438329836,0.85,1.068296926714174,0.6672932680174101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496519035256132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.611443089445,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.926285246853,1549.3409447396514,0.37952128872480617,0.12414194428401816,6.112874298809886,3.3439032534909154
2486.0,-29.69785714852342,5.258655452710934,35.04833932128587,24.436806875187926,5.125511869696865,-26.215476658437613,-39.837873343471415,1.6431313796109082,0.330222345372988,-4.994805536077241,40.0983247232091,42889.60893217742,25777.166139638826,25777.166139638826,68666.77507181624,78178.67276244416,78178.67276244416,25777.166139638826,103955.83890208298,103955.83890208298,103955.83890208298,129024.45248248581,92276.53024957253,56988.312573055955,39209.13075168509,25068.613580402827,0.0,64277.74433208791,21308.3215433424,1549.3467206198602,0.0,0.8865890967592329,2.8130281311124294,0.0014959135982669303,354727.8018318518,1558777.076595168,4.394290688650506,1558777.076595168,4.394290688650506,0.8499999999999999,0.09633838742933615,4.027634451161993,1.2693116354430098,1.0,0.0,4.0276344511627,1.2840365951148964,1.2843460054541722,3.1366975571296685,19474.222813221728,1985.8180737786838,4632.441516551485,4632.441516551485,5.5644881964593145,5.258655452710934,-2.4108544742787927,7.6695099269897264,3.34427124759536,3.34427124759536,0.9555060707415315,0.0,0.0,0.00024095437238429987,1.0003069021850957,0.00024088044564918334,198.67295486812606,0.0,1.4736769463352682e-05,41.7640046591415,0.11557708486647374,8.031477616993071e-05,0.00016063959621436915,0.0006469975719337449,0.09633838742793807,0.07259157905420695,0.023746808373731117,0.09633860164337915,0.07259157905526042,0.02374680837407573,0.37951790364649146,0.37951790364649146,0.1241513345432711,0.0,5.346571594304464,4.529433001936127,7.862071035485542,5.325027881450239,4.504372705181652,7.851439893562372,25068.613580402827,21308.3215433424,0.85,1.0682822769425855,0.6672544187392497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496696223929573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.468606897535,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.877160316155,1549.3467206198602,0.37951790364649146,0.1241513345432711,6.112874298809886,3.34427124759536
2487.0,-29.70080229228323,5.258413164142224,35.04839695456802,24.435763991810404,5.1248550276536,-26.21819339842199,-39.84045102316884,1.642246133792462,0.32529928905796623,-4.995210572919901,40.098357348551794,42887.54051172793,25779.074628245133,25779.074628245133,68666.61513997306,78177.09923349632,78177.09923349632,25779.074628245133,103956.17386174145,103956.17386174145,103956.17386174145,129024.76614153435,92275.87944786357,56987.163654203454,39209.684215177906,25068.592279792894,0.0,64278.2764949708,21308.30343782396,1549.3529210836232,0.0,0.8865869147642921,2.813045340973169,0.0014959135982669303,354722.20193138625,1558778.4862074256,4.394364033940394,1558778.4862074256,4.394364033940394,0.85,0.09633978856235012,4.027634451161993,1.2693105491204189,1.0,0.0,4.027634451161637,1.2840408842177737,1.284350200660689,3.136687079567246,19474.085466732286,1985.8040683344757,4632.441516551485,4632.441516551485,5.5649001797729705,5.258413164142224,-2.410831742397142,7.669244906539366,3.344634424667448,3.344634424667448,0.9556098356192708,0.0,0.0,0.00024088044564918334,1.000305825660604,0.00024080680075026594,198.6753818443139,0.0,1.4687242909353783e-05,41.62364640510862,0.1155917721093831,8.029138374745435e-05,0.00016058906190172899,0.0006467940381951895,0.09633978856035852,0.07259113893671282,0.023748649623645698,0.09633933948015255,0.07259113893821346,0.02374864962413665,0.3795145152415455,0.3795145152415455,0.12416060507711793,0.0,5.341555027481036,4.523444579781142,7.859857960432521,5.320509861977882,4.498728035851968,7.850204228604525,25068.592279792894,21308.30343782396,0.85,1.0682709444666831,0.6672167153561358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496872869065291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.328248643506,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.828120132841,1549.3529210836232,0.3795145152415455,0.12416060507711793,6.112874298809886,3.344634424667448
2488.0,-29.70373717610322,5.258158794213563,35.04845197255486,24.43494532434272,5.1244409904837855,-26.220876620325342,-39.84298592023549,1.6415804347057878,0.318720978694671,-4.9954537978236635,40.09839643786557,42885.33904815677,25780.524391439307,25780.524391439307,68665.86343959608,78175.45050031436,78175.45050031436,25780.524391439307,103955.97489175366,103955.97489175366,103955.97489175366,129024.5283289044,92275.24760584212,56985.97590933688,39210.30188500582,25068.553437150742,0.0,64278.85532215657,21308.27042157813,1549.354392963593,0.0,0.8865855338052719,2.8131030720636763,0.0014959135982669303,354718.83922062773,1558780.1751036209,4.394410453441104,1558780.1751036209,4.394410453441104,0.85,0.09634109526642796,4.027634451161993,1.2693092424562202,1.0,0.0,4.027634451161799,1.284044146869449,1.28435336953009,3.136679109500656,19473.952121533075,1985.79047090832,4632.441516551485,4632.441516551485,5.565213138541904,5.258158794213563,-2.410696558423978,7.668855352637541,3.3449924267037394,3.3449924267037394,0.9557121219153542,0.0,0.0,0.00024080680075026594,1.0003047674305277,0.0002407334330404361,198.67780041752417,0.0,1.463142841330048e-05,41.46546812329356,0.1156064035377964,8.026838571962602e-05,0.0001605384150306399,0.0006465900511123476,0.09634109526561539,0.07259063926944484,0.02375045599617055,0.09634125807815482,0.07259063927005709,0.023750455996370882,0.37951112750864596,0.37951112750864596,0.12416979529166583,0.0,5.336212623960591,4.517439176118103,7.856363258844283,5.314174776518314,4.492960143842367,7.841903584628881,25068.553437150742,21308.27042157813,0.85,1.0682496303870448,0.6671764584671195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449704889451053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.17007036169,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.779190514568,1549.354392963593,0.37951112750864596,0.12416979529166583,6.112874298809886,3.3449924267037394
2489.0,-29.706663419493363,5.257889158043927,35.04850459672891,24.433910508547,5.123797494229738,-26.22357501287536,-39.845545613765694,1.6407090876107395,0.3135174777972338,-4.995871007198521,40.09843674787553,42883.27812012104,25782.356340356346,25782.356340356346,68665.63446047739,78173.85567772196,78173.85567772196,25782.356340356346,103956.21201807831,103956.21201807831,103956.21201807831,129024.82268864257,92274.57328609301,56984.8327774101,39210.82278742546,25068.61067056426,0.0,64279.43345798972,21308.31906997962,1549.3654850302414,0.0,0.8865832618803604,2.8131225386409366,0.0014959135982669303,354713.0711423517,1558781.9167427688,4.394486822046674,1558781.9167427688,4.394486822046674,0.85,0.09634247185234542,4.027634451161993,1.2693081127246844,1.0,0.0,4.027634451161754,1.2840483699209566,1.2843574993859972,3.1366687934115176,19473.80981174958,1985.7759593489704,4632.441516551485,4632.441516551485,5.565608599317931,5.257889158043927,-2.4106996796451865,7.668588837689113,3.3453463803821633,3.3453463803821633,0.955813251537761,0.0,0.0,0.0002407334330404361,1.0003038773315194,0.00024066030183011336,198.68021192186293,0.0,1.457653521066116e-05,41.30990078701373,0.11562098007300706,8.024516890355118e-05,0.00016048826413688492,0.0006463880616449035,0.09634247185021058,0.07259021271432468,0.0237522591358859,0.09634236759971924,0.07259021271593319,0.02375225913641223,0.3795077352908906,0.3795077352908906,0.12417884202338142,0.0,5.3310473798704265,4.511537193395611,7.853276702830669,5.309388484995736,4.487143520828113,7.840105209677972,25068.61067056426,21308.31906997962,0.85,1.0682364601946017,0.6671383958003878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497224310794596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.014503025406,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.730368265633,1549.3654850302414,0.3795077352908906,0.12417884202338142,6.112874298809886,3.3453463803821633
2490.0,-29.709578698977207,5.257607290008732,35.04855459068969,24.43302859263497,5.123315943364525,-26.22624733989656,-39.848074957821495,1.63998458428398,0.30719196267085636,-4.996163952641536,40.09846538450236,42881.13886399801,25783.82416422341,25783.82416422341,68664.96302822142,78172.22427231721,78172.22427231721,25783.82416422341,103956.04843654062,103956.04843654062,103956.04843654062,129024.60330696897,92273.92352590158,56983.67179755744,39211.390809271266,25068.554870428354,0.0,64279.945679699624,21308.2716398641,1549.367255734353,0.0,0.8865816654088851,2.813171175155202,0.0014959135982669303,354709.0211041778,1558783.154021209,4.394540486083086,1558783.154021209,4.394540486083086,0.8499999999999999,0.09634374318118699,4.027634451161993,1.2693068577116358,1.0,0.0,4.027634451160992,1.284051906332183,1.2843609427394413,3.1366601547025375,19473.672685064073,1985.7619763185262,4632.441516551485,4632.441516551485,5.565925456824241,5.257607290008732,-2.4106183237512577,7.66822561375999,3.345695304794679,3.345695304794679,0.9559129442270511,0.0,0.0,0.00024066030183011336,1.000302745841396,0.0002405874649756,198.68261444205027,0.0,1.4529724365027427e-05,41.177238850487726,0.11563550979737208,8.022223345987106e-05,0.0001604380683702423,0.0006461858914458712,0.09634374318009287,0.07258972009427796,0.023754023085814906,0.09634396989843982,0.07258972009510231,0.023754023086084684,0.3795043417558519,0.3795043417558519,0.12418779639986163,0.0,5.325660839394345,4.505626256377752,7.849312552302763,5.303355915312409,4.481431302865076,7.832876873347004,25068.554870428354,21308.2716398641,0.85,1.068217502397589,0.667099799331977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497399214675726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.881841088885,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.681621283846,1549.367255734353,0.3795043417558519,0.12418779639986163,6.112874298809886,3.345695304794679
2491.0,-29.71248458114067,5.257311094765723,35.048602108498365,24.432014068029844,5.122674747552926,-26.228927173895155,-39.850620402116306,1.639117340307179,0.3020910222327302,-4.996578075384958,40.098493248214275,42879.10735896835,25785.54342916101,25785.54342916101,68664.65078812937,78170.70244768108,78170.70244768108,25785.54342916101,103956.24587684209,103956.24587684209,103956.24587684209,129024.80567953759,92273.31491961532,56982.55059241681,39211.9603635539,25068.55980269549,0.0,64280.52016624939,21308.275832291165,1549.3753972427141,0.0,0.8865794542479808,2.8131896649596615,0.0014959135982669303,354703.2958238471,1558784.3579056852,4.39461481260047,1558784.3579056852,4.39461481260047,0.85,0.09634505453910296,4.027634451161993,1.2693058389751242,1.0,0.0,4.027634451163089,1.2840561091639495,1.2843650530512383,3.1366498881301927,19473.54424358072,1985.7488789322267,4632.441516551485,4632.441516551485,5.566296592634908,5.257311094765723,-2.4106356286281483,7.667946723393872,3.3460400898674685,3.3460400898674685,0.9560114542478482,0.0,0.0,0.0002405874649756,1.000301776988361,0.0002405148831185165,198.68500926859855,0.0,1.4471416682449953e-05,41.01199487806317,0.11564998121405454,8.019915814146387e-05,0.00016038830683413614,0.0006459854701687072,0.09634505453704616,0.07258927598154809,0.023755778555498073,0.09634486910472817,0.07258927598309776,0.023755778556005188,0.3795009426891041,0.3795009426891041,0.12419662159371567,0.0,5.320460051054113,4.4998734527598,7.845621980790554,5.298669097617676,4.476082371916334,7.83004077582342,25068.55980269549,21308.275832291165,0.85,1.0682030980854114,0.6670622335984472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449757346723766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.71659711646,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.632996404203,1549.3753972427141,0.3795009426891041,0.12419662159371567,6.112874298809886,3.3460400898674685
2492.0,-29.715381493673608,5.257002657497856,35.04864698186355,24.431077774520986,5.1221362412905656,-26.231588663402405,-39.853140351455636,1.6383434110198514,0.29593048994263427,-4.996912860050149,40.09851125773718,42877.00922622745,25787.01247214402,25787.01247214402,68664.02169837146,78169.08151397291,78169.08151397291,25787.01247214402,103956.09398611693,103956.09398611693,103956.09398611693,129024.57630466818,92272.64516324665,56981.40084307693,39212.49368907746,25068.48231855125,0.0,64280.97600762871,21308.209970768563,1549.377010465262,0.0,0.8865776830415076,2.8132312732081095,0.0014959135982669303,354698.6674518576,1558785.1360286989,4.39467435056059,1558785.1360286989,4.39467435056059,0.85,0.09634628944245348,4.027634451161993,1.2693046196782962,1.0,0.0,4.027634451161734,1.284059875445174,1.2843687270343276,3.1366406880096944,19473.402896862124,1985.7344655781665,4632.441516551485,4632.441516551485,5.566613713310421,5.257002657497856,-2.4106018107425355,7.667604468240391,3.3463800831191755,3.3463800831191755,0.9561085951769073,0.0,0.0,0.0002405148831185165,1.000300852490894,0.00024044254537982206,198.6873967535026,0.0,1.4420926947368507e-05,40.868906968842346,0.1156644021410019,8.017631998766104e-05,0.00016033856313085545,0.0006457851207156456,0.09634628944109906,0.07258878720005911,0.023757502241039948,0.0963462019214739,0.07258878720107956,0.023757502241373924,0.37949754484979065,0.37949754484979065,0.12420535739582869,0.0,5.315103609310597,4.494105489745948,7.841342161925127,5.292843349992779,4.470403516399642,7.82356118419051,25068.48231855125,21308.209970768563,0.85,1.068185736480146,0.6670248631747425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449774716207695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.573509207235,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.584462608229,1549.377010465262,0.37949754484979065,0.12420535739582869,6.112874298809886,3.3463800831191755
2493.0,-29.718268757003155,5.256681550236208,35.048689519589054,24.43011102676394,5.121556462114516,-26.234245595408844,-39.85565579552201,1.6375333005203965,0.2901151955393857,-4.997287666894802,40.09853297315048,42874.9342437006,25788.532871397776,25788.532871397776,68663.46711509838,78167.50451291818,78167.50451291818,25788.532871397776,103956.03738431596,103956.03738431596,103956.03738431596,129024.49454790393,92271.99873273166,56980.25344518564,39213.05031949558,25068.457163587973,0.0,64281.50748308355,21308.188589049776,1549.382611601721,0.0,0.8865756944383583,2.8132637015583573,0.0014959135982669303,354693.48583257786,1558786.0742695369,4.394741196361621,1558786.0742695369,4.394741196361621,0.85,0.09634753068442954,4.027634451161993,1.269303487199359,1.0,0.0,4.027634451161366,1.2840638103162063,1.284372569960696,3.1366310761224323,19473.266472878175,1985.7205542033391,4632.441516551485,4632.441516551485,5.566941920207006,5.256681550236208,-2.410605592899128,7.667287143135336,3.346715889701312,3.346715889701312,0.9562045399146605,0.0,0.0,0.00024044254537982206,1.0002998573397146,0.00024037046853058253,198.68977633621103,0.0,1.4372596988231123e-05,40.731939864647,0.11567877473799014,8.015352866105729e-05,0.00016028901671876476,0.0006455855658793776,0.0963475306827454,0.07258831882077345,0.023759211861971958,0.09634744470746148,0.07258831882204227,0.02375921186238727,0.3794941432375522,0.3794941432375522,0.12421398347649512,0.0,5.3097452167942265,4.48839921258309,7.836865273949229,5.287402862434192,4.4648685045034995,7.818216939427941,25068.457163587973,21308.188589049776,0.85,1.0681682773722752,0.666987068636865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497920324720692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.436542103045,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.536011641114,1549.382611601721,0.3794941432375522,0.12421398347649512,6.112874298809886,3.346715889701312
2494.0,-29.721146272561324,5.25634899177753,35.04872982419044,24.42919771363961,5.121036630587374,-26.236887757742622,-39.85815761899573,1.6367781157690218,0.28381326340672786,-4.997622945775745,40.098553003331574,42872.845230582876,25789.90701504131,25789.90701504131,68662.75224562419,78165.90111590065,78165.90111590065,25789.90701504131,103955.80813094196,103955.80813094196,103955.80813094196,129024.22432547026,92271.34624314963,56979.11232778868,39213.59323928994,25068.416194528294,0.0,64282.00943381824,21308.15376534905,1549.3864329818157,0.0,0.8865739133399806,2.813307111104835,0.0014959135982669303,354688.8507287319,1558786.939698245,4.394801067176521,1558786.939698245,4.394801067176521,0.85,0.09634872715887019,4.027634451161993,1.2693022349337117,1.0,0.0,4.027634451160982,1.284067488006202,1.284376155978654,3.136622092516168,19473.128770176634,1985.7065124356059,4632.441516551485,4632.441516551485,5.567238555067612,5.25634899177753,-2.4105873431552194,7.66693633493275,3.347047360106544,3.347047360106544,0.9562992457447269,0.0,0.0,0.00024037046853058253,1.0002988518800644,0.00024029865482581088,198.692147934986,0.0,1.4320933054421483e-05,40.58552427623048,0.11569309567104456,8.013086668543168e-05,0.00016023960184515085,0.0006453865408320104,0.09634872715750299,0.07258783134361832,0.023760895813884672,0.09634897545088428,0.07258783134464834,0.023760895814221843,0.3794907385039401,0.3794907385039401,0.12422250697126569,0.0,5.304249661978417,4.482701644778047,7.831801342507447,5.281436209182459,4.459280385426496,7.810883309694816,25068.416194528294,21308.15376534905,0.85,1.0681488156700538,0.6669493627874649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498092914509637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.29012651463,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.487657415957,1549.3864329818157,0.3794907385039401,0.12422250697126569,6.112874298809886,3.347047360106544
2495.0,-29.724014729022677,5.2560027435751495,35.04876759926764,24.428129998873942,5.12032895910991,-26.239540550635553,-39.86067980350924,1.6358547807228896,0.27894802262682106,-4.998085319178866,40.09855993389547,42870.88012942501,25791.54978428562,25791.54978428562,68662.42991371063,78164.43313514248,78164.43313514248,25791.54978428562,103955.98291942809,103955.98291942809,103955.98291942809,129024.34509986504,92270.74946613409,56978.0156176518,39214.14872053588,25068.36218043695,0.0,64282.51090097283,21308.107853371406,1549.3925367497493,0.0,0.8865715320267333,2.8133169023193174,0.0014959135982669303,354682.4586691151,1558787.2391418999,4.394881114197135,1558787.2391418999,4.394881114197135,0.85,0.09634994886407681,4.027634451161993,1.269301312905736,1.0,0.0,4.027634451162443,1.2840719509377763,1.2843805277642761,3.1366111908453056,19473.002825166142,1985.6936696186917,4632.441516551485,4632.441516551485,5.5675931778380106,5.2560027435751495,-2.410671840557238,7.666674584132387,3.34737484088857,3.34737484088857,0.9563928116824486,0.0,0.0,0.00024029865482581088,1.0002979178873928,0.00024022708687959318,198.69451211693678,0.0,1.4268819252247425e-05,40.437833760869204,0.11570736449029681,8.01080262715406e-05,0.00016019062855427026,0.000645189294318473,0.0963499488616642,0.07258737998351736,0.02376256887814684,0.09634943154933635,0.07258737998533493,0.02376256887874188,0.37948732799741197,0.37948732799741197,0.12423090979875731,0.0,5.299020722600858,4.477184412504073,7.827273478797849,5.277033341805691,4.454244741455852,7.808248112460944,25068.36218043695,21308.107853371406,0.85,1.068135468751136,0.6669135901593448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498264925512454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.14243599927,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.439402229042,1549.3925367497493,0.37948732799741197,0.12423090979875731,6.112874298809886,3.34737484088857
2496.0,-29.726871770553945,5.255647105120859,35.048803087206096,24.427292576897912,5.119891717181227,-26.242156023445364,-39.86315110288558,1.635175970072728,0.2719299395110397,-4.998359698571201,40.09856886557309,42868.753353337874,25792.676614514752,25792.676614514752,68661.42996785263,78162.80284898473,78162.80284898473,25792.676614514752,103955.47946349949,103955.47946349949,103955.47946349949,129023.72968018442,92270.09526260733,56976.86144116919,39214.704246042376,25068.250216684926,0.0,64282.9544627273,21308.012684182188,1549.3909696593419,0.0,0.8865701014349114,2.8133767937942293,0.0014959135982669303,354678.66556670045,1558787.6250462355,4.39492920318629,1558787.6250462355,4.39492920318629,0.85,0.09635105737194409,4.027634451161993,1.2692999947024513,1.0,0.0,4.027634451162753,1.2840752707249705,1.2843837564458382,3.1366030815997634,19472.864760750293,1985.679590966364,4632.441516551485,4632.441516551485,5.567836425426806,5.255647105120859,-2.410623155235587,7.6662702603564465,3.3476976376671477,3.3476976376671477,0.9564850393334707,0.0,0.0,0.00024022708687959318,1.0002967391079725,0.00024015582325482613,198.69686693985946,0.0,1.4220158156937919e-05,40.29992821676206,0.11572158464845375,8.008565250129757e-05,0.0001601414343782956,0.000644991158160521,0.09635105737102298,0.07258685316936596,0.02376420420165702,0.09635122976348524,0.07258685317005989,0.023764204201884204,0.379483920014528,0.379483920014528,0.1242392452379139,0.0,5.293416741323483,4.471588670974825,7.821453599763572,5.270289638082261,4.448689616960394,7.797632661628882,25068.250216684926,21308.012684182188,0.85,1.0681125430795821,0.666875903754457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498436398858483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.00453045516,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.391232608847,1549.3909696593419,0.379483920014528,0.1242392452379139,6.112874298809886,3.3476976376671477
2497.0,-29.72971967122668,5.2552786825731355,35.04883657362857,24.42624532794582,5.119218582205928,-26.244786859754395,-39.86564719872547,1.6342857707337564,0.2665598913387157,-4.9988144209641945,40.09858154247193,42866.76933442983,25794.21070572688,25794.21070572688,68660.98004015672,78161.27791642233,78161.27791642233,25794.21070572688,103955.48862214922,103955.48862214922,103955.48862214922,129023.73956008014,92269.44721855575,56975.751479444734,39215.21748790113,25068.250937930916,0.0,64283.46842583205,21308.01329724128,1549.4001225860127,0.0,0.8865677382169831,2.8133940911911206,0.0014959135982669303,354672.3794190439,1558788.1727676743,4.395008642401141,1558788.1727676743,4.395008642401141,0.8500000000000001,0.09635224449152319,4.027634451161993,1.2692989880545062,1.0,0.0,4.02763445116082,1.2840795777288199,1.2843879729714711,3.1365925609421805,19472.727996242364,1985.6656448677545,4632.441516551485,4632.441516551485,5.568167587991221,5.2552786825731355,-2.410716176576399,7.665994859149535,3.3480170246393954,3.3480170246393954,0.9565762927541129,0.0,0.0,0.00024015582325482613,1.0002957964805623,0.00024008480701387494,198.6992142775567,0.0,1.4159858967989091e-05,40.12904031528108,0.11573574450742175,8.006306010174473e-05,0.0001600927631530814,0.0006447951282570679,0.09635224448915444,0.07258640476513926,0.023765839724015185,0.09635213451449168,0.07258640476692373,0.02376583972459946,0.37948050560950974,0.37948050560950974,0.1242474453655636,0.0,5.288018819791034,4.466109963503811,7.8161181029068985,5.265374312302924,4.4433389360154365,7.793877787543067,25068.250937930916,21308.01329724128,0.85,1.0680970041212896,0.6668397083130007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498607193677233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.833642553676,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.343196052536,1549.4001225860127,0.37948050560950974,0.1242474453655636,6.112874298809886,3.3480170246393954
2498.0,-29.73255973736341,5.254899085671303,35.04886746534512,24.425252281967573,5.118600557665538,-26.247405131047902,-39.86812998829407,1.6334459513494013,0.26074182295701576,-4.999210873178832,40.09857293822397,42864.764346672615,25795.551628219873,25795.551628219873,68660.3159748925,78159.74941615359,78159.74941615359,25795.551628219873,103955.30104437345,103955.30104437345,103955.30104437345,129023.40824458687,92268.81476358313,56974.64008053466,39215.74964783163,25068.10720021341,0.0,64283.85684804504,21307.891120181397,1549.3996902052686,0.0,0.8865657490339034,2.8134240498489596,0.0014959135982669303,354666.89887804486,1558787.801010249,4.395075508713462,1558787.801010249,4.395075508713462,0.85,0.09635334928899078,4.027634451161993,1.2692978890938682,1.0,0.0,4.027634451161507,1.2840836488207021,1.2843919538455595,3.136582616608317,19472.594521684714,1985.652034250709,4632.441516551485,4632.441516551485,5.568457051438996,5.254899085671303,-2.4107732070136816,7.6656722926849845,3.348331962346034,3.348331962346034,0.9566662749560096,0.0,0.0,0.00024008480701387494,1.0002949894934285,0.00024001400540400508,198.70155520631175,0.0,1.4110871277947166e-05,39.99020920170227,0.1157498553786997,8.004059398343737e-05,0.00016004421303043756,0.0006445995861104995,0.09635334928724991,0.07258590617871732,0.023767443108532585,0.09635291745291667,0.07258590618002876,0.023767443108962023,0.3794770894363559,0.3794770894363559,0.12425556274994058,0.0,5.282593571966402,4.460675342034563,7.810535810770887,5.2599526961358265,4.438190579373327,7.787423737787094,25068.10720021341,21307.891120181397,0.85,1.068080220158423,0.6668044894692126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498777445872146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.694811440095,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.295247383374,1549.3996902052686,0.3794770894363559,0.12425556274994058,6.112874298809886,3.348331962346034
2499.0,-29.73539027670054,5.254508969216736,35.048896141238586,24.424295348022156,5.118018824955921,-26.250011197845655,-39.8706034180708,1.6326397461011166,0.25468801850360023,-4.999593197610485,40.09857018056084,42862.76168296905,25796.813974548146,25796.813974548146,68659.5756575172,78158.22034060188,78158.22034060188,25796.813974548146,103955.03431515003,103955.03431515003,103955.03431515003,129023.03876584316,92268.19257889313,56973.54137044962,39216.279120492785,25068.004450693134,0.0,64284.28357118592,21307.803783089163,1549.401324903134,0.0,0.8865638106298195,2.8134587455109052,0.0014959135982669303,354661.6137019528,1558787.6818619363,4.395140668287535,1558787.6818619363,4.395140668287535,0.85,0.09635443893115804,4.027634451161993,1.269296828596853,1.0,0.0,4.027634451161529,1.2840875624122021,1.2843957774565025,3.1365730570553496,19472.46321458798,1985.6386446531671,4632.441516551485,4632.441516551485,5.56872955273745,5.254508969216736,-2.410826591297859,7.6653355605145945,3.348642915084936,3.348642915084936,0.9567551185956961,0.0,0.0,0.00024001400540400508,1.0002940066480455,0.00023994346043148317,198.70388833083254,0.0,1.4068389992252427e-05,39.869817238043375,0.11576392376869195,8.001821835446372e-05,0.00015999578704954136,0.0006444045439615106,0.09635443892951223,0.07258540826476621,0.023769030664746022,0.09635399668275921,0.072585408266006,0.02376903066515204,0.37947367087077266,0.37947367087077266,0.12426359541045452,0.0,5.277113330782299,4.455292168291578,7.804570659142257,5.254281216114066,4.433039865925991,7.779955326026254,25068.004450693134,21307.803783089163,0.85,1.0680616138699943,0.6667689099389976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498947233503408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.57441947644,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.24736073606,1549.401324903134,0.37947367087077266,0.12426359541045452,6.112874298809886,3.348642915084936
2500.0,-29.738209937538294,5.254109146240396,35.04892292739856,24.423378297965996,5.117483177804463,-26.252602864039442,-39.87305568354202,1.6318761043054617,0.2482589646487554,-4.999952742501174,40.098572489414984,42860.71873269372,25797.97875716071,25797.97875716071,68658.69748985443,78156.66594521083,78156.66594521083,25797.97875716071,103954.64470237153,103954.64470237153,103954.64470237153,129022.57801727779,92267.55933947829,56972.41625572868,39216.82564861068,25067.93331490626,0.0,64284.758963516935,21307.74331767032,1549.4042820002953,0.0,0.8865619699262646,2.813501014345497,0.0014959135982669303,354656.64348204824,1558787.781618891,4.395202543831081,1558787.781618891,4.395202543831081,0.85,0.0963555054708611,4.027634451161993,1.269295666445978,1.0,0.0,4.027634451162683,1.2840912765924868,1.284399401937389,3.1365639846490323,19472.329574480085,1985.6250171546947,4632.441516551485,4632.441516551485,5.568980993065062,5.254109146240396,-2.410869468167351,7.664978614407747,3.348950061763927,3.348950061763927,0.9568428747896934,0.0,0.0,0.00023994346043148317,1.0002928833093827,0.00023987320557320268,198.70621253643787,0.0,1.4017560342294754e-05,39.72576601006333,0.11577794132903424,7.999603989489851e-05,0.00015994742053658466,0.0006442097413276437,0.09635550546937345,0.07258490647745003,0.023770598991923422,0.09635542812838493,0.07258490647857069,0.023770598992290403,0.37947024988932704,0.37947024988932704,0.12427153334354071,0.0,5.271506135678692,4.4499240090966055,7.798040988995467,5.248211707149949,4.427774759894817,7.771212976292588,25067.93331490626,21307.74331767032,0.85,1.0680400548568565,0.6667321994163212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499116455367858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.43036824846,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.199570273428,1549.4042820002953,0.37947024988932704,0.12427153334354071,6.112874298809886,3.348950061763927
