time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2501.0,-29.741020918712845,5.253699391965382,35.04894793517567,24.422439699433767,5.116916382724576,-26.25518983210721,-39.875507180672116,1.6310852961188294,0.24212180940577355,-5.000338860198782,40.09857426216282,42858.71024345426,25799.17051300168,25799.17051300168,68657.88075645594,78155.15064169672,78155.15064169672,25799.17051300168,103954.3211546984,103954.3211546984,103954.3211546984,129022.20176691035,92266.94908069338,56971.310120184695,39217.37662278742,25067.88061221195,0.0,64285.25723499937,21307.698520380156,1549.4089634870825,0.0,0.8865599957143534,2.8135363671630564,0.0014959135982669303,354651.3059900404,1558787.858212697,4.395268907472942,1558787.858212697,4.395268907472942,0.85,0.09635656316523626,4.027634451161993,1.2692945389123635,1.0,0.0,4.027634451159705,1.2840951171474908,1.28440315319534,3.1365546036099285,19472.200784250123,1985.611884206138,4632.441516551485,4632.441516551485,5.569238256073502,5.253699391965382,-2.4109385440895994,7.664637936054982,3.3492536301147595,3.3492536301147595,0.956929608604217,0.0,0.0,0.00023987320557320268,1.0002919883322305,0.0002398031858409054,198.70852963510225,0.0,1.3960076801201087e-05,39.56285765460388,0.11579190140583544,7.997387406441641e-05,0.00015989933150878626,0.0006440160563025599,0.0963565631635339,0.072584414230752,0.023772148932781904,0.09635671544454509,0.07258441423203436,0.023772148933201894,0.37946682429729156,0.37946682429729156,0.12427935727046019,0.0,5.26587983956972,4.444619692158653,7.791237820664321,5.242460669604554,4.422675735408973,7.763263478222598,25067.88061221195,21307.698520380156,0.85,1.0680190717052298,0.6666957882237473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499285030614484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.267459892995,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.151903392089,1549.4089634870825,0.37946682429729156,0.12427935727046019,6.112874298809886,3.3492536301147595
2502.0,-29.74382213694037,5.253278994552226,35.04897085010195,24.421424720808886,5.11626650780754,-26.257776320655022,-39.87796230996025,1.6302206915220934,0.23645305626479285,-5.000775624929232,40.098563318527056,42856.75924677452,25800.447689578625,25800.447689578625,68657.20693635315,78153.66247925248,78153.66247925248,25800.447689578625,103954.1101688311,103954.1101688311,103954.1101688311,129021.89266545458,92266.32838650145,56970.22359404057,39217.89421384542,25067.782496623477,0.0,64285.6767104689,21307.615122129955,1549.4122731022703,0.0,0.886557809438417,2.813559684851355,0.0014959135982669303,354645.2684555422,1558787.3853791454,4.39534239993548,1558787.3853791454,4.39534239993548,0.85,0.09635760649769204,4.027634451161993,1.2692935240222143,1.0,0.0,4.027634451161844,1.284099302103685,1.284407249238475,3.136544381391448,19472.069791711067,1985.5985266845526,4632.441516551485,4632.441516551485,5.56951395876125,5.253278994552226,-2.4110520800909034,7.66433107464313,3.349553536152197,3.349553536152197,0.9570152960434849,0.0,0.0,0.0002398031858409054,1.0002909807485036,0.0002397334280285763,198.71083873340785,0.0,1.3913518050235136e-05,39.43091015436637,0.11580581492388567,7.99516810834162e-05,0.0001598515047574892,0.0006438234276313487,0.09635760649560841,0.07258392715885956,0.02377367933674886,0.0963574822224195,0.07258392716042911,0.02377367933726294,0.37946339531110834,0.37946339531110834,0.12428706904710968,0.0,5.260351272976777,4.439398546595839,7.784579821469606,5.23722868119404,4.417691813324154,7.757086000250013,25067.782496623477,21307.615122129955,0.85,1.0680016210387397,0.6666610890602216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499453090663392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.135512392764,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.10431640464,1549.4122731022703,0.37946339531110834,0.12428706904710968,6.112874298809886,3.349553536152197
2503.0,-29.746614190629103,5.252849262556032,35.04899163357219,24.42046272279697,5.115679525734127,-26.260348269235713,-39.88040004679931,1.6294136043409346,0.23022153160923153,-5.001165746237518,40.09854706478159,42854.7761258252,25801.56783954331,25801.56783954331,68656.3439653685,78152.13414634565,78152.13414634565,25801.56783954331,103953.70198588895,103953.70198588895,103953.70198588895,129021.34409815332,92265.68928996913,56969.12688453558,39218.402672703945,25067.64211226437,0.0,64286.04478496831,21307.495795424715,1549.4121151073239,0.0,0.886555880090748,2.8135958140953456,0.0014959135982669303,354639.87575575203,1558786.683115822,4.395407255864796,1558786.683115822,4.395407255864796,0.85,0.09635859899093546,4.027634451161993,1.2692923893453552,1.0,0.0,4.02763445116441,1.2841032177543887,1.2844110762473184,3.136534817041757,19471.93491550543,1985.5847731391893,4632.441516551485,4632.441516551485,5.569755764288784,5.252849262556032,-2.411137271176348,7.6639865337323805,3.3498495485858375,3.3498495485858375,0.957099871024525,0.0,0.0,0.0002397334280285763,1.000290035267934,0.0002396639170401834,198.71314032415896,0.0,1.3861633396125613e-05,39.28386904461999,0.1158196765572818,7.992965095340393e-05,0.00015980377707517236,0.0006436311979737753,0.09635859898927396,0.07258341404128914,0.02377518494798482,0.09635850003610412,0.07258341404254068,0.02377518494839479,0.3794599651191257,0.3794599651191257,0.12429469537502523,0.0,5.254741964110963,4.434187809848197,7.777560834124415,5.23138727784675,4.412610687929259,7.748715552645592,25067.64211226437,21307.495795424715,0.85,1.0679820821924648,0.6666264236533918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499620570711926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.98847128302,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.056831302192,1549.4121151073239,0.3794599651191257,0.12429469537502523,6.112874298809886,3.3498495485858375
2504.0,-29.749399016528884,5.252410736557842,35.049010657432,24.41952705793085,5.115124386459643,-26.262910527549078,-39.88282496631143,1.6286358974804096,0.22371976107257296,-5.001544695207584,40.098537379049674,42852.77114453439,25802.623119782882,25802.623119782882,68655.39426431726,78150.583696414,78150.583696414,25802.623119782882,103953.20681619688,103953.20681619688,103953.20681619688,129020.75400609171,92265.038051552,56968.01884364255,39218.910231010486,25067.547189894834,0.0,64286.457420905324,21307.41511141061,1549.4143423856615,0.0,0.8865539838505027,2.8136367895604804,0.0014959135982669303,354634.63755432214,1558786.2646318201,4.395470999058992,1558786.2646318201,4.395470999058992,0.85,0.0963595769335498,4.027634451161993,1.2692912310408433,1.0,0.0,4.027634451162249,1.2841069956173587,1.2844147657518221,3.1365255893070123,19471.797476852225,1985.570758296893,4632.441516551485,4632.441516551485,5.56998356646088,5.252410736557842,-2.4112200946209428,7.663630831178784,3.350142044424573,3.350142044424573,0.9571834412641637,0.0,0.0,0.0002396639170401834,1.0002892909464274,0.00023959460449029155,198.71543600347857,0.0,1.3812746790584781e-05,39.14532440451727,0.11583348930407239,7.990774222272781e-05,0.0001597561748174556,0.0006434394734806422,0.09635957693195571,0.0725829034224813,0.023776673509474405,0.09635983575586556,0.07258290342368207,0.023776673509867726,0.379456531113208,0.379456531113208,0.12430222700533972,0.0,5.249025275571967,4.428973642053222,7.770114837178824,5.225264456280172,4.407403908806316,7.739583925277088,25067.547189894834,21307.41511141061,0.85,1.067960454171662,0.6665909565363465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499787506500657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.84992664291,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.009436422062,1549.4143423856615,0.379456531113208,0.12430222700533972,6.112874298809886,3.350142044424573
2505.0,-29.75217400390835,5.251962754262694,35.04902787578853,24.41854382576423,5.114503560113157,-26.265470499364397,-39.88525704536585,1.6278000555689263,0.2178194899547634,-5.0019702535837105,40.098522837356576,42850.83862785709,25803.757875417672,25803.757875417672,68654.59650327476,78149.10652859788,78149.10652859788,25803.757875417672,103952.86440401556,103952.86440401556,103952.86440401556,129020.31689412071,92264.42952713638,56966.95195748785,39219.419521831696,25067.452490105145,0.0,64286.87201193684,21307.33461658937,1549.4177200116733,0.0,0.8865518676277205,2.8136644563871216,0.0014959135982669303,354628.75514470454,1558785.6363401832,4.39554213730956,1558785.6363401832,4.39554213730956,0.8499999999999999,0.09636055128406464,4.027634451161993,1.2692902447236705,1.0,0.0,4.027634451161711,1.2841110447729671,1.284418726868273,3.1365156989784206,19471.669052647016,1985.557662672474,4632.441516551485,4632.441516551485,5.570228524898182,5.251962754262694,-2.4113437453230953,7.663306499585789,3.3504311711860453,3.3504311711860453,0.9572660489102987,0.0,0.0,0.00023959460449029155,1.0002882753203377,0.00023952555518414178,198.7177236187772,0.0,1.3773473572275263e-05,39.034024103828095,0.11584726277764466,7.988577438302885e-05,0.0001597088301072627,0.0006432487862947891,0.09636055128209647,0.07258240509669987,0.0237781461853966,0.09636076331840637,0.07258240509818237,0.02377814618588227,0.37945309037416747,0.37945309037416747,0.12430965229299935,0.0,5.243374323354658,4.423845452189198,7.762674234348083,5.219789743538456,4.402531796296444,7.732072835322128,25067.452490105145,21307.33461658937,0.85,1.0679411574189972,0.6665565968103179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499954013794958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.73862634222,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.962093270182,1549.4177200116733,0.37945309037416747,0.12430965229299935,6.112874298809886,3.3504311711860453
2506.0,-29.754938614329426,5.251505254823229,35.04904299554236,24.417529650405072,5.1138446581097075,-26.2680249378469,-39.8876806377433,1.6269309816274402,0.2121515426869678,-5.002414147157633,40.09849614748079,42848.91607826204,25804.899932735734,25804.899932735734,68653.81601099778,78147.65824558838,78147.65824558838,25804.899932735734,103952.5581783241,103952.5581783241,103952.5581783241,129019.85942256627,92263.83028558712,56965.875285472655,39219.95000012717,25067.30124424216,0.0,64287.251244369334,21307.206057605836,1549.4183321933945,0.0,0.8865497019489986,2.8136869454791533,0.0014959135982669303,354622.61937284935,1558784.4831719485,4.395614938293167,1558784.4831719485,4.395614938293167,0.85,0.09636149854924217,4.027634451161993,1.2692892138985918,1.0,0.0,4.027634451162106,1.2841152487131913,1.284422843143908,3.136505430644232,19471.542587516415,1985.5447668180689,4632.441516551485,4632.441516551485,5.570475059541735,5.251505254823229,-2.4114873328508057,7.662992587674035,3.350716714421272,3.350716714421272,0.957347632691792,0.0,0.0,0.00023952555518414178,1.0002872036811488,0.00023945678231478495,198.72000272567976,0.0,1.3721320935538044e-05,38.88622353131482,0.1158609840985802,7.986388875348296e-05,0.00015966166643065883,0.0006430588282460558,0.09636149854716303,0.07258189911760068,0.02377959942956234,0.09636133619165518,0.07258189911916675,0.023779599430075415,0.3794496459885114,0.3794496459885114,0.12431698786978011,0.0,5.23781536679644,4.418812263090729,7.755318323646122,5.214565689844619,4.397844068108043,7.725019482119251,25067.30124424216,21307.206057605836,0.85,1.0679227169012129,0.666522759160822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500119936463456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.59082576971,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.91485438913,1549.4183321933945,0.3794496459885114,0.12431698786978011,6.112874298809886,3.350716714421272
2507.0,-29.75769475848135,5.2510401805767914,35.049056313487156,24.416616826225095,5.113308160420213,-26.270559513740135,-39.89007856054229,1.6261729156791773,0.2054645079955435,-5.0027789716527025,40.09847390526466,42846.923741767016,25805.808909572523,25805.808909572523,68652.73265133954,78146.12486013709,78146.12486013709,25805.808909572523,103951.9337697096,103951.9337697096,103951.9337697096,129019.08624717129,92263.19208464443,56964.77551581136,39220.46285425896,25067.15247746168,0.0,64287.61533172065,21307.079605842428,1549.4172749261697,0.0,0.8865479231175499,2.8137320067914833,0.0014959135982669303,354617.57660513895,1558783.5221707015,4.395674735283587,1558783.5221707015,4.395674735283587,0.85,0.09636239537033434,4.027634451161993,1.2692880968051035,1.0,0.0,4.027634451160918,1.2841189333326328,1.2844264403288146,3.136496430832308,19471.407900317798,1985.531032546058,4632.441516551485,4632.441516551485,5.570671279360924,5.2510401805767914,-2.4115776116110745,7.662617792187866,3.350998640014138,3.350998640014138,0.9574281828611823,0.0,0.0,0.00023945678231478495,1.0002863304986158,0.00023938823816118952,198.72227489886524,0.0,1.3666544786040945e-05,38.730987923640036,0.11587465064336624,7.984224038168644e-05,0.00015961454193309853,0.0006428690279961882,0.09636239536889944,0.07258136542636259,0.023781029942536853,0.09636262031920037,0.07258136542744337,0.023781029942890962,0.3794462010301493,0.3794462010301493,0.12432425185544503,0.0,5.232073256041133,4.413753340605069,7.747293866727432,5.2082434796482175,4.392831283824307,7.7144776072877335,25067.15247746168,21307.079605842428,0.85,1.067899817050222,0.6664879933822274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500285242272326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.43559016204,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.867730893564,1549.4172749261697,0.3794462010301493,0.12432425185544503,6.112874298809886,3.350998640014138
2508.0,-29.76044156640686,5.250564738916333,35.049067661186406,24.415527248661988,5.112559229072118,-26.273106931156907,-39.89250089563427,1.6252245938225791,0.20041745678815914,-5.0032923555162645,40.09844315333194,42845.07357428079,25807.05299925495,25807.05299925495,68652.12657353573,78144.73578606978,78144.73578606978,25807.05299925495,103951.78878532472,103951.78878532472,103951.78878532472,129018.81441715134,92262.60841803678,56963.72789252591,39220.97836167874,25067.025631826622,0.0,64288.003993505365,21306.97178705263,1549.4209946097944,0.0,0.8865454179053476,2.8137382658717986,0.0014959135982669303,354610.4804785547,1558782.1934978233,4.395758950480573,1558782.1934978233,4.395758950480573,0.85,0.09636334010850031,4.027634451161993,1.2692872203839944,1.0,0.0,4.0276344511605595,1.2841235066341021,1.2844309267017078,3.1364852604552675,19471.28472215391,1985.5184718689777,4632.441516551485,4632.441516551485,5.5709398396175365,5.250564738916333,-2.4117847867536404,7.662349525669974,3.3512775180411682,3.3512775180411682,0.9575078622974766,0.0,0.0,0.00023938823816118952,1.0002853668634528,0.00023931994417935733,198.72453942069853,0.0,1.3621250133501777e-05,38.602622878344036,0.11588827189349975,7.982037712450787e-05,0.00015956786103668165,0.0006426810144095685,0.09636334010575896,0.0725808823683907,0.023782457737368253,0.0963627937103727,0.07258088237045551,0.023782457738044806,0.3794427506970042,0.3794427506970042,0.12433141310580634,0.0,5.226629092157452,4.408866672800912,7.7399585094516965,5.203709812304396,4.388353669324317,7.709604721534845,25067.025631826622,21306.97178705263,0.85,1.0678839333769212,0.6664551846812536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500450045431819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.30722511674,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.82068485191,1549.4209946097944,0.3794427506970042,0.12433141310580634,6.112874298809886,3.3512775180411682
2509.0,-29.763179708653375,5.250083431701779,35.04907722857201,24.414681025687628,5.112098104346487,-26.275617764496033,-39.89487625714389,1.6245361601894963,0.19307525569473682,-5.003603396024313,40.09841399315536,42843.06593255456,25807.756865746436,25807.756865746436,68650.822798301,78143.16695659833,78143.16695659833,25807.756865746436,103950.92382234478,103950.92382234478,103950.92382234478,129017.75340220705,92261.95802516359,56962.63601702998,39221.468897926236,25066.82957986228,0.0,64288.298477788514,21306.805142882935,1549.4160505178866,0.0,0.8865439382263068,2.8137981901835394,0.0014959135982669303,354606.1812491782,1558780.9335994057,4.395808691513096,1558780.9335994057,4.395808691513096,0.85,0.09636416725696878,4.027634451161993,1.2692860109778126,1.0,0.0,4.027634451161309,1.2841268648922783,1.284434198061151,3.136477057895568,19471.147461945984,1985.504475223036,4632.441516551485,4632.441516551485,5.5710917824945225,5.250083431701779,-2.4118464099677803,7.66192984166956,3.3515524934412246,3.3515524934412246,0.9575864266974927,0.0,0.0,0.00023931994417935733,1.000284472839671,0.0002392518835166567,198.72679684354875,0.0,1.357169008480774e-05,38.462169700345136,0.11590184358358456,7.97989432112531e-05,0.0001595210009681042,0.0006424922791829821,0.0963641672559333,0.07258031745965461,0.023783849796278695,0.09636437762362782,0.07258031746043453,0.023783849796534248,0.3794393031415351,0.3794393031415351,0.12433852862366514,0.0,5.220790083634597,4.403868820158493,7.731351996051615,5.196678651719026,4.383292448064765,7.696314317449833,25066.82957986228,21306.805142882935,0.85,1.0678587616068222,0.6664209031346001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500614293888523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.16677193874,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.77373397452,1549.4160505178866,0.3794393031415351,0.12433852862366514,6.112874298809886,3.3515524934412246
2510.0,-29.765910537682274,5.249593342634365,35.049085482653005,24.413675371930026,5.111447888116694,-26.278140926446586,-39.89727222416548,1.6236782768807139,0.1872464928836166,-5.004066503298107,40.098394875064194,42841.17568407218,25808.810688089678,25808.810688089678,68649.98637216186,78141.71824266607,78141.71824266607,25808.810688089678,103950.52893075575,103950.52893075575,103950.52893075575,129017.29882427999,92261.34823715956,56961.582410721705,39221.96202937539,25066.769893524233,0.0,64288.73192289962,21306.7544094956,1549.4225162187163,0.0,0.8865416470327703,2.813820559322781,0.0014959135982669303,354599.78021532245,1558780.107581065,4.395885712716833,1558780.107581065,4.395885712716833,0.8500000000000001,0.09636507034628779,4.027634451161993,1.2692850224627183,1.0,0.0,4.027634451161767,1.2841310145936764,1.284438261352349,3.1364669222917363,19471.018771070554,1985.491352405822,4632.441516551485,4632.441516551485,5.5713192699521565,5.249593342634365,-2.4120266278067795,7.661619970441144,3.3518249069963613,3.3518249069963613,0.9576642591418175,0.0,0.0,0.0002392518835166567,1.0002837192917426,0.00023918402239522658,198.7290482820417,0.0,1.3525477489544411e-05,38.33120320536886,0.11591536906107411,7.977732875586027e-05,0.00015947455476079644,0.0006423052108383035,0.09636507034399484,0.07257982646072147,0.023785243883273372,0.09636529678421597,0.07257982646244847,0.02378524388383932,0.3794358478052147,0.3794358478052147,0.12434552554847887,0.0,5.215103255080862,4.398977264594976,7.723042248710726,5.19131299618175,4.378539568513133,7.688891066012161,25066.769893524233,21306.7544094956,0.85,1.067838551466416,0.6663870075311311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500778027703847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.03580544376,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.7268651393,1549.4225162187163,0.3794358478052147,0.12434552554847887,6.112874298809886,3.3518249069963613
2511.0,-29.7686308575862,5.24909570397173,35.04909192235043,24.41270506186413,5.11083890890457,-26.280650503989754,-39.89965100828556,1.6228585553081352,0.1810142794239482,-5.004484105501426,40.09835853528374,42839.25980699415,25809.71663951621,25809.71663951621,68648.97644651037,78140.24568264431,78140.24568264431,25809.71663951621,103949.96232216051,103949.96232216051,103949.96232216051,129016.55588187822,92260.72705780985,56960.51472358365,39222.45814914023,25066.593559717705,0.0,64289.051708857936,21306.60452576005,1549.4212737668836,0.0,0.8865396501684175,2.813853524191387,0.0014959135982669303,354594.00822687335,1558778.5374814456,4.395952839914094,1558778.5374814456,4.395952839914094,0.85,0.09636590441328728,4.027634451161993,1.26928395702038,1.0,0.0,4.027634451161787,1.2841349855625,1.2844421461239068,3.1364572233017514,19470.887676142836,1985.4779844434988,4632.441516551485,4632.441516551485,5.571514836679399,5.24909570397173,-2.4121784402839785,7.661274144255708,3.352093869180528,3.352093869180528,0.9577411054801509,0.0,0.0,0.00023918402239522658,1.0002826335971962,0.00023911644005562493,198.7312911008677,0.0,1.3485976077161424e-05,38.219256202675474,0.11592885503715127,7.975587466481646e-05,0.00015942814773041013,0.0006421183002839436,0.09636590441148117,0.0725792952269951,0.023786609184486062,0.09636613140469096,0.0725792952283554,0.02378660918493188,0.379432389361001,0.379432389361001,0.12435243986498855,0.0,5.209373140789012,4.394106265909329,7.714493737992257,5.185498384925381,4.373836575408745,7.679477657333791,25066.593559717705,21306.60452576005,0.85,1.0678175306955369,0.6663538918103474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450094132772075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.92385844107,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.6800515408,1549.4212737668836,0.379432389361001,0.12435243986498855,6.112874298809886,3.352093869180528
2512.0,-29.771341775589,5.248590570960505,35.049096719098486,24.41173562491315,5.110223676065268,-26.283152243963738,-39.902020956482716,1.6220341444394544,0.17491135147531622,-5.004911677863363,40.09832356020819,42837.348237624334,25810.61596134705,25810.61596134705,68647.96419897139,78138.80183010011,78138.80183010011,25810.61596134705,103949.41779144717,103949.41779144717,103949.41779144717,129015.85664853481,92260.12826008738,56959.44533540327,39222.981027426795,25066.438857087647,0.0,64289.41988451444,21306.4730285245,1549.4215454670443,0.0,0.8865375975050295,2.813883636160527,0.0014959135982669303,354588.09850989154,1558777.0263465089,4.396021843082321,1558777.0263465089,4.396021843082321,0.85,0.09636672883718657,4.027634451161993,1.2692828794894742,1.0,0.0,4.027634451162276,1.28413897789495,1.284446052621674,3.1364474721921236,19470.76130467833,1985.4650981403772,4632.441516551485,4632.441516551485,5.571708972283189,5.248590570960505,-2.4123429059967267,7.660933476957231,3.3523597370883564,3.3523597370883564,0.9578170677395305,0.0,0.0,0.00023911644005562493,1.0002816628885156,0.00023904910879314517,198.73352621241224,0.0,1.3430725604651446e-05,38.0626763635822,0.11594228576275592,7.973450556845405e-05,0.00015938193448717088,0.0006419321702333732,0.09636672883529208,0.07257876891919401,0.023787959916098066,0.09636695642355891,0.07257876892062086,0.023787959916565713,0.37942892641655285,0.37942892641655285,0.12435926807004517,0.0,5.203657398986877,4.389299186329879,7.705808403011758,5.179823029338706,4.369266414151525,7.670225519474116,25066.438857087647,21306.4730285245,0.85,1.0677956703029263,0.6663203418941205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501104002793959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.767278601976,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.633357447467,1549.4215454670443,0.37942892641655285,0.12435926807004517,6.112874298809886,3.3523597370883564
2513.0,-29.774044585293503,5.248078177691933,35.04909989050721,24.410766118112974,5.109607668599756,-26.285646762579095,-39.90438598031176,1.6212098458852482,0.16878956469969353,-5.005340452378032,40.09828581217465,42835.45147621507,25811.487192228607,25811.487192228607,68646.93866844368,78137.36106991865,78137.36106991865,25811.487192228607,103948.84826214726,103948.84826214726,103948.84826214726,129015.12451270172,92259.52897045306,56958.387540645235,39223.49047756425,25066.27625055445,0.0,64289.7667281187,21306.33481297128,1549.4214303037088,0.0,0.8865355487314588,2.813913858704094,0.0014959135982669303,354582.1722549037,1558775.3954042466,4.396090715704869,1558775.3954042466,4.396090715704869,0.8499999999999999,0.096367533080403,4.027634451161993,1.2692818882269785,1.0,0.0,4.02763445116087,1.2841429692082802,1.284449958421974,3.1364377236322625,19470.63482939976,1985.4522012511677,4632.441516551485,4632.441516551485,5.57189704392499,5.248078177691933,-2.412513409837408,7.660591587529341,3.3526225148032567,3.3526225148032567,0.9578921470866447,0.0,0.0,0.00023904910879314517,1.0002808265438612,0.00023898199630507775,198.7357546828059,0.0,1.3380979216937324e-05,37.92169510080038,0.11595566674197286,7.971318615014952e-05,0.00015933592264299565,0.0006417468513446116,0.09636753307850965,0.07257823920934575,0.023789293869163897,0.09636776158624515,0.07257823921077171,0.02378929386963129,0.37942546050234377,0.37942546050234377,0.12436601338626031,0.0,5.197946288543164,4.384546229947716,7.696976654629623,5.174130017077744,4.364727715014908,7.660805942920433,25066.27625055445,21306.33481297128,0.85,1.0677739578485554,0.6662872437749869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450126611909736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.62629733919,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.586761028226,1549.4214303037088,0.37942546050234377,0.12436601338626031,6.112874298809886,3.3526225148032567
2514.0,-29.776739488748063,5.247557961846682,35.04910129285372,24.409737798292213,5.108930695571822,-26.288140261242145,-39.90675456644965,1.620331468066587,0.16296726100017622,-5.005808858140312,40.09824062723537,42833.60383827676,25812.42590143016,25812.42590143016,68646.02973970692,78135.92900080227,78135.92900080227,25812.42590143016,103948.35490223243,103948.35490223243,103948.35490223243,129014.44881378254,92258.91049942272,56957.35105613396,39223.95493698752,25066.093911550113,0.0,64290.048848537626,21306.179824817595,1549.4211472647773,0.0,0.8865333248634417,2.8139355384901275,0.0014959135982669303,354575.69833026675,1558773.4431445887,4.39616547463634,1558773.4431445887,4.39616547463634,0.85,0.09636833145277503,4.027634451161993,1.2692809607042004,1.0,0.0,4.0276344511619895,1.2841472128350324,1.284454116876413,3.1364273588774294,19470.50430604116,1985.4388915726736,4632.441516551485,4632.441516551485,5.572099682036705,5.247557961846682,-2.412718742473395,7.6602767043200775,3.3528822604521715,3.3528822604521715,0.9579663601291919,0.0,0.0,0.00023898199630507775,1.0002800111410086,0.0002389150974160461,198.73797667824996,0.0,1.3337650964718625e-05,37.79890283401259,0.11596900439293757,7.969183990131914e-05,0.00015929015640375863,0.0006415625216627604,0.0963683314505553,0.07257771663178819,0.02379061481876711,0.09636824470754211,0.07257771663345992,0.023790614819315103,0.3794219922910802,0.3794219922910802,0.12437267771876592,0.0,5.192321372529705,4.37985300688257,7.688314943725857,5.168776119140489,4.360198802281104,7.652746093756889,25066.093911550113,21306.179824817595,0.85,1.0677551342577394,0.6662555808471916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501427753956675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.50350507241,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.540236681292,1549.4211472647773,0.3794219922910802,0.12437267771876592,6.112874298809886,3.3528822604521715
2515.0,-29.77942536738037,5.247031852003138,35.0491011260876,24.408816452510678,5.108373935292319,-26.290613614209907,-39.90909744808448,1.6195621821217667,0.15626764256455772,-5.006196529177333,40.098197728181304,42831.68875370924,25813.1331812253,25813.1331812253,68644.82193493455,78134.4433523661,78134.4433523661,25813.1331812253,103947.5765335914,103947.5765335914,103947.5765335914,129013.47525153116,92258.28347535573,56956.291835348835,39224.43515556321,25065.898717939755,0.0,64290.33387350297,21306.013910248792,1549.418275164898,0.0,0.8865315042173252,2.813978134518753,0.0014959135982669303,354570.3403256936,1558771.5896505534,4.396226678798713,1558771.5896505534,4.396226678798713,0.85,0.09636907700844345,4.027634451161993,1.2692798436107116,1.0,0.0,4.027634451161896,1.284150946200903,1.2844577652217932,3.136418240454948,19470.371977632658,1985.425397830315,4632.441516551485,4632.441516551485,5.572252361739753,5.247031852003138,-2.412868684183557,7.659900536186695,3.353138792301674,3.353138792301674,0.9580396549433354,0.0,0.0,0.0002389150974160461,1.000279079440565,0.00023884843972710724,198.74019127605277,0.0,1.3295349848174587e-05,37.67902146972678,0.11598229974278575,7.967073050628712e-05,0.00015924436690975899,0.0006413780983192262,0.0963690770069123,0.07257716290355738,0.02379191410335492,0.0963693269367915,0.07257716290471053,0.023791914103732922,0.3794185226973567,0.3794185226973567,0.12437928169207867,0.0,5.186527965151811,4.375134003633377,7.679045057340829,5.162464171741874,4.355528806980772,7.641203469723507,25065.898717939755,21306.013910248792,0.85,1.0677316137446016,0.66622283900383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450158891942451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.38362370812,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.493780629242,1549.418275164898,0.3794185226973567,0.12437928169207867,6.112874298809886,3.353138792301674
2516.0,-29.782102643110267,5.246498691384052,35.04909959356499,24.407829238940053,5.107734012229639,-26.29308754033516,-39.91144787343217,1.6187189094548904,0.15028642439887108,-5.006650759691725,40.098157614101304,42829.8424252904,25813.97927429027,25813.97927429027,68643.82169958067,78133.02789970362,78133.02789970362,25813.97927429027,103947.00717399389,103947.00717399389,103947.00717399389,129012.76463091366,92257.68950549017,56955.264350972364,39224.916838353114,25065.75745691977,0.0,64290.67429527288,21305.893838381806,1549.4200878504496,0.0,0.886529334155932,2.814003557128295,0.0014959135982669303,354564.06248287694,1558769.856485455,4.396299629381455,1558769.856485455,4.396299629381455,0.85,0.09636984530549733,4.027634451161993,1.2692788891633975,1.0,0.0,4.027634451163898,1.2841550248730411,1.2844617592651757,3.136408278712446,19470.246625048694,1985.4126154240944,4632.441516551485,4632.441516551485,5.572435006909035,5.246498691384052,-2.413072964741057,7.6595716561251095,3.3533926791019493,3.3533926791019493,0.9581121940291284,0.0,0.0,0.00023884843972710724,1.0002781915269798,0.0002387820125944083,198.74239882367675,0.0,1.324756184972769e-05,37.54359028212827,0.11599554730463547,7.964955833661025e-05,0.00015919888139049698,0.0006411948992748176,0.09636984530338617,0.07257663912699736,0.023793206176388818,0.0963700744245471,0.07257663912858729,0.023793206176910043,0.37941504730485204,0.37941504730485204,0.12438579470758399,0.0,5.180812819831942,4.37049790959793,7.669841265711966,5.156937184090623,4.3510990064034445,7.6321326909406935,25065.75745691977,21305.893838381806,0.85,1.0677104020454777,0.6661905928779404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501749548573937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.24819252052,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.447415544351,1549.4200878504496,0.37941504730485204,0.12438579470758399,6.112874298809886,3.3533926791019493
2517.0,-29.78477139551265,5.245958411862695,35.049096328994466,24.40681621609258,5.107057313316773,-26.29555747169455,-39.91379386335609,1.6178433894982607,0.14460512355287847,-5.007120309112603,40.09810409947171,42828.01468906776,25814.833542562836,25814.833542562836,68642.84823163059,78131.65665257377,78131.65665257377,25814.833542562836,103946.4901951366,103946.4901951366,103946.4901951366,129012.03891444772,92257.121413906,56954.23715604707,39225.42695317659,25065.548719311115,0.0,64290.97567248771,21305.716411414447,1549.418431819549,0.0,0.886527134541584,2.8140232653338404,0.0014959135982669303,354557.5730117465,1558767.5443397602,4.396373573687899,1558767.5443397602,4.396373573687899,0.85,0.09637058584540001,4.027634451161993,1.2692779627395794,1.0,0.0,4.0276344511613695,1.2841592538058029,1.2844659039006059,3.136397950040449,19470.126733868798,1985.400389926101,4632.441516551485,4632.441516551485,5.572619416851289,5.245958411862695,-2.413293699904662,7.659252111767357,3.3536435620685308,3.3536435620685308,0.9581838748767231,0.0,0.0,0.0002387820125944083,1.000277311825511,0.0002387158138762839,198.74459938632418,0.0,1.3201887699563992e-05,37.414149740564355,0.11600874919233503,7.962843130713476e-05,0.00015915358128727356,0.0006410124470184337,0.09637058584321152,0.0725761051077241,0.023794480735487428,0.09637040725174106,0.0725761051093722,0.023794480736027808,0.3794115691571459,0.3794115691571459,0.12439223278666765,0.0,5.175203857504243,4.365964365040725,7.660756795712189,5.151725432665501,4.3469468205472594,7.623495284199919,25065.548719311115,21305.716411414447,0.85,1.0676902553371141,0.6661590408464639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501909666604622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.11875197896,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.401133274981,1549.418431819549,0.3794115691571459,0.12439223278666765,6.112874298809886,3.3536435620685308
2518.0,-29.78743141885263,5.245412274208258,35.0490914773371,24.405859631393128,5.106454590897662,-26.298012147419442,-39.916118619125314,1.6170353194643103,0.1382131670134754,-5.007540632592847,40.09805134310405,42826.136853204334,25815.53651853252,25815.53651853252,68641.67337173686,78130.21455515614,78130.21455515614,25815.53651853252,103945.75107368866,103945.75107368866,103945.75107368866,129011.08232043723,92256.50889947107,56953.18623243065,39225.91407448935,25065.331246748567,0.0,64291.24532123792,21305.531559736282,1549.4151543771047,0.0,0.8865251830825264,2.8140580328074267,0.0014959135982669303,354551.76395343605,1558765.264957963,4.396439175980742,1558765.264957963,4.396439175980742,0.85,0.09637128929021266,4.027634451161993,1.2692769324639817,1.0,0.0,4.027634451163753,1.284163167057135,1.2844697330720196,3.1363883924438984,19469.99746760196,1985.3872084352925,4632.441516551485,4632.441516551485,5.572771167492322,5.245412274208258,-2.4134823892599906,7.658894663468248,3.353891408898561,3.353891408898561,0.9582546882567318,0.0,0.0,0.0002387158138762839,1.0002764106853037,0.00023864984850811014,198.74679279394013,0.0,1.315663771352267e-05,37.28591128012325,0.11602190583004855,7.960750061439713e-05,0.0001591083132618868,0.0006408301239598499,0.09637128928845297,0.07257555167001405,0.023795737618438926,0.09637118192674389,0.07257555167133924,0.023795737618873426,0.37940809193588426,0.37940809193588426,0.12439861201959841,0.0,5.169503301092618,4.361430634655562,7.651299782805609,5.145753799606325,4.342505099411483,7.612645655520964,25065.331246748567,21305.531559736282,0.85,1.0676675032309855,0.666127038591632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502069278243428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.99051351852,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.35493251375,1549.4151543771047,0.37940809193588426,0.12439861201959841,6.112874298809886,3.353891408898561
2519.0,-29.79008161511922,5.244859065500557,35.049085049489726,24.40481811007487,5.10575648656413,-26.30046751651256,-39.91845095353199,1.6161423879574557,0.13245841171999473,-5.008030236155447,40.09799572996664,42824.333156853274,25816.38504492414,25816.38504492414,68640.71820177742,78128.81472406107,78128.81472406107,25816.38504492414,103945.19976898521,103945.19976898521,103945.19976898521,129010.33397775961,92255.89606712114,56952.16655447732,39226.366125159795,25065.13420877439,0.0,64291.500333934186,21305.36407745823,1549.4147020560954,0.0,0.8865228887684076,2.814076371383126,0.0014959135982669303,354544.99750760244,1558762.8621498332,4.3965163042990305,1558762.8621498332,4.3965163042990305,0.85,0.09637201156672645,4.027634451161993,1.26927601702977,1.0,0.0,4.02763445116117,1.284167476464655,1.2844739587933263,3.1363778673558773,19469.868134241708,1985.3740201028597,4632.441516551485,4632.441516551485,5.572954337941122,5.244859065500557,-2.4137274720250157,7.658586537525572,3.3541365880592435,3.3541365880592435,0.9583247394454981,0.0,0.0,0.00023864984850811014,1.0002753953699992,0.0002385841435396241,198.7489781406814,0.0,1.3110405360007588e-05,37.1548887902615,0.11603501623540856,7.958650679931972e-05,0.00015906334170879042,0.0006406489949832766,0.09637201156436037,0.07257502321121664,0.02379698835314372,0.0963715324132119,0.07257502321299845,0.02379698835372799,0.37940461242214163,0.37940461242214163,0.12440491551835715,0.0,5.16391589228931,4.356963304231954,7.64210239667301,5.140488647875429,4.338172934437978,7.60434994909798,25065.13420877439,21305.36407745823,0.85,1.0676484114580171,0.6660963414202645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502228371153498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.859491028656,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.308817666324,1549.4147020560954,0.37940461242214163,0.12440491551835715,6.112874298809886,3.3541365880592435
2520.0,-29.7927249413685,5.244301782635581,35.049077353288155,24.403955332841747,5.105256690261354,-26.30289686877679,-39.92074913168324,1.6154286176698958,0.12533335551324853,-5.008386106106368,40.09794593084666,42822.417658193415,25816.87394379709,25816.87394379709,68639.29160199051,78127.33576448,78127.33576448,25816.87394379709,103944.20970827709,103944.20970827709,103944.20970827709,129009.13160912711,92255.28162534772,56951.11343425766,39226.85354565562,25064.921900850026,0.0,64291.77544650565,21305.183615722523,1549.4102793242128,0.0,0.8865212551023884,2.8141282744213996,0.0014959135982669303,354540.0793579158,1558760.7105431454,4.396571223671282,1558760.7105431454,4.396571223671282,0.85,0.09637265921337972,4.027634451161993,1.2692748592747378,1.0,0.0,4.027634451162748,1.2841709480165715,1.2844773467929669,3.136369388657139,19469.738461225512,1985.3607971351596,4632.441516551485,4632.441516551485,5.573059875997284,5.244301782635581,-2.4138769441501475,7.658178726785729,3.3543787238894343,3.3543787238894343,0.958393921111267,0.0,0.0,0.0002385841435396241,1.0002746873242327,0.00023851862549660678,198.75115786453372,0.0,1.305879534536471e-05,37.008626008763585,0.11604807503075393,7.956582543804425e-05,0.00015901831810157985,0.0006404676563517598,0.09637265921211052,0.07257444587666544,0.023798213335445087,0.09637285720973005,0.0725744458776212,0.023798213335758513,0.37940113208019155,0.37940113208019155,0.12441116787579398,0.0,5.158040875229801,4.352433845908479,7.6319219338086555,5.133719461619592,4.333646852453057,7.5905019763056885,25064.921900850026,21305.183615722523,0.85,1.0676216533964322,0.6660636972737526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450238687962937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.71322824716,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.262811020488,1549.4102793242128,0.37940113208019155,0.12441116787579398,6.112874298809886,3.3543787238894343
2521.0,-29.79535931330097,5.243737351034623,35.049068453715485,24.402910808008187,5.104542557552186,-26.305339596814584,-39.92306808996943,1.6145228410653918,0.11987457847249061,-5.008899203649147,40.097895487780164,42820.62735150819,25817.73179211497,25817.73179211497,68638.35914362317,78125.9887723486,78125.9887723486,25817.73179211497,103943.72056446357,103943.72056446357,103943.72056446357,129008.5018487707,92254.70875633176,56950.09452174316,39227.34914954289,25064.78128430713,0.0,64292.13043385002,21305.06409166106,1549.4136778477152,0.0,0.8865188222006486,2.8141399992894356,0.0014959135982669303,354532.9884052417,1558758.5311165769,4.396653011411367,1558758.5311165769,4.396653011411367,0.85,0.09637337095628978,4.027634451161993,1.2692739702155817,1.0,0.0,4.027634451162521,1.2841753165858856,1.2844816322635728,3.1363587192050075,19469.617561806892,1985.3484688254289,4632.441516551485,4632.441516551485,5.573245058759941,5.243737351034623,-2.414147969557108,7.657885320591731,3.354618708667668,3.354618708667668,0.9584624881907623,0.0,0.0,0.00023851862549660678,1.0002737626014462,0.00023845334588831285,198.75333024637942,0.0,1.3021786910712886e-05,36.90374410496032,0.11606109681766465,7.954496211180415e-05,0.00015897366338480263,0.000640287803476061,0.09637337095365825,0.0725739318230746,0.023799439130583654,0.0963732056484607,0.07257393182505628,0.0237994391312335,0.3793976443283627,0.3793976443283627,0.12441731354859412,0.0,5.152411199883886,4.348047288841258,7.622306011224623,5.128773782121641,4.329535857334577,7.582833629152844,25064.78128430713,21305.06409166106,0.85,1.0676012550905427,0.6660321731843403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502544980501726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.60834634335,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.216853664124,1549.4136778477152,0.3793976443283627,0.12441731354859412,6.112874298809886,3.354618708667668
2522.0,-29.797983911373283,5.2431672484797085,35.049057816000655,24.40190934520217,5.1038873403900125,-26.307767634108668,-39.92537349751217,1.6136710631254871,0.11375222395577111,-5.009352628988219,40.097827061637325,42818.82316535497,25818.412306589693,25818.412306589693,68637.23547194466,78124.57763945883,78124.57763945883,25818.412306589693,103942.98994604853,103942.98994604853,103942.98994604853,129007.50203910845,92254.09165771904,56949.08141053064,39227.78916354266,25064.512093059922,0.0,64292.30125660258,21304.835279100935,1549.4083442188046,0.0,0.8865167586588604,2.814167386660524,0.0014959135982669303,354526.7222086191,1558755.5747227937,4.396722382482507,1558755.5747227937,4.396722382482507,0.85,0.09637400989849268,4.027634451161993,1.269273017966189,1.0,0.0,4.027634451162728,1.2841794323150602,1.284485665139382,3.136348667336275,19469.487328086037,1985.3351886817659,4632.441516551485,4632.441516551485,5.573391960663028,5.2431672484797085,-2.4143791544262103,7.657546402905918,3.354855608105771,3.354855608105771,0.9585301737445061,0.0,0.0,0.00023845334588831285,1.0002727526386872,0.00023838832484367954,198.75549460995572,0.0,1.2974539545596313e-05,36.76984507221995,0.11607407135721025,7.9524225712891e-05,0.00015892912017542184,0.0006401083997113936,0.0963740098965248,0.07257337126996836,0.023800638626556427,0.09637358747572682,0.07257337127145025,0.023800638627042427,0.37939415629833484,0.37939415629833484,0.12442340133548667,0.0,5.14675064642114,4.343665728580845,7.612550025461701,5.123104852943982,4.325286681944647,7.572635352058398,25064.512093059922,21304.835279100935,0.85,1.0675809409590216,0.6660023413138852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502702549076438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.47444731061,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.170987581696,1549.4083442188046,0.37939415629833484,0.12442340133548667,6.112874298809886,3.354855608105771
2523.0,-29.800601154628787,5.242593312176952,35.049046106754965,24.401043529529147,5.103370773884898,-26.310175185282063,-39.927653095778055,1.6129448045387347,0.1068938687731702,-5.009726715682481,40.09777457573367,42816.94400853075,25818.872356330685,25818.872356330685,68635.81636486144,78123.15430164064,78123.15430164064,25818.872356330685,103942.02665797132,103942.02665797132,103942.02665797132,129006.33991144609,92253.51552046633,56948.04718274818,39228.298153020165,25064.313253474775,0.0,64292.611406494936,21304.666265453558,1549.40522160796,0.0,0.8865150417794811,2.8142136818560317,0.0014959135982669303,354521.55251273094,1558753.3070397696,4.396780099804495,1558753.3070397696,4.396780099804495,0.85,0.09637461812685016,4.027634451161993,1.2692719272477553,1.0,0.0,4.027634451160241,1.2841829608853546,1.284489111047855,3.1363400495403084,19469.36573893222,1985.322790038619,4632.441516551485,4632.441516551485,5.57349127108915,5.242593312176952,-2.4145548886225474,7.657148200799499,3.3550898560867632,3.3550898560867632,0.9585971017390752,0.0,0.0,0.00023838832484367954,1.0002719940448492,0.00023832350227031443,198.75765294971276,0.0,1.2923289886150447e-05,36.62460353735037,0.1160869946470964,7.950372637400043e-05,0.00015888459846967912,0.0006399290825555197,0.09637461812545692,0.07257279626893123,0.02380182185652569,0.09637479201889207,0.07257279626998037,0.0238018218568698,0.37939066542451594,0.37939066542451594,0.12442942790587191,0.0,5.140894805159689,4.339283016831075,7.602000514084864,5.116620584455632,4.321048775467716,7.559069012068107,25064.313253474775,21304.666265453558,0.85,1.0675537182788588,0.665969900301877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502859536299824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.32920577574,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.125229489871,1549.40522160796,0.37939066542451594,0.12442942790587191,6.112874298809886,3.3550898560867632
2524.0,-29.80321016442705,5.242012796911803,35.04903322368335,24.399998795148008,5.102655157197455,-26.31259523176655,-39.9299533694051,1.6120402245363044,0.10140371517843505,-5.010241673372504,40.09771696717047,42815.186361343964,25819.661831817877,25819.661831817877,68634.84819316184,78121.81256379189,78121.81256379189,25819.661831817877,103941.47439560977,103941.47439560977,103941.47439560977,129005.62556613417,92252.93707149882,56947.050305529425,39228.76307329933,25064.1511705244,0.0,64292.91424382373,21304.528494945742,1549.4075302308408,0.0,0.8865126252491375,2.8142256099948173,0.0014959135982669303,354514.4361450731,1558750.818032222,4.396861337952274,1558750.818032222,4.396861337952274,0.8500000000000001,0.09637527525882199,4.027634451161993,1.2692711074231195,1.0,0.0,4.027634451160671,1.2841873225056977,1.2844933904593507,3.1363293972590385,19469.243661909502,1985.310341646689,4632.441516551485,4632.441516551485,5.57366169428486,5.242012796911803,-2.414839756387887,7.65685255329969,3.3553219973828976,3.3553219973828976,0.9586634278236851,0.0,0.0,0.00023832350227031443,1.000271144075682,0.0002382588997811603,198.75980454070375,0.0,1.2883982540210415e-05,36.513206518956316,0.11609987862963661,7.94830460632707e-05,0.00015884045620704373,0.0006397512936577772,0.09637527525620923,0.07257227276582578,0.023803002490383453,0.09637508139901865,0.07257227276779324,0.023803002491028753,0.37938716928476707,0.37938716928476707,0.12443535085850689,0.0,5.135268327848962,4.335021645876736,7.59201674984854,5.111645388550926,4.317007577147706,7.551070023415036,25064.1511705244,21304.528494945742,0.85,1.0675336310448118,0.6659394252836655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503016086832479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.21780875735,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.07953125294,1549.4075302308408,0.37938716928476707,0.12443535085850689,6.112874298809886,3.3553219973828976
