time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2525.0,-29.80581062971253,5.241427874147197,35.04901885590632,24.399045842606597,5.102055990458374,-26.31499594050248,-39.932228008378274,1.6112413012481546,0.09483453486870985,-5.010662412952653,40.097647955959694,42813.35965460816,25820.190731752722,25820.190731752722,68633.55038636088,78120.37106154829,78120.37106154829,25820.190731752722,103940.561793301,103940.561793301,103940.561793301,129004.44713864863,92252.30255816337,56946.02798245882,39229.19397300505,25063.885345347615,0.0,64293.07931835267,21304.302543545473,1549.401717820498,0.0,0.8865107303682098,2.8142626800993225,0.0014959135982669303,354508.62189130613,1558747.8363713878,4.3969250396660495,1558747.8363713878,4.3969250396660495,0.85,0.0963758515123008,4.027634451161993,1.2692700221994895,1.0,0.0,4.027634451161653,1.284191189877338,1.284497175786458,3.1363199521301035,19469.109752950862,1985.2966867330704,4632.441516551485,4632.441516551485,5.573775867325784,5.241427874147197,-2.4150585149759705,7.656486389123168,3.3555511974648726,3.3555511974648726,0.9587289135613922,0.0,0.0,0.0002382588997811603,1.000270261720433,0.00023819452491905793,198.76194912601534,0.0,1.2840378117119611e-05,36.38963158391698,0.11611271900775373,7.946260110781845e-05,0.00015879629867334184,0.0006395734432537611,0.09637585151061522,0.0725716963783622,0.02380415513225302,0.09637578334682276,0.07257169637963141,0.023804155132669383,0.37938367337180795,0.37938367337180795,0.12444121820592725,0.0,5.129501270152218,4.330709636222821,7.581616205429839,5.105496947821337,4.312670439319845,7.539188641308158,25063.885345347615,21304.302543545473,0.85,1.0675107043250487,0.6659093032799713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503172148089816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.09423382231,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.03391071816,1549.401717820498,0.37938367337180795,0.12444121820592725,6.112874298809886,3.3555511974648726
2526.0,-29.80840125136069,5.240838582686299,35.04900347617955,24.398122436273866,5.101468458351556,-26.31738662583195,-39.93449356695635,1.6104538328232665,0.08853612437826541,-5.011089464539045,40.09758974536987,42811.53790323972,25820.714975307714,25820.714975307714,68632.25287854743,78119.00205470747,78119.00205470747,25820.714975307714,103939.71703001518,103939.71703001518,103939.71703001518,129003.41228038365,92251.74127375217,56945.010982161286,39229.70032398987,25063.69525036847,0.0,64293.395574358336,21304.1409628132,1549.4004302599258,0.0,0.8865087641207439,2.8142954673189737,0.0014959135982669303,354502.72048764746,1558745.3213596586,4.396991140760435,1558745.3213596586,4.396991140760435,0.85,0.09637643276032509,4.027634451161993,1.2692690644552935,1.0,0.0,4.0276344511621565,1.2841950032631115,1.284500907406672,3.13631063890442,19468.991298370314,1985.2846077274417,4632.441516551485,4632.441516551485,5.573889035199167,5.240838582686299,-2.4152855524328722,7.656124135119171,3.355778100425736,3.355778100425736,0.9587937429787817,0.0,0.0,0.00023819452491905793,1.0002692442713303,0.00023813040967042464,198.76408563383941,0.0,1.2795273066182681e-05,36.26180386956172,0.11612551428081991,7.944224260167574e-05,0.0001587522823173822,0.0006393961614620834,0.0963764327585373,0.07257113448580443,0.02380529827273287,0.09637661231111229,0.07257113448715065,0.02380529827317445,0.3793801717272856,0.3793801717272856,0.12444700912866871,0.0,5.123715402521384,4.32646072890509,7.5709458014181905,5.09962558891732,4.308662081703801,7.52742669898231,25063.69525036847,21304.1409628132,0.85,1.0674852722496357,0.6658776927363583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503327701434874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.96640610795,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.988374391462,1549.4004302599258,0.3793801717272856,0.12444700912866871,6.112874298809886,3.355778100425736
2527.0,-29.81098541556467,5.2402428117274376,35.04898662177166,24.39703184589746,5.100707728213087,-26.319788818698644,-39.936779626272596,1.6095111313469843,0.08318852671942523,-5.011627345057245,40.09751603284677,42809.82926290056,25821.49251506342,25821.49251506342,68631.32177796398,78117.65737751088,78117.65737751088,25821.49251506342,103939.1498925743,103939.1498925743,103939.1498925743,129002.61519561672,92251.13159762838,56944.03533251561,39230.10696123641,25063.46530304241,0.0,64293.57226427882,21303.945507586046,1549.3994775219535,0.0,0.8865062889779983,2.8143028607868734,0.0014959135982669303,354495.2876544486,1558742.1365851257,4.397074350123776,1558742.1365851257,4.397074350123776,0.85,0.0963770337269605,4.027634451161993,1.2692682319926103,1.0,0.0,4.027634451161642,1.2841995416788727,1.2845053645624558,3.136299555049323,19468.862631106313,1985.2714873179234,4632.441516551485,4632.441516551485,5.5740568818417895,5.2402428117274376,-2.4155994487174386,7.655842260444876,3.3560027106252774,3.3560027106252774,0.9588579173215078,0.0,0.0,0.00023813040967042464,1.000268578744928,0.00023806647007668205,198.7662168564192,0.0,1.2743808769781547e-05,36.115954053560905,0.11613825808958969,7.942170476177457e-05,0.00015870870490865009,0.0006392206475893816,0.09637703372419763,0.07257059942913519,0.02380643429506245,0.09637653715519652,0.07257059943121556,0.023806434295744947,0.3793766664510479,0.3793766664510479,0.12445271560648878,0.0,5.118166617432621,4.322301224359023,7.560970972731241,5.094815871776689,4.304651602965066,7.520015200464741,25063.46530304241,21303.945507586046,0.85,1.0674678565977769,0.6658492871873831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503482669123644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.820556291954,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.942948583453,1549.3994775219535,0.3793766664510479,0.12445271560648878,6.112874298809886,3.3560027106252774
2528.0,-29.813560787559226,5.23964408935134,35.04896841629334,24.39615233978259,5.100173397962438,-26.322160455482244,-39.93902335697783,1.6087730658850867,0.0763700399326126,-5.012004919059723,40.09744297142824,42807.98314861464,25821.8466851317,25821.8466851317,68629.82983374633,78116.25067277273,78116.25067277273,25821.8466851317,103938.09735790442,103938.09735790442,103938.09735790442,129001.2737082681,92250.5480054542,56943.00966083814,39230.59816068451,25063.176350363672,0.0,64293.77451104818,21303.69989780912,1549.391427811573,0.0,0.8865046287671743,2.81434824753699,0.0014959135982669303,354490.0701290152,1558738.9799466373,4.397130163277467,1558738.9799466373,4.397130163277467,0.85,0.09637754081241869,4.027634451161993,1.2692671088548377,1.0,0.0,4.027634451161787,1.2842031233082392,1.2845088649290606,3.1362908079419656,19468.739468651016,1985.2589282426738,4632.441516551485,4632.441516551485,5.574133336140676,5.23964408935134,-2.4157975159553016,7.655441605306642,3.3562243840238315,3.3562243840238315,0.9589212525782376,0.0,0.0,0.00023806647007668205,1.0002676704784152,0.00023800276376304143,198.768340867864,0.0,1.2709031155550789e-05,36.017394294830936,0.11615096712074524,7.940155197306267e-05,0.00015866491810361937,0.0006390442903449336,0.09637754081108427,0.07256999834249313,0.023807542468591132,0.09637741022424595,0.07256999834349791,0.023807542468920775,0.37937316086060124,0.37937316086060124,0.12445838961300545,0.0,5.112378136881603,4.318106042942134,7.550127422857713,5.088374958992347,4.300615486627294,7.5060136487890645,25063.176350363672,21303.69989780912,0.85,1.0674412935882782,0.6658184789144486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503637253684178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.721996533226,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.89756578552,1549.391427811573,0.37937316086060124,0.12445838961300545,6.112874298809886,3.3562243840238315
2529.0,-29.816128210236013,5.239039660922048,35.04894912548228,24.395107011683308,5.099456902346581,-26.324543155194092,-39.941287448722846,1.6078718473048836,0.07079796670006999,-5.0125225472391595,40.0973749480283,42806.256377010184,25822.53141151508,25822.53141151508,68628.78778852527,78114.91025464816,78114.91025464816,25822.53141151508,103937.44166616324,103937.44166616324,103937.44166616324,129000.42739763012,92249.9537381958,56942.02661059289,39231.03014178102,25062.985731466884,0.0,64294.0158732479,21303.537871746852,1549.3923153566498,0.0,0.8865022361759072,2.8143609532498717,0.0014959135982669303,354482.9173558016,1558736.0409814587,4.397210597928261,1558736.0409814587,4.397210597928261,0.85,0.0963781160593549,4.027634451161993,1.2692662807879973,1.0,0.0,4.027634451162729,1.2842074670461707,1.2845131278847615,3.136280199667449,19468.614053304675,1985.2461394364718,4632.441516551485,4632.441516551485,5.574281147263802,5.239039660922048,-2.4161036315092197,7.6551432924312675,3.3564441741265876,3.3564441741265876,0.9589840497504536,0.0,0.0,0.00023800276376304143,1.0002668497751988,0.00023793926972240506,198.7704583629528,0.0,1.266279826515393e-05,35.88637028344624,0.1161636299190104,7.938122109715856e-05,0.0001586215426658829,0.0006388695899375719,0.09637811605676952,0.07256946062040545,0.02380865543636407,0.09637764042545525,0.07256946062235213,0.023808655437002772,0.3793696500813875,0.3793696500813875,0.12446397829017494,0.0,5.1067894363459345,4.314008438484279,7.5398015934749765,5.0833205139392135,4.296644619700999,7.49748231732957,25062.985731466884,21303.537871746852,0.85,1.067421078873392,0.6657891219829907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450379131542327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.590972521844,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.852272986043,1549.3923153566498,0.3793696500813875,0.12446397829017494,6.112874298809886,3.3564441741265876
2530.0,-29.818685632977992,5.2384329414867645,35.048928796461894,24.39426361760127,5.098957855961219,-26.32689510698007,-39.94351301863787,1.6071673299633344,0.06381203972898675,-5.012884249347421,40.097306126519186,42804.41287062117,25822.806332234082,25822.806332234082,68627.21920285525,78113.50713597066,78113.50713597066,25822.806332234082,103936.31346820475,103936.31346820475,103936.31346820475,128999.04176325507,92249.38077020124,56941.01024682765,39231.522803748434,25062.728295050318,0.0,64294.25109879875,21303.31905079277,1549.3857570658704,0.0,0.8865006414649819,2.814410396517802,0.0014959135982669303,354477.91929260315,1558733.0675380689,4.397264209428558,1558733.0675380689,4.397264209428558,0.85,0.09637859518050851,4.027634451161993,1.2692651972128082,1.0,0.0,4.0276344511627515,1.284210890995178,1.284516471104737,3.136271837751543,19468.493132997413,1985.2338089966925,4632.441516551485,4632.441516551485,5.574340494093765,5.2384329414867645,-2.4162967983590264,7.654729739845791,3.3566612450326705,3.3566612450326705,0.9590460700093344,0.0,0.0,0.00023793926972240506,1.0002658158511566,0.0002378760385007612,198.77256765001485,0.0,1.262073956060903e-05,35.76717591476599,0.11617625065857101,7.936124082643903e-05,0.000158578028895966,0.0006386943323787547,0.09637859517927105,0.07256885681917208,0.02380973836009897,0.09637875227755158,0.07256885682010385,0.02380973836040466,0.37936613827404136,0.37936613827404136,0.1244695228832099,0.0,5.100933990304213,4.309871544945111,7.528507952832342,5.076696289076381,4.292644064675017,7.4826257082199845,25062.728295050318,21303.31905079277,0.85,1.0673927766480735,0.6657580131829378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503944904733335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.47177815316,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.807053592167,1549.3857570658704,0.37936613827404136,0.1244695228832099,6.112874298809886,3.3566612450326705
2531.0,-29.821236568238373,5.237820733563304,35.048907544278265,24.393217905331426,5.09824196319264,-26.329262905208466,-39.94576345486564,1.6062683001625764,0.058229367926969644,-5.013406572721507,40.097238579547266,42802.70091389915,25823.464950815356,25823.464950815356,68626.16586471451,78112.16278295366,78112.16278295366,25823.464950815356,103935.62773376901,103935.62773376901,103935.62773376901,128998.18247159096,92248.77615976184,56940.03602038877,39231.9334881923,25062.55473782195,0.0,64294.48822601425,21303.171527148657,1549.387785845114,0.0,0.8864982231286396,2.814422699761059,0.0014959135982669303,354470.7018341632,1558730.1491654126,4.397345510080137,1558730.1491654126,4.397345510080137,0.85,0.09637914471830429,4.027634451161993,1.269264333979227,1.0,0.0,4.027634451162385,1.2842152235730244,1.2845207235068026,3.1362612568600885,19468.365534805536,1985.220797602192,4632.441516551485,4632.441516551485,5.574482669354679,5.237820733563304,-2.416613113464042,7.654433847027345,3.3568766174378966,3.3568766174378966,0.9591076049822561,0.0,0.0,0.0002378760385007612,1.0002651470034631,0.00023781298310090738,198.77467162563943,0.0,1.2568632281794124e-05,35.61950388660455,0.11618881929085281,7.934104204345528e-05,0.00015853499645730593,0.00063852101344629,0.09637914471566879,0.07256832028110045,0.023810824434568337,0.09637903687998686,0.07256832028308485,0.023810824435219435,0.3793626205289154,0.3793626205289154,0.12447496661116784,0.0,5.095298302491869,4.305823339598987,7.517841464007006,5.071635940648491,4.288648370371675,7.474150882557694,25062.55473782195,21303.171527148657,0.85,1.0673724569277716,0.6657289309689335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504097898909207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.324106125,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.761948949561,1549.387785845114,0.3793626205289154,0.12447496661116784,6.112874298809886,3.3568766174378966
2532.0,-29.82377769764562,5.237205076213485,35.048884952854515,24.392271099519007,5.097630879702332,-26.331611394791334,-39.94798829136414,1.6054645768480698,0.051935157383013575,-5.013839597376438,40.097157067168844,42800.92544267229,25823.878881978213,25823.878881978213,68624.8043246505,78110.7944696522,78110.7944696522,25823.878881978213,103934.67335163042,103934.67335163042,103934.67335163042,128996.93629270841,92248.18606376582,56939.035817041855,39232.38916302663,25062.26294107799,0.0,64294.65210410462,21302.92349991629,1549.3809816817468,0.0,0.8864963107081318,2.8144547573085683,0.0014959135982669303,354464.7183918451,1558726.627421682,4.3974098028525885,1558726.627421682,4.3974098028525885,0.8500000000000001,0.09637961260323949,4.027634451161993,1.269263326781802,1.0,0.0,4.02763445116159,1.284219110349487,1.2845245302267192,3.136251764752133,19468.24099977072,1985.2080985627833,4632.441516551485,4632.441516551485,5.5745720242146115,5.237205076213485,-2.416866472301235,7.65407154851472,3.3570893229501304,3.3570893229501304,0.9591683779857515,0.0,0.0,0.00023781298310090738,1.0002641331427706,0.00023775018539724408,198.77676755250712,0.0,1.2533816400168186e-05,35.52083567807664,0.11620135310725298,7.932107770269676e-05,0.00015849190539821064,0.0006383474584121407,0.09637961260150366,0.07256772938773892,0.023811883213764727,0.09637950350822612,0.07256772938904588,0.02381188321419361,0.3793591006560536,0.3793591006560536,0.12448036016518069,0.0,5.089583248810072,4.301775296304186,7.506851628889876,5.065774754759445,4.284769054766969,7.462044023164935,25062.26294107799,21302.92349991629,0.85,1.0673485597765515,0.665699619516875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504250508048728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.22543791647,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.716889025414,1549.3809816817468,0.3793591006560536,0.12448036016518069,6.112874298809886,3.3570893229501304
2533.0,-29.826311997473947,5.236586229703772,35.0488615013634,24.391356389410817,5.097048607730046,-26.333950855455225,-39.95020418716592,1.604687465710872,0.04558882852131774,-5.014266813433794,40.09708683322339,42799.14241688176,25824.261581165458,25824.261581165458,68623.40399804722,78109.43958108212,78109.43958108212,25824.261581165458,103933.70116224757,103933.70116224757,103933.70116224757,128995.7449633475,92247.61830268614,56938.03781293299,39232.867210836834,25062.04380109994,0.0,64294.91101193677,21302.73723093495,1549.3782340931793,0.0,0.8864943869838273,2.8144881801582455,0.0014959135982669303,354458.8152891636,1558723.5929676674,4.3974744758317765,1558723.5929676674,4.3974744758317765,0.85,0.09638008162672074,4.027634451161993,1.2692623366182674,1.0,0.0,4.027634451162139,1.2842228722296012,1.2845282123510577,3.1362425777150524,19468.121178341145,1985.1958801773435,4632.441516551485,4632.441516551485,5.57465463706269,5.236586229703772,-2.4171185081135804,7.653704737817353,3.3572999675388737,3.3572999675388737,0.9592285621539639,0.0,0.0,0.00023775018539724408,1.0002634286333665,0.0002376875716850669,198.778857885073,0.0,1.2482724543910493e-05,35.37604135744234,0.11621383583179688,7.930119820662394e-05,0.00015844898719062015,0.0006381745995606671,0.09638008162498476,0.07256714877189084,0.02381293285309393,0.0963802679910629,0.07256714877319789,0.023812932853522838,0.3793555763920307,0.3793555763920307,0.1244856868527032,0.0,5.083824850556255,4.297765127231571,7.495569562715389,5.059855641955096,4.280921341543092,7.44960486506551,25062.04380109994,21302.73723093495,0.85,1.0673224819505052,0.6656692068356052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504402533601832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.08064359584,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.671940514014,1549.3782340931793,0.3793555763920307,0.1244856868527032,6.112874298809886,3.3572999675388737
2534.0,-29.828838508938738,5.235961962710699,35.04883676932967,24.39028563620525,5.096288862440257,-26.336301053890722,-39.95244047893209,1.6037514073927466,0.040480352446252255,-5.014809012962017,40.097002631932696,42797.477910008725,25824.91203916878,25824.91203916878,68622.38994917751,78108.17155436277,78108.17155436277,25824.91203916878,103933.08359353154,103933.08359353154,103933.08359353154,128994.87866916772,92247.06240845569,56937.08306315305,39233.3103836696,25061.79507563618,0.0,64295.10545930578,21302.52581429075,1549.3765095715614,0.0,0.8864919275573307,2.814491951851119,0.0014959135982669303,354451.3235014029,1558719.9550611011,4.397557158662808,1558719.9550611011,4.397557158662808,0.85,0.0963805761813631,4.027634451161993,1.2692615788849073,1.0,0.0,4.027634451160503,1.284227376686341,1.2845326374643593,3.136231577272862,19468.003861315083,1985.18391716999,4632.441516551485,4632.441516551485,5.574795050708712,5.235961962710699,-2.4174598948764534,7.653421857587153,3.3575086239688,3.3575086239688,0.9592881782768,0.0,0.0,0.0002376875716850669,1.0002626244031294,0.00023762516551780423,198.7809418321832,0.0,1.2446282194526136e-05,35.27276373928707,0.11622628211399141,7.928114040173874e-05,0.00015840643128332816,0.0006380031999223574,0.09638057617861526,0.0725665985037616,0.023813977674853656,0.09638002248425617,0.07256659850583047,0.023813977675532626,0.3793520482140862,0.3793520482140862,0.12449093499179255,0.0,5.078348317089251,4.293894273618321,7.4850116613571345,5.055289365408271,4.277391406909942,7.441716633047633,25061.79507563618,21302.52581429075,0.85,1.0673034822629008,0.66564130510831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504554153597289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.977365977684,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.627044117531,1549.3765095715614,0.3793520482140862,0.12449093499179255,6.112874298809886,3.3575086239688
2535.0,-29.83135526326497,5.23533585763809,35.048810875500536,24.389409308228664,5.095760956470076,-26.33861928383787,-39.954634197615064,1.603024977043154,0.033515804189505616,-5.015186797541281,40.09691932834897,42795.67919279168,25825.132608713073,25825.132608713073,68620.81180150475,78106.75204482181,78106.75204482181,25825.132608713073,103931.88465353489,103931.88465353489,103931.88465353489,128993.3709324263,92246.44495519839,56936.08347203966,39233.734981287475,25061.486278891418,0.0,64295.22126017889,21302.263337057706,1549.3675172849566,0.0,0.8864903032119786,2.814539260005012,0.0014959135982669303,354446.10357421404,1558716.3559461706,4.397611767284687,1558716.3559461706,4.397611767284687,0.85,0.09638097670557481,4.027634451161993,1.2692604903643954,1.0,0.0,4.027634451163534,1.2842309009166344,1.284536082384261,3.1362229707190687,19467.87355274933,1985.1706293942714,4632.441516551485,4632.441516551485,5.574842664811016,5.23533585763809,-2.41768183964479,7.6530176972828805,3.357714613808729,3.357714613808729,0.9593470325167797,0.0,0.0,0.00023762516551780423,1.0002616154413315,0.00023756301536469556,198.78301776953109,0.0,1.2405156704609386e-05,35.156214100863,0.11623868727069603,7.9261469001527e-05,0.00015836369651627723,0.0006378310799023207,0.0963809767042759,0.07256598136940817,0.023814995334867715,0.0963809065314625,0.07256598137038614,0.02381499533518867,0.37934852268336283,0.37934852268336283,0.12449615670342344,0.0,5.072586949600293,4.289929343285223,7.47358117988523,5.048702601730781,4.273359576376777,7.4271205448265505,25061.486278891418,21302.263337057706,0.85,1.0672770146294668,0.6656121303263496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504705310647692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.86081633926,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.58221927127,1549.3675172849566,0.37934852268336283,0.12449615670342344,6.112874298809886,3.357714613808729
2536.0,-29.83386545781256,5.234705764270638,35.0487842462291,24.38842240897941,5.095100962181927,-26.340944819120836,-39.956840209756024,1.6021803234900336,0.027650374248310072,-5.015673623818986,40.0968461195551,42793.960097615316,25825.611204094315,25825.611204094315,68619.57130170963,78105.41949153513,78105.41949153513,25825.611204094315,103931.03069562944,103931.03069562944,103931.03069562944,128992.32297806439,92245.85833437458,56935.10828459415,39234.16672197826,25061.29228243495,0.0,64295.45900441321,21302.09844006971,1549.3676812586982,0.0,0.8864880862102622,2.8145594294767724,0.0014959135982669303,354439.37708442257,1558713.1929798322,4.39768630055054,1558713.1929798322,4.39768630055054,0.85,0.0963814369181747,4.027634451161993,1.2692595584457744,1.0,0.0,4.027634451160474,1.2842349772307973,1.2845400798475535,3.1362130159753185,19467.74975112178,1985.1580051415908,4632.441516551485,4632.441516551485,5.574945978663881,5.234705764270638,-2.417987915806144,7.652693680076782,3.357919008716343,3.357919008716343,0.9594054310618123,0.0,0.0,0.00023756301536469556,1.0002609388355421,0.0002375010421193249,198.78508833408048,0.0,1.235439498977983e-05,35.01235540103604,0.11625104166568581,7.924169191440446e-05,0.0001583213234502911,0.0006376604166819536,0.096381436915919,0.07256542056213879,0.023816016353780216,0.09638136637553447,0.07256542056383708,0.023816016354337628,0.37934499098252633,0.37934499098252633,0.12450129729795976,0.0,5.066943285506454,4.2860344215442865,7.462417847594679,5.043323998067308,4.269539567376228,7.416810975081489,25061.29228243495,21302.09844006971,0.85,1.0672537744384034,0.6655829316760606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450485588693326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.71695763943,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.53750567597,1549.3676812586982,0.37934499098252633,0.12450129729795976,6.112874298809886,3.357919008716343
2537.0,-29.836366586643805,5.234073284236187,35.04875670104515,24.387521074991696,5.0945298740879945,-26.343253302494134,-39.9590248131193,1.601416589938483,0.021243335858002865,-5.01609025113068,40.09676618330064,42792.191330965856,25825.89760413409,25825.89760413409,68618.08893509995,78104.07376354077,78104.07376354077,25825.89760413409,103929.97136767487,103929.97136767487,103929.97136767487,128991.00307853159,92245.29087391081,56934.11505423211,39234.639799642995,25061.031710856725,0.0,64295.67151049972,21301.876954228217,1549.3624150343237,0.0,0.8864862515310518,2.8145948992155208,0.0014959135982669303,354433.62061489874,1558709.7393609008,4.397747980726916,1558709.7393609008,4.397747980726916,0.85,0.09638183617852518,4.027634451161993,1.2692585336649795,1.0,0.0,4.027634451161553,1.284238674969808,1.284543698872474,3.1362039858024686,19467.629993134786,1985.1457932254937,4632.441516551485,4632.441516551485,5.575007803522058,5.234073284236187,-2.4182445893952784,7.652317873631466,3.358121156979892,3.358121156979892,0.9594631877085406,0.0,0.0,0.0002375010421193249,1.0002600016502312,0.00023743930750754315,198.78715145842594,0.0,1.2319357055358768e-05,34.91305789488675,0.11626336102274117,7.922211125470718e-05,0.0001582789308646177,0.0006374896748434216,0.09638183617692539,0.0725648218148256,0.023817014362099796,0.09638205392341216,0.07256482181603004,0.02381701436249514,0.3793414559495004,0.3793414559495004,0.12450638158554979,0.0,5.061203265538836,4.282148534501516,7.450834569756466,5.037333586988666,4.265821917380038,7.4036866474914405,25061.031710856725,21301.876954228217,0.85,1.0672271915519906,0.6655532219455509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505006073721707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.617660133285,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.49283960309,1549.3624150343237,0.3793414559495004,0.12450638158554979,6.112874298809886,3.358121156979892
2538.0,-29.838861234307373,5.233437311829217,35.04872832604128,24.38654793603348,5.093880786654453,-26.345563752373597,-39.96121713481841,1.6005833047200646,0.015366493688418359,-5.016565953601681,40.09668692285635,42790.48294381505,25826.31668883637,25826.31668883637,68616.79963265141,78102.75286799717,78102.75286799717,25826.31668883637,103929.06955683354,103929.06955683354,103929.06955683354,128989.8760112554,92244.71405314142,56933.14874240245,39235.07256748774,25060.806454421872,0.0,64295.87902190961,21301.68548625859,1549.3605781492527,0.0,0.8864841131237073,2.8146165228309865,0.0014959135982669303,354427.04800354154,1558706.314945829,4.397819872173678,1558706.314945829,4.397819872173678,0.85,0.09638225336180264,4.027634451161993,1.2692576413089411,1.0,0.0,4.027634451162034,1.2842426973360501,1.2845476429077303,3.136194162923143,19467.508259730246,1985.1333798728665,4632.441516551485,4632.441516551485,5.575098270870818,5.233437311829217,-2.418548146507675,7.651985458336892,3.3583215351099502,3.3583215351099502,0.959520438602843,0.0,0.0,0.00023743930750754315,1.0002593331244645,0.0002373777475945811,198.78920927415354,0.0,1.2272047622483097e-05,34.7789829621171,0.11627563307036365,7.920246591213357e-05,0.0001582368415954096,0.0006373201546527348,0.0963822533596779,0.07256424756407649,0.02381800579560141,0.09638244762926985,0.07256424756567617,0.023818005796126477,0.3793379162022134,0.3793379162022134,0.12451138790866469,0.0,5.055553156250994,4.278322681816974,7.439435597075317,5.031932447290103,4.262125097524404,7.392908565720859,25060.806454421872,21301.68548625859,0.85,1.0672036944898038,0.6655245031992434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505155721053353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.48358520051,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.448271473579,1549.3605781492527,0.3793379162022134,0.12451138790866469,6.112874298809886,3.3583215351099502
2539.0,-29.84134775371709,5.23279845384888,35.04869893278381,24.38559204982596,5.093254445180346,-26.347864610862864,-39.963400445971615,1.5997713023257323,0.009259141226380052,-5.01701911149115,40.096600514272076,42788.77241252117,25826.662957640387,25826.662957640387,68615.43537016155,78101.40987470953,78101.40987470953,25826.662957640387,103928.07283234992,103928.07283234992,103928.07283234992,128988.6058575288,92244.12106225884,56932.18575035816,39235.48367988964,25060.53302517888,0.0,64296.01670506853,21301.453071402047,1549.3554770489454,0.0,0.8864821155642525,2.8146438050998963,0.0014959135982669303,354420.78697158414,1558702.5817047728,4.397887028645818,1558702.5817047728,4.397887028645818,0.85,0.09638263488994454,4.027634451161993,1.2692567214788872,1.0,0.0,4.027634451160156,1.2842466198850657,1.2845514873259356,3.136184583863221,19467.3831137528,1985.1206185346475,4632.441516551485,4632.441516551485,5.5751730195325715,5.23279845384888,-2.4188378576305234,7.651636311479404,3.3585198055742413,3.3585198055742413,0.9595770873069261,0.0,0.0,0.0002373777475945811,1.0002584933065466,0.00023731640289289955,198.7912604222673,0.0,1.2237446420714096e-05,34.68092315630375,0.11628787051678437,7.91829057888843e-05,0.00015819484180569677,0.0006371509948527458,0.09638263488806378,0.0725636548235851,0.023818980064478693,0.09638284735429625,0.07256365482500109,0.023818980064943457,0.3793343737350106,0.3793343737350106,0.12451633531919379,0.0,5.0498933614899215,4.274506919782596,7.427967731345063,5.026278252717532,4.258392144793106,7.381209703361208,25060.53302517888,21301.453071402047,0.85,1.0671801907248248,0.6654964740474829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505304983539338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.3855253947,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.403749812496,1549.3554770489454,0.3793343737350106,0.12451633531919379,6.112874298809886,3.3585198055742413
2540.0,-29.843824953788467,5.232156750186779,35.04866861420458,24.38463633824142,5.092625896531532,-26.35015730134112,-39.965571149345465,1.5989582440837646,0.00320908788125962,-5.017476395372175,40.09651477602344,42787.050007143924,25827.004439452157,25827.004439452157,68614.05444659608,78100.0766024666,78100.0766024666,25827.004439452157,103927.08104191875,103927.08104191875,103927.08104191875,128987.3519612779,92243.53313695145,56931.205894212086,39235.91915859929,25060.270919359155,0.0,64296.19007795844,21301.230281455282,1549.3511466000211,0.0,0.8864800945002417,2.814669857450879,0.0014959135982669303,354414.46902107046,1558698.8774319214,4.397954975532487,1558698.8774319214,4.397954975532487,0.8500000000000001,0.09638300770981115,4.027634451161993,1.2692557302163916,1.0,0.0,4.027634451161633,1.2842505469483891,1.284555336535437,3.1361749938377512,19467.25903682443,1985.107966209096,4632.441516551485,4632.441516551485,5.575246734831632,5.232156750186779,-2.419133435110042,7.651290185296821,3.3587161456032217,3.3587161456032217,0.9596331844580633,0.0,0.0,0.00023731640289289955,1.0002575295956087,0.00023725530263075706,198.79330391984305,0.0,1.219479056750209e-05,34.56003646830092,0.11630006530735187,7.916346304507803e-05,0.00015815293984782153,0.0006369822290836364,0.09638300770788767,0.07256306381404198,0.023819943893845688,0.09638325033984285,0.07256306381549009,0.023819943894321058,0.3793308271534728,0.3793308271534728,0.12452122382082748,0.0,5.044248258334903,4.270718333271645,7.416477837930529,5.0206854832534304,4.254704533090319,7.369623736471965,25060.270919359155,21301.230281455282,0.85,1.0671558355697637,0.6654678909475832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505453762603768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.26463870669,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.35930783251,1549.3511466000211,0.3793308271534728,0.12452122382082748,6.112874298809886,3.3587161456032217
2541.0,-29.84629516857661,5.23151168172184,35.04863723155016,24.383651569392555,5.091947755040454,-26.352448663324143,-39.96775285396723,1.598101249788588,-0.002263580364058271,-5.017964932604393,40.09642314566885,42785.40383436801,25827.40821579269,25827.40821579269,68612.81205016069,78098.8264842848,78098.8264842848,25827.40821579269,103926.23470007749,103926.23470007749,103926.23470007749,128986.22624311806,92243.00547148872,56930.28003706899,39236.3615937997,25059.99154304057,0.0,64296.35313684028,21300.992811584485,1549.3465881866312,0.0,0.8864779353850887,2.814684688191787,0.0014959135982669303,354407.71936395264,1558694.9186012957,4.39802756384271,1558694.9186012957,4.39802756384271,0.85,0.09638337687769422,4.027634451161993,1.2692549516027798,1.0,0.0,4.027634451161783,1.2842546789006304,1.2845593909959265,3.1361649035297248,19467.14767725376,1985.0966106931278,4632.441516551485,4632.441516551485,5.575333897581358,5.23151168172184,-2.419455252338936,7.650966934060776,3.3589105624215696,3.3589105624215696,0.9596887321204485,0.0,0.0,0.00023725530263075706,1.0002568085134662,0.00023719438909229173,198.79534169193164,0.0,1.214632298167326e-05,34.42267933006202,0.11631221163033355,7.914392621149037e-05,0.0001581113764192667,0.0006368148267868805,0.09638337687552101,0.07256247793540009,0.023820898940120912,0.09638323986469524,0.07256247793703623,0.023820898940657993,0.37932727638527414,0.37932727638527414,0.12452605621375484,0.0,5.038746982356031,4.267045608863555,7.405219786721489,5.015701352240342,4.251436478679864,7.35923148331193,25059.99154304057,21300.992811584485,0.85,1.0671338062383384,0.6654406003915795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505601986948462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.12728156846,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.314969665957,1549.3465881866312,0.37932727638527414,0.12452605621375484,6.112874298809886,3.3589105624215696
2542.0,-29.848757530729618,5.230863505888233,35.04860464436578,24.38265070030468,5.091271031044921,-26.35473281490511,-39.96991835357619,1.5972463152201912,-0.008069667745417064,-5.01844774569616,40.096325296166086,42783.72437595208,25827.78110003282,25827.78110003282,68611.5054759849,78097.50531038348,78097.50531038348,25827.78110003282,103925.2864104163,103925.2864104163,103925.2864104163,128984.96338394895,92242.4041550788,56929.31805576126,39236.76233257504,25059.676973532645,0.0,64296.439306107684,21300.725427502748,1549.3398953614417,0.0,0.8864758279744526,2.8147045658632845,0.0014959135982669303,354401.0488909849,1558690.6910847588,4.398098414105478,1558690.6910847588,4.398098414105478,0.85,0.09638372582094655,4.027634451161993,1.2692540504550562,1.0,0.0,4.027634451163402,1.2842588008654143,1.2845634357058988,3.1361548376759574,19467.02077424043,1985.083670187111,4632.441516551485,4632.441516551485,5.575414391687716,5.230863505888233,-2.4197758113273977,7.650639317215631,3.3591028946849573,3.3591028946849573,0.9597436841957021,0.0,0.0,0.00023719438909229173,1.0002559972020424,0.0002371336835327973,198.79737302269302,0.0,1.2109327692879844e-05,34.31783468162148,0.11632432095802643,7.912453889925394e-05,0.0001580698501930378,0.0006366475743274943,0.09638372581885256,0.07256188242525312,0.023821843393599437,0.09638327504805796,0.07256188242682955,0.023821843394117,0.37932372677098997,0.37932372677098997,0.124530850124882,0.0,5.033278919046893,4.263383648877664,7.394065670304258,5.010378077950747,4.247828381677664,7.348504413668309,25059.676973532645,21300.725427502748,0.85,1.067112054982294,0.6654135880256739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505749796204177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.022436920015,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.270688864577,1549.3398953614417,0.37932372677098997,0.124530850124882,6.112874298809886,3.3591028946849573
2543.0,-29.851210505796125,5.230213948173728,35.048571262806874,24.381766619067662,5.090718480853004,-26.356996098879073,-39.972058043908305,1.5965040739357723,-0.014626901407154946,-5.018853085233796,40.096236984191606,42781.978578238275,25827.946925740547,25827.946925740547,68609.92550397883,78096.15453001785,78096.15453001785,25827.946925740547,103924.1014557584,103924.1014557584,103924.1014557584,128983.49344353945,92241.81971419544,56928.335785908755,39237.20436476298,25059.391987781055,0.0,64296.59635254404,21300.483189613897,1549.3331088529635,0.0,0.8864740810466879,2.814743346349996,0.0014959135982669303,354395.44885705505,1558686.8756376281,4.398157145258156,1558686.8756376281,4.398157145258156,0.85,0.09638404085009461,4.027634451161993,1.2692529949033635,1.0,0.0,4.027634451162807,1.284262395658072,1.2845669533853397,3.1361460592312858,19466.897432671856,1985.07109284739,4632.441516551485,4632.441516551485,5.575450188298885,5.230213948173728,-2.420041042027254,7.650254990200982,3.3592932144446888,3.3592932144446888,0.9597980612699111,0.0,0.0,0.0002371336835327973,1.0002550262891743,0.00023707322362831278,198.79939664589673,0.0,1.2068105755364415e-05,34.20101171070275,0.1163363890637818,7.910538696503671e-05,0.00015802829656776058,0.000636480211514757,0.09638404084861063,0.07256126594685217,0.02382277490175847,0.09638399087098068,0.07256126594796933,0.02382277490212528,0.37932017628439607,0.37932017628439607,0.1245356120505789,0.0,5.027644413346479,4.25969214461162,7.382323999110781,5.004226183826631,4.244164450559367,7.334565600457779,25059.391987781055,21300.483189613897,0.85,1.067084875345258,0.665384810475205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450589713844575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.9056139491,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.226483037157,1549.3331088529635,0.37932017628439607,0.1245356120505789,6.112874298809886,3.3592932144446888
2544.0,-29.853655582265326,5.229562197613429,35.048537384028016,24.380842514243,5.09011931317294,-26.359256935251093,-39.974201017152495,1.5957206661589698,-0.020783636239798398,-5.019301707563332,40.096155738641386,42780.28091255109,25828.210067235817,25828.210067235817,68608.4909797869,78094.83029809274,78094.83029809274,25828.210067235817,103923.04036532856,103923.04036532856,103923.04036532856,128982.21387576555,92241.23976068909,56927.38000869988,39237.621946654675,25059.173510436984,0.0,64296.79545709166,21300.297483871436,1549.3311665076985,0.0,0.8864720877302699,2.8147718232901284,0.0014959135982669303,354389.2509236767,1558683.3654958538,4.398224160110152,1558683.3654958538,4.398224160110152,0.85,0.09638437699442379,4.027634451161993,1.2692520179273563,1.0,0.0,4.0276344511618545,1.2842661823909545,1.2845706633655776,3.1361368121238176,19466.775038128264,1985.0586120773419,4632.441516551485,4632.441516551485,5.575506992360919,5.229562197613429,-2.4203407416803917,7.6499029392938205,3.35948203704396,3.35948203704396,0.9598520105839886,0.0,0.0,0.00023707322362831278,1.0002542100952836,0.00023701297253798045,198.80141378911568,0.0,1.2019392532792579e-05,34.06295843793417,0.11634840845631458,7.908620994167466e-05,0.00015798701368663812,0.000636313939160505,0.0963843769925576,0.07256067501822251,0.023823701974335084,0.0963846284295816,0.07256067501962743,0.02382370197479636,0.3793166208662947,0.3793166208662947,0.12454030530686423,0.0,5.022011334047306,4.256028190999359,7.370505145053301,4.998518071323531,4.240529333843028,7.322353094459288,25059.173510436984,21300.297483871436,0.85,1.067059259984001,0.6653563464309885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506043921825162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.76756067633,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.182383185635,1549.3311665076985,0.3793166208662947,0.12454030530686423,6.112874298809886,3.35948203704396
2545.0,-29.856094173051677,5.228908017109379,35.0485027408921,24.37989228582012,5.089485211557297,-26.361515426919443,-39.97634364115072,1.594906465424677,-0.026624706171105572,-5.019766922537829,40.09606571775387,42778.60969662217,25828.50166048601,25828.50166048601,68607.11135710818,78093.5417727181,78093.5417727181,25828.50166048601,103922.04343320412,103922.04343320412,103922.04343320412,128980.95641700651,92240.67875507144,56926.43432255363,39238.04936946423,25058.91298380239,0.0,64296.962353266616,21300.076036232032,1549.3272263145343,0.0,0.8864700415796903,2.8147942235241983,0.0014959135982669303,354382.82384476595,1558679.4762304048,4.398292951447245,1558679.4762304048,4.398292951447245,0.85,0.09638469450975064,4.027634451161993,1.269251133813523,1.0,0.0,4.02763445116159,1.2842701126533023,1.2845745171770309,3.1361272145786367,19466.656642384864,1985.0465390714326,4632.441516551485,4632.441516551485,5.575569938271654,5.228908017109379,-2.4206553084460114,7.649563325555391,3.35966911553856,3.35966911553856,0.9599054615824457,0.0,0.0,0.00023701297253798045,1.0002535407739692,0.00023695289531750738,198.80342561766236,0.0,1.1978001940403492e-05,33.9456574991035,0.11636038645825499,7.906704034053794e-05,0.0001579459321974425,0.0006361484779393156,0.09638469450777823,0.07256007955239627,0.023824614955381965,0.09638492786906126,0.07256007955388113,0.023824614955869503,0.3793130607133909,0.3793130607133909,0.12454493111741241,0.0,5.016435702848753,4.25241794542211,7.358757254943157,4.993142216366721,4.2371027414369,7.310856504113531,25058.91298380239,21300.076036232032,0.85,1.0670350331662688,0.6653286272154472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506190235382146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.6502597375,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.138359803508,1549.3272263145343,0.3793130607133909,0.12454493111741241,6.112874298809886,3.35966911553856
2546.0,-29.858524243890447,5.228251748997582,35.04846725907394,24.378955747839086,5.088863089524663,-26.363765051173846,-39.978477254603035,1.5941038968080232,-0.03250117606705771,-5.020220918928933,40.095972003312724,42776.93846467461,25828.75217341561,25828.75217341561,68605.69063809022,78092.26033863521,78092.26033863521,25828.75217341561,103921.01251205083,103921.01251205083,103921.01251205083,128979.64229432959,92240.12625178216,56925.48945931419,39238.485324964415,25058.62978227876,0.0,64297.115107243175,21299.835314936947,1549.321747852477,0.0,0.8864680660041386,2.814818400675056,0.0014959135982669303,354376.5518420079,1558675.4273963366,4.39835937026455,1558675.4273963366,4.39835937026455,0.85,0.0963849883570199,4.027634451161993,1.2692501969495793,1.0,0.0,4.027634451160846,1.2842739882064733,1.2845783164891778,3.1361177506886238,19466.54004098978,1985.0346490381305,4632.441516551485,4632.441516551485,5.575624016219256,5.228251748997582,-2.4209639765321804,7.649215725529762,3.359854374749194,3.359854374749194,0.9599583927854839,0.0,0.0,0.00023695289531750738,1.0002526598770025,0.0002368930419506654,198.80543045294684,0.0,1.1943557231633376e-05,33.84804119444899,0.11637233001548662,7.904795562344568e-05,0.0001579049396940617,0.0006359833751204599,0.09638498835516618,0.07255947441155283,0.023825513943613354,0.09638520012359361,0.07255947441294837,0.02382551394407154,0.3793094975882968,0.3793094975882968,0.12454949939728097,0.0,5.010886160058988,4.248856496804137,7.346967194237152,4.987719742861884,4.23375760002682,7.298920000440717,25058.62978227876,21299.835314936947,0.85,1.067010402001095,0.6653010542281036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506336163640858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.55264343284,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.09438484868,1549.321747852477,0.3793094975882968,0.12454949939728097,6.112874298809886,3.359854374749194
2547.0,-29.860947633731804,5.227591903080307,35.04843063326154,24.37790682250636,5.088120288709088,-26.36602073005031,-39.98062309166414,1.5931933850276854,-0.03764356685695702,-5.020752277980523,40.09586771872585,42775.34665529516,25829.18151007302,25829.18151007302,68604.52816536817,78091.01232254357,78091.01232254357,25829.18151007302,103920.19383261658,103920.19383261658,103920.19383261658,128978.51440799897,92239.55561446337,56924.57298658369,39238.86958653298,25058.320575382382,0.0,64297.190161915365,21299.572489075024,1549.3166103243996,0.0,0.8864657341629559,2.8148239153962398,0.0014959135982669303,354369.2111774789,1558670.9218995576,4.398437766984581,1558670.9218995576,4.398437766984581,0.85,0.09638529697663487,4.027634451161993,1.2692494727345185,1.0,0.0,4.027634451162175,1.2842783678969487,1.2845826203451014,3.1361070557914847,19466.419612552978,1985.0223687551793,4632.441516551485,4632.441516551485,5.575716696646171,5.227591903080307,-2.421333132311737,7.648925035392043,3.360037913897317,3.360037913897317,0.9600108325420906,0.0,0.0,0.0002368930419506654,1.0002519701575174,0.00023683336700987452,198.8074298117913,0.0,1.1899174359079496e-05,33.722260133631295,0.1163842291898457,7.902876586418841e-05,0.000157864276086477,0.0006358195969736431,0.09638529697411037,0.07255888842680952,0.023826408547300854,0.0963848158070122,0.07255888842870999,0.023826408547924872,0.379305932638969,0.379305932638969,0.12455401126232961,0.0,5.00555348966202,4.2453843288442386,7.335789355508837,4.9831087111235775,4.230497103284222,7.290038537834448,25058.320575382382,21299.572489075024,0.85,1.0669910767889845,0.6652755205566033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450648158484266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.42686237203,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.050499290443,1549.3166103243996,0.379305932638969,0.12455401126232961,6.112874298809886,3.360037913897317
2548.0,-29.863362862563402,5.2269316662246075,35.048393123721326,24.37705504652115,5.087592202251891,-26.36824758974291,-39.98272680966181,1.5924769294313734,-0.044202480565843416,-5.021135861180409,40.095768726934594,42773.61567343647,25829.22842268387,25829.22842268387,68602.84409612035,78089.69327134197,78089.69327134197,25829.22842268387,103918.92169402583,103918.92169402583,103918.92169402583,128976.90588240219,92238.99757721537,56923.60056089639,39239.3300181322,25057.984188376355,0.0,64297.314206508556,21299.2865601199,1549.3064805781562,0.0,0.8864641367802609,2.814865275605227,0.0014959135982669303,354363.9120936061,1558666.645081089,4.398491471302426,1558666.645081089,4.398491471302426,0.85,0.09638552960638354,4.027634451161993,1.2692484056437392,1.0,0.0,4.027634451164179,1.2842818401332239,1.2845860167605354,3.136098576885732,19466.30184326022,1985.0103596294575,4632.441516551485,4632.441516551485,5.575726823619319,5.2269316662246075,-2.4215944141899297,7.648526080414538,3.3602192799606017,3.3602192799606017,0.9600626514173147,0.0,0.0,0.00023683336700987452,1.0002511264902958,0.0002367739068096638,198.8094224728243,0.0,1.1863821602804233e-05,33.6220704223472,0.1163960930114485,7.900995694748215e-05,0.00015782341006239238,0.0006356550035671579,0.0963855296051054,0.07255824759416635,0.02382728201093905,0.09638542818115114,0.07255824759512854,0.023827282011255,0.37930236927231503,0.37930236927231503,0.12455850727694849,0.0,4.99999593801391,4.241874184639244,7.323811159552804,4.976933380614582,4.227112954223571,7.275150270695406,25057.984188376355,21299.2865601199,0.85,1.066962826406456,0.665247315557493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450662660900869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.32667266074,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.006666572488,1549.3064805781562,0.37930236927231503,0.12455850727694849,6.112874298809886,3.3602192799606017
