time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2549.0,-29.865769984322583,5.226268207622169,35.04835493143165,24.376032628957205,5.086879086338047,-26.37048565694776,-39.98485473040489,1.591594758962705,-0.04952102047474227,-5.021659458352143,40.09567382154874,42772.02048399451,25829.615032292557,25829.615032292557,68601.63551628706,78088.4326377349,78088.4326377349,25829.615032292557,103918.04767002746,103918.04767002746,103918.04767002746,128975.78583122467,92238.41977163263,56922.68575851593,39239.704459018554,25057.738161197212,0.0,64297.44262021576,21299.07743701763,1549.304822053702,0.0,0.8864618104382296,2.814874014102845,0.0014959135982669303,354356.6788601739,1558662.5448190647,4.398569683609941,1558662.5448190647,4.398569683609941,0.85,0.09638583237295671,4.027634451161993,1.2692476281290874,1.0,0.0,4.027634451160788,1.2842860865819974,1.2845901878471786,3.136088207481209,19466.179902018706,1984.9979250833574,4632.441516551485,4632.441516551485,5.575810280605728,5.226268207622169,-2.421962317612194,7.648230525234363,3.3603994283475993,3.3603994283475993,0.9601141223850284,0.0,0.0,0.0002367739068096638,1.0002502883826545,0.00023671465988029175,198.8114084801929,0.0,1.1821248064009781e-05,33.50141701340372,0.11640791425951251,7.89909358491701e-05,0.0001577829709604937,0.0006354921296471768,0.09638583237045813,0.07255766928921877,0.02382816308123936,0.09638537127651885,0.07255766929109966,0.023828163081857052,0.37929880255312937,0.37929880255312937,0.12456293460432594,0.0,4.994643856720529,4.2384470923284425,7.3124179870228545,4.9721384378773905,4.223754838113393,7.265821608770011,25057.738161197212,21299.07743701763,0.85,1.0669418987858472,0.6652211774056866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45067711475445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.2060192518,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.962916567107,1549.304822053702,0.37929880255312937,0.12456293460432594,6.112874298809886,3.3603994283475993
2550.0,-29.868169847109048,5.225604345982459,35.048315955214484,24.37517159795391,5.086341457761688,-26.37269963922465,-39.98694507228208,1.5908712498777915,-0.05601314538580482,-5.022052662874628,40.095574603653986,42770.30071741599,25829.66339676529,25829.66339676529,68599.96411418128,78087.11473546071,78087.11473546071,25829.66339676529,103916.778132226,103916.778132226,103916.778132226,128974.19122236082,92237.85281945037,56921.7147415305,39240.15341991097,25057.413090134833,0.0,64297.5665100458,21298.801126614606,1549.295603880779,0.0,0.8864601647499506,2.8149133822321,0.0014959135982669303,354351.24701224867,1558658.2582494935,4.398625012304857,1558658.2582494935,4.398625012304857,0.85,0.09638605092882466,4.027634451161993,1.2692465401580564,1.0,0.0,4.027634451162952,1.2842895909470382,1.2845936169478287,3.1360796502228174,19466.06025130046,1984.9857241056284,4632.441516551485,4632.441516551485,5.575820720990686,5.225604345982459,-2.4222352216863587,7.647839567668818,3.3605775044462387,3.3605775044462387,0.9601650012703539,0.0,0.0,0.00023671465988029175,1.000249538423565,0.0002366556052136389,198.81338853329322,0.0,1.177896547658537e-05,33.38158816064294,0.1164196932249891,7.897225478351957e-05,0.00015774240509677218,0.0006353287451769107,0.09638605092747674,0.07255703154474555,0.023829019382731194,0.09638596687145781,0.07255703154576024,0.023829019383064424,0.3792952358503037,0.3792952358503037,0.12456733448786746,0.0,4.989092638064847,4.234978026818624,7.300342238348264,4.9660395174888095,4.2203630746938074,7.251272566439468,25057.413090134833,21298.801126614606,0.85,1.0669138481852696,0.6651931486510239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506915203650284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.08619039904,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.919248465778,1549.295603880779,0.3792952358503037,0.12456733448786746,6.112874298809886,3.3605775044462387
2551.0,-29.870561461985467,5.224938289605186,35.04827647496394,24.37420719014483,5.085691902338953,-26.3749173915345,-39.989050990529336,1.5900478318879723,-0.06172645214917338,-5.022535391458425,40.095481970356005,42768.681501184394,25829.92676527286,25829.92676527286,68598.60826645725,78085.83165832532,78085.83165832532,25829.92676527286,103915.75842359818,103915.75842359818,103915.75842359818,128972.92998729963,92237.27204496012,56920.79535043394,39240.529660584645,25057.17156370145,0.0,64297.701224286095,21298.59582914623,1549.2932857283383,0.0,0.8864580385423282,2.8149320795883943,0.0014959135982669303,354344.5785408237,1558654.2561662067,4.398696496457432,1558654.2561662067,4.398696496457432,0.85,0.0963863149759421,4.027634451161993,1.2692456697812307,1.0,0.0,4.027634451162495,1.284293561965414,1.2845975130587752,3.136069953506827,19465.93768349479,1984.9732256677655,4632.441516551485,4632.441516551485,5.5758775740576105,5.224938289605186,-2.4225768114268926,7.647515101032079,3.3607543531976294,3.3607543531976294,0.960215529485037,0.0,0.0,0.0002366556052136389,1.0002486855749126,0.00023659676701061238,198.81536181584875,0.0,1.1740858385958756e-05,33.273592665807115,0.11643143408337506,7.895343864443667e-05,0.00015770216656920224,0.0006351666790970061,0.09638631497382467,0.07255643803255693,0.023829876941267744,0.0963862316849271,0.07255643803415084,0.023829876941791277,0.3792916643294638,0.3792916643294638,0.12457166341127243,0.0,4.983639274790846,4.231555315490368,7.28852520059678,4.960808939309231,4.2169575013161875,7.240314374807838,25057.17156370145,21298.59582914623,0.85,1.0668905257929602,0.6651665718498517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45070588280552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.9781949042,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.875645548478,1549.2932857283383,0.3792916643294638,0.12457166341127243,6.112874298809886,3.3607543531976294
2552.0,-29.872946543091942,5.224271553380932,35.048236372736596,24.373328417446487,5.085131776564915,-26.377120318112745,-39.99113574447108,1.5893055515855823,-0.06797064154710597,-5.0229495879938835,40.09538489365222,42767.00292111025,25830.008346910487,25830.008346910487,68597.01126802074,78084.53313756744,78084.53313756744,25830.008346910487,103914.54148447793,103914.54148447793,103914.54148447793,128971.41848548067,92236.70940076382,56919.85065356439,39240.954163554925,25056.877001002737,0.0,64297.83116455766,21298.345450852325,1549.2863461563932,0.0,0.886456277965283,2.814965749685414,0.0014959135982669303,354338.85685796186,1558650.0621205433,4.398755688104888,1558650.0621205433,4.398755688104888,0.85,0.09638652401097941,4.027634451161993,1.2692447032453495,1.0,0.0,4.027634451161356,1.2842971532742142,1.2846010296478523,3.1360611840444066,19465.818941942485,1984.9611173991614,4632.441516551485,4632.441516551485,5.575895184995027,5.224271553380932,-2.422869319921585,7.647140873302517,3.3609294334337894,3.3609294334337894,0.960265552409654,0.0,0.0,0.00023659676701061238,1.000248010944193,0.00023653810297235658,198.8173297418507,0.0,1.169793862331003e-05,33.15195805846063,0.11644313202199837,7.893481568844025e-05,0.00015766195132217213,0.0006350047067826056,0.09638652400946454,0.07255581002365831,0.02383071398580623,0.09638676141520135,0.07255581002479866,0.02383071398618076,0.3792880894536559,0.3792880894536559,0.12457594321119839,0.0,4.978084276672746,4.228125353659323,7.276317142104972,4.954978946446772,4.213627408617413,7.226677378392083,25056.877001002737,21298.345450852325,0.85,1.0668635321844708,0.6651391212816574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507201961548193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.85656029685,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.832127868884,1549.2863461563932,0.3792880894536559,0.12457594321119839,6.112874298809886,3.3609294334337894
2553.0,-29.875323331865783,5.223603014620176,35.048195731964135,24.372382659371965,5.084495599204098,-26.379323386634645,-39.99322804212568,1.588495653973376,-0.0736309907703685,-5.023421204114131,40.09528900310903,42765.391538293625,25830.22465129079,25830.22465129079,68595.61618958441,78083.2714638382,78083.2714638382,25830.22465129079,103913.49611512899,103913.49611512899,103913.49611512899,128970.11500986971,92236.14946346177,56918.93852019538,39241.345492518216,25056.618894740724,0.0,64297.96438725894,21298.126060529616,1549.2828592980015,0.0,0.8864542201827041,2.814985054504388,0.0014959135982669303,354332.34207312745,1558645.9193294465,4.398824872181077,1558645.9193294465,4.398824872181077,0.85,0.09638675207999624,4.027634451161993,1.269243837813847,1.0,0.0,4.0276344511623225,1.2843010603288219,1.2846048622806956,3.136051643631588,19465.700771658532,1984.9490673837174,4632.441516551485,4632.441516551485,5.5759418783811245,5.223603014620176,-2.423206545553953,7.646809560174129,3.3611031984888147,3.3611031984888147,0.9603151995682327,0.0,0.0,0.00023653810297235658,1.0002471533835353,0.00023647965622518324,198.81929085999434,0.0,1.1663427437891403e-05,33.05415335898424,0.11645479544943625,7.89161294280728e-05,0.0001576219735442838,0.0006348436909071017,0.09638675207799659,0.0725552062941306,0.02383154578386598,0.09638698174729553,0.07255520629563586,0.023831545784360374,0.3792845091722021,0.3792845091722021,0.12458015211239104,0.0,4.972624050300112,4.2247542875063,7.264316506891987,4.949790213343761,4.210384006879735,7.215393599158631,25056.618894740724,21298.126060529616,0.85,1.0668396246021294,0.6651126819617926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507344706692318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.75875559738,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.788661361983,1549.2828592980015,0.3792845091722021,0.12458015211239104,6.112874298809886,3.3611031984888147
2554.0,-29.87769140401809,5.222932559217246,35.04815420458007,24.37141517819839,5.083829897604087,-26.381521561197037,-39.99531195787711,1.5876600547830335,-0.07903537689901441,-5.023902889488451,40.095181897389764,42763.78332294895,25830.454648351595,25830.454648351595,68594.23797130055,78082.04125138595,78082.04125138595,25830.454648351595,103912.49589973755,103912.49589973755,103912.49589973755,128968.79664002928,92235.60551767448,56918.01396677458,39241.76838988878,25056.300740291725,0.0,64298.069130180505,21297.855629247966,1549.2761890033921,0.0,0.8864521516775978,2.8149998250224955,0.0014959135982669303,354325.68829121697,1558641.292015198,4.398894416975394,1558641.292015198,4.398894416975394,0.85,0.09638695724911281,4.027634451161993,1.2692429416114464,1.0,0.0,4.027634451162222,1.2843050871040782,1.2846088149411246,3.136041810940518,19465.585976255723,1984.9373615103755,4632.441516551485,4632.441516551485,5.575991527590939,5.222932559217246,-2.4235535403721196,7.6464860995893655,3.3612753085516216,3.3612753085516216,0.9603643738718919,0.0,0.0,0.00023647965622518324,1.0002462516464863,0.0002364214370570433,198.8212448198297,0.0,1.1620340826077807e-05,32.9320459011045,0.11646641579026233,7.889752209136863e-05,0.0001575821341338146,0.0006346832323249819,0.09638695724707706,0.0725545927090176,0.023832364538059463,0.09638684759698467,0.07255459271055,0.02383236453856282,0.3792809258525949,0.3792809258525949,0.12458430873957031,0.0,4.967274913673634,4.221454272339429,7.252552091221901,4.94486751258944,4.207349284685677,7.204554206817193,25056.300740291725,21297.855629247966,0.85,1.0668164518661025,0.6650865866028984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507486958214162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.6366481395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.745281475445,1549.2761890033921,0.3792809258525949,0.12458430873957031,6.112874298809886,3.3612753085516216
2555.0,-29.88005247727907,5.222261698947604,35.04811202131159,24.37053092233839,5.083268526317919,-26.383703001857537,-39.99737446485085,1.5869190508960658,-0.08531264685143469,-5.024315796354554,40.09507973883341,42762.116578027555,25830.50323235701,25830.50323235701,68592.61981038457,78080.72566025284,78080.72566025284,25830.50323235701,103911.22889260984,103911.22889260984,103911.22889260984,128967.21611631023,92235.01560931258,56917.07078478941,39242.16091613686,25055.987223700387,0.0,64298.14813983725,21297.58914014533,1549.2681898055257,0.0,0.886450416022289,2.8150340904983557,0.0014959135982669303,354319.9846622817,1558636.8784440986,4.398952771263256,1558636.8784440986,4.398952771263256,0.85,0.09638712542412942,4.027634451161993,1.2692419541953135,1.0,0.0,4.027634451160206,1.2843086712306437,1.284612325140032,3.1360330591731143,19465.461480819584,1984.9246665089083,4632.441516551485,4632.441516551485,5.576002015366172,5.222261698947604,-2.4238511226066746,7.646112821554279,3.361445726196105,3.361445726196105,0.9604130646274586,0.0,0.0,0.0002364214370570433,1.0002455285084317,0.00023636340310323153,198.8231930383672,0.0,1.1575207481955274e-05,32.80413800386125,0.1164779909977443,7.88791099080109e-05,0.0001575423271490324,0.0006345229043416763,0.09638712542264516,0.07255395636891462,0.02383316905373053,0.09638733446824774,0.07255395637003186,0.02383316905409756,0.379277342165514,0.379277342165514,0.12458842987776768,0.0,4.96179638097334,4.218111598331063,7.240392302713303,4.939003149503094,4.2039653024833115,7.190948494373458,25055.987223700387,21297.58914014533,0.85,1.0667899744360847,0.6650598472140662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450762869069142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.50874024226,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.7019969856,1549.2681898055257,0.379277342165514,0.12458842987776768,6.112874298809886,3.361445726196105
2556.0,-29.882407305190934,5.221589454504226,35.04806936338775,24.369598435610555,5.08264580167184,-26.38588495667721,-39.99944451553745,1.5861234531576602,-0.0910110644198312,-5.0247787502389265,40.09498154712643,42760.50837137149,25830.66933320543,25830.66933320543,68591.17770457693,78079.46327470252,78079.46327470252,25830.66933320543,103910.13260790794,103910.13260790794,103910.13260790794,128965.85617084957,92234.45154667772,56916.15899450774,39242.54728018887,25055.72356294162,0.0,64298.27084313049,21297.36502850038,1549.2642390710387,0.0,0.8864484106700399,2.8150549151451325,0.0014959135982669303,354313.58980182017,1558632.6362622764,4.399020193196861,1558632.6362622764,4.399020193196861,0.8500000000000001,0.09638731509457041,4.027634451161993,1.269241039310582,1.0,0.0,4.027634451160005,1.2843125102047777,1.2846160904842159,3.136023685169745,19465.342439917174,1984.9125277150888,4632.441516551485,4632.441516551485,5.576037871371658,5.221589454504226,-2.424187730674849,7.645777185179075,3.361614904280125,3.361614904280125,0.9604614012228928,0.0,0.0,0.00023636340310323153,1.000244883701673,0.0002363055357289164,198.82513613710427,0.0,1.1538496001500445e-05,32.70009766825226,0.11648952949374579,7.886063437549814e-05,0.0001575027687277334,0.0006343635774812188,0.09638731509265897,0.07255334463812232,0.023833970454536633,0.09638758366146172,0.07255334463956113,0.02383397045500927,0.37927375339647434,0.37927375339647434,0.12459249079588353,0.0,4.956385212865939,4.214814344853437,7.228369348544675,4.9337676858190775,4.200755686929028,7.179374635104409,25055.72356294162,21297.36502850038,0.85,1.0667655102564095,0.6650335663877335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507770006906475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.40469990665,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.658773771136,1549.2642390710387,0.37927375339647434,0.12459249079588353,6.112874298809886,3.361614904280125
2557.0,-29.884754041186476,5.220915405750539,35.04802587117131,24.368626379314833,5.081973271435094,-26.388064608400292,-40.00151414712889,1.585283838649336,-0.09630831596717826,-5.025266032084781,40.09487193100283,42758.93364784813,25830.885850442468,25830.885850442468,68589.8194982906,78078.24236875675,78078.24236875675,25830.885850442468,103909.12821919922,103909.12821919922,103909.12821919922,128964.5325938858,92233.90553295214,56915.2567386706,39242.943104757265,25055.40437468658,0.0,64298.347479443844,21297.093718483593,1549.2576958189004,0.0,0.8864463226214071,2.815067633361801,0.0014959135982669303,354306.85899294465,1558627.9005210493,4.399090395684625,1558627.9005210493,4.399090395684625,0.85,0.09638749013865466,4.027634451161993,1.2692402497073636,1.0,0.0,4.027634451161726,1.2843165546243198,1.2846200615358647,3.136013809570594,19465.227208092547,1984.9007773391065,4632.441516551485,4632.441516551485,5.5760846107069,5.220915405750539,-2.4245445915757227,7.645459997326261,3.3617825467046187,3.3617825467046187,0.9605092990584625,0.0,0.0,0.0002363055357289164,1.000244046800438,0.00023624788018964586,198.8270725920327,0.0,1.1505488576099727e-05,32.60655462466663,0.1165010349823219,7.884216658299977e-05,0.00015746336914591663,0.0006342048903681322,0.09638749013658217,0.07255272863796842,0.023834761498613747,0.09638738499980624,0.07255272863952843,0.023834761499126236,0.3792701610889305,0.3792701610889305,0.12459650373269178,0.0,4.951103307867982,4.211591050877587,7.216647715885756,4.928957716117623,4.197782522064756,7.1688103924063284,25055.40437468658,21297.093718483593,0.85,1.066743115291085,0.6650082828570072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507910951938725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.31115686306,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.615596969394,1549.2576958189004,0.3792701610889305,0.12459650373269178,6.112874298809886,3.3617825467046187
2558.0,-29.887093088528314,5.220241399845765,35.047981772065974,24.367765488009923,5.081427835953366,-26.39022462884843,-40.00355817899106,1.584559376273812,-0.1025144355729708,-5.025668082499189,40.09476726987303,42757.285960715126,25830.880708572833,25830.880708572833,68588.16666928795,78076.95698441683,78076.95698441683,25830.880708572833,103907.83769298966,103907.83769298966,103907.83769298966,128962.92002487536,92233.34339360138,56914.32998691606,39243.34822965035,25055.082331885696,0.0,64298.43056153605,21296.819982102843,1549.2490108919717,0.0,0.8864446513367271,2.815102241552685,0.0014959135982669303,354301.3055587159,1558623.3788603796,4.399146586272118,1558623.3788603796,4.399146586272118,0.8500000000000001,0.09638762048413418,4.027634451161993,1.2692392650386317,1.0,0.0,4.0276344511605195,1.2843200603217102,1.2846234940096932,3.1360052494649255,19465.10857308385,1984.8886799349268,4632.441516551485,4632.441516551485,5.5760835007372185,5.220241399845765,-2.42483962312284,7.645081022968605,3.3619485244214298,3.3619485244214298,0.9605567212632656,0.0,0.0,0.00023624788018964586,1.0002432517947644,0.0002361904264445071,198.82900273557908,0.0,1.1463482091877935e-05,32.48750824838207,0.11651249846441378,7.882393114714913e-05,0.00015742394904249673,0.0006340461206015298,0.09638762048274119,0.07255208301521604,0.02383553746752515,0.09638784790890152,0.07255208301626459,0.023835537467869587,0.37926656823929084,0.37926656823929084,0.12460048854932278,0.0,4.945684400589585,4.208344677132288,7.204439215029424,4.92315364692621,4.194604054237686,7.154822300083481,25055.082331885696,21296.819982102843,0.85,1.0667160313290456,0.664981797958424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508051415240628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.19211048678,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.572503781443,1549.2490108919717,0.37926656823929084,0.12460048854932278,6.112874298809886,3.3619485244214298
2559.0,-29.88942436859257,5.219564578466895,35.04793690492556,24.366726201865845,5.080680311770439,-26.39239786810963,-40.005622956063576,1.5836538112877407,-0.10727402766377736,-5.026210832380678,40.09465670127619,42755.75813600365,25831.21856546445,25831.21856546445,68586.9767014681,78075.76748787046,78075.76748787046,25831.21856546445,103906.9860533349,103906.9860533349,103906.9860533349,128961.77516564581,92232.79218911161,56913.438124034816,39243.72673897422,25054.78911231091,0.0,64298.515851285134,21296.570745464272,1549.2452885473588,0.0,0.8864422837257682,2.81510142745475,0.0014959135982669303,354293.8087819477,1558618.6019909778,4.3992261884266775,1558618.6019909778,4.3992261884266775,0.8499999999999999,0.09638780697036342,4.027634451161993,1.2692385078547526,1.0,0.0,4.027634451162157,1.2843244122386765,1.2846277731617552,3.1359946231509492,19464.992245790003,1984.876817852172,4632.441516551485,4632.441516551485,5.576156433528795,5.219564578466895,-2.4252415438070427,7.644806122273938,3.362113391649741,3.362113391649741,0.9606038261856403,0.0,0.0,0.0002361904264445071,1.0002424485661148,0.00023613317629450235,198.83092650253894,0.0,1.14234708493655e-05,32.37411638710183,0.11652392193526315,7.880551459572962e-05,0.00015738491184877747,0.0006338888930552295,0.09638780696775995,0.07255148807649532,0.023836318891264627,0.09638733100351839,0.07255148807845495,0.02383631889190847,0.37926297140693915,0.37926297140693915,0.12460441351871955,0.0,4.940559125745949,4.205220038682683,7.193055905062522,4.918936804716907,4.191701938159838,7.146463025305593,25054.78911231091,21296.570745464272,0.85,1.0666961094421163,0.6649571544527196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450819142092328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.0787186255,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.529486398322,1549.2452885473588,0.37926297140693915,0.12460441351871955,6.112874298809886,3.362113391649741
2560.0,-29.891748766507803,5.21888790039081,35.04789114403563,24.36585210906344,5.080117013466498,-26.394546487701437,-40.007657593209274,1.5829147346605268,-0.11334829412402314,-5.026615843144143,40.09454093496344,42754.135154598975,25831.201369130125,25831.201369130125,68585.3365237291,78074.50104435589,78074.50104435589,25831.201369130125,103905.70241348601,103905.70241348601,103905.70241348601,128960.11029870804,92232.23584970915,56912.52316672089,39244.12520332029,25054.407885222023,0.0,64298.53308854232,21296.24670243872,1549.2333165382129,0.0,0.8864406375602175,2.8151339640810544,0.0014959135982669303,354288.214619029,1558613.6005777179,4.399281534819656,1558613.6005777179,4.399281534819656,0.85,0.09638790828004588,4.027634451161993,1.2692375363735482,1.0,0.0,4.027634451161275,1.2843279854598617,1.284631273695147,3.1359858982749436,19464.87483481395,1984.8648452645857,4632.441516551485,4632.441516551485,5.576152721375224,5.21888790039081,-2.425542759568454,7.644430659959264,3.362276286200191,3.362276286200191,0.9606503674857689,0.0,0.0,0.00023613317629450235,1.0002417373573407,0.00023607610788005213,198.83284462301097,0.0,1.1383100367852646e-05,32.2597064424944,0.116535305035631,7.878737076541718e-05,0.00015734580552908517,0.0006337313870947787,0.0963879082786814,0.07255082997939562,0.023837078299285788,0.09638752118576067,0.07255082998042267,0.023837078299623213,0.37925937660944326,0.37925937660944326,0.12460833253290898,0.0,4.9352726138261005,4.202063557728707,7.181113455432694,4.913267549020134,4.188676977023363,7.132554922634313,25054.407885222023,21296.24670243872,0.85,1.066670314691062,0.6649317348457138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508330964255114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.96430868089,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.486546651417,1549.2333165382129,0.37925937660944326,0.12460833253290898,6.112874298809886,3.362276286200191
2561.0,-29.89406600068727,5.218211467525221,35.047845255035185,24.3650087149814,5.079591392073945,-26.396684891944524,-40.00967553639782,1.582210283331477,-0.11963892421164246,-5.027017551320004,40.09444568179108,42752.47406914477,25831.171943870657,25831.171943870657,68583.64601301543,78073.20640006958,78073.20640006958,25831.171943870657,103904.37834394025,103904.37834394025,103904.37834394025,128958.5325189551,92231.66366799951,56911.58238603563,39244.534757737645,25054.154175014846,0.0,64298.68893275249,21296.03104876262,1549.2285883868255,0.0,0.8864389338187233,2.815169732826961,0.0014959135982669303,354282.6661411826,1558609.485395891,4.399338817143204,1558609.485395891,4.399338817143204,0.85,0.09638803116003088,4.027634451161993,1.2692364984052262,1.0,0.0,4.027634451162484,1.284331396457112,1.2846346121993166,3.135977569552851,19464.754080445826,1984.8525317458896,4632.441516551485,4632.441516551485,5.576146369377176,5.218211467525221,-2.4258426138321796,7.644054081357401,3.362438095944684,3.362438095944684,0.9606965988413382,0.0,0.0,0.00023607610788005213,1.0002409968189814,0.00023601922799688644,198.83475686433283,0.0,1.1347075183261148e-05,32.1576110693621,0.11654665211081426,7.876937961767507e-05,0.00015730672826237707,0.0006335739981491278,0.09638803115860173,0.07255019466636844,0.023837836492233283,0.09638826644317448,0.07255019466744411,0.023837836492586768,0.37925577942496114,0.37925577942496114,0.1246122052729197,0.0,4.92986412760655,4.198883175887204,7.168748397196396,4.907378627108358,4.185407236069295,7.11850645890064,25054.154175014846,21296.03104876262,0.85,1.0666414378175644,0.6649042893216366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450847009819318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.86221330776,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.443667067562,1549.2285883868255,0.37925577942496114,0.1246122052729197,6.112874298809886,3.362438095944684
2562.0,-29.896375972876672,5.217533897089483,35.047799040065385,24.364076542574935,5.0789618827296525,-26.39882714882596,-40.011705353949196,1.5814130586792554,-0.12511855702445018,-5.027487950646697,40.0943444093499,42750.89362106669,25831.308452288624,25831.308452288624,68582.2020733553,78071.97281164078,78071.97281164078,25831.308452288624,103903.2812639294,103903.2812639294,103903.2812639294,128957.17765663323,92231.10755155847,56910.67722591045,39244.922584053355,25053.89639270383,0.0,64298.81897675719,21295.811933798257,1549.22525050714,0.0,0.8864369014654736,2.815186831273228,0.0014959135982669303,354276.1689733893,1558605.110175191,4.399407148077922,1558605.110175191,4.399407148077922,0.85,0.09638816785366391,4.027634451161993,1.2692356098955497,1.0,0.0,4.027634451161193,1.2843352407863204,1.284638384379485,3.1359681828056956,19464.636716523994,1984.8405639564983,4632.441516551485,4632.441516551485,5.576175837297595,5.217533897089483,-2.4261951387542116,7.643729035843695,3.362598851864216,3.362598851864216,0.9607425291040617,0.0,0.0,0.00023601922799688644,1.0002402460187292,0.00023596253893633774,198.83666314512175,0.0,1.1309697739721806e-05,32.0516833943716,0.11655796180855399,7.875128643474672e-05,0.00015726794156213972,0.000633417779499005,0.09638816785170126,0.07254957965882292,0.023838588192878353,0.09638842320909724,0.07254957966030015,0.023838588193363767,0.3792521767765822,0.3792521767765822,0.1246160073936989,0.0,4.924561289693486,4.195756902638493,7.156649797690648,4.902369393622223,4.182368337893308,7.107338848975587,25053.89639270383,21295.811933798257,0.85,1.0666168238353877,0.6648783648191163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508608805859255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.756285632764,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.400853517283,1549.22525050714,0.3792521767765822,0.1246160073936989,6.112874298809886,3.362598851864216
2563.0,-29.89867805565235,5.216855170667181,35.047752058311104,24.363132460881047,5.078306824752382,-26.40096485871884,-40.013738175015874,1.5805936278187593,-0.13026668646023154,-5.0279627980358335,40.09422964544532,42749.36005318341,25831.44717067627,25831.44717067627,68580.80722385968,78070.79467097625,78070.79467097625,25831.44717067627,103902.24184165252,103902.24184165252,103902.24184165252,128955.80330358367,92230.5933565949,56909.805244889794,39245.32012411678,25053.56146193115,0.0,64298.88158604792,21295.527242641478,1549.2176172184193,0.0,0.8864348953202911,2.8151990568952954,0.0014959135982669303,354269.6104636791,1558600.152101019,4.399474598064097,1558600.152101019,4.399474598064097,0.8500000000000001,0.09638827558592374,4.027634451161993,1.2692348109511662,1.0,0.0,4.027634451162114,1.284339188555842,1.2846422602690322,3.135958543545504,19464.528199794302,1984.8294983296337,4632.441516551485,4632.441516551485,5.576205782281716,5.216855170667181,-2.4265528471685007,7.643408017835681,3.3627581372286435,3.3627581372286435,0.9607880392081839,0.0,0.0,0.00023596253893633774,1.000239429912195,0.00023590605597007054,198.83856294728767,0.0,1.1271863636336419e-05,31.94446154537741,0.11656923367219033,7.873317033014125e-05,0.0001572293686061965,0.0006332624217327649,0.09638827558398956,0.07254894969376138,0.023839325890228174,0.09638814873319912,0.07254894969521722,0.02383932589070652,0.3792485709194192,0.3792485709194192,0.1246197609408837,0.0,4.9193858314719705,4.192721709550312,7.1447920040970985,4.897696111575613,4.179689115934991,7.096435468291986,25053.56146193115,21295.527242641478,0.85,1.0665940920306907,0.6648538667966427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508747081348374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.64906378377,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.358108207733,1549.2176172184193,0.3792485709194192,0.1246197609408837,6.112874298809886,3.3627581372286435
2564.0,-29.900972737493948,5.216176080983797,35.047704390787295,24.36222225604581,5.077702633323472,-26.403090819591124,-40.0157502857968,1.5798207154204846,-0.13595354224412404,-5.028402708922628,40.094115707712476,42747.77275020093,25831.490762005946,25831.490762005946,68579.26351220688,78069.54773183202,78069.54773183202,25831.490762005946,103901.03849383796,103901.03849383796,103901.03849383796,128954.25870627919,92230.02797077585,56908.897275026306,39245.70077305505,25053.220212441232,0.0,64298.92098549628,21295.237180575048,1549.2088164159402,0.0,0.8864330643746053,2.815222442225278,0.0014959135982669303,354263.53457590146,1558595.2297312284,4.3995361577280745,1558595.2297312284,4.3995361577280745,0.85,0.09638835930772613,4.027634451161993,1.26923388782423,1.0,0.0,4.027634451164089,1.284342918452871,1.2846459184989485,3.1359494363185427,19464.408879644467,1984.8173310605016,4632.441516551485,4632.441516551485,5.576215192293589,5.216176080983797,-2.4268861620584286,7.643062243042226,3.362915944586398,3.362915944586398,0.9608331270246852,0.0,0.0,0.00023590605597007054,1.000238664572241,0.00023584976698631961,198.8404566736333,0.0,1.1230991843570085e-05,31.828630884677622,0.11658046466403389,7.871524258573697e-05,0.00015719081338433355,0.0006331071353929175,0.09638835930607834,0.07254830635011959,0.023840052955958747,0.09638820275286014,0.07254830635135982,0.02384005295636631,0.3792449659365766,0.3792449659365766,0.12462348217235199,0.0,4.914182623053421,4.189683277602057,7.132832283566984,4.892449166678489,4.176703406285242,7.084136779747325,25053.220212441232,21295.237180575048,0.85,1.0665694301102828,0.6648287730962611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508884887078153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.533233123075,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.315443950363,1549.2088164159402,0.3792449659365766,0.12462348217235199,6.112874298809886,3.362915944586398
2565.0,-29.90325994681624,5.215497236490132,35.047656379204184,24.361361504439287,5.077150620890328,-26.405204835983362,-40.01774926492942,1.5790955100569612,-0.14190948131528103,-5.028815461098108,40.094010351363714,42746.163289402175,25831.461339239806,25831.461339239806,68577.62462864198,78068.289703052,78068.289703052,25831.461339239806,103899.7510422918,103899.7510422918,103899.7510422918,128952.67397651696,92229.46960410569,56907.98523743483,39246.093740745404,25052.92293422517,0.0,64299.016674970575,21294.984494091394,1549.2019160106336,0.0,0.8864313408278581,2.815252536987069,0.0014959135982669303,354257.8338686406,1558590.6781072442,4.399594106605338,1558590.6781072442,4.399594106605338,0.85,0.09638843376655151,4.027634451161993,1.2692329152440651,1.0,0.0,4.027634451161616,1.2843464249421508,1.2846493535171546,3.1359408746307715,19464.2910408298,1984.8053148455183,4632.441516551485,4632.441516551485,5.576208840833774,5.215497236490132,-2.4272004814434105,7.642697717933543,3.3630725111496895,3.3630725111496895,0.9608778603284828,0.0,0.0,0.00023584976698631961,1.0002378917431047,0.00023579367361828947,198.84234426477445,0.0,1.1192527234728555e-05,31.719622183220725,0.11659165719126863,7.869743558041295e-05,0.00015715233140590665,0.0006329521440508565,0.0963884337650825,0.0725476617124916,0.023840772052590897,0.09638861639727511,0.07254766171359726,0.023840772052954252,0.3792413594332373,0.3792413594332373,0.12462716346248386,0.0,4.908900893432303,4.186635523228233,7.120582329201341,4.886905979782853,4.1736694238871905,7.070779553924126,25052.92293422517,21294.984494091394,0.85,1.0665423543768893,0.6648027528240849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509022252264825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.424224421615,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.272851222282,1549.2019160106336,0.3792413594332373,0.12462716346248386,6.112874298809886,3.3630725111496895
2566.0,-29.90554005254763,5.214817094325793,35.04760785888469,24.36039769034835,5.07648520852261,-26.407323798909704,-40.01976018827406,1.578268954884924,-0.14709245130745785,-5.029304679922767,40.09389951035918,42744.63442709037,25831.61705972066,25831.61705972066,68576.25148681103,78067.07349270004,78067.07349270004,25831.61705972066,103898.69055242071,103898.69055242071,103898.69055242071,128951.31901520731,92228.90427831186,56907.105125717535,39246.44350288259,25052.628462786597,0.0,64299.07196566919,21294.734193368608,1549.196980095728,0.0,0.8864292470406984,2.8152635504916357,0.0014959135982669303,354251.07713908475,1558585.8895450172,4.399664503865689,1558585.8895450172,4.399664503865689,0.85,0.09638853000696795,4.027634451161993,1.2692320959689094,1.0,0.0,4.027634451162597,1.2843504048547716,1.2846532623211953,3.1359311570563326,19464.171733347812,1984.793148868147,4632.441516551485,4632.441516551485,5.576242456040852,5.214817094325793,-2.4275733116070146,7.642390405932808,3.3632280198624067,3.3632280198624067,0.9609222913892591,0.0,0.0,0.00023579367361828947,1.000237157248718,0.0002357377666981204,198.84422602488067,0.0,1.1153736796820936e-05,31.609690082190532,0.11660281092806545,7.867952593310628e-05,0.00015711414768518317,0.0006327983539817971,0.09638853000488458,0.07254704157090068,0.023841488433983902,0.09638845869847772,0.07254704157246875,0.023841488434499215,0.3792377491223189,0.3792377491223189,0.12463078721888023,0.0,4.9037655556419395,4.183640895164331,7.108767809533163,4.882212228615288,4.170743653143404,7.060556612095866,25052.628462786597,21294.734193368608,0.85,1.0665200817116853,0.6647784037989344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509159172599084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.31429232059,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.230331704275,1549.196980095728,0.3792377491223189,0.12463078721888023,6.112874298809886,3.3632280198624067
2567.0,-29.907812791040808,5.214137004165786,35.04755867848079,24.35951071036982,5.07589799698606,-26.409428309335315,-40.02175008701158,1.577513515280481,-0.15271930931413635,-5.029732116450353,40.093783243612584,42743.050071647456,25831.610819200887,25831.610819200887,68574.66089084835,78065.85186995399,78065.85186995399,25831.610819200887,103897.46268915487,103897.46268915487,103897.46268915487,128949.73986091578,92228.36222814835,56906.19813625404,39246.84899099368,25052.277171760914,0.0,64299.1261627546,21294.435595996776,1549.187360314024,0.0,0.886427488096611,2.815287612114798,0.0014959135982669303,354245.17378382816,1558580.8665913816,4.399723643214623,1558580.8665913816,4.399723643214623,0.85,0.09638857777787886,4.027634451161993,1.2692311189929022,1.0,0.0,4.027634451161511,1.2843540519403591,1.2846568384587695,3.1359222521836387,19464.057338001217,1984.7814837891858,4632.441516551485,4632.441516551485,5.576241108906787,5.214137004165786,-2.4279016637288957,7.642038667894681,3.363382005703648,3.363382005703648,0.9609662873438994,0.0,0.0,0.0002357377666981204,1.0002363952872702,0.00023568205257159833,198.84610173606816,0.0,1.1116768270451951e-05,31.504921278460827,0.1166139276963359,7.866180724399e-05,0.0001570759594541304,0.00063264454574678,0.09638857777634185,0.07254638886006827,0.02384218891627358,0.0963884927194915,0.0725463888612251,0.023842188916653767,0.37923413695649716,0.37923413695649716,0.12463438319802359,0.0,4.898593775510392,4.1806606998933376,7.096761364229792,4.877012807136225,4.16793728972732,7.047903868974345,25052.277171760914,21294.435595996776,0.85,1.066494445309746,0.6647532030755102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509295670142786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.20952351685,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.187878254563,1549.187360314024,0.37923413695649716,0.12463438319802359,6.112874298809886,3.363382005703648
2568.0,-29.91007751128093,5.213457140729346,35.04750918922738,24.358640808519,5.075334730624442,-26.411523207986132,-40.02373467721043,1.5767804273292694,-0.15853119513059255,-5.030152853983669,40.09367588705417,42741.47870266194,25831.58361237282,25831.58361237282,68573.06231503475,78064.602533725,78064.602533725,25831.58361237282,103896.18614609783,103896.18614609783,103896.18614609783,128948.16684480311,92227.79892046758,56905.310407981626,39247.20945831773,25051.98069870529,0.0,64299.190157023026,21294.183593899495,1549.1807380741145,0.0,0.8864257309837331,2.815314890722891,0.0014959135982669303,354239.36302424036,1558576.2285863808,4.399782721153235,1558576.2285863808,4.399782721153235,0.85,0.09638862756680841,4.027634451161993,1.2692302271863447,1.0,0.0,4.027634451160994,1.2843575941532517,1.2846603099461522,3.1359136034208,19463.938456425825,1984.7693612422006,4632.441516551485,4632.441516551485,5.57623523579906,5.213457140729346,-2.4282261586709026,7.641683299400249,3.363534873662589,3.363534873662589,0.9610099639035968,0.0,0.0,0.00023568205257159833,1.000235565559622,0.0002356265470721755,198.84797086073354,0.0,1.1078536870544794e-05,31.396573491123945,0.11662500623320644,7.864413949807278e-05,0.00015703791307352554,0.0006324913088335138,0.09638862756528616,0.07254574355354697,0.023842884011739184,0.09638882357394207,0.07254574355469265,0.02384288401211576,0.37923052218592346,0.37923052218592346,0.12463793743552955,0.0,4.893375368692659,4.177677281494994,7.084576086322841,4.871621658853087,4.164953595274142,7.035016699850189,25051.98069870529,21294.183593899495,0.85,1.066468522349576,0.6647281030800594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450943172908955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.10117572952,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.145496391664,1549.1807380741145,0.37923052218592346,0.12463793743552955,6.112874298809886,3.363534873662589
2569.0,-29.9123358511119,5.2127763173177595,35.0474591958519,24.357695783861004,5.074681016043496,-26.41362140855991,-40.02572345836086,1.5759665734917974,-0.1636108428702414,-5.030632776983772,40.0935622251133,42739.952411229286,25831.698809390484,25831.698809390484,68571.65122061977,78063.41514280427,78063.41514280427,25831.698809390484,103895.11395219475,103895.11395219475,103895.11395219475,128946.78824926088,92227.25836643922,56904.429026413396,39247.58815558424,25051.674297066133,0.0,64299.26245265038,21293.923152506213,1549.1749484708996,0.0,0.8864236947567015,2.8153256385641408,0.0014959135982669303,354232.7349520354,1558571.3181883784,4.399851183712356,1558571.3181883784,4.399851183712356,0.85,0.09638868919962951,4.027634451161993,1.269229384283535,1.0,0.0,4.027634451165322,1.2843615135399895,1.2846641589638286,3.1359040337956916,19463.82437682658,1984.7577283605083,4632.441516551485,4632.441516551485,5.576260103251191,5.2127763173177595,-2.4285961904835673,7.641372507801327,3.3636866765328723,3.3636866765328723,0.9610533361522492,0.0,0.0,0.0002356265470721755,1.0002349061718898,0.0002355712099410408,198.8498347503327,0.0,1.1037155931842675e-05,31.27929991084214,0.11663604338913829,7.862643812266335e-05,0.00015700010894951214,0.0006323390476412414,0.09638868919764362,0.07254511448029506,0.02384357471734857,0.09638860990838191,0.0725451144817897,0.023843574717839804,0.3792269031492149,0.3792269031492149,0.12464143942625079,0.0,4.888302947842931,4.174766858943201,7.072763208715344,4.867021934113552,4.162223982498972,7.024577251032781,25051.674297066133,21293.923152506213,0.85,1.0664453775207072,0.6647036183766921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509567310441311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.98390214924,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.103199403153,1549.1749484708996,0.3792269031492149,0.12464143942625079,6.112874298809886,3.3636866765328723
2570.0,-29.914586684462073,5.212096217040736,35.04740871747912,24.356843798328214,5.0741359190396995,-26.415701989505514,-40.02769069103522,1.5752512240833993,-0.16950627286962572,-5.031034221121556,40.09344811198592,42738.3693331911,25831.61203324285,25831.61203324285,68569.98136643395,78062.1647978264,78062.1647978264,25831.61203324285,103893.77683106925,103893.77683106925,103893.77683106925,128945.11089229058,92226.69580367972,56903.5314890259,39247.96034961534,25051.33406122134,0.0,64299.29441083668,21293.633952038137,1549.1653956690047,0.0,0.8864220605307254,2.815356273439839,0.0014959135982669303,354227.19080254855,1558566.3883100778,4.399906130240707,1558566.3883100778,4.399906130240707,0.85,0.0963887013226766,4.027634451161993,1.2692283875262365,1.0,0.0,4.027634451161329,1.2843649720852792,1.2846675472473128,3.135895589415503,19463.705652460852,1984.7456218444477,4632.441516551485,4632.441516551485,5.576241370980676,5.212096217040736,-2.4289090151413713,7.641005232182108,3.363837056704926,3.363837056704926,0.9610963019156931,0.0,0.0,0.0002355712099410408,1.000234129600156,0.0002355160686580556,198.8516924751956,0.0,1.1003779381691339e-05,31.184710767713256,0.11664704716851998,7.860893216578838e-05,0.00015696227777525242,0.0006321866775004651,0.0963887013213316,0.07254445203303268,0.023844249288298917,0.09638888667811993,0.07254445203404493,0.02384424928863167,0.3792232831390676,0.3792232831390676,0.12464491408831048,0.0,4.883116248694364,4.171826564985793,7.060577351368067,4.861527948251933,4.159311665787868,7.011053701855701,25051.33406122134,21293.633952038137,0.85,1.0664188774500378,0.6646786675467498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509702512227418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.88931300611,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.060954744831,1549.1653956690047,0.3792232831390676,0.12464491408831048,6.112874298809886,3.363837056704926
2571.0,-29.91683073620316,5.211414418534155,35.04735762121329,24.355850438028597,5.073420628770438,-26.417793486559255,-40.02967835459856,1.5743833791266382,-0.1740294627928165,-5.031554094157213,40.0933291580399,42736.900443684855,25831.815820789638,25831.815820789638,68568.7162644745,78061.03110792136,78061.03110792136,25831.815820789638,103892.84692871099,103892.84692871099,103892.84692871099,128943.86575200711,92226.17825534471,56902.67670410247,39248.33505693582,25051.01882329613,0.0,64299.35388023195,21293.36599980171,1549.1600664375285,0.0,0.8864198396083902,2.815355047270716,0.0014959135982669303,354220.0111904215,1558561.2493128467,4.399980803103176,1558561.2493128467,4.399980803103176,0.85,0.09638876029245225,4.027634451161993,1.2692276495741681,1.0,0.0,4.027634451162326,1.2843691431787279,1.2846716484979526,3.13588540533905,19463.596428028974,1984.7344840520439,4632.441516551485,4632.441516551485,5.576285362371839,5.211414418534155,-2.429311597736429,7.640726016270584,3.363986520316887,3.363986520316887,0.9611390058048249,0.0,0.0,0.0002355160686580556,1.000233428397305,0.00023546110534960622,198.85354463330538,0.0,1.0964937446860948e-05,31.074632724403926,0.11665801210596684,7.859124805882386e-05,0.00015692482059923176,0.000632035813687881,0.09638876029011914,0.07254383216647893,0.023844928123640217,0.09638827161343165,0.07254383216823487,0.023844928124217367,0.37921965859768897,0.37921965859768897,0.12464833638475163,0.0,4.878210980884035,4.169021562092098,7.049124515020651,4.857524631364413,4.156825359059894,7.002300444184016,25051.01882329613,21293.36599980171,0.85,1.0663982159477827,0.6646552082512261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509837267010364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.7792349628,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.018785188346,1549.1600664375285,0.37921965859768897,0.12464833638475163,6.112874298809886,3.363986520316887
2572.0,-29.919067119554736,5.2107346423299,35.0473060848118,24.35506952404978,5.072956270141828,-26.419852985852085,-40.03161970814688,1.5737421364394129,-0.1804892544547556,-5.03189760789716,40.09321414581876,42735.272622094235,25831.573144510654,25831.573144510654,68566.84576660489,78059.74167728645,78059.74167728645,25831.573144510654,103891.3148217971,103891.3148217971,103891.3148217971,128941.96872740853,92225.60346336484,56901.76123690649,39248.71358495372,25050.653905611434,0.0,64299.36749056516,21293.055819769717,1549.1477705220402,0.0,0.8864185041595938,2.815399869955876,0.0014959135982669303,354215.26721897436,1558556.2806164941,4.400025704292981,1558556.2806164941,4.400025704292981,0.85,0.0963887275177218,4.027634451161993,1.2692265813844283,1.0,0.0,4.027634451161871,1.2843722545327,1.2846746899877133,3.135877808748982,19463.475122784217,1984.722114359564,4632.441516551485,4632.441516551485,5.5762329761132925,5.2107346423299,-2.4295838681159334,7.640318510445834,3.364134338129136,3.364134338129136,0.9611812394654675,0.0,0.0,0.00023546110534960622,1.0002326348991968,0.0002354063416190534,198.85539049245386,0.0,1.0929648709932155e-05,30.974624443947725,0.11666894175467676,7.857397951932522e-05,0.000156887125830281,0.0006318839929378264,0.09638872751677013,0.07254314417515464,0.023845583341615496,0.09638889591450793,0.07254314417587089,0.023845583341850916,0.37921603667878717,0.37921603667878717,0.12465175313473373,0.0,4.872996443384693,4.166110599404192,7.036737282661647,4.851408353442423,4.153821885327034,6.9865220133928005,25050.653905611434,21293.055819769717,0.85,1.066368899766641,0.6646297512703357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509971618164723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.67922668234,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.976676462316,1549.1477705220402,0.37921603667878717,0.12465175313473373,6.112874298809886,3.364134338129136
