time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2573.0,-29.92129597702813,5.210053669424209,35.047254359670234,24.35411576824265,5.072287928386056,-26.42192611129044,-40.03358942046759,1.57291806264837,-0.18530106274840819,-5.032396364000188,40.09310557565588,42733.795213410645,25831.71674868296,25831.71674868296,68565.5119620936,78058.5783289549,78058.5783289549,25831.71674868296,103890.29507763786,103890.29507763786,103890.29507763786,128940.69370940444,92225.06912908827,56900.91059935409,39249.06503303798,25050.398631766577,0.0,64299.463664804556,21292.83883700159,1549.1454086813717,0.0,0.8864163532469053,2.8154049074309238,0.0014959135982669303,354208.3794181423,1558551.590237476,4.400098023648415,1558551.590237476,4.400098023648415,0.85,0.09638877646711773,4.027634451161993,1.2692258104635403,1.0,0.0,4.027634451162672,1.2843762202550657,1.284678586303006,3.1358681262116024,19463.362355813777,1984.7106153287593,4632.441516551485,4632.441516551485,5.576263975786315,5.210053669424209,-2.4299728129800195,7.640026482404228,3.364281629671743,3.364281629671743,0.9612233227633551,0.0,0.0,0.0002354063416190534,1.000231856184558,0.00023535177385473847,198.8572301699605,0.0,1.0890063023904989e-05,30.86243860974674,0.11667983181770067,7.855646231078573e-05,0.00015684987930826767,0.0006317339775625795,0.09638877646493346,0.07254252729353114,0.02384624917140233,0.09638868753396303,0.07254252729517503,0.0238462491719427,0.3792124085596374,0.3792124085596374,0.12465510112563297,0.0,4.868020871259091,4.163309641687761,7.0249879352223275,4.847095301251784,4.151169352748525,6.977019772378583,25050.398631766577,21292.83883700159,0.85,1.0663465611397338,0.6646057801692324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510105512576184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.56704084814,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.934646557966,1549.1454086813717,0.3792124085596374,0.12465510112563297,6.112874298809886,3.364281629671743
2574.0,-29.923517830467752,5.2093725536223685,35.04720185394935,24.353192431759112,5.071658996462969,-26.423988989814806,-40.03554243883116,1.5721301558098235,-0.19052265744272745,-5.032847569725153,40.09297938963566,42732.27895446703,25831.733896220845,25831.733896220845,68564.01285068787,78057.37866516039,78057.37866516039,25831.733896220845,103889.11256138123,103889.11256138123,103889.11256138123,128939.1301832346,92224.51161250171,56900.03439225855,39249.41913360351,25050.017621853374,0.0,64299.43675545688,21292.514978575367,1549.1347389952266,0.0,0.8864145088145917,2.81542088555752,0.0014959135982669303,354202.1483765904,1558546.138842814,4.400160038514944,1558546.138842814,4.400160038514944,0.85,0.0963887663054021,4.027634451161993,1.2692249065684158,1.0,0.0,4.027634451161577,1.2843800165090637,1.2846823133613179,3.135858857496924,19463.24469640245,1984.6986174078254,4632.441516551485,4632.441516551485,5.576267677406253,5.2093725536223685,-2.4303279193348244,7.639700472957193,3.364427427249076,3.364427427249076,0.9612649792140218,0.0,0.0,0.00023535177385473847,1.000231131720209,0.0002352973891644202,198.85906409625878,0.0,1.0851194468234035e-05,30.752285122975255,0.11669068301216891,7.853909713103268e-05,0.0001568126767237058,0.0006315841391513258,0.09638876630372274,0.07254186945117011,0.023846896852552635,0.09638837012343925,0.072541869452434,0.02384689685296809,0.37920878021328236,0.37920878021328236,0.12465842454946281,0.0,4.863068142937493,4.160517581263093,7.013305522379483,4.842324912282436,4.1485022215875915,6.965698259289809,25050.017621853374,21292.514978575367,0.85,1.066323692872303,0.6645824770905242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510238958753081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.45688736137,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.89269287593,1549.1347389952266,0.37920878021328236,0.12465842454946281,6.112874298809886,3.364427427249076
2575.0,-29.92573283882915,5.2086931392543345,35.04714915804863,24.352403624821477,5.071175984971448,-26.426031114143882,-40.037469647917874,1.5714742602866776,-0.19662792787426042,-5.033211258626286,40.09286883892276,42730.68543178597,25831.529724164073,25831.529724164073,68562.21515595005,78056.13271737611,78056.13271737611,25831.529724164073,103887.66244154019,103887.66244154019,103887.66244154019,128937.359598624,92223.96412482577,56899.13728012792,39249.80760521983,25049.69715708381,0.0,64299.50476230364,21292.242583521238,1549.1255059397395,0.0,0.88641305417878,2.815458702137005,0.0014959135982669303,354197.12598374847,1558541.3629249202,4.400208947478672,1558541.3629249202,4.400208947478672,0.85,0.09638872793470729,4.027634451161993,1.2692238938761875,1.0,0.0,4.027634451161395,1.284383195224759,1.2846854229707498,3.135851096570274,19463.1291535124,1984.6868353119976,4632.441516551485,4632.441516551485,5.576223603011348,5.2086931392543345,-2.4306185751808047,7.63931171443514,3.364572046764561,3.364572046764561,0.9613062990755888,0.0,0.0,0.0002352973891644202,1.0002304237546829,0.00023524318354680378,198.8608924022742,0.0,1.0814888617855215e-05,30.649394343001678,0.11670149790078677,7.852196491220176e-05,0.00015677542425221843,0.0006314340998137724,0.09638872793360978,0.07254119367958373,0.023847534254026057,0.09638893213342258,0.07254119368040969,0.023847534254297607,0.37920515035762703,0.37920515035762703,0.12466172454743771,0.0,4.857924269370642,4.157686471931754,7.000964882316794,4.836583330752035,4.145679327127766,6.950896778247568,25049.69715708381,21292.242583521238,0.85,1.0662946069243364,0.6645569913757307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510371987916457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.3539965814,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.850805212787,1549.1255059397395,0.37920515035762703,0.12466172454743771,6.112874298809886,3.364572046764561
2576.0,-29.927939838771643,5.208011950206311,35.047096034489,24.351406038645678,5.070449937309177,-26.428090335364345,-40.03942577457053,1.5706004339019455,-0.20088001451716764,-5.033743143167376,40.0927509908167,42729.24654669298,25831.74268576289,25831.74268576289,68560.98923245588,78055.02569514545,78055.02569514545,25831.74268576289,103886.76838090834,103886.76838090834,103886.76838090834,128936.17607695246,92223.45393352422,56898.29285188942,39250.17897959422,25049.40769604411,0.0,64299.586675638326,21291.99654163749,1549.1220023656278,0.0,0.8864107677875971,2.815452518561653,0.0014959135982669303,354189.7809795329,1558536.2717634318,4.400285822626523,1558536.2717634318,4.400285822626523,0.85,0.09638875712210672,4.027634451161993,1.2692231641663239,1.0,0.0,4.0276344511608775,1.2843873924663638,1.2846895515753693,3.135840848941898,19463.021481723517,1984.6758558451172,4632.441516551485,4632.441516551485,5.576269574794922,5.208011950206311,-2.431035807222227,7.639047757428537,3.364716044352908,3.364716044352908,0.961347441243688,0.0,0.0,0.00023524318354680378,1.000229594713406,0.00023518918535319643,198.86271412746873,0.0,1.0779377492418129e-05,30.54875581351298,0.11671227727827918,7.850457915946707e-05,0.00015673860438733672,0.0006312858028574876,0.09638875711965289,0.07254057806023177,0.02384817905942111,0.09638825381573692,0.07254057806207845,0.023848179060028275,0.3792015150641908,0.3792015150641908,0.12466495808400208,0.0,4.853128722524389,4.155012721691207,6.989562203211392,4.832863128650217,4.1433191100128965,6.942916025923921,25049.40769604411,21291.99654163749,0.85,1.0662741827301994,0.6645337669469364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510504609561794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.25335805191,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.8089806176,1549.1220023656278,0.3792015150641908,0.12466495808400208,6.112874298809886,3.364716044352908
2577.0,-29.930141096011248,5.207333718814886,35.04704259666166,24.350679048243933,5.07003972542615,-26.430112800745125,-40.04133112085981,1.5700114301599308,-0.20752141154588344,-5.034049647757763,40.092635590127315,42727.62177222023,25831.38776697099,25831.38776697099,68559.00953919122,78053.73537453868,78053.73537453868,25831.38776697099,103885.12314150967,103885.12314150967,103885.12314150967,128934.1608616978,92222.88599952291,56897.388725704746,39250.55252646463,25049.037720188127,0.0,64299.590246652755,21291.682062159907,1549.1086160007612,0.0,0.8864096224831489,2.8155040673060165,0.0014959135982669303,354185.5483905801,1558531.2863450858,4.400324331207344,1558531.2863450858,4.400324331207344,0.85,0.09638866543246495,4.027634451161993,1.2692220152029767,1.0,0.0,4.027634451161897,1.2843902576823276,1.2846923481070265,3.135833853512583,19462.901623800222,1984.6636337383534,4632.441516551485,4632.441516551485,5.5761929588699,5.207333718814886,-2.4312859618463007,7.638619680661186,3.3648583742221785,3.3648583742221785,0.9613881069206224,0.0,0.0,0.00023518918535319643,1.0002290013640023,0.00023513533903983115,198.8645311417603,0.0,1.0738227338739181e-05,30.43213627798684,0.11672301550561792,7.848764815626592e-05,0.00015670153719693052,0.0006311365097643999,0.09638866543172833,0.07253987227602608,0.02384879315570225,0.09638906113696265,0.07253987227658046,0.023848793155884493,0.3791978830795752,0.3791978830795752,0.12466818712730939,0.0,4.847939653620074,4.152204281959882,6.976970192676788,4.826528236211857,4.140395250249128,6.926008970170301,25049.037720188127,21291.682062159907,0.85,1.0662433349294973,0.6645084612252953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510636754011896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.13673851638,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.767242624124,1549.1086160007612,0.3791978830795752,0.12466818712730939,6.112874298809886,3.3648583742221785
2578.0,-29.932334808735998,5.206655078333796,35.04698931739976,24.349773628078424,5.069427297461132,-26.432148699351757,-40.04326098421586,1.5692411880772368,-0.21260046474975525,-5.034517158670513,40.0925333329883,42726.13176163949,25831.436857730834,25831.436857730834,68557.56861937031,78052.54154694571,78052.54154694571,25831.436857730834,103883.97840467654,103883.97840467654,103883.97840467654,128932.79900992353,92222.32963827459,56896.53393986657,39250.884109342245,25048.820605246994,0.0,64299.70471458924,21291.497514459945,1549.107771908868,0.0,0.8864076079391552,2.815516277795976,0.0014959135982669303,354179.0925065402,1558526.8687505512,4.400392066400057,1558526.8687505512,4.400392066400057,0.85,0.09638866632793497,4.027634451161993,1.26922114207875,1.0,0.0,4.027634451162485,1.2843939699395261,1.2846959920738723,3.1358247900771663,19462.78420821378,1984.6516606806383,4632.441516551485,4632.441516551485,5.576203556037652,5.206655078333796,-2.431656578491009,7.638311656824805,3.3650004610027757,3.3650004610027757,0.9614287031436503,0.0,0.0,0.00023513533903983115,1.0002282205101105,0.00023508168857694646,198.86634195759075,0.0,1.0708121861097778e-05,30.346817354351103,0.11673372362747902,7.847050273446923e-05,0.00015666483630536192,0.0006309886919891298,0.09638866632600694,0.07253924782017368,0.02384941850583326,0.09638920757841128,0.07253924782162463,0.023849418506310338,0.3791942437883535,0.3791942437883535,0.12467133282145161,0.0,4.842926877375305,4.149463021404586,6.964892422625894,4.821916693920741,4.137620346841061,6.915672799906076,25048.820605246994,21291.497514459945,0.85,1.0662190273451595,0.6644841053515005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510768556905465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.051419592746,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.725546109465,1549.107771908868,0.3791942437883535,0.12467133282145161,6.112874298809886,3.3650004610027757
2579.0,-29.93452115099355,5.205975593688195,35.0469352539406,24.348806216754042,5.068740830714349,-26.43418536665894,-40.04519091742111,1.5684050463797616,-0.2171640687274703,-5.03500826781823,40.09240393333694,42724.673902084214,25831.5381574721,25831.5381574721,68556.21205955632,78051.39648472957,78051.39648472957,25831.5381574721,103882.93464220167,103882.93464220167,103882.93464220167,128931.38474085636,92221.78909766088,56895.678410369954,39251.234096989916,25048.45009865469,0.0,64299.6841956446,21291.182583856484,1549.098703078592,0.0,0.8864055714130624,2.815518956592717,0.0014959135982669303,354172.3108526282,1558521.2785901853,4.400460540910803,1558521.2785901853,4.400460540910803,0.85,0.0963886278960065,4.027634451161993,1.269220343134366,1.0,0.0,4.027634451162399,1.2843979899153382,1.284699944082838,3.135814975409201,19462.670131445582,1984.6400280876328,4632.441516551485,4632.441516551485,5.576225423500175,5.205975593688195,-2.4320463485621664,7.6380219422503615,3.365141293989005,3.365141293989005,0.9614689411397157,0.0,0.0,0.00023508168857694646,1.0002274577240333,0.00023502822959076017,198.8681467183341,0.0,1.0669271298210552e-05,30.236714859128703,0.11674439289877724,7.845336015495919e-05,0.00015662832842198727,0.0006308416515803111,0.09638862789399491,0.07253859991183416,0.02385002798216076,0.09638851354845862,0.072538599913348,0.023850027982658492,0.3791906008550904,0.3791906008550904,0.12467443463884409,0.0,4.8381109271339255,4.1467950126692585,6.953393226208959,4.817844199090757,4.135201040885079,6.906441325968899,25048.45009865469,21291.182583856484,0.85,1.0661982701339618,0.664461644509573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451089991033625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.941317097524,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.683927361346,1549.098703078592,0.3791906008550904,0.12467443463884409,6.112874298809886,3.365141293989005
2580.0,-29.936700609971876,5.205296603294034,35.04688042826753,24.347925069183134,5.068139648312436,-26.436207308642178,-40.0471072649583,1.5676463469826598,-0.22216807912582226,-5.035437478133074,40.0922736056602,42723.1896348471,25831.478847299302,25831.478847299302,68554.6684821464,78050.2553966758,78050.2553966758,25831.478847299302,103881.73424397511,103881.73424397511,103881.73424397511,128929.78445326269,92221.28428301835,56894.828362628534,39251.61768932202,25048.050209287576,0.0,64299.667898609594,21290.842677894438,1549.0865201488796,0.0,0.8864038540730819,2.8155346557477006,0.0014959135982669303,354166.38403403555,1558515.648353756,4.400518283530777,1558515.648353756,4.400518283530777,0.85,0.09638855217918063,4.027634451161993,1.269219507374801,1.0,0.0,4.027634451162963,1.2844016474502615,1.284703533811241,3.135806045684758,19462.563594357536,1984.6291643280363,4632.441516551485,4632.441516551485,5.576212620279113,5.205296603294034,-2.4323913055028816,7.637687908796916,3.3652807412514716,3.3652807412514716,0.9615087832147061,0.0,0.0,0.00023502822959076017,1.0002267455894964,0.00023497495005719255,198.86994582586865,0.0,1.0631289508308884e-05,30.129074466547376,0.11675502418828554,7.843634167557511e-05,0.00015659188791518504,0.0006306948825396966,0.09638855217769,0.07253792508936942,0.02385062708832059,0.09638810620570971,0.07253792509049121,0.023850627088689413,0.3791869576246309,0.3791869576246309,0.12467752840312386,0.0,4.833319637346619,4.144182631632702,6.941824203933265,4.813269399007254,4.132927422726311,6.894714258434476,25048.050209287576,21290.842677894438,0.85,1.066174534373121,0.6644387293292838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511030824702673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.83367670494,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.642383144495,1549.0865201488796,0.3791869576246309,0.12467752840312386,6.112874298809886,3.3652807412514716
2581.0,-29.938873348430718,5.20461953237173,35.04682552133719,24.347139929328137,5.067661655534395,-26.43821088212681,-40.048994415532775,1.5669991892305617,-0.22818692550629294,-5.03579858572935,40.09216158760479,42721.61333269013,25831.248510676476,25831.248510676476,68552.86184336661,78049.00434135177,78049.00434135177,25831.248510676476,103880.25285202825,103880.25285202825,103880.25285202825,128927.98808622404,92220.71666013346,56893.933485754314,39251.981304865716,25047.73523419579,0.0,64299.716539061505,21290.57494906642,1549.0776149968726,0.0,0.8864024177992752,2.815571655777196,0.0014959135982669303,354161.397682906,1558510.8091166026,4.400566575897681,1558510.8091166026,4.400566575897681,0.85,0.0963884647692317,4.027634451161993,1.2692184419324621,1.0,0.0,4.027634451163378,1.284404783135805,1.2847066017977469,3.1357983900750828,19462.44380209287,1984.6169489165893,4632.441516551485,4632.441516551485,5.5761628977684214,5.20461953237173,-2.4326860363515013,7.637305568723232,3.3654192051387133,3.3654192051387133,0.9615483443253466,0.0,0.0,0.00023497495005719255,1.0002260503527372,0.00023492184589106322,198.87173941428276,0.0,1.0595697954220104e-05,30.028208002259774,0.11676561988623976,7.841958582069505e-05,0.0001565553642364975,0.0006305477785131315,0.09638846476815664,0.07253724417201644,0.023851220596140203,0.09638866258811307,0.07253724417282549,0.023851220596406205,0.37918331575248887,0.37918331575248887,0.12468060382268042,0.0,4.828329080742947,4.141502184721162,6.929653241520384,4.807611660223074,4.130102637653522,6.88026941308965,25047.73523419579,21290.57494906642,0.85,1.0661456306999637,0.6644137117888713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451116132915473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.73281024065,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.600903944596,1549.0776149968726,0.37918331575248887,0.12468060382268042,6.112874298809886,3.3654192051387133
2582.0,-29.94103794847044,5.203942452001598,35.046770560952446,24.346243345085554,5.0670567263763555,-26.440219824767034,-40.05089738694949,1.5662386026728765,-0.23323773810358261,-5.036252385167471,40.09205021679674,42720.138058841556,25831.24964441577,25831.24964441577,68551.38770325732,78047.81594840097,78047.81594840097,25831.24964441577,103879.06559281674,103879.06559281674,103879.06559281674,128926.53194220706,92220.15702145328,56893.08456367508,39252.30273086467,25047.466349390324,0.0,64299.76908025499,21290.346396981775,1549.073531209203,0.0,0.8864005061640605,2.8155851046597453,0.0014959135982669303,354155.13147540146,1558505.9978521233,4.400630851681934,1558505.9978521233,4.400630851681934,0.85,0.09638841742448512,4.027634451161993,1.2692175479279832,1.0,0.0,4.027634451162024,1.2844084487989973,1.2847102001113324,3.1357894406005227,19462.325694830673,1984.604905327576,4632.441516551485,4632.441516551485,5.576163142507465,5.203942452001598,-2.4330504961269956,7.636992948128594,3.365557116415975,3.365557116415975,0.9615877475474214,0.0,0.0,0.00023492184589106322,1.0002252075413485,0.00023486895163192712,198.87352631281396,0.0,1.0560917888284835e-05,29.92964129539922,0.11677618080412805,7.840269284484786e-05,0.00015651915304621536,0.0006304019330756336,0.09638841742271473,0.07253660165811915,0.023851815764595583,0.09638866101679734,0.07253660165945144,0.023851815765033677,0.3791796690960837,0.3791796690960837,0.12468362033607525,0.0,4.823452163309014,4.138859501896377,6.917831063684446,4.80301464706389,4.127436976250522,6.869660944048121,25047.466349390324,21290.346396981775,0.85,1.0661218334656182,0.6643902251891592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451129143341745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.634243533794,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.55948673047,1549.073531209203,0.3791796690960837,0.12468362033607525,6.112874298809886,3.365557116415975
2583.0,-29.94319721290727,5.203264741646157,35.046714874670336,24.34529011314737,5.066377542986295,-26.442231389580886,-40.05280825132502,1.5654117196599404,-0.23766282078594259,-5.036738189440337,40.091919153009385,42718.718591906036,25831.325242653027,25831.325242653027,68550.04383455907,78046.69876946363,78046.69876946363,25831.325242653027,103878.02401211666,103878.02401211666,103878.02401211666,128925.11720065067,92219.6363867509,56892.260023609386,39252.64040349058,25047.09318853401,0.0,64299.73359202459,21290.02921025391,1549.0642355376317,0.0,0.8863985026225806,2.8155865883662714,0.0014959135982669303,354148.42343135184,1558500.3358572563,4.400698217874055,1558500.3358572563,4.400698217874055,0.85,0.09638834920982597,4.027634451161993,1.269216822613962,1.0,0.0,4.027634451161239,1.284412424013479,1.2847141083181473,3.1357797354346717,19462.215819045672,1984.5937011156382,4632.441516551485,4632.441516551485,5.576179461814894,5.203264741646157,-2.433440192892209,7.636704934538366,3.365693896391605,3.365693896391605,0.9616268275404586,0.0,0.0,0.00023486895163192712,1.0002246563344226,0.0002348161986854674,198.8753088349515,0.0,1.0519267836098798e-05,29.811605047503992,0.11678670007196415,7.838573318729385e-05,0.00015648321844463327,0.0006302572016363127,0.09638834920787122,0.07253594818699524,0.02385240102087598,0.09638791553390451,0.0725359481884663,0.02385240102135968,0.3791760191163247,0.3791760191163247,0.1246866027701634,0.0,4.818774766989122,4.13630866552819,6.906540919230281,4.799075368654371,4.12519343636194,6.860436006442512,25047.09318853401,21290.02921025391,0.85,1.0661015218119296,0.6643685160960705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511421052563798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.5162072859,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.518160131394,1549.0642355376317,0.3791760191163247,0.1246866027701634,6.112874298809886,3.365693896391605
2584.0,-29.945349327134405,5.202588426363664,35.046658642253036,24.34445663765075,5.0658373535566525,-26.444222617790704,-40.05468960441647,1.5647106442126242,-0.2431224861374517,-5.03712842599873,40.091791873359945,42717.207814581634,25831.157833899204,25831.157833899204,68548.36564848083,78045.5039001369,78045.5039001369,25831.157833899204,103876.66173403611,103876.66173403611,103876.66173403611,128923.3661512728,92219.09144764158,56891.39705280626,39252.99377203925,25046.704417236684,0.0,64299.698189275936,21289.69875465118,1549.0518187671373,0.0,0.8863969730047614,2.8156128407225687,0.0014959135982669303,354143.03507005994,1558494.8373531615,4.400749649205569,1558494.8373531615,4.400749649205569,0.85,0.09638823388983779,4.027634451161993,1.2692158654192465,1.0,0.0,4.027634451161762,1.284415810752515,1.2847174280924183,3.135771467031598,19462.1008140102,1984.5819738657135,4632.441516551485,4632.441516551485,5.576143323473325,5.202588426363664,-2.433759670388828,7.636348096752492,3.3658293578543828,3.3658293578543828,0.961665530815538,0.0,0.0,0.0002348161986854674,1.000223916275249,0.00023476363128758552,198.87708548245323,0.0,1.049125851912986e-05,29.732226643214023,0.11679719133048327,7.83690387673043e-05,0.00015644715991816312,0.0006301119710728435,0.09638823388862555,0.07253525973496136,0.023852974153664195,0.09638787529656445,0.07253525973587359,0.023852974153964198,0.37917237028811246,0.37917237028811246,0.12468958233604617,0.0,4.81398263387473,4.133732930677695,6.894860394921466,4.794005939861279,4.122697579785836,6.84738124603399,25046.704417236684,21289.69875465118,0.85,1.0660760093569692,0.6643453860208961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511550354409586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.43682888161,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.476868268894,1549.0518187671373,0.37917237028811246,0.12468958233604617,6.112874298809886,3.3658293578543828
2585.0,-29.94749440704967,5.201913257611475,35.04660236456417,24.34363804003226,5.065302159371978,-26.446207015106552,-40.056566102988995,1.564014767429134,-0.24837242428515083,-5.037530510895018,40.091678089948054,42715.707447134286,25831.02025026268,25831.02025026268,68546.72769739697,78044.34899442572,78044.34899442572,25831.02025026268,103875.3692446884,103875.3692446884,103875.3692446884,128921.77471146722,92218.58565338801,56890.54370677671,39253.379940679224,25046.40546677883,0.0,64299.785407458054,21289.444646762004,1549.0448417129642,0.0,0.8863953339390652,2.8156349536381393,0.0014959135982669303,354137.4831749812,1558489.9219014023,4.400804760707423,1558489.9219014023,4.400804760707423,0.85,0.0963881397840447,4.027634451161993,1.2692149593262,1.0,0.0,4.027634451163627,1.284419172819576,1.2847207234268994,3.135763258905946,19461.994070183086,1984.5710890245994,4632.441516551485,4632.441516551485,5.576113623446669,5.201913257611475,-2.4340884544698738,7.636001712081349,3.3659641106469076,3.3659641106469076,0.9617040316134021,0.0,0.0,0.00023476363128758552,1.000223188237614,0.0002347112464981314,198.87885635072163,0.0,1.0454450882145837e-05,29.627913800001302,0.11680764578136542,7.835239069894603e-05,0.0001564112405886395,0.0006299673011437915,0.09638813978269162,0.07253459196113819,0.023853547821553425,0.09638801991912328,0.0725345919621564,0.02385354782188829,0.37916871917007205,0.37916871917007205,0.12469252839755714,0.0,4.809183688176745,4.1312029037873685,6.88301271395494,4.789158086609859,4.120328151814306,6.8348420718952525,25046.40546677883,21289.444646762004,0.85,1.0660490896357846,0.6643211509408824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451167923027288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.3325160384,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.435647673447,1549.0448417129642,0.37916871917007205,0.12469252839755714,6.112874298809886,3.3659641106469076
2586.0,-29.949632897209923,5.201239751891804,35.04654616120799,24.34284462304788,5.064806434889971,-26.44818153352582,-40.058429749309994,1.5633550712062303,-0.2540130274260832,-5.037907653368742,40.09156769964086,42714.18235438569,25830.820686360465,25830.820686360465,68545.00304074615,78043.13622834186,78043.13622834186,25830.820686360465,103873.95691470231,103873.95691470231,103873.95691470231,128920.07495770181,92218.03531883431,56889.67908097707,39253.72915317472,25046.118042999504,0.0,64299.84719617422,21289.200336549577,1549.0379455365487,0.0,0.8863938098255517,2.8156651208381325,0.0014959135982669303,354132.2757411751,1558485.1530432126,4.400856007212016,1558485.1530432126,4.400856007212016,0.85,0.09638802859799038,4.027634451161993,1.2692139197094368,1.0,0.0,4.027634451160331,1.2844223653644695,1.2847238494336273,3.1357554646902353,19461.87792648228,1984.5592456631248,4632.441516551485,4632.441516551485,5.5760705438089655,5.201239751891804,-2.4343990541201905,7.635638806011995,3.36609808211727,3.36609808211727,0.9617423091763628,0.0,0.0,0.0002347112464981314,1.0002225064230148,0.00023465903335599122,198.88062180649678,0.0,1.041822701681077e-05,29.525255365641723,0.11681806400838222,7.83358598903327e-05,0.0001563753866077987,0.0006298228944153458,0.0963880285968022,0.07253391773642218,0.02385411086038003,0.09638845778810183,0.07253391773731628,0.023854110860674103,0.37916506727596216,0.37916506727596216,0.12469542972771722,0.0,4.804282167928193,4.12863998824821,6.870849573200701,4.783894625942651,4.117680542533435,6.821466262016088,25046.118042999504,21289.200336549577,0.85,1.0660212431239573,0.664296794113177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45118076870725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.229857604034,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.394496261573,1549.0379455365487,0.37916506727596216,0.12469542972771722,6.112874298809886,3.36609808211727
2587.0,-29.951763518946997,5.200566122935447,35.04648975141635,24.34193518655377,5.064179087851754,-26.450162132490984,-40.06030558431519,1.5625777013962336,-0.2586863350740032,-5.038370919029218,40.091449280135016,42712.74187050504,25830.835474762847,25830.835474762847,68543.57734526788,78041.98683663836,78041.98683663836,25830.835474762847,103872.8223114012,103872.8223114012,103872.8223114012,128918.64319223893,92217.49189353411,56888.84224283753,39254.05516744065,25045.820880837724,0.0,64299.87604827838,21288.947748712064,1549.032517987244,0.0,0.886391875315058,2.815672509289167,0.0014959135982669303,354125.8792347843,1558480.037336127,4.400921052998953,1558480.037336127,4.400921052998953,0.85,0.09638793935445289,4.027634451161993,1.2692130691139027,1.0,0.0,4.027634451162624,1.2844261077561787,1.2847275256363493,3.135746328138757,19461.763240924105,1984.547550990818,4632.441516551485,4632.441516551485,5.576073736164947,5.200566122935447,-2.4347745807719483,7.635340703707396,3.366231429987855,3.366231429987855,0.9617804085679585,0.0,0.0,0.00023465903335599122,1.0002216915114115,0.00023460702297048113,198.88238079388015,0.0,1.0384182175308705e-05,29.42877228482487,0.11682844819055753,7.831922422247997e-05,0.00015633980913351125,0.0006296796013542203,0.09638793935263193,0.07253326886252058,0.023854670490111356,0.09638816262492421,0.07253326886389086,0.023854670490562033,0.3791614110790674,0.3791614110790674,0.12469826823644883,0.0,4.799551366969126,4.126136164873401,6.859202225857985,4.779684583955202,4.115251407216363,6.811713472711631,25045.820880837724,21288.947748712064,0.85,1.0659985921870705,0.6642740934435856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511935751409861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.13337452322,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.353405361795,1549.032517987244,0.3791614110790674,0.12469826823644883,6.112874298809886,3.366231429987855
2588.0,-29.95388732753209,5.199893569457446,35.04643287180634,24.341088893730216,5.0636172888079205,-26.452130042854808,-40.06216430626807,1.561860004131244,-0.26375211857163094,-5.0387779915407584,40.091322776294575,42711.26020503551,25830.7064173602,25830.7064173602,68541.96662239572,78040.8275594562,78040.8275594562,25830.7064173602,103871.5339768164,103871.5339768164,103871.5339768164,128916.9861234251,92216.96237348941,56887.988309974404,39254.41562612779,25045.45214660871,0.0,64299.8677727365,21288.634324617404,1549.0216861252381,0.0,0.8863902568755526,2.8156916245038333,0.0014959135982669303,354120.25868598867,1558474.5724008698,4.400975471394383,1558474.5724008698,4.400975471394383,0.85,0.09638780069206698,4.027634451161993,1.2692121569765735,1.0,0.0,4.027634451163665,1.2844295707483704,1.2847309226340506,3.135737873751458,19461.65148995875,1984.5361555636991,4632.441516551485,4632.441516551485,5.576045876686919,5.199893569457446,-2.4351091680401504,7.635002737497596,3.366363618172507,3.366363618172507,0.9618181766207163,0.0,0.0,0.00023460702297048113,1.000220986373802,0.00023455518946970377,198.88413418379483,0.0,1.0343949296253128e-05,29.314752305581365,0.11683879213985378,7.830274354173386e-05,0.00015630427942874727,0.0006295365006912734,0.0963878006907321,0.07253258662391464,0.023855214066817468,0.09638796698389164,0.07253258662491917,0.02385521406714781,0.37915775331625906,0.37915775331625906,0.12470107967074413,0.0,4.794813529910243,4.123645680369236,6.847486311630405,4.775025872969138,4.112919796449546,6.799833247157551,25045.45214660871,21288.634324617404,0.85,1.0659736792096155,0.6642511358809563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512063346689592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.019354543976,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.312400809755,1549.0216861252381,0.37915775331625906,0.12470107967074413,6.112874298809886,3.366363618172507
2589.0,-29.956005049749255,5.199221293878028,35.04637559966867,24.34019276350739,5.063004296979726,-26.45409759410105,-40.06403050208462,1.5610968413314643,-0.2684993597769676,-5.039224037666163,40.09119758406145,42709.835832759054,25830.67306953026,25830.67306953026,68540.50890228932,78039.67383212392,78039.67383212392,25830.67306953026,103870.34690165418,103870.34690165418,103870.34690165418,128915.45778982465,92216.4152222393,56887.16869339621,39254.71836538121,25045.110888170475,0.0,64299.82925355168,21288.344254944903,1549.0133513387755,0.0,0.8863884347570858,2.8157020001009467,0.0014959135982669303,354114.1000994485,1558469.1641409865,4.401036738450431,1558469.1641409865,4.401036738450431,0.85,0.0963876788234271,4.027634451161993,1.2692113464931025,1.0,0.0,4.027634451159383,1.2844332459711452,1.2847345321389658,3.1357289012841965,19461.536018068684,1984.5243807078548,4632.441516551485,4632.441516551485,5.5760386779279445,5.199221293878028,-2.4354736029106063,7.634694896788634,3.3664950080782026,3.3664950080782026,0.9618557165937721,0.0,0.0,0.00023455518946970377,1.0002203568333596,0.00023450351501772278,198.88588257601768,0.0,1.030886092382154e-05,29.215311858110244,0.1168491010007776,7.828619981830534e-05,0.00015626898965139842,0.0006293943663682492,0.09638767882178556,0.0725319217562757,0.02385575706550986,0.09638760539058654,0.07253192175751098,0.023855757065916108,0.37915409344072903,0.37915409344072903,0.12470385752086781,0.0,4.790177649862585,4.121191667869766,6.836074967026889,4.770724677889177,4.110538521607623,6.7895639089676365,25045.110888170475,21288.344254944903,0.85,1.0659516471189292,0.664229381766203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512190536086031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.91991409651,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.271461727136,1549.0133513387755,0.37915409344072903,0.12470385752086781,6.112874298809886,3.3664950080782026
2590.0,-29.958115294652952,5.198550149004216,35.04631792436396,24.339356284495466,5.06244525578301,-26.45605301945769,-40.06587975947184,1.5603829805882485,-0.27342946544371216,-5.03963009140438,40.09107129687866,42708.373564468704,25830.53738485751,25830.53738485751,68538.91094932621,78038.54328031473,78038.54328031473,25830.53738485751,103869.08066517224,103869.08066517224,103869.08066517224,128913.82826983041,92215.91006935165,56886.32961633793,39255.089392237474,25044.747604658165,0.0,64299.83699689564,21288.03546395944,1549.002832620532,0.0,0.8863868206826517,2.8157194534651357,0.0014959135982669303,354108.4937633689,1558463.708594041,4.401091010359881,1558463.708594041,4.401091010359881,0.85,0.09638752979314998,4.027634451161993,1.2692104612803088,1.0,0.0,4.0276344511623305,1.2844366903691302,1.2847379109688768,3.135720492385268,19461.429409596705,1984.513509669123,4632.441516551485,4632.441516551485,5.576009387828487,5.198550149004216,-2.435809036654623,7.634359185658839,3.3666253608941736,3.3666253608941736,0.9618929602554782,0.0,0.0,0.00023450351501772278,1.0002195825078037,0.00023445203345225763,198.8876248219246,0.0,1.0277318988871067e-05,29.125922014460606,0.11685937831976646,7.826980944078231e-05,0.00015623370557694047,0.000629252255014385,0.09638752979181804,0.07253123872776943,0.023856291064048612,0.09638737280672517,0.07253123872877171,0.023856291064378265,0.3791504324273336,0.3791504324273336,0.12470661917026855,0.0,4.785548866223621,4.118778803653413,6.824566917940842,4.766200625960664,4.108365341754393,6.777747351464598,25044.747604658165,21288.03546395944,0.85,1.065926667164572,0.6642065603763605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451231736310507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.83052425286,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.230573781133,1549.002832620532,0.3791504324273336,0.12470661917026855,6.112874298809886,3.3666253608941736
2591.0,-29.960218618840173,5.19788060068111,35.04626016785438,24.338549421541416,5.061930923791243,-26.457997744034362,-40.06771221812812,1.5597100489855538,-0.2787881622836039,-5.040013675966787,40.09095358106399,42706.87180115581,25830.345798772745,25830.345798772745,68537.21759992855,78037.35155710636,78037.35155710636,25830.345798772745,103867.6973558791,103867.6973558791,103867.6973558791,128912.12625561627,92215.35905280459,56885.46650865767,39255.43616016324,25044.42889973716,0.0,64299.8650599004,21287.764564776586,1548.9943476961707,0.0,0.8863852901588045,2.8157451722716123,0.0014959135982669303,354103.1977205327,1558458.6233391652,4.401142473074024,1558458.6233391652,4.401142473074024,0.8500000000000001,0.09638737694462259,4.027634451161993,1.2692094540828838,1.0,0.0,4.027634451161773,1.2844399430174414,1.2847410982515635,3.135712551651239,19461.313121966665,1984.501651630951,4632.441516551485,4632.441516551485,5.575968030353367,5.19788060068111,-2.436128145690267,7.634008746371377,3.3667549343470373,3.3667549343470373,0.9619299812420107,0.0,0.0,0.00023445203345225763,1.0002188660674027,0.0002344007310860485,198.88936138077528,0.0,1.0239046277477606e-05,29.017457150371534,0.11686961736604394,7.825357108359652e-05,0.00015619846236866112,0.0006291103082545497,0.09638737694341792,0.07253055662861596,0.023856820314801956,0.09638755879426922,0.07253055662952247,0.02385682031510011,0.3791467713639667,0.3791467713639667,0.12470935438478928,0.0,4.780842152502828,4.116339956308366,6.812822321157171,4.7612255136832005,4.105864769797847,6.765100779868135,25044.42889973716,21287.764564776586,0.85,1.0658998667583628,0.6641829148688101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512443744424928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.72205938877,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.189765039906,1548.9943476961707,0.3791467713639667,0.12470935438478928,6.112874298809886,3.3667549343470373
2592.0,-29.96231596444074,5.1972111612488545,35.04620214981651,24.337649100367003,5.06130909642585,-26.459947837212884,-40.069560532551236,1.558940969197733,-0.28333939417836973,-5.0404689602463275,40.09083045059065,42705.461699303036,25830.332731870545,25830.332731870545,68535.79443117358,78036.2166121697,78036.2166121697,25830.332731870545,103866.54934404024,103866.54934404024,103866.54934404024,128910.6592945625,92214.8188823977,56884.649394442255,39255.74387550604,25044.109950522266,0.0,64299.85382602831,21287.493457943925,1548.9875368440091,0.0,0.8863834133340642,2.8157518959578294,0.0014959135982669303,354096.91182079434,1558453.3041875951,4.401205580059721,1558453.3041875951,4.401205580059721,0.85,0.09638724620000425,4.027634451161993,1.2692086507426579,1.0,0.0,4.02763445116271,1.284443644867141,1.2847447350707857,3.135703514324756,19461.199123327653,1984.4900270049052,4632.441516551485,4632.441516551485,5.575965209615716,5.1972111612488545,-2.4365013752347426,7.633712536483597,3.3668838708512405,3.3668838708512405,0.9619668202432116,0.0,0.0,0.0002344007310860485,1.0002182476389743,0.00023434958484246205,198.8910930301717,0.0,1.0203494852656035e-05,28.9167044124272,0.1168798208608966,7.823719537549876e-05,0.00015616353571054975,0.0006289696364430764,0.09638724619827674,0.07252989722322338,0.02385734897505336,0.09638716105486231,0.07252989722452327,0.023857348975480967,0.3791431070757367,0.3791431070757367,0.12471204642881295,0.0,4.776284603028671,4.113955019134266,6.8015211284283055,4.757129566067931,4.10356089249882,6.755432951511921,25044.109950522266,21287.493457943925,0.85,1.0658779196700223,0.6641611008144477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512569713358443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.62130665082,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.149024602199,1548.9875368440091,0.3791431070757367,0.12471204642881295,6.112874298809886,3.3668838708512405
2593.0,-29.964406468390845,5.196543061981222,35.04614371671907,24.336821142956637,5.060760361636694,-26.46188446202405,-40.071391698997445,1.5582383552701058,-0.28828990336660354,-5.040866118197748,40.090702325211474,42704.01013783524,25830.171912115897,25830.171912115897,68534.18204995114,78035.07896099192,78035.07896099192,25830.171912115897,103865.25087310781,103865.25087310781,103865.25087310781,128908.98797152475,92214.30283659959,56883.8174116606,39256.09491659887,25043.73709841694,0.0,64299.83201501581,21287.176533654398,1548.9762879930436,0.0,0.8863818512602936,2.8157706631139723,0.0014959135982669303,354091.4285159316,1558447.769274102,4.401258103891049,1558447.769274102,4.401258103891049,0.85,0.09638707223773348,4.027634451161993,1.2692077188240365,1.0,0.0,4.0276344511620685,1.2844470356423014,1.2847480609427266,3.135695236470324,19461.090215994154,1984.478921547537,4632.441516551485,4632.441516551485,5.575930493634073,5.196543061981222,-2.4368320785708892,7.633375140552111,3.3670117242903124,3.3670117242903124,0.9620033497972321,0.0,0.0,0.00023434958484246205,1.0002175393573738,0.00023429861567217516,198.89281905729274,0.0,1.0172532291298048e-05,28.828956513538667,0.1168899933931879,7.822097471941759e-05,0.00015612861012304446,0.000628828968943613,0.09638707223647527,0.07252920747964565,0.023857864756829626,0.096386933643411,0.07252920748059244,0.02385786475714104,0.37913944185226833,0.37913944185226833,0.12471472300655377,0.0,4.7717057526974145,4.111589184946297,6.7900753107401215,4.7525762148311514,4.101380598634194,6.743522342891708,25043.73709841694,21287.176533654398,0.85,1.0658532052454894,0.6641387512157522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512695326310998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.53355875194,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.108333824706,1548.9762879930436,0.37913944185226833,0.12471472300655377,6.112874298809886,3.3670117242903124
2594.0,-29.966489508392694,5.1958765935510405,35.04608522747542,24.33601386090743,5.060246246957922,-26.463810906400358,-40.07320994334293,1.5575676449659865,-0.29359140143031937,-5.041248994356772,40.09058382368881,42702.53745313543,25829.976211621808,25829.976211621808,68532.51366475724,78033.88484578936,78033.88484578936,25829.976211621808,103863.86105741117,103863.86105741117,103863.86105741117,128907.27992961499,92213.74132842974,56882.975134854256,39256.40688175053,25043.418872203827,0.0,64299.825753954356,21286.90604137325,1548.9678409040632,0.0,0.8863803271370451,2.815795719286769,0.0014959135982669303,354086.1424536947,1558442.650116708,4.401309351778746,1558442.650116708,4.401309351778746,0.85,0.09638690001329182,4.027634451161993,1.269206722066738,1.0,0.0,4.02763445115987,1.2844502768974657,1.284751237486744,3.135687323677932,19460.97171419113,1984.4668377265562,4632.441516551485,4632.441516551485,5.575888247985987,5.1958765935510405,-2.4371524818670216,7.633029075418062,3.367138866279991,3.367138866279991,0.9620396760799974,0.0,0.0,0.00023429861567217516,1.0002167662744035,0.0002342478386409059,198.8945389480677,0.0,1.013740196336988e-05,28.72939716419024,0.11690013079515127,7.820487160492246e-05,0.0001560937440672527,0.0006286885412161299,0.09638690001209392,0.07252852311598852,0.023858376896105395,0.09638709997198308,0.07252852311688993,0.023858376896401898,0.37913577544956567,0.37913577544956567,0.12471737090322563,0.0,4.767053385902045,4.109190698621717,6.778431480000734,4.74765759292643,4.098878340485214,6.731114638535473,25043.418872203827,21286.90604137325,0.85,1.0658273620678136,0.6641159124837797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512820531573543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.43399940259,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.067710196758,1548.9678409040632,0.37913577544956567,0.12471737090322563,6.112874298809886,3.367138866279991
2595.0,-29.968566612369543,5.195210327117639,35.04602647439383,24.335123178921663,5.059627701800402,-26.465742450761446,-40.075040236674226,1.5568035401924836,-0.29798701096831337,-5.041700649568125,40.09045916047445,42701.14037628455,25829.951972008235,25829.951972008235,68531.09234829279,78032.77571765562,78032.77571765562,25829.951972008235,103862.72768966385,103862.72768966385,103862.72768966385,128905.8221928167,92213.22013529626,56882.164221316205,39256.72879331117,25043.094503152854,0.0,64299.82329646403,21286.630327679926,1548.9606643717918,0.0,0.8863784743158666,2.8158008242914114,0.0014959135982669303,354079.90689418773,1558437.264793584,4.4013716521319095,1558437.264793584,4.4013716521319095,0.85,0.0963867469538045,4.027634451161993,1.269205926968716,1.0,0.0,4.027634451162462,1.2844539544586866,1.2847548506855033,3.1356783457912103,19460.86172055372,1984.4556214970169,4632.441516551485,4632.441516551485,5.575883015407554,5.195210327117639,-2.437524784725796,7.632735111843435,3.367265386740188,3.367265386740188,0.9620758247829109,0.0,0.0,0.0002342478386409059,1.0002161521729973,0.0002341972164036703,198.8962539637956,0.0,1.0099274223453386e-05,28.621343149266895,0.11691023006937472,7.818866487511078e-05,0.0001560591737657951,0.0006285493046789923,0.09638674695211225,0.07252785908992022,0.02385888786219202,0.09638662666859728,0.07252785909119358,0.023858887862610926,0.37913210454535645,0.37913210454535645,0.12471997621170541,0.0,4.762568607688877,4.1068690169955175,6.7672356316258515,4.743713638599786,4.09673478514685,6.721576227715502,25043.094503152854,21286.630327679926,0.85,1.0658052982870554,0.6640942103278341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512945291854078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.32594538766,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.027166413107,1548.9606643717918,0.37913210454535645,0.12471997621170541,6.112874298809886,3.367265386740188
2596.0,-29.97063690973105,5.194545587512297,35.04596733875958,24.334308911953144,5.059090143347311,-26.46765976903734,-40.0768494704738,1.5561130026534653,-0.302883302825137,-5.042089491150262,40.09033051183006,42699.68554651373,25829.768752640946,25829.768752640946,68529.45429915468,78031.64814301762,78031.64814301762,25829.768752640946,103861.41689565856,103861.41689565856,103861.41689565856,128904.1372209236,92212.71053576533,56881.32535318673,39257.09464730956,25042.720325265036,0.0,64299.8149725746,21286.31227647528,1548.9491731658911,0.0,0.8863769565195035,2.815819855551326,0.0014959135982669303,354074.53860974475,1558431.707318713,4.401422687544306,1558431.707318713,4.401422687544306,0.85,0.0963865499285914,4.027634451161993,1.2692049813130875,1.0,0.0,4.02763445116114,1.2844572877386817,1.284758119720866,3.135670208429228,19460.75417365329,1984.4446547652146,4632.441516551485,4632.441516551485,5.575843464046434,5.194545587512297,-2.4378509857276938,7.6323965732399905,3.367390857355364,3.367390857355364,0.962111673530104,0.0,0.0,0.0002341972164036703,1.0002154474312044,0.000234146770083531,198.8979633854119,0.0,1.0068573353425e-05,28.53433688360645,0.11692029864272814,7.817264767321613e-05,0.00015602456873045417,0.0006284099282464694,0.09638654992739729,0.07252716406549885,0.023859385861898435,0.09638639800831343,0.07252716406639739,0.023859385862194007,0.3791284331004362,0.3791284331004362,0.1247225668646745,0.0,4.7580553851465766,4.104567927660867,6.7558614761359195,4.739206188325113,4.094633980533558,6.709611672586448,25042.720325265036,21286.31227647528,0.85,1.0657799610836225,0.6640716705751978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513069698645378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.238939122,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.986672113158,1548.9491731658911,0.3791284331004362,0.1247225668646745,6.112874298809886,3.367390857355364
