time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2597.0,-29.972700080313523,5.193881317762285,35.045907899774676,24.333431606087856,5.058485000066452,-26.469577431168496,-40.078666247986234,1.555362350921091,-0.30732298245578704,-5.042529201517466,40.0902034049818,42698.29293180171,25829.712370001478,25829.712370001478,68528.00530180319,78030.53907016704,78030.53907016704,25829.712370001478,103860.25144016852,103860.25144016852,103860.25144016852,128902.63110231452,92212.18919924152,56880.5183732178,39257.41202891524,25042.379662146006,0.0,64299.79169106125,21286.022712824106,1548.9408019707337,0.0,0.8863751734772184,2.8158269387895185,0.0014959135982669303,354068.4681159786,1558426.2164623868,4.401482641916334,1558426.2164623868,4.401482641916334,0.85,0.09638637758210758,4.027634451161993,1.2692041504988447,1.0,0.0,4.02763445116129,1.2844609017527555,1.2847616697816766,3.135661385773553,19460.644149754495,1984.4334354498728,4632.441516551485,4632.441516551485,5.575831292788736,5.193881317762285,-2.4382156922986185,7.632097010060903,3.367515678119615,3.367515678119615,0.9621473366056044,0.0,0.0,0.000234146770083531,1.0002147093314349,0.00023409650737894045,198.89966694830073,0.0,1.003367033599432e-05,28.435421732207907,0.11693033231306413,7.815656673913428e-05,0.00015599020334439672,0.000628271517033657,0.0963863775805184,0.07252649189447176,0.02385988568604664,0.09638592566343204,0.07252649189566757,0.023859885686440006,0.379124760924425,0.379124760924425,0.1247251275120378,0.0,4.753663961469044,4.102324822732442,6.744806378567603,4.735206219061695,4.092527347001067,6.699733413143804,25042.379662146006,21286.022712824106,0.85,1.0657578119546185,0.6640502528678874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513193699785325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.140023970605,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.946244935603,1548.9408019707337,0.379124760924425,0.1247251275120378,6.112874298809886,3.367515678119615
2598.0,-29.974757163762483,5.19321863711689,35.045848142035894,24.332616326306038,5.057952036966798,-26.471482395345703,-40.080462175514526,1.5546772685503036,-0.3123010379878792,-5.0429156791847785,40.09007524278311,42696.84033047844,25829.521677447487,25829.521677447487,68526.36200792593,78029.38904735517,78029.38904735517,25829.521677447487,103858.91072480266,103858.91072480266,103858.91072480266,128900.9218323191,92211.65367996582,56879.678464866956,39257.750238998735,25042.011107516442,0.0,64299.76134651518,21285.709441388975,1548.9295929061807,0.0,0.8863736659376266,2.8158473263298176,0.0014959135982669303,354063.1326024484,1558420.6800310474,4.401533332703363,1558420.6800310474,4.401533332703363,0.85,0.09638617206997065,4.027634451161993,1.2692032048432158,1.0,0.0,4.027634451160701,1.2844642088182174,1.2847649130575114,3.135653312494907,19460.531132699478,1984.4219109175385,4632.441516551485,4632.441516551485,5.575790128199112,5.19321863711689,-2.4385413374088154,7.631759974525705,3.367639532724215,3.367639532724215,0.96218272363549,0.0,0.0,0.00023409650737894045,1.0002140794024372,0.00023404640286487253,198.90136551065277,0.0,9.997235202982923e-06,28.332164565253606,0.11694032954826711,7.814067336147023e-05,0.0001559558340174702,0.0006281330899484645,0.09638617206879273,0.07252579659492106,0.023860375473871667,0.09638576208636372,0.0725257965958074,0.023860375474163243,0.3791210901472022,0.3791210901472022,0.12472767592832673,0.0,4.749212235947937,4.100066394304179,6.733553579394595,4.730614641196894,4.090307558507391,6.687793927621897,25042.011107516442,21285.709441388975,0.85,1.0657327581456073,0.6640279751643658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513317276077262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.03676680365,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.905891521277,1548.9295929061807,0.3791210901472022,0.12472767592832673,6.112874298809886,3.367639532724215
2599.0,-29.976807842879857,5.19255831949836,35.045788529705206,24.331863142456882,5.057491426278637,-26.473374359288496,-40.082248638477154,1.5540579426873902,-0.31775114048787145,-5.043264026681828,40.08995996258316,42695.376016669106,25829.23811422352,25829.23811422352,68524.61413089263,78028.1972399851,78028.1972399851,25829.23811422352,103857.43535420862,103857.43535420862,103857.43535420862,128899.14166712384,92211.10308228295,56878.85346279466,39258.05513276477,25041.70631291522,0.0,64299.76144567999,21285.450365977937,1548.9211526126317,0.0,0.8863723062544637,2.8158783826148395,0.0014959135982669303,354058.3235486662,1558415.700097101,4.401579051940839,1558415.700097101,4.401579051940839,0.85,0.09638596020154844,4.027634451161993,1.2692022295156495,1.0,0.0,4.027634451162072,1.2844672081078283,1.2847678486883263,3.135645990601172,19460.41493346737,1984.410061893447,4632.441516551485,4632.441516551485,5.57572891572121,5.19255831949836,-2.438838627572688,7.631396947071048,3.367762759592458,3.367762759592458,0.962217931312131,0.0,0.0,0.00023404640286487253,1.0002134164269576,0.00023399646417556746,198.9030588103214,0.0,9.965856266356998e-06,28.243236658855732,0.11695029540453346,7.812486670661483e-05,0.0001559215361582577,0.0006279949507090991,0.09638596020056406,0.07252510064625628,0.023860859554307775,0.09638615205753723,0.07252510064699697,0.02386085955455147,0.3791174180639811,0.3791174180639811,0.12473019519579374,0.0,4.744615901896111,4.097758690432158,6.721864297472052,4.72551288619394,4.087874345448938,6.674433592971468,25041.70631291522,21285.450365977937,0.85,1.0657055732435612,0.6640052009016841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513440489772866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.94783889725,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.865591280173,1548.9211526126317,0.3791174180639811,0.12473019519579374,6.112874298809886,3.367762759592458
2600.0,-29.978850976558274,5.191898118516946,35.0457288094826,24.330972076300554,5.056871346014073,-26.47527547971981,-40.08404767429454,1.5532958491755293,-0.3219835206720063,-5.043719736761142,40.08983759537775,42693.99677536468,25829.224117769703,25829.224117769703,68523.22089313438,78027.0930116463,78027.0930116463,25829.224117769703,103856.317129416,103856.317129416,103856.317129416,128897.7233394624,92210.57245366735,56878.04560635792,39258.363163677146,25041.406210046407,0.0,64299.76937372355,21285.195278539446,1548.9155040576115,0.0,0.886370424277484,2.8158808741716395,0.0014959135982669303,354052.0323958987,1558410.4140281668,4.401642333422796,1558410.4140281668,4.401642333422796,0.85,0.09638578432237985,4.027634451161993,1.2692013602377847,1.0,0.0,4.027634451161331,1.2844708746281281,1.2847714519186753,3.1356370399041147,19460.30294854701,1984.3986426095569,4632.441516551485,4632.441516551485,5.575725894322284,5.191898118516946,-2.4392163571573144,7.63111447567426,3.3678855948393966,3.3678855948393966,0.9622530270969705,0.0,0.0,0.00023399646417556746,1.0002126346465756,0.00023394671899765586,198.90474590480622,0.0,9.932958055755384e-06,28.15000313001076,0.11696022836258921,7.810895179432919e-05,0.00015588751238123827,0.000627857915372617,0.09638578432064175,0.07252443976212315,0.023861344558518603,0.09638568119422321,0.07252443976343095,0.023861344558948897,0.3791137404409655,0.3791137404409655,0.12473265716238364,0.0,4.740223983341082,4.095526978258192,6.710775620059167,4.721736216089141,4.085745113437781,6.665537572294397,25041.406210046407,21285.195278539446,0.85,1.065683773994013,0.6639836688560785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451356332185471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.854605368404,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.82535076973,1548.9155040576115,0.3791137404409655,0.12473265716238364,6.112874298809886,3.3678855948393966
2601.0,-29.980888121090203,5.191239701885706,35.045668715284606,24.33017062665897,5.056348538563067,-26.477161479958024,-40.085829282738246,1.5526218974307209,-0.32686211689957645,-5.044096100030974,40.089707262271915,42692.57131568528,25829.00999574876,25829.00999574876,68521.58131143404,78025.95787211301,78025.95787211301,25829.00999574876,103854.96786786176,103854.96786786176,103854.96786786176,128895.99252204387,92210.04788392452,56877.22893645522,39258.68771941033,25041.02465418211,0.0,64299.71237359244,21284.870956054794,1548.903338923921,0.0,0.8863689761789918,2.815901140337882,0.0014959135982669303,354046.83670506283,1558404.783859891,4.401691025863093,1558404.783859891,4.401691025863093,0.85,0.09638554835835317,4.027634451161993,1.2692004579911007,1.0,0.0,4.027634451160664,1.28447412862959,1.2847746427818811,3.13562909628946,19460.19224230323,1984.3873537143909,4632.441516551485,4632.441516551485,5.575679672039674,5.191239701885706,-2.4395356127702335,7.63077531465594,3.3680073647425,3.3680073647425,0.9622878184978572,0.0,0.0,0.00023394671899765586,1.0002120148163123,0.0002338971293407427,198.9064280789483,0.0,9.894551972496883e-06,28.041160290056165,0.1169701229145617,7.80931940047577e-05,0.00015585352499289815,0.0006277210265964333,0.09638554835724879,0.07252373607945316,0.02386181227779563,0.09638546040670389,0.07252373608028412,0.023861812278069057,0.3791100614578081,0.3791100614578081,0.12473510193209084,0.0,4.735779827081842,4.09329169316004,6.699486061553159,4.717233983131393,4.083644467696331,6.653599471596465,25041.02465418211,21284.870956054794,0.85,1.0656592196449,0.6639620884714703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513685703952286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.74576252845,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.78519306361,1548.903338923921,0.3791100614578081,0.12473510193209084,6.112874298809886,3.3680073647425
2602.0,-29.982918455833516,5.1905830603974765,35.04560863309686,24.3293821689673,5.055842482373562,-26.47903967606158,-40.08759838817639,1.5519637026018003,-0.33181894599744055,-5.044472055502173,40.0895874237186,42691.12337379794,25828.796978587627,25828.796978587627,68519.92035238557,78024.80755719129,78024.80755719129,25828.796978587627,103853.60453577893,103853.60453577893,103853.60453577893,128894.31350691132,92209.51216815865,56876.39358611996,39259.02064670965,25040.708971132397,0.0,64299.72961784205,21284.602625462536,1548.894948523339,0.0,0.8863674920624406,2.815922486242961,0.0014959135982669303,354041.64670362306,1558399.607051981,4.401740929525603,1558399.607051981,4.401740929525603,0.85,0.09638532198575389,4.027634451161993,1.2691994826635349,1.0,0.0,4.027634451161339,1.2844773086482888,1.2847777598444683,3.135621333319191,19460.079183780537,1984.3758249535304,4632.441516551485,4632.441516551485,5.575633688261926,5.1905830603974765,-2.439854717493643,7.630437777891119,3.368128572589605,3.368128572589605,0.9623224493113157,0.0,0.0,0.0002338971293407427,1.000211309536291,0.00023384771508850466,198.90810465486646,0.0,9.863701526255842e-06,27.953730125409056,0.11697998661608795,7.807754970870858e-05,0.00015581957963203412,0.0006275843070915602,0.09638532198461215,0.07252304427934846,0.023862277705263692,0.09638550754606437,0.07252304428020753,0.02386227770554636,0.37910637968197175,0.37910637968197175,0.12473751336505393,0.0,4.7313080220896495,4.091057189722449,6.688082642688016,4.712653109504743,4.081413875610679,6.6417416273561685,25040.708971132397,21284.602625462536,0.85,1.0656331023415764,0.6639393917754811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451380772926675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.658332363804,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.745087235602,1548.894948523339,0.37910637968197175,0.12473751336505393,6.112874298809886,3.368128572589605
2603.0,-29.984942263097246,5.189927664227485,35.04554849043392,24.32856283793228,5.055298515513176,-26.480915787542248,-40.0893708813004,1.5512720399580076,-0.336428954435803,-5.044872888257262,40.0894654979001,42689.71789253308,25828.647540398968,25828.647540398968,68518.36543293204,78023.68561439874,78023.68561439874,25828.647540398968,103852.3331547977,103852.3331547977,103852.3331547977,128892.72586067996,92208.98684306175,56875.58279469176,39259.33783152221,25040.392705882256,0.0,64299.730537404466,21284.333799999917,1548.8871157162864,0.0,0.8863658885187403,2.815936363128038,0.0014959135982669303,354036.1133412689,1558394.3400913416,4.401794849072772,1558394.3400913416,4.401794849072772,0.85,0.09638509745959126,4.027634451161993,1.2691985551407563,1.0,0.0,4.027634451160846,1.2844806448128643,1.284781033314449,3.1356131892114094,19459.968318125328,1984.3645198029224,4632.441516551485,4632.441516551485,5.57560142920628,5.189927664227485,-2.440192656033076,7.630120320260561,3.368249218577132,3.368249218577132,0.9623569195934663,0.0,0.0,0.00023384771508850466,1.0002106336069512,0.00023379846927362187,198.90977586543653,0.0,9.828895255607611e-06,27.85508915439197,0.11698981551134356,7.806187836097049e-05,0.00015578583672753418,0.000627448403006914,0.09638509745827727,0.07252235961046552,0.023862737847811743,0.09638532073499712,0.0725223596114542,0.023862737848137056,0.3791026942292229,0.3791026942292229,0.12473988369472096,0.0,4.726898003037547,4.088856523437471,6.676828144231081,4.7084439338214565,4.0793018864398505,6.631034308633787,25040.392705882256,21284.333799999917,0.85,1.0656089047383102,0.6639175240042351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513929348623114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.55969139279,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.70504992554,1548.8871157162864,0.3791026942292229,0.12473988369472096,6.112874298809886,3.368249218577132
2604.0,-29.98695967897081,5.1892730372674905,35.04548801210034,24.327708372753136,5.054710023212236,-26.482790598634452,-40.091146901808656,1.5505409428757098,-0.34065219738096175,-5.045296772470877,40.089335435602486,42688.3547693993,25828.555235199445,25828.555235199445,68516.91000459874,78022.60179289429,78022.60179289429,25828.555235199445,103851.15702809373,103851.15702809373,103851.15702809373,128891.19531697145,92208.47903373475,56874.793794847574,39259.650265430195,25040.03828887773,0.0,64299.688554307926,21284.03254554607,1548.8776456008738,0.0,0.8863641968138716,2.8159424576829126,0.0014959135982669303,354030.26183506387,1558388.7216652979,4.401851733203876,1558388.7216652979,4.401851733203876,0.85,0.09638486622261935,4.027634451161993,1.2691977666364984,1.0,0.0,4.027634451161927,1.2844841650396912,1.284784491105753,3.135604595824299,19459.86114903311,1984.353591596836,4632.441516551485,4632.441516551485,5.575581503385481,5.1892730372674905,-2.440548353356975,7.629821390624466,3.36836914583318,3.36836914583318,0.9623911845237657,0.0,0.0,0.00023379846927362187,1.000209971810101,0.00023374938849141035,198.9114418228021,0.0,9.795474000645416e-06,27.760373317829107,0.11699961098534421,7.804617874293738e-05,0.0001557522905306845,0.0006273132911887768,0.09638486622117658,0.0725216743062412,0.02386319191493538,0.0963847560688948,0.07252167430732678,0.02386319191529257,0.3790990063980623,0.3790990063980623,0.12474222257397664,0.0,4.722618718605133,4.086722879615195,6.665901218466217,4.704644575089901,4.077393082098354,6.621372578224225,25040.03828887773,21284.03254554607,0.85,1.0655869654287504,0.6638967579655451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514050578912878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.46497555622,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.66507570483,1548.8776456008738,0.3790990063980623,0.12474222257397664,6.112874298809886,3.36836914583318
2605.0,-29.988969769113154,5.1886207027335525,35.04542737092282,24.326952325087063,5.054229783334159,-26.48464798946252,-40.092897636909015,1.5499080036834265,-0.345573007952396,-5.0456473463644995,40.08920973585159,42686.918496032056,25828.28014407252,25828.28014407252,68515.19864010457,78021.47803369896,78021.47803369896,25828.28014407252,103849.75817777148,103849.75817777148,103849.75817777148,128889.43848885714,92207.9721564927,56873.972255488356,39259.99989000483,25039.680311085656,0.0,64299.68020109049,21283.728264422807,1548.8662636917725,0.0,0.8863628634641487,2.815966299895917,0.0014959135982669303,354025.4223979245,1558383.2917069225,4.401896567629259,1558383.2917069225,4.401896567629259,0.85,0.09638459912819014,4.027634451161993,1.2691967885615303,1.0,0.0,4.027634451163221,1.2844872259615154,1.2847874896963334,3.1355971237059737,19459.754176649945,1984.3426834494906,4632.441516551485,4632.441516551485,5.575522119769747,5.1886207027335525,-2.440849734529738,7.62947043726329,3.368488212807294,3.368488212807294,0.9624252036592269,0.0,0.0,0.00023374938849141035,1.0002092127224231,0.00023370049537454142,198.91310175514568,0.0,9.762729155485613e-06,27.667574426646226,0.1170093737144997,7.803070549930421e-05,0.00015571868299210612,0.0006271779323085798,0.09638459912723214,0.07252096389660652,0.023863635230625627,0.0963847188667719,0.07252096389732733,0.023863635230862813,0.3790953192630909,0.3790953192630909,0.12474454866264761,0.0,4.718253375062886,4.084587619452009,6.654629627123825,4.700074338412094,4.075388941790095,6.6088655761018344,25039.680311085656,21283.728264422807,0.85,1.0655604884165908,0.6638745070353882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514171428269647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.37217666504,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.625162064725,1548.8662636917725,0.3790953192630909,0.12474454866264761,6.112874298809886,3.368488212807294
2606.0,-29.990974133583656,5.187968977949291,35.04536660428603,24.32608731267976,5.053639973364613,-26.48651118413785,-40.09466045591978,1.549177023918995,-0.34987218119835006,-5.046077984994115,40.08908479929375,42685.557343147804,25828.2069741113,25828.2069741113,68513.7643172591,78020.35693224792,78020.35693224792,25828.2069741113,103848.56390635922,103848.56390635922,103848.56390635922,128887.9271723328,92207.42126703064,56873.17961319623,39260.26850426046,25039.36326597357,0.0,64299.63177023403,21283.458776077536,1548.8591051596125,0.0,0.8863611186362589,2.815972608515264,0.0014959135982669303,354019.4777919363,1558377.8947310129,4.401955238312904,1558377.8947310129,4.401955238312904,0.8500000000000001,0.09638436993974406,4.027634451161993,1.2691959093930203,1.0,0.0,4.0276344511595426,1.2844907449466463,1.284790946698042,3.1355885334380424,19459.637915840172,1984.3308281462246,4632.441516551485,4632.441516551485,5.575506324651567,5.187968977949291,-2.4412110793500084,7.629180057299299,3.368606880285002,3.368606880285002,0.9624591086528577,0.0,0.0,0.00023370049537454142,1.0002086201553593,0.00023365175090996662,198.91475698355944,0.0,9.725481530874376e-06,27.562014658497983,0.11701909919603057,7.801512832196923e-05,0.0001556853670525722,0.0006270437478827401,0.09638436993822291,0.07252028749232907,0.023864082445893844,0.09638429959170194,0.0725202874934736,0.023864082446270467,0.37909163116458366,0.37909163116458366,0.12474683632452194,0.0,4.714017573551132,4.082480049790888,6.643801674372526,4.696205803795749,4.073241910818524,6.599655930177562,25039.36326597357,21283.458776077536,0.85,1.0655389841435439,0.6638538381631612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514291840704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.26661689689,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.58532793624,1548.8591051596125,0.37909163116458366,0.12474683632452194,6.112874298809886,3.368606880285002
2607.0,-29.992971744897957,5.187319613789922,35.04530566906647,24.325330356974177,5.0531638290779535,-26.48835693266359,-40.09639802444724,1.5485490168434786,-0.3548487130979652,-5.0464244919541335,40.088958355770615,42684.12057253501,25827.923699124265,25827.923699124265,68512.04427165928,78019.2131183747,78019.2131183747,25827.923699124265,103847.13681749896,103847.13681749896,103847.13681749896,128886.13849555516,92206.8909572277,56872.35436026261,39260.59621885011,25039.0016780562,0.0,64299.59789690631,21283.15142634777,1548.8474327549118,0.0,0.8863598087095795,2.815997663611309,0.0014959135982669303,354014.69461013353,1558372.4326720024,4.4019992853353,1558372.4326720024,4.4019992853353,0.85,0.09638408960613754,4.027634451161993,1.269194897799753,1.0,0.0,4.027634451163406,1.284493782141891,1.2847939219878963,3.135581119315284,19459.52599820267,1984.3194157232765,4632.441516551485,4632.441516551485,5.5754451743950515,5.187319613789922,-2.4415100705853496,7.628829684375271,3.3687246444796393,3.3687246444796393,0.9624927555656112,0.0,0.0,0.00023365175090996662,1.0002079206020686,0.00023360317999613668,198.91640665930865,0.0,9.695993325191821e-06,27.47844508359362,0.11702879518935576,7.799977708441833e-05,0.00015565197382554828,0.0006269092521711431,0.0963840896052035,0.07251957421489977,0.023864515390303744,0.09638428835549227,0.07251957421560253,0.023864515390535017,0.3790879425516314,0.3790879425516314,0.12474911264463923,0.0,4.70967096720409,4.08034271585683,6.632614763305355,4.6915757788561905,4.071143408549915,6.587197480437055,25039.0016780562,21283.15142634777,0.85,1.0655127949867886,0.6638318429451439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451441191204737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.18304732199,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.545541509044,1548.8474327549118,0.3790879425516314,0.12474911264463923,6.112874298809886,3.3687246444796393
2608.0,-29.994962975415742,5.186671466639541,35.04524474877817,24.324520769901596,5.052620974508645,-26.4902036091406,-40.09813939975572,1.5478616082334489,-0.3591876158154719,-5.046824781495039,40.08883692024011,42682.72745543929,25827.777658045685,25827.777658045685,68510.50511348498,78018.1263381291,78018.1263381291,25827.777658045685,103845.90399617479,103845.90399617479,103845.90399617479,128884.59941842507,92206.388097609,56871.543282102284,39260.93868389635,25038.695422250283,0.0,64299.63410614663,21282.89110891274,1548.8402011676849,0.0,0.8863582060526762,2.816008043369486,0.0014959135982669303,354009.16907676496,1558367.186959964,4.40205317569625,1558367.186959964,4.40205317569625,0.85,0.09638383898649192,4.027634451161993,1.269193990058266,1.0,0.0,4.027634451162661,1.2844970967563958,1.284797174984461,3.135573028022057,19459.419873706745,1984.3085940363678,4632.441516551485,4632.441516551485,5.575413648669781,5.186671466639541,-2.441849249953987,7.628520716593528,3.3688420345881447,3.3688420345881447,0.9625262955966127,0.0,0.0,0.00023360317999613668,1.0002072597767016,0.00023355477348593643,198.91805108966,0.0,9.661551647209473e-06,27.380837368191646,0.11703845674100297,7.798439501627218e-05,0.0001556187849798645,0.0006267755796328727,0.0963838389851889,0.07251888860135314,0.02386495038383576,0.09638401933111387,0.07251888860233353,0.023864950384158385,0.37908425031637744,0.37908425031637744,0.12475135089591123,0.0,4.705426183607813,4.0782695343235105,6.621646545820738,4.6876371656795754,4.069225927416085,6.576999216631066,25038.695422250283,21282.89110891274,0.85,1.065488257684126,0.6638098031005607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514531580730712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.085439606584,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.505823557929,1548.8402011676849,0.37908425031637744,0.12475135089591123,6.112874298809886,3.3688420345881447
2609.0,-29.996947396272226,5.186023634379807,35.04518335418565,24.32364000650125,5.051995743832035,-26.492052393933253,-40.099896176811285,1.5471007414930946,-0.36294134969574543,-5.047268822330602,40.08870126475275,42681.427619956354,25827.739871168083,25827.739871168083,68509.16749112443,78017.08488847631,78017.08488847631,25827.739871168083,103844.8247596444,103844.8247596444,103844.8247596444,128883.14727478076,92205.89447029306,56870.78926899999,39261.22800143674,25038.322515136355,0.0,64299.5505165731,21282.5741378659,1548.8301805348033,0.0,0.886356431637985,2.8160056090925902,0.0014959135982669303,354003.0396866455,1558361.3269970354,4.402112841676324,1558361.3269970354,4.402112841676324,0.85,0.09638358506581249,4.027634451161993,1.2691932779317723,1.0,0.0,4.027634451162551,1.2845007545427924,1.284800771443937,3.13556409906166,19459.315697614395,1984.2979710313302,4632.441516551485,4632.441516551485,5.575405491658523,5.186023634379807,-2.442221728207325,7.628245362587132,3.3689587095540965,3.3689587095540965,0.9625596313011704,0.0,0.0,0.00023355477348593643,1.0002065542747316,0.00023350654171156812,198.9196899202043,0.0,9.628928669086311e-06,27.288383848190605,0.11704808566967205,7.796887974190615e-05,0.00015558589374403028,0.0006266431057582856,0.09638358506422984,0.07251820403082056,0.023865381033409284,0.09638311947991593,0.07251820403201134,0.02386538103380114,0.3790805576503051,0.3790805576503051,0.12475356450157697,0.0,4.701384886963297,4.07628994644881,6.611220293084898,4.684327472634834,4.067538624563383,6.568655274828643,25038.322515136355,21282.5741378659,0.85,1.065468839839966,0.6637904507428133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514650869042038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.99298608659,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.466166848393,1548.8301805348033,0.3790805576503051,0.12475356450157697,6.112874298809886,3.3689587095540965
2610.0,-29.998925750126492,5.185378620901432,35.045121741539106,24.32290994273501,5.051547049834949,-26.493878062388347,-40.10161170791832,1.5464993620971634,-0.36802184002408467,-5.047592607254195,40.0885721244076,42679.982987669086,25827.401617405056,25827.401617405056,68507.38460507414,78015.93874497789,78015.93874497789,25827.401617405056,103843.34036238294,103843.34036238294,103843.34036238294,128881.27910591848,92205.3651741616,56869.9596917729,39261.56164709856,25037.938743535553,0.0,64299.500390634115,21282.24793200522,1548.8167259174795,0.0,0.8863552474351639,2.8160346929887856,0.0014959135982669303,353998.5703211336,1558355.7484867182,4.402152661444477,1558355.7484867182,4.402152661444477,0.85,0.09638327698009716,4.027634451161993,1.2691922410624108,1.0,0.0,4.027634451161733,1.2845036662122067,1.2848036218363046,3.1355569914711374,19459.20399390414,1984.2865804228907,4632.441516551485,4632.441516551485,5.575332473194757,5.185378620901432,-2.4425048973692762,7.627883518270708,3.3690743992668093,3.3690743992668093,0.9625926855048027,0.0,0.0,0.00023350654171156812,1.0002059260504472,0.00023345846653161182,198.9213237640345,0.0,9.594249601644202e-06,27.190103371059667,0.1170576799192737,7.795373149227881e-05,0.00015555281021928933,0.0006265098574142731,0.09638327697931136,0.0725174780528405,0.023865798926470852,0.09638314887547458,0.07251747805343173,0.02386579892666543,0.37907686893547243,0.37907686893547243,0.12475578395780747,0.0,4.697154915179169,4.074250412899801,6.6002105329544065,4.679570767230132,4.065484967856946,6.555546220022279,25037.938743535553,21282.24793200522,0.85,1.0654419426103807,0.6637685009740116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514769751270882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.894705609455,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.426580184721,1548.8167259174795,0.37907686893547243,0.12475578395780747,6.112874298809886,3.3690743992668093
2611.0,-30.000897582176094,5.184735337414458,35.04506036237443,24.32212986694651,5.051047954817246,-26.495702901572773,-40.10333457319064,1.545853274213651,-0.37274541491376567,-5.04796681806518,40.088455699680274,42678.59725742118,25827.19401843685,25827.19401843685,68505.79127585804,78014.79440224206,78014.79440224206,25827.19401843685,103841.98842067891,103841.98842067891,103841.98842067891,128879.6441759744,92204.81463780964,56869.16585010899,39261.83198633406,25037.65575529549,0.0,64299.48774162955,21282.007392001167,1548.8102330575591,0.0,0.8863537596586253,2.816053189414764,0.0014959135982669303,353993.40495700244,1558350.719269306,4.402202689224083,1558350.719269306,4.402202689224083,0.85,0.09638300946544653,4.027634451161993,1.26919129320886,1.0,0.0,4.027634451162004,1.2845067866326618,1.2848066812293264,3.1355493743403633,19459.087807615426,1984.274732718658,4632.441516551485,4632.441516551485,5.57528765903629,5.184735337414458,-2.442825467061453,7.627560804475911,3.369189859591466,3.369189859591466,0.9626256741689903,0.0,0.0,0.00023345846653161182,1.0002052504497396,0.00023341055890942168,198.92295224532236,0.0,9.563178437102482e-06,27.102047690748435,0.1170672430977108,7.79385212199612e-05,0.0001555199453116506,0.0006263774895800331,0.09638300946429647,0.07251678793597409,0.023866221528322382,0.09638321610710265,0.07251678793683936,0.023866221528607175,0.37907317842520194,0.37907317842520194,0.12475796574420601,0.0,4.692920008118733,4.072197146960946,6.589224023863039,4.675221403151397,4.063282182141847,6.54455464650124,25037.65575529549,21282.007392001167,0.85,1.0654173723923028,0.6637470803642139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514888271890247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.806649929145,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.387048915965,1548.8102330575591,0.37907317842520194,0.12475796574420601,6.112874298809886,3.369189859591466
2612.0,-30.00286246980362,5.184093499451,35.04499892560923,24.321333586145215,5.050517684882806,-26.497524607202173,-40.10505317766217,1.5451798222816715,-0.37705053406074285,-5.04835402021261,40.08833126362464,42677.223797407074,25827.02055561492,25827.02055561492,68504.24435302199,78013.71067427404,78013.71067427404,25827.02055561492,103840.73122988896,103840.73122988896,103840.73122988896,128878.061420318,92204.30929304748,56868.36873905695,39262.15617110059,25037.33019042904,0.0,64299.486361529634,21281.730661864683,1548.8016132468103,0.0,0.8863522346165511,2.816064659505065,0.0014959135982669303,353988.06033112656,1558345.343998838,4.402253970207737,1558345.343998838,4.402253970207737,0.8500000000000001,0.09638272876014584,4.027634451161993,1.2691903415089478,1.0,0.0,4.027634451162298,1.284510034679683,1.2848098684936458,3.1355414457049067,19458.981158649876,1984.263857550731,4632.441516551485,4632.441516551485,5.57525021380977,5.184093499451,-2.4431559466230697,7.62724944607407,3.3693047667743974,3.3693047667743974,0.962658504792685,0.0,0.0,0.00023341055890942168,1.0002045308203522,0.00023336282901856282,198.92457501480024,0.0,9.529925641116368e-06,27.007809266923786,0.11707677302335191,7.792335129769378e-05,0.00015548720761172788,0.0006262456340919725,0.0963827287589461,0.07251609291373022,0.023866635845215887,0.09638290643445759,0.07251609291463285,0.023866635845512994,0.3790694842857939,0.3790694842857939,0.12476011146546194,0.0,4.688753275845102,4.070187635584887,6.578381798070097,4.671303486151885,4.0614233243744025,6.534264250329045,25037.33019042904,21281.730661864683,0.85,1.0653933371699227,0.6637257342531564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515006403635922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.712411505316,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.347582355567,1548.8016132468103,0.3790694842857939,0.12476011146546194,6.112874298809886,3.3693047667743974
2613.0,-30.004821235881817,5.1834520402904465,35.04493704931186,24.32046183329078,5.049899260797091,-26.49934961807975,-40.106783516798146,1.5444276429949442,-0.38070094525357945,-5.048792603571206,40.08819558798437,42675.925662036076,25826.975099266474,25826.975099266474,68502.90076130255,78012.67814344271,78012.67814344271,25826.975099266474,103839.65324270919,103839.65324270919,103839.65324270919,128876.61292709134,92203.81698765255,56867.609024712125,39262.453292156024,25036.959684382156,0.0,64299.41297653818,21281.415731724832,1548.791628601629,0.0,0.8863504880431965,2.816061507067775,0.0014959135982669303,353982.0065569813,1558339.483227443,4.402312700537205,1558339.483227443,4.402312700537205,0.85,0.09638245295996523,4.027634451161993,1.2691896238876508,1.0,0.0,4.027634451161168,1.2845136505168997,1.2848134238619928,3.135532619323459,19458.877261538364,1984.253262993822,4632.441516551485,4632.441516551485,5.575240401198365,5.1834520402904465,-2.4435253100757373,7.626977350366184,3.3694190378844455,3.3694190378844455,0.9626911536812701,0.0,0.0,0.00023336282901856282,1.0002038968226068,0.00023331525677903987,198.9261927518336,0.0,9.494648254601746e-06,26.90783315354135,0.11708626767160651,7.790808055276979e-05,0.00015545474846579303,0.00062611490051755,0.09638245295842826,0.07251540545195233,0.023867047506475926,0.09638198726587334,0.07251540545310868,0.023867047506856538,0.3790657885286753,0.3790657885286753,0.12476222976345115,0.0,4.684796874880476,4.068274203251747,6.568101697410782,4.668091658317621,4.059797810937653,6.526132288700467,25036.959684382156,21281.415731724832,0.85,1.065373657241601,0.6637063028492629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451512412117031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.61243539194,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.308189187357,1548.791628601629,0.3790657885286753,0.12476222976345115,6.112874298809886,3.3694190378844455
2614.0,-30.00677384668085,5.182813945088766,35.04487507644415,24.31977179311218,5.049493517690702,-26.501147818752585,-40.10847208611665,1.5438674897622744,-0.3859374727824161,-5.049087465246826,40.08806902264421,42674.48089539245,25826.571424201622,25826.571424201622,68501.05231959408,78011.52038428867,78011.52038428867,25826.571424201622,103838.0918084903,103838.0918084903,103838.0918084903,128874.67571339547,92203.28307494156,56866.78629170402,39262.77420359727,25036.58390490518,0.0,64299.35810850245,21281.096319169403,1548.777980362822,0.0,0.8863494420871014,2.8160960330081775,0.0014959135982669303,353977.9366215373,1558334.016008078,4.402347871964128,1558334.016008078,4.402347871964128,0.85,0.0963821138549722,4.027634451161993,1.2691885491041472,1.0,0.0,4.027634451159219,1.284516368100553,1.2848160809693605,3.135525985642175,19458.764583535973,1984.2417730352336,4632.441516551485,4632.441516551485,5.57515326031091,5.182813945088766,-2.443787708441169,7.626601653529935,3.3695323535367634,3.3695323535367634,0.9627235295819324,0.0,0.0,0.00023331525677903987,1.0002032592831525,0.00023326784292450453,198.92780542834802,0.0,9.463364488978002e-06,26.819174961763657,0.1170957310360955,7.789318110602133e-05,0.00015542207567301853,0.0006259833064517558,0.09638211385433144,0.07251466980342322,0.02386744405090822,0.09638220585988498,0.0725146698039053,0.02386744405106691,0.37906209596650925,0.37906209596650925,0.12476435299693457,0.0,4.680588946315481,4.066275749211684,6.55705934673,4.663149992464412,4.057728934661441,6.512321342939003,25036.58390490518,21281.096319169403,0.85,1.0653458189116203,0.6636843998252839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515241473774043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.52377720016,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.26885315793,1548.777980362822,0.37906209596650925,0.12476435299693457,6.112874298809886,3.3695323535367634
2615.0,-30.008719853051357,5.182175743074036,35.044813048801686,24.318875732738547,5.048860888023177,-26.50296276523387,-40.1101895031519,1.5431038002059714,-0.38959314944997914,-5.049547543236085,40.08794348150847,42673.184455649425,25826.58424176757,25826.58424176757,68499.76869741699,78010.44717632685,78010.44717632685,25826.58424176757,103837.03141809443,103837.03141809443,103837.03141809443,128873.31881205362,92202.73918913475,56866.01723748735,39263.02439071933,25036.287393959203,0.0,64299.31178467853,21280.84428486532,1548.7727491980534,0.0,0.8863475489591157,2.8160904417050245,0.0014959135982669303,353971.58630123246,1558328.593045401,4.402411530622833,1558328.593045401,4.402411530622833,0.85,0.09638185748843461,4.027634451161993,1.269187705651857,1.0,0.0,4.027634451160355,1.2845200371442693,1.2848196899619484,3.135517029470545,19458.649800791558,1984.2300684526886,4632.441516551485,4632.441516551485,5.575156027224621,5.182175743074036,-2.44417334817367,7.626349091247706,3.3696456148847402,3.3696456148847402,0.9627558899670686,0.0,0.0,0.00023326784292450453,1.000202574952859,0.00023322059827280371,198.9294126731625,0.0,9.431934029614005e-06,26.73010103992609,0.1171051629701251,7.787802981766303e-05,0.0001553898131068415,0.0006258533646287382,0.09638185748667993,0.07251400329304668,0.023867854193633256,0.09638148309541492,0.07251400329436684,0.023867854194067773,0.3790583995267001,0.3790583995267001,0.12476642708224495,0.0,4.676645881013428,4.064351989614181,6.546867014968768,4.6599543937861085,4.055794004889435,6.505207043692394,25036.287393959203,21280.84428486532,0.85,1.06532662319629,0.6636647153946327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451535845940934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.43470327832,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.22957514706,1548.7727491980534,0.3790583995267001,0.12476642708224495,6.112874298809886,3.3696456148847402
2616.0,-30.010659883399914,5.1815405531051555,35.044750768687585,24.318169138301187,5.048425596788243,-26.504752596632077,-40.11187293855471,1.5425183100201958,-0.3944278105780654,-5.049858125832316,40.087812072567395,42671.77297974835,25826.22279626564,25826.22279626564,68497.995776014,78009.34202135623,78009.34202135623,25826.22279626564,103835.56481762187,103835.56481762187,103835.56481762187,128871.45580876141,92202.2408409769,56865.210807386895,39263.36670398889,25035.890991139542,0.0,64299.25769512843,21280.50734246861,1548.7583019864685,0.0,0.8863464402959277,2.8161178425593922,0.0014959135982669303,353967.2994721378,1558322.9166281775,4.40244881081406,1558322.9166281775,4.40244881081406,0.8499999999999999,0.0963815101524393,4.027634451161993,1.2691867237305274,1.0,0.0,4.027634451161652,1.284522872558926,1.2848224653480553,3.1355101082306573,19458.54462840332,1984.2193438537442,4632.441516551485,4632.441516551485,5.575078002385958,5.1815405531051555,-2.444447959838126,7.625988512943282,3.3697577805187784,3.3697577805187784,0.9627879372910796,0.0,0.0,0.00023322059827280371,1.000201956014122,0.00023317350748063408,198.93101500506913,0.0,9.398350814791461e-06,26.634926209119,0.11711456132093989,7.786318096431993e-05,0.00015535741730848379,0.0006257228861951998,0.09638151015173058,0.07251326764341884,0.023868242508311738,0.09638140126980974,0.07251326764395206,0.023868242508487233,0.37905470318393675,0.37905470318393675,0.12476850605526421,0.0,4.672529967390346,4.062399119944587,6.536061031118891,4.65543031525425,4.054005168410185,6.4922378706081645,25035.890991139542,21280.50734246861,0.85,1.0652999463974167,0.6636433220127412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451547505114899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.33952844751,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.19036435788,1548.7583019864685,0.37905470318393675,0.12476850605526421,6.112874298809886,3.3697577805187784
2617.0,-30.012593494497466,5.180907146267155,35.044688740321426,24.317403172049694,5.047933026632216,-26.506542378877036,-40.113560075964756,1.541881911012106,-0.3989026206389781,-5.050225615843644,40.08769484493575,42670.4047540859,25826.008820560026,25826.008820560026,68496.41357464594,78008.22835823931,78008.22835823931,25826.008820560026,103834.23717879935,103834.23717879935,103834.23717879935,128869.84447489562,92201.70820065774,56864.421721347346,39263.65164367822,25035.60729609628,0.0,64299.2589397745,21280.26620168184,1548.7516515808018,0.0,0.8863449896302424,2.816133858409846,0.0014959135982669303,353962.22722872504,1558317.852808254,4.402497591363874,1558317.852808254,4.402497591363874,0.85,0.09638120860859324,4.027634451161993,1.2691858011530717,1.0,0.0,4.0276344511632045,1.2845259457300031,1.2848254787434032,3.1355026066624654,19458.432218929032,1984.2078812774018,4632.441516551485,4632.441516551485,5.57503181168828,5.180907146267155,-2.4447647067609077,7.625671853028063,3.369869791116623,3.369869791116623,0.9628199403190351,0.0,0.0,0.00023317350748063408,1.0002012909005675,0.00023312658122115386,198.932612057774,0.0,9.367819083698225e-06,26.54839928320077,0.11712392914002359,7.784830208336798e-05,0.00015532520539726608,0.0006255931483918416,0.09638120860749648,0.07251257207739965,0.02386863653009683,0.09638137779879452,0.0725125720782248,0.023868636530368442,0.3790510038702925,0.3790510038702925,0.12477054491533605,0.0,4.66843716423017,4.0604558258139605,6.525320864990363,4.65132299520468,4.05199343489295,6.481650343742842,25035.60729609628,21280.26620168184,0.85,1.0652753189395647,0.6636220301396144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515591286625629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.253001521596,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.151208421465,1548.7516515808018,0.3790510038702925,0.12477054491533605,6.112874298809886,3.369869791116623
2618.0,-30.014520219497438,5.180275386951563,35.04462667978716,24.316629801783733,5.047420022252584,-26.508328005959093,-40.11524651488287,1.5412278087142188,-0.40304361213151196,-5.050598763571784,40.087569851238065,42669.06360608808,25825.811117870966,25825.811117870966,68494.87472395904,78007.16750810567,78007.16750810567,25825.811117870966,103832.97862597664,103832.97862597664,103832.97862597664,128868.25788590325,92201.21732195615,56863.648532964326,39263.96532110203,25035.279259926607,0.0,64299.24458102863,21279.987370937615,1548.742600558257,0.0,0.8863435382468993,2.816144817875229,0.0014959135982669303,353957.0769536198,1558312.4535353861,4.402546396154066,1558312.4535353861,4.402546396154066,0.85,0.09638089046249708,4.027634451161993,1.2691848950600257,1.0,0.0,4.027634451160293,1.2845291013609237,1.2848285748288877,3.1354949038482847,19458.32862290973,1984.1973174233535,4632.441516551485,4632.441516551485,5.574989133828592,5.180275386951563,-2.4450858102934783,7.6253611972450415,3.3699812809756677,3.3699812809756677,0.9628517945644764,0.0,0.0,0.00023312658122115386,1.0002005771505453,0.00023307983073285587,198.93420344545592,0.0,9.335163372499913e-06,26.455852997664756,0.11713326430339609,7.783343198944133e-05,0.00015529314923171252,0.0006254640378750859,0.09638089046139119,0.07251186895482561,0.023869021506565568,0.09638103179758692,0.07251186895565764,0.023869021506839436,0.37904730145894644,0.37904730145894644,0.12477254847400247,0.0,4.664411357646941,4.058563851368831,6.514696889604295,4.647555151440258,4.050296132601488,6.471480131880298,25035.279259926607,21279.987370937615,0.85,1.0652516241873287,0.6636013204216944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515707139266547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.16045523606,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.112116416361,1548.742600558257,0.37904730145894644,0.12477254847400247,6.112874298809886,3.3699812809756677
2619.0,-30.01644139813485,5.179644775820406,35.0445643791709,24.315810400899522,5.046864943576084,-26.510112847827063,-40.11692904224617,1.5405363932688723,-0.4070205964901561,-5.050995419778209,40.08743873738131,42667.73008694479,25825.673335738884,25825.673335738884,68493.40342268368,78006.09076016949,78006.09076016949,25825.673335738884,103831.76409590838,103831.76409590838,103831.76409590838,128866.68941918657,92200.69127550267,56862.86407655091,39264.25244327973,25034.925323278196,0.0,64299.17776655793,21279.686524786466,1548.7326181657945,0.0,0.8863419890379404,2.8161508722262756,0.0014959135982669303,353951.60227330297,1558306.7899091123,4.402598490586487,1558306.7899091123,4.402598490586487,0.85,0.09638056999220782,4.027634451161993,1.2691839636908848,1.0,0.0,4.027634451164299,1.284532431131045,1.2848318453196625,3.135486776005816,19458.21760501799,1984.18599674894,4632.441516551485,4632.441516551485,5.57495939095292,5.179644775820406,-2.445424741871152,7.625069517691558,3.370092212159243,3.370092212159243,0.9628834891883552,0.0,0.0,0.00023307983073285587,1.0002000028543183,0.00023303322342302027,198.9357902744589,0.0,9.300271150247021e-06,26.35696843980006,0.11714256457454633,7.781859900238145e-05,0.00015526123173047443,0.0006253354858475043,0.09638056999096659,0.07251116813277937,0.02386940185818721,0.0963804493206179,0.0725111681337132,0.023869401858494618,0.37904359838730384,0.37904359838730384,0.12477452368033885,0.0,4.660483430522277,4.056699777161327,6.504386572820977,4.643974823288033,4.04849957184058,6.4623785769683195,25034.925323278196,21279.686524786466,0.85,1.0652298489936083,0.6635812706945116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515822581082374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.0615706782,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.073097909046,1548.7326181657945,0.37904359838730384,0.12477452368033885,6.112874298809886,3.370092212159243
2620.0,-30.018356176370784,5.179016304993411,35.044501897867825,24.315058963280194,5.0463780647749985,-26.511885107969075,-40.11860207011921,1.539906996373244,-0.4113391553906922,-5.05134393168631,40.08730887335776,42666.38510012134,25825.416499239407,25825.416499239407,68491.80159936074,78005.01299743543,78005.01299743543,25825.416499239407,103830.42949667484,103830.42949667484,103830.42949667484,128864.98887557219,92200.18924165337,56862.09294363646,39264.551442241005,25034.559378897357,0.0,64299.11082113836,21279.37547206275,1548.7208294506402,0.0,0.886340681068221,2.816167051488691,0.0014959135982669303,353946.7921392429,1558301.1802862734,4.402642473090239,1558301.1802862734,4.402642473090239,0.85,0.09638022285120343,4.027634451161993,1.2691830630926422,1.0,0.0,4.027634451162269,1.2845354706042404,1.2848348256294753,3.135479356803911,19458.111654794084,1984.1751928328313,4632.441516551485,4632.441516551485,5.574903947943319,5.179016304993411,-2.4457280010471405,7.624744306040551,3.370202436779596,3.370202436779596,0.9629149819370274,0.0,0.0,0.00023303322342302027,1.0001993396112203,0.00023298677992888975,198.93737183916824,0.0,9.271862014712735e-06,26.27645694969589,0.11715183643656105,7.780385235321486e-05,0.00015522937106980542,0.0006252071627529571,0.09638022285027205,0.0725104487861372,0.023869774064134843,0.09638012717736218,0.07251044878683789,0.023869774064365534,0.37903989521872206,0.37903989521872206,0.12477648815078284,0.0,4.656528780657595,4.054847381451509,6.4939323653540555,4.640004776295598,4.0467842134244165,6.451442623398975,25034.559378897357,21279.37547206275,0.85,1.0652060460040458,0.6635610439280717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515937692327863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.98105918809,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.034126289693,1548.7208294506402,0.37903989521872206,0.12477648815078284,6.112874298809886,3.370202436779596
