time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2621.0,-30.020264334374648,5.178388815415789,35.04443923851054,24.3142353365198,5.045815042748112,-26.51365902393433,-40.12027530753983,1.5392097323077043,-0.4151686768491345,-5.0517472305668285,40.087178724636274,42665.06956799869,25825.298749314592,25825.298749314592,68490.36831731329,78003.95133850671,78003.95133850671,25825.298749314592,103829.2500878213,103829.2500878213,103829.2500878213,128863.46677401899,92199.6698120256,56861.317705820955,39264.83567356072,25034.216686197688,0.0,64299.05235975841,21279.084183268034,1548.7116605352135,0.0,0.8863390944036216,2.8161703898972523,0.0014959135982669303,353941.2259037127,1558295.558380898,4.402695827258116,1558295.558380898,4.402695827258116,0.85,0.09637990076682831,4.027634451161993,1.269182179528289,1.0,0.0,4.027634451163363,1.2845388271227263,1.2848381232686046,3.1354711637511197,19458.002033330435,1984.1640145544538,4632.441516551485,4632.441516551485,5.574878529397959,5.178388815415789,-2.4460722801057138,7.624461095521503,3.37031225603982,3.37031225603982,0.9629463588685201,0.0,0.0,0.00023298677992888975,1.0001986534488176,0.00023294050549410404,198.93894795778337,0.0,9.239346661353116e-06,26.18430843827473,0.1171610757832224,7.778910644112761e-05,0.00015519767348776213,0.000625079496479501,0.09637990076553528,0.07250975174275788,0.0238701490227774,0.09637949829711576,0.07250975174373067,0.023870149023097646,0.37903619143836836,0.37903619143836836,0.12477842842960024,0.0,4.652700455432694,4.05303950884695,6.48385643160475,4.636578553717698,4.045051672628631,6.442773075290745,25034.216686197688,21279.084183268034,0.85,1.0651847236270937,0.6635411876567662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516052421815364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.88891067667,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.99521885243,1548.7116605352135,0.37903619143836836,0.12477842842960024,6.112874298809886,3.37031225603982
2622.0,-30.022166598189333,5.17776416016509,35.044376521554526,24.313522700127237,5.04538062484562,-26.515414772889738,-40.12192689171059,1.5386287995461738,-0.41993708294171483,-5.052060839272303,40.087051728273835,42663.68990299834,25824.958630083882,25824.958630083882,68488.64853308222,78002.81824254584,78002.81824254584,25824.958630083882,103827.77687262972,103827.77687262972,103827.77687262972,128861.63212906443,92199.12863351662,56860.52822578318,39265.11156414827,25033.8552564347,0.0,64298.966820582966,21278.776967969494,1548.6993207747487,0.0,0.8863379541916138,2.8161965760231737,0.0014959135982669303,353936.8975981942,1558290.0726596292,4.402734168814107,1558290.0726596292,4.402734168814107,0.8499999999999999,0.0963795337147473,4.027634451161993,1.269181170132943,1.0,0.0,4.027634451161224,1.284541639302482,1.2848408766590622,3.135464299428266,19457.887821939552,1984.152368233755,4632.441516551485,4632.441516551485,5.574805108237756,5.17776416016509,-2.4463497946502204,7.624113954815311,3.3704213238588934,3.3704213238588934,0.962977521102541,0.0,0.0,0.00023294050549410404,1.0001980428503354,0.00023289438242678112,198.94051922979236,0.0,9.205787373609608e-06,26.08920141680963,0.117170281570596,7.777455388878281e-05,0.00015516595160532123,0.0006249517323329264,0.0963795337140111,0.0725090214013503,0.023870512312660814,0.09637950255948315,0.07250902140190417,0.023870512312843137,0.379032488634735,0.379032488634735,0.12478036533425027,0.0,4.64871282483449,4.0511676571311455,6.473329238864949,4.6321237563306,4.043092165494215,6.430615636276968,25033.8552564347,21278.776967969494,0.85,1.0651593939944628,0.6635206133567471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516166756355484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.79380365521,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.956380214539,1548.6993207747487,0.379032488634735,0.12478036533425027,6.112874298809886,3.3704213238588934
2623.0,-30.02406255422678,5.177141429568007,35.04431404292144,24.31277499943974,5.044901022212988,-26.517169363192938,-40.12358203819019,1.5380078311789707,-0.42422788052692795,-5.0524160894970604,40.08693323591923,42662.35233084729,25824.727671649976,25824.727671649976,68487.08000249727,78001.72636379121,78001.72636379121,25824.727671649976,103826.45403544119,103826.45403544119,103826.45403544119,128860.01877719417,92198.60783099756,56859.759883535284,39265.38660829141,25033.564741752987,0.0,64298.9513500444,21278.530030490037,1548.6920286419481,0.0,0.886336570499595,2.8162116074015278,0.0014959135982669303,353931.99462278397,1558284.9542897334,4.402780697886702,1558284.9542897334,4.402780697886702,0.85,0.09637919535097397,4.027634451161993,1.2691802217299122,1.0,0.0,4.027634451162881,1.284544638403187,1.2848438172081924,3.1354569788783144,19457.77791073818,1984.1411604103523,4632.441516551485,4632.441516551485,5.574755251497402,5.177141429568007,-2.446658064266402,7.623799493834409,3.3705302008839584,3.3705302008839584,0.9630086288239881,0.0,0.0,0.00023289438242678112,1.0001973891601172,0.00023284842067258993,198.94208531336125,0.0,9.175746961693654e-06,26.004066889439816,0.11717945731755769,7.775997247313778e-05,0.00015513440995364332,0.0006248246940899818,0.09637919534996359,0.07250831773372346,0.023870877616240127,0.09637941271085587,0.0725083177344836,0.02387087761649037,0.37902878152583014,0.37902878152583014,0.12478226544589849,0.0,4.644751233372517,4.049314487080835,6.46285172130689,4.62818820897013,4.041235626411947,6.420255956269841,25033.564741752987,21278.530030490037,0.85,1.0651352559336875,0.6634999706074962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516280739434968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.70866912783,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.917596051639,1548.6920286419481,0.37902878152583014,0.12478226544589849,6.112874298809886,3.3705302008839584
2624.0,-30.02595179168617,5.176520399187799,35.04425154842535,24.312015354540222,5.044396627813063,-26.518920384992644,-40.12523285401983,1.5373652211197348,-0.4281624919781848,-5.052781067936368,40.08680781660203,42661.02578801911,25824.523645624915,25824.523645624915,68485.54943364403,78000.68646083008,78000.68646083008,25824.523645624915,103825.210106455,103825.210106455,103825.210106455,128858.44683148665,92198.12625603047,56858.98970938434,39265.70727405126,25033.236725031664,0.0,64298.94399908293,21278.251216276913,1548.6828225415788,0.0,0.8863351622630914,2.8162208110179225,0.0014959135982669303,353926.95743922226,1558279.5367181133,4.402828052411654,1558279.5367181133,4.402828052411654,0.85,0.09637884423885626,4.027634451161993,1.269179311790504,1.0,0.0,4.027634451162074,1.284547738389599,1.2848468588734703,3.1354494121108525,19457.67627819755,1984.1307967754074,4632.441516551485,4632.441516551485,5.574711208626199,5.176520399187799,-2.446973646028228,7.623494045216027,3.3706386174207803,3.3706386174207803,0.9630396049773658,0.0,0.0,0.00023284842067258993,1.0001966926658803,0.0002328026301026511,198.94364586894014,0.0,9.143727223454065e-06,25.91332295126882,0.11718860104478114,7.774543172697666e-05,0.0001551029889456133,0.0006246981417555498,0.09637884423780385,0.07250760911925086,0.023871235118552988,0.09637900163386191,0.0725076091200426,0.02387123511881366,0.3790250708581613,0.3790250708581613,0.12478413211864445,0.0,4.640871589592905,4.047523975497597,6.45251634102209,4.624618575958209,4.03967750585889,6.410470201012458,25033.236725031664,21278.251216276913,0.85,1.065111573754941,0.663479415597052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516394346255348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.61792518966,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.87887484575,1548.6828225415788,0.3790250708581613,0.12478413211864445,6.112874298809886,3.3706386174207803
2625.0,-30.027835355202853,5.175901272035964,35.04418897542632,24.311259062401973,5.043903793644654,-26.52066514294086,-40.12687507839871,1.5367335813826009,-0.43226851002361855,-5.053135357548035,40.0866805410818,42659.688422259,25824.295258220194,25824.295258220194,68483.9836804792,77999.61323734013,77999.61323734013,25824.295258220194,103823.90849556033,103823.90849556033,103823.90849556033,128856.80226976976,92197.61375305438,56858.211395578604,39266.00261941752,25032.89377420943,0.0,64298.89639362696,21277.959708078015,1548.6725126828737,0.0,0.8863338153200805,2.8162335230502347,0.0014959135982669303,353922.0678293868,1558274.0389811113,4.402873345926255,1558274.0389811113,4.402873345926255,0.85,0.09637847940581826,4.027634451161993,1.2691784007521352,1.0,0.0,4.027634451162489,1.284550786735256,1.2848498491055917,3.135441971429101,19457.56811854826,1984.1197675606106,4632.441516551485,4632.441516551485,5.5746619068910555,5.175901272035964,-2.4472813401652487,7.623182612201212,3.370746508972031,3.370746508972031,0.963070431134866,0.0,0.0,0.0002328026301026511,1.0001961049121377,0.00023275698531449656,198.94520175921136,0.0,9.109742930048663e-06,25.81701146375791,0.11719771078771118,7.773096915047189e-05,0.00015507166095217922,0.000624571964049909,0.09637847940484247,0.07250689378331683,0.023871585621525637,0.09637864859560206,0.07250689378405091,0.02387158562176735,0.37902135990931485,0.37902135990931485,0.12478597367825148,0.0,4.637013374861283,4.045746234799594,6.442229855395794,4.620866847524439,4.037970908951252,6.400400114408512,25032.89377420943,21277.959708078015,0.85,1.065088011172569,0.6634591076198821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516507552183746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.521613702156,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.840225036838,1548.6725126828737,0.37902135990931485,0.12478597367825148,6.112874298809886,3.370746508972031
2626.0,-30.02971276213469,5.175283904410291,35.04412633000749,24.310493480321043,5.043402486668506,-26.522405206714314,-40.128516604285664,1.536094931248065,-0.4363145727778601,-5.05349547854397,40.0865532857407,42658.37467491348,25824.084115080717,25824.084115080717,68482.4587899942,77998.53676191822,77998.53676191822,25824.084115080717,103822.62087699893,103822.62087699893,103822.62087699893,128855.17539188646,92197.09208163834,56857.45065071029,39266.26825658672,25032.55451488752,0.0,64298.82277147424,21277.671337654392,1548.6625557147252,0.0,0.886332438514167,2.816244765318245,0.0014959135982669303,353917.09779397823,1558268.5421304107,4.402919643733934,1558268.5421304107,4.402919643733934,0.85,0.09637811310654555,4.027634451161993,1.2691774265235294,1.0,0.0,4.027634451162205,1.2845538675776869,1.2848528720290466,3.135434451462123,19457.458023973144,1984.1085410382898,4632.441516551485,4632.441516551485,5.57461632765628,5.175283904410291,-2.447593427262497,7.622877331672788,3.3708539396132076,3.3708539396132076,0.9631011256037736,0.0,0.0,0.00023275698531449656,1.0001954668757345,0.00023271149792504964,198.94675258529392,0.0,9.080811588661543e-06,25.735020042266814,0.11720679159929985,7.771651521117368e-05,0.00015504047010332287,0.0006244463387124942,0.09637811310553704,0.07250618076988942,0.02387193233564762,0.09637826396780694,0.07250618077064813,0.023871932335897423,0.37901764831661905,0.37901764831661905,0.12478779122336979,0.0,4.63319171833956,4.043979291450455,6.4320598418103145,4.6171809057661335,4.0362362301031,6.3906846604204475,25032.55451488752,21277.671337654392,0.85,1.0650655150155564,0.6634394353770128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516620419799728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.43962228066,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.801625921331,1548.6625557147252,0.37901764831661905,0.12478779122336979,6.112874298809886,3.3708539396132076
2627.0,-30.03158354979151,5.17466796431101,35.04406349509888,24.309710994735383,5.042874399688656,-26.524141990251994,-40.130157536454476,1.535432840149415,-0.44004765115607825,-5.053870777202634,40.086422475701475,42657.08738607976,25823.912811913688,25823.912811913688,68481.00019799345,77997.50030520694,77997.50030520694,25823.912811913688,103821.41311712062,103821.41311712062,103821.41311712062,128853.61418319505,92196.59691561549,56856.70272369317,39266.54910213591,25032.20106607443,0.0,64298.75016821035,21277.370906163265,1548.6521484327166,0.0,0.8863309970991513,2.816250111718022,0.0014959135982669303,353911.91834969824,1558262.8917482272,4.402968114254115,1558262.8917482272,4.402968114254115,0.85,0.09637774568582716,4.027634451161993,1.2691766028525309,1.0,0.0,4.027634451160473,1.2845570577303493,1.284856004490089,3.13542666471999,19457.353523149017,1984.0978849198266,4632.441516551485,4632.441516551485,5.57457934863206,5.17466796431101,-2.447916999156915,7.622584963467926,3.370960869166189,3.370960869166189,0.9631316769046254,0.0,0.0,0.00023271149792504964,1.0001947806312719,0.00023266617905981675,198.94829796476733,0.0,9.049568414047412e-06,25.646476885410365,0.1172158411677139,7.770206898320256e-05,0.00015500942894184708,0.0006243213162611302,0.09637774568472987,0.07250546959813876,0.023872276086591104,0.09637764251752061,0.07250546959896428,0.023872276086862872,0.3790139356787224,0.3790139356787224,0.12478958976521051,0.0,4.629468497296045,4.042265332302463,6.422128485906114,4.6138231260465545,4.034705746822681,6.381678357009434,25032.20106607443,21277.370906163265,0.85,1.0650440330308446,0.66342016406984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516732920166484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.35107912381,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.76308735729,1548.6521484327166,0.3790139356787224,0.12478958976521051,6.112874298809886,3.370960869166189
2628.0,-30.033448382801755,5.174053540822421,35.04400038371053,24.308928055129968,5.04234844781911,-26.525873199865583,-40.13178627993909,1.5347732648824115,-0.4438322048846999,-5.054241306511501,40.0862887529619,42655.7752298733,25823.73081863069,25823.73081863069,68479.506048504,77996.4534321595,77996.4534321595,25823.73081863069,103820.18425079019,103820.18425079019,103820.18425079019,128852.01301636375,92196.08979632854,56855.92857760943,39266.84579857678,25031.82876557356,0.0,64298.67456415034,21277.054450737523,1548.640552597898,0.0,0.8863295905893925,2.8162566946947387,0.0014959135982669303,353906.8047849053,1558257.1155670106,4.403015411116709,1558257.1155670106,4.403015411116709,0.85,0.09637736978122609,4.027634451161993,1.269175696759485,1.0,0.0,4.027634451161464,1.2845602357852084,1.2848591250667134,3.135418907545457,19457.246499684217,1984.086971563604,4632.441516551485,4632.441516551485,5.574540061944393,5.174053540822421,-2.4482372704595647,7.622290811281986,3.3710672004102564,3.3710672004102564,0.9631620572600733,0.0,0.0,0.00023266617905981675,1.0001941635630087,0.0002326210125351922,198.94983844644062,0.0,9.016111103777537e-06,25.551658868105537,0.11722485727881768,7.768773251550209e-05,0.00015497844654431466,0.0006241965304894491,0.09637736978016898,0.07250475318088985,0.023872616599279133,0.0963769932119928,0.07250475318168512,0.02387261659954097,0.3790102242410777,0.3790102242410777,0.12479138080298612,0.0,4.625805256010153,4.040579588200956,6.412355171242382,4.6104091016268285,4.033141817038938,6.372546435234483,25031.82876557356,21277.054450737523,0.85,1.0650220476968382,0.6634005369320006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451684502554116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.2562611065,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.72461881916,1548.640552597898,0.3790102242410777,0.12479138080298612,6.112874298809886,3.3710672004102564
2629.0,-30.035307528304894,5.173441258686898,35.04393715242649,24.30818461524325,5.041871292247014,-26.52759441025132,-40.13340971488503,1.5341581741934964,-0.44800049297646183,-5.054580935183909,40.08615903804053,42654.46574881183,25823.473856262786,25823.473856262786,68477.93960507461,77995.3688779849,77995.3688779849,25823.473856262786,103818.8427342477,103818.8427342477,103818.8427342477,128850.31122022463,92195.56245485996,56855.17464056075,39267.09757144357,25031.468485976926,0.0,64298.566057420496,21276.748213080387,1548.628925289298,0.0,0.8863283272917596,2.816271945537115,0.0014959135982669303,353902.1177215392,1558251.5125197875,4.403057892255583,1558251.5125197875,4.403057892255583,0.85,0.09637698291155239,4.027634451161993,1.2691747879190372,1.0,0.0,4.027634451162229,1.28456320550821,1.284862037458429,3.1354116589136973,19457.135208489915,1984.075623020085,4632.441516551485,4632.441516551485,5.5744845917637145,5.173441258686898,-2.448534577921676,7.6219758366085735,3.371172962598384,3.371172962598384,0.9631922750281098,0.0,0.0,0.0002326210125351922,1.0001935742842523,0.00023257599180404447,198.95137425079335,0.0,8.985872777241683e-06,25.46596345070293,0.11723384315159492,7.767344520805024e-05,0.00015494756732714198,0.0006240721602905395,0.09637698291067924,0.0725040290242806,0.02387295388639864,0.09637665414449773,0.07250402902493745,0.02387295388661493,0.37900651433270804,0.37900651433270804,0.12479316880444093,0.0,4.622097189776298,4.038873773392027,6.40246164159953,4.606580442207473,4.031413688886232,6.362232231866528,25031.468485976926,21276.748213080387,0.85,1.0649994829421516,0.663381290816348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516956775734435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.1705656891,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.686207212862,1548.628925289298,0.37900651433270804,0.12479316880444093,6.112874298809886,3.371172962598384
2630.0,-30.037160437211636,5.172831426923455,35.04387406442681,24.307477741409116,5.041427993750791,-26.52930662097685,-40.135016665421404,1.5335741775160174,-0.45224830611238076,-5.054904052674409,40.08603674887636,42653.11489610522,25823.179811613118,25823.179811613118,68476.29470771833,77994.29539525918,77994.29539525918,25823.179811613118,103817.4752068723,103817.4752068723,103817.4752068723,128848.6222432651,92195.05737422695,56854.39036995352,39267.407782526025,25031.14703639279,0.0,64298.55481891881,21276.474980933872,1548.6191437980247,0.0,0.8863271213327872,2.8162901748990583,0.0014959135982669303,353897.65856682946,1558246.2302427308,4.403098445333382,1558246.2302427308,4.403098445333382,0.85,0.09637659543901428,4.027634451161993,1.2691737406095491,1.0,0.0,4.027634451162019,1.284566029531416,1.2848648043034838,3.1354047659435564,19457.028615266703,1984.0647535362946,4632.441516551485,4632.441516551485,5.574421116672099,5.172831426923455,-2.448819364739673,7.621650791663129,3.3712783467222054,3.3712783467222054,0.963222384777773,0.0,0.0,0.00023257599180404447,1.000192927800864,0.00023253113008448484,198.952904924033,0.0,8.956936331616818e-06,25.383957563802063,0.11724280008792654,7.765930536676431e-05,0.00015491668643728015,0.0006239477833546494,0.09637659543820762,0.07250330669806158,0.02387328874014603,0.0963765381049704,0.07250330669866842,0.023873288740345857,0.37900280330630604,0.37900280330630604,0.12479494056825394,0.0,4.618339466562702,4.037168360478574,6.392365619660779,4.60265574656205,4.029740861691948,6.351358551382418,25031.14703639279,21276.474980933872,0.85,1.0649740869070092,0.66336039769832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517068186739308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.0885598022,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.64784738519,1548.6191437980247,0.37900280330630604,0.12479494056825394,6.112874298809886,3.3712783467222054
2631.0,-30.03900740740724,5.172222569647774,35.04381089964216,24.30667196111756,5.040878334614133,-26.531024122761295,-40.13663943680001,1.5328950499681633,-0.45580324409650075,-5.055296810866446,40.08590833637796,42651.855475631455,25823.0628730818,25823.0628730818,68474.91834871325,77993.25207631986,77993.25207631986,25823.0628730818,103816.31494940165,103816.31494940165,103816.31494940165,128847.1339660896,92194.5370002544,56853.65215791939,39267.649824816675,25030.819016687958,0.0,64298.46884150463,21276.196164184763,1548.6106180790093,0.0,0.8863255819985686,2.81629113876913,0.0014959135982669303,353892.2384010743,1558240.683482985,4.403150209010786,1558240.683482985,4.403150209010786,0.85,0.09637623017897809,4.027634451161993,1.2691729218838743,1.0,0.0,4.027634451162411,1.2845692981228087,1.2848680160241241,3.13539678789438,19456.918794506644,1984.0535549353392,4632.441516551485,4632.441516551485,5.57439587328135,5.172222569647774,-2.449156104062914,7.621378673710688,3.371383449571378,3.371383449571378,0.9632524141632509,0.0,0.0,0.00023253113008448484,1.0001923123083285,0.00023248642008438339,198.9544307120362,0.0,8.925369426275434e-06,25.29449695406458,0.11725172545735281,7.764502873017348e-05,0.00015488610135431136,0.0006238245978207927,0.09637623017775403,0.07250260557323145,0.02387362460452258,0.0963758731194287,0.07250260557415229,0.02387362460482579,0.37899909027264994,0.37899909027264994,0.12479668046173446,0.0,4.6147270871289265,4.035507644548602,6.3827246046024015,4.599493566769922,4.0281283364768115,6.343402109082092,25030.819016687958,21276.196164184763,0.85,1.064954105167007,0.6633416976190839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517179225635437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.99909919246,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.609550525814,1548.6106180790093,0.37899909027264994,0.12479668046173446,6.112874298809886,3.371383449571378
2632.0,-30.040847940996112,5.171617195004209,35.04374780505212,24.306027811858826,5.040502515965917,-26.53271844542297,-40.13822850594295,1.5323730203929853,-0.4604358399795956,-5.055568063272706,40.0857840513487,42650.484209224334,25822.644957227825,25822.644957227825,68473.12916645216,77992.15926394022,77992.15926394022,25822.644957227825,103814.80422116804,103814.80422116804,103814.80422116804,128845.26838501665,92194.03491506248,56852.869745142314,39267.961299911294,25030.46416384861,0.0,64298.42546375991,21275.894539271318,1548.5977157879015,0.0,0.8863246480823428,2.816320501559505,0.0014959135982669303,353888.4950849703,1558235.3150228986,4.403181614165668,1558235.3150228986,4.403181614165668,0.85,0.09637580351291253,4.027634451161993,1.269171817977913,1.0,0.0,4.027634451160673,1.284571831736767,1.2848704927910604,3.1353906038220924,19456.812833447293,1984.042749914323,4632.441516551485,4632.441516551485,5.574305658250577,5.171617195004209,-2.4494021834811734,7.621019378485382,3.3714878300047535,3.3714878300047535,0.9632822371442152,0.0,0.0,0.00023248642008438339,1.0001916449396056,0.00023244187377552186,198.95595120328318,0.0,8.895252617319323e-06,25.20914591748296,0.11726062070997013,7.763105094680987e-05,0.0001548553691375735,0.0006237008196858987,0.09637580351237751,0.07250185891828383,0.02387394459409368,0.09637597342155867,0.07250185891868631,0.023873944594226214,0.37899537720786564,0.37899537720786564,0.12479841573201846,0.0,4.610918883584361,4.033800626634388,6.372429713102974,4.595132223293092,4.026463996433392,6.3307281566854385,25030.46416384861,21275.894539271318,0.85,1.0649269973966191,0.6633208185364219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517289910258193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.91374815588,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.571310874988,1548.5977157879015,0.37899537720786564,0.12479841573201846,6.112874298809886,3.3714878300047535
2633.0,-30.042683592620353,5.171013213979473,35.04368498122168,24.305272218212508,5.039999799546638,-26.534421064666564,-40.139837621804304,1.5317372715928006,-0.46407335215837975,-5.055937163509416,40.085665748489475,42649.21729942402,25822.477722968353,25822.477722968353,68471.69502239238,77991.12916305363,77991.12916305363,25822.477722968353,103813.60688602198,103813.60688602198,103813.60688602198,128843.795972867,92193.54219518369,56852.13877431832,39268.22602318374,25030.18908684501,0.0,64298.415110028756,21275.66072381826,1548.5916836010765,0.0,0.8863231928201659,2.816325320039245,0.0014959135982669303,353883.401506849,1558230.2049741028,4.403230550907726,1558230.2049741028,4.403230550907726,0.85,0.09637543012987809,4.027634451161993,1.2691709734266627,1.0,0.0,4.0276344511611075,1.2845748968408015,1.2848735013816779,3.135383122515698,19456.708848862283,1984.0321464375993,4632.441516551485,4632.441516551485,5.574269557576909,5.171013213979473,-2.449720791732748,7.620734005712221,3.371592246270024,3.371592246270024,0.963312070362864,0.0,0.0,0.00023244187377552186,1.0001911394367362,0.00023239745345716913,198.9574676818977,0.0,8.862753252140255e-06,25.117042716565482,0.11726948346322227,7.761689919897419e-05,0.00015482497457654768,0.0006235784015047832,0.09637543012877409,0.07250115932568527,0.023874270803088824,0.09637560466261562,0.07250115932651578,0.02387427080336231,0.3789916602020478,0.3789916602020478,0.12480010120789775,0.0,4.607255494972492,4.032163268612123,6.362511321493685,4.591863811351061,4.024921783790717,6.3221256627898015,25030.18908684501,21275.66072381826,0.85,1.0649048643768624,0.6633012217554944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517400210753697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.82164495496,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.533138605178,1548.5916836010765,0.3789916602020478,0.12480010120789775,6.112874298809886,3.371592246270024
2634.0,-30.0445121841597,5.1704106806225605,35.04362191211411,24.30449842885139,5.039478466580297,-26.536119190069627,-40.141438495460875,1.5310854724900513,-0.4676286912452383,-5.056303211897517,40.08553295670638,42647.94670443819,25822.304002829434,25822.304002829434,68470.25070726762,77990.10074848926,77990.10074848926,25822.304002829434,103812.4047513187,103812.4047513187,103812.4047513187,128842.22947633483,92193.04077598592,56851.39313025446,39268.49738414607,25029.82472501614,0.0,64298.32210916221,21275.351016263718,1548.580463788649,0.0,0.88632180571436,2.816329413064431,0.0014959135982669303,353878.35010102176,1558224.4690966192,4.403277195826736,1558224.4690966192,4.403277195826736,0.85,0.09637502739027283,4.027634451161993,1.269170076674782,1.0,0.0,4.027634451161864,1.2845780367600135,1.2848765849664405,3.1353754586374274,19456.60302835566,1984.0213557489726,4632.441516551485,4632.441516551485,5.574232056803657,5.1704106806225605,-2.4500373861308695,7.62044806675343,3.3716960739859028,3.3716960739859028,0.9633417354245436,0.0,0.0,0.00023239745345716913,1.0001904070852012,0.0002323532117593809,198.958978348281,0.0,8.837754053082738e-06,25.04619498643648,0.11727832121727536,7.76028223059875e-05,0.00015479463115118165,0.0006234561892794127,0.09637502738924636,0.07250044107955829,0.023874586309688074,0.0963748956404803,0.07250044108033048,0.023874586309942356,0.37898794313142453,0.37898794313142453,0.12480176282598562,0.0,4.6036856760981095,4.030561262181948,6.352865873888902,4.588674520652262,4.023466914136463,6.313577783634003,25029.82472501614,21275.351016263718,0.85,1.0648839419327698,0.663282420216702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451751022027466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.75079722483,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.495002786272,1548.580463788649,0.37898794313142453,0.12480176282598562,6.112874298809886,3.3716960739859028
2635.0,-30.046334748758433,5.169810374672917,35.04355870489355,24.303773359302454,5.0390139354403525,-26.53780620973627,-40.14302253546191,1.5304853964180143,-0.47158844289810986,-5.05663091062905,40.085402795735384,42646.63249553061,25822.03671395729,25822.03671395729,68468.66920948791,77989.03965850257,77989.03965850257,25822.03671395729,103811.07637245987,103811.07637245987,103811.07637245987,128840.53730379819,92192.5272463346,56850.624724317175,39268.78058001937,25029.46093133832,0.0,64298.241511357686,21275.04179163757,1548.5683834625688,0.0,0.8863206048654513,2.8163433178894746,0.0014959135982669303,353873.82796197245,1558218.8468712878,4.403317577469265,1558218.8468712878,4.403317577469265,0.85,0.09637460611065524,4.027634451161993,1.269169107391499,1.0,0.0,4.027634451162917,1.2845809344354635,1.2848794264803378,3.1353683860581527,19456.494652034795,1984.0103044398236,4632.441516551485,4632.441516551485,5.574174357451989,5.169810374672917,-2.45032544641298,7.6201358210858965,3.371799331779866,3.371799331779866,0.9633712376513903,0.0,0.0,0.0002323532117593809,1.000189782292771,0.00023230912360127224,198.96048405573467,0.0,8.80228299234093e-06,24.945670000294196,0.1172871235002677,7.758889575895726e-05,0.00015476431600042363,0.0006233340909338275,0.09637460610985112,0.07249971024929505,0.023874895860556068,0.09637448907429959,0.07249971024989994,0.023874895860755287,0.37898422706204826,0.37898422706204826,0.12480341530418222,0.0,4.6000888414044425,4.028951185970811,6.343135922953536,4.585042467730943,4.021896487138008,6.303584374211198,25029.46093133832,21275.04179163757,0.85,1.0648606804805627,0.6632628123740753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517619808272137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.65027223869,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.456947216013,1548.5683834625688,0.37898422706204826,0.12480341530418222,6.112874298809886,3.371799331779866
2636.0,-30.048152194456915,5.1692125113591,35.0434956342234,24.30307528646665,5.03857750437563,-26.53948581160892,-40.14460168601943,1.5299111215280052,-0.47565733973596025,-5.05694648988038,40.08528035856156,42645.32006328039,25821.743597658093,25821.743597658093,68467.06366093848,77987.97414655119,77987.97414655119,25821.743597658093,103809.71774420928,103809.71774420928,103809.71774420928,128838.85757201446,92192.01860521446,56849.867657781644,39269.05660825868,25029.139827805182,0.0,64298.19643606387,21274.768853634403,1548.5584719804021,0.0,0.8863194378532742,2.8163600787253533,0.0014959135982669303,353869.4731107917,1558213.558284754,4.403356821335358,1558213.558284754,4.403356821335358,0.85,0.09637418669438863,4.027634451161993,1.2691681260196495,1.0,0.0,4.027634451161403,1.2845837111432916,1.284882147195498,3.135361608763792,19456.387307399287,1983.9993583333032,4632.441516551485,4632.441516551485,5.574111082762356,5.1692125113591,-2.450604212592902,7.6198167239520025,3.3719022572860946,3.3719022572860946,0.9634006449388842,0.0,0.0,0.00023230912360127224,1.0001892520372824,0.00023226516694523815,198.96198555425056,0.0,8.77180127842267e-06,24.859284823049848,0.11729589530154612,7.757501449887049e-05,0.00015473410910240177,0.0006232124285906918,0.09637418669361936,0.0724989835003689,0.023875203193250455,0.09637431888939117,0.07249898350094759,0.023875203193441042,0.3789805102360986,0.3789805102360986,0.12480504891363202,0.0,4.596456038370775,4.0273368685220134,6.333273452335106,4.581289150144414,4.0202879435167915,6.293215526356278,25029.139827805182,21274.768853634403,0.85,1.064836456634052,0.6632428656950833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451772903664582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.56388706144,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.418951432413,1548.5584719804021,0.3789805102360986,0.12480504891363202,6.112874298809886,3.3719022572860946
2637.0,-30.04996225969107,5.168615293327267,35.04343238431068,24.3022613338195,5.038009158542958,-26.54117196256891,-40.146196832042165,1.5292188614204811,-0.47877101749134,-5.0573472799158585,40.08514899647407,42644.10610178673,25821.666163819973,25821.666163819973,68465.7722656067,77986.97340840992,77986.97340840992,25821.666163819973,103808.63957222989,103808.63957222989,103808.63957222989,128837.44134019998,92191.5183506319,56849.15204955835,39269.29589008172,25028.801767970082,0.0,64298.0976580518,21274.481502774568,1548.5495875165636,0.0,0.8863178681078432,2.8163542944111226,0.0014959135982669303,353863.94244989025,1558207.8842080107,4.403409608280913,1558207.8842080107,4.403409608280913,0.8499999999999999,0.09637379406337858,4.027634451161993,1.2691673847706988,1.0,0.0,4.027634451161368,1.2845870393702048,1.2848854197265387,3.135353485378946,19456.28173267538,1983.9885927075384,4632.441516551485,4632.441516551485,5.574094367205812,5.168615293327267,-2.450946593173676,7.619561886500943,3.3720049191442145,3.3720049191442145,0.963429976898347,0.0,0.0,0.00023226516694523815,1.00018848623253,0.00023222139640911613,198.96348097521252,0.0,8.745703562868435e-06,24.785323897169146,0.11730464100510898,7.756099496439254e-05,0.0001547041719808456,0.0006230918528085437,0.09637379406210957,0.07249828107169172,0.023875512990417846,0.09637339734545988,0.07249828107264636,0.023875512990732223,0.3789767914742042,0.3789767914742042,0.12480665290192297,0.0,4.593039349480307,4.02580162227099,6.324048185305799,4.578576262424519,4.018909197289531,6.286373391665165,25028.801767970082,21274.481502774568,0.85,1.0648180079870995,0.663225004393992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517837959801254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.48992613556,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.380997445296,1548.5495875165636,0.3789767914742042,0.12480665290192297,6.112874298809886,3.3720049191442145
2638.0,-30.05176730540345,5.168021355558921,35.04336903561598,24.301602935325377,5.037619403824429,-26.542835734363123,-40.14775838060302,1.528687832784111,-0.48318487877224925,-5.057620877117391,40.08501961947041,42642.774592662936,25821.272532201558,25821.272532201558,68464.04712486449,77985.87970617818,77985.87970617818,25821.272532201558,103807.15223837974,103807.15223837974,103807.15223837974,128835.57361473345,92190.99541335744,56848.38982949695,39269.56175984498,25028.42137635371,0.0,64297.98313619869,21274.158169900653,1548.5353001629328,0.0,0.8863169406358958,2.816380510008279,0.0014959135982669303,353860.16701238893,1558202.2958905871,4.403440797098909,1558202.2958905871,4.403440797098909,0.8500000000000001,0.09637333638713715,4.027634451161993,1.269166290755384,1.0,0.0,4.027634451160766,1.2845896131980883,1.2848879379221607,3.1353472033257965,19456.171370950975,1983.9773389435716,4632.441516551485,4632.441516551485,5.5740093943859685,5.168021355558921,-2.4511942185305737,7.619215574089495,3.372106779223544,3.372106779223544,0.9634590797781554,0.0,0.0,0.00023222139640911613,1.0001879662730295,0.0002321777548218619,198.96497226895633,0.0,8.708738230988786e-06,24.68056414662222,0.11731334974333997,7.754727298269941e-05,0.0001546741234264167,0.0006229708282155182,0.09637333638661222,0.0724975286093755,0.023875807777236725,0.09637330439768424,0.07249752860977038,0.02387580777736677,0.3789730748843285,0.3789730748843285,0.12480826527532418,0.0,4.589429813712513,4.024196832210009,6.314252364710455,4.574435998345166,4.01726475829895,6.274542550066826,25028.42137635371,21274.158169900653,0.85,1.064793074144193,0.6632054772594533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517946442182332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.385166385015,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.343130731955,1548.5353001629328,0.3789730748843285,0.12480826527532418,6.112874298809886,3.372106779223544
2639.0,-30.05356584408048,5.167428914084854,35.043305887534316,24.30085561880844,5.037127001233172,-26.54450391513441,-40.14932810151947,1.528065072287008,-0.4867653258531277,-5.057977780003896,40.084898765276066,42641.505121176524,25821.09297688809,25821.09297688809,68462.59809806461,77984.84128644483,77984.84128644483,25821.09297688809,103805.93426333292,103805.93426333292,103805.93426333292,128834.06422020453,92190.4835708768,56847.64504855221,39269.82058036065,25028.129956871606,0.0,64297.95053723225,21273.910463340864,1548.5280698417082,0.0,0.8863155568215213,2.816386008079552,0.0014959135982669303,353855.24206602987,1558197.075721541,4.4034873317795284,1558197.075721541,4.4034873317795284,0.85,0.0963729311036278,4.027634451161993,1.2691653714748101,1.0,0.0,4.027634451163469,1.2845926157738548,1.2848908851306464,3.13533987484094,19456.06335069397,1983.9663239428319,4632.441516551485,4632.441516551485,5.573970633980073,5.167428914084854,-2.451503548344821,7.618932462429675,3.3722086334856383,3.3722086334856383,0.9634881809958966,0.0,0.0,0.0002321777548218619,1.000187291372331,0.0002321342780743563,198.96645820633915,0.0,8.683147197808462e-06,24.60803915858918,0.11732203289053778,7.753348144924247e-05,0.00015464427337261944,0.0006228506031104753,0.0963729311026076,0.07249682029388027,0.023876110808727324,0.09637289208639195,0.07249682029464773,0.02387611080898007,0.3789693547895791,0.3789693547895791,0.12480984359305257,0.0,4.5859288677932,4.022634788257847,6.3047679286841,4.571212454150782,4.0157174966558955,6.266141957113518,25028.129956871606,21273.910463340864,0.85,1.0647710778653945,0.6631860699274483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45180546252712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.31264139698,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.305304240863,1548.5280698417082,0.3789693547895791,0.12480984359305257,6.112874298809886,3.3722086334856383
2640.0,-30.055358469453143,5.166838673827624,35.04324267585773,24.30014972286301,5.03667088606373,-26.54616314369038,-40.150888881739206,1.5274755603008185,-0.4904507930939985,-5.058299866267911,40.08477061679255,42640.22422994183,25820.82883086764,25820.82883086764,68461.05306080947,77983.82385381537,77983.82385381537,25820.82883086764,103804.65268468301,103804.65268468301,103804.65268468301,128832.43181674546,92190.00502208962,56846.90131963253,39270.11522495232,25027.77913206246,0.0,64297.89435701478,21273.61226225309,1548.5166241827765,0.0,0.8863143772602347,2.816396959528316,0.0014959135982669303,353850.7976046594,1558191.5404978278,4.403526997948782,1558191.5404978278,4.403526997948782,0.85,0.0963724918778476,4.027634451161993,1.2691644131811342,1.0,0.0,4.027634451162894,1.2845954625282092,1.284893676693048,3.1353329267061363,19455.96235680437,1983.9560254321682,4632.441516551485,4632.441516551485,5.573913613072307,5.166838673827624,-2.4517869515326494,7.6186256253602735,3.3723099492335593,3.3723099492335593,0.9635171283524455,0.0,0.0,0.0002321342780743563,1.0001866782776718,0.00023209095173522317,198.96793927769428,0.0,8.65041446552491e-06,24.515274595297594,0.1173306833050033,7.751977071692632e-05,0.00015461450735742996,0.0006227307164822244,0.09637249187706777,0.07249608852712545,0.02387640334994232,0.09637242624655533,0.07249608852771207,0.02387640335013554,0.37896563341433465,0.37896563341433465,0.12481140702635948,0.0,4.582442196477359,4.021106129267594,6.295239829424645,4.567849073173932,4.014387667650453,6.256506824505664,25027.77913206246,21273.61226225309,0.85,1.064747978847934,0.663166728185242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518162419900957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.21987683369,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.267547939186,1548.5166241827765,0.37896563341433465,0.12481140702635948,6.112874298809886,3.3723099492335593
2641.0,-30.05714550296232,5.166250804751852,35.04317957999991,24.29945091661068,5.036235673718224,-26.547815248425984,-40.152441000658996,1.5269054191815876,-0.49442362794724204,-5.058612041107188,40.08464756685826,42638.93166202876,25820.54428909267,25820.54428909267,68459.47595112142,77982.75056577465,77982.75056577465,25820.54428909267,103803.29485486733,103803.29485486733,103803.29485486733,128830.75076749302,92189.47682353847,56846.15220943975,39270.360682331906,25027.455912625694,0.0,64297.8165949576,21273.33752573184,1548.5065286617905,0.0,0.886313229792167,2.8164128585911,0.0014959135982669303,353846.4899526327,1558186.2255139675,4.403565584959038,1558186.2255139675,4.403565584959038,0.85,0.0963720513030351,4.027634451161993,1.2691634532390164,1.0,0.0,4.027634451163044,1.2845982183913303,1.284896377536097,3.1353262004408644,19455.850884729654,1983.94465844398,4632.441516551485,4632.441516551485,5.573852189355686,5.166250804751852,-2.452062714732035,7.618313519483887,3.37241094161277,3.37241094161277,0.9635459833179343,0.0,0.0,0.00023209095173522317,1.0001860986339723,0.000232047767962589,198.9694157484104,0.0,8.620552413764364e-06,24.430645540608207,0.11733930385741707,7.750613829311898e-05,0.00015458481344210418,0.0006226111202458684,0.09637205130229327,0.07249535874835503,0.02387669255393825,0.09637221721598176,0.07249535874891307,0.023876692554122034,0.3789619119986858,0.3789619119986858,0.12481294958026906,0.0,4.578916887987361,4.019552352288258,6.2856324025784716,4.564188413159968,4.012752017509229,6.246601445096985,25027.455912625694,21273.33752573184,0.85,1.0647247383590035,0.6631474273944881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518269861640811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.135247779006,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.229850149417,1548.5065286617905,0.3789619119986858,0.12481294958026906,6.112874298809886,3.37241094161277
2642.0,-30.05892601735859,5.165665335497321,35.043116677174496,24.298771877679997,5.0358080247371815,-26.549460728830876,-40.15398833490906,1.5263427362098438,-0.49818863205570096,-5.0589209030726705,40.08452699752668,42637.64742217133,25820.25631054364,25820.25631054364,68457.90373271497,77981.7265150486,77981.7265150486,25820.25631054364,103801.98282559225,103801.98282559225,103801.98282559225,128829.12962287884,92188.99829190923,56845.411601312335,39270.65187844099,25027.146797286598,0.0,64297.798675727594,21273.074777693608,1548.497172539908,0.0,0.886312090225229,2.816426406244044,0.0014959135982669303,353842.22805493907,1558181.0176898413,4.40360390633735,1558181.0176898413,4.40360390633735,0.85,0.09637160702790798,4.027634451161993,1.269162466372363,1.0,0.0,4.027634451162448,1.2846009390914295,1.2848990433908762,3.135319560026674,19455.7498944611,1983.93436030256,4632.441516551485,4632.441516551485,5.5737900237464695,5.165665335497321,-2.452335689155237,7.618001024652559,3.3725116655646246,3.3725116655646246,0.9635747615898927,0.0,0.0,0.000232047767962589,1.000185422391878,0.0002320047490870862,198.97088685218597,0.0,8.592250010829805e-06,24.350436530691667,0.11734789610742791,7.749255009980961e-05,0.0001545552178627794,0.0006224919200709777,0.09637160702717347,0.07249463007449235,0.02387697695268112,0.09637197459467087,0.07249463007504488,0.023876976952863102,0.3789581880077828,0.3789581880077828,0.12481446426605435,0.0,4.575404055766967,4.018033119961785,6.275970624891272,4.560732271016946,4.011377181046896,6.23672880933168,25027.146797286598,21273.074777693608,0.85,1.064700582954138,0.6631276388979555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518376969741877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.05503876909,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.192204629135,1548.497172539908,0.3789581880077828,0.12481446426605435,6.112874298809886,3.3725116655646246
2643.0,-30.060701335216237,5.165081237453837,35.043053744558264,24.298020649608247,5.0353040183559505,-26.551109167671928,-40.155539790261514,1.5257118508115857,-0.5014674092806786,-5.05927769898131,40.08440032415682,42636.402930260985,25820.09176521813,25820.09176521813,68456.49469547911,77980.71967476993,77980.71967476993,25820.09176521813,103800.81143998806,103800.81143998806,103800.81143998806,128827.6331394085,92188.50396142247,56844.678098423814,39270.91762555406,25026.821699420438,0.0,64297.73932497449,21272.79844450737,1548.4880239194965,0.0,0.8863107280215778,2.8164279440802438,0.0014959135982669303,353837.3047806577,1558175.5462244675,4.403649714634736,1558175.5462244675,4.403649714634736,0.85,0.09637117317498628,4.027634451161993,1.2691615899512545,1.0,0.0,4.027634451162837,1.284603978431407,1.2849020281710668,3.1353121419412244,19455.645569970176,1983.9237221650797,4632.441516551485,4632.441516551485,5.573754503529989,5.165081237453837,-2.452644305504742,7.6177255429585795,3.3726121336807613,3.3726121336807613,0.9636034667659318,0.0,0.0,0.0002320047490870862,1.0001848838688763,0.00023196186308040815,198.9723536815748,0.0,8.559503810176704e-06,24.25763379804078,0.11735645561123809,7.747892792761508e-05,0.00015452582115947112,0.0006223735208959828,0.09637117317399348,0.0724939137975711,0.02387725937642238,0.09637130972734852,0.07249391379831793,0.02387725937666835,0.3789544630165342,0.3789544630165342,0.1248159469551046,0.0,4.572027410789701,4.0165670406597656,6.26670044912612,4.557810289700626,4.010033842259418,6.2289319207042695,25026.821699420438,21272.79844450737,0.85,1.064679651480208,0.6631088958628468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518483688612995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.96223603644,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.15463014063,1548.4880239194965,0.3789544630165342,0.1248159469551046,6.112874298809886,3.3726121336807613
2644.0,-30.062470136982498,5.164499416381405,35.04299068002075,24.297313042357587,5.034856246801371,-26.55274611703747,-40.157081990595884,1.5251322268561707,-0.5052421354117769,-5.0595900986826825,40.084270616498934,42635.14813430722,25819.81852869182,25819.81852869182,68454.96666299904,77979.66148680002,77979.66148680002,25819.81852869182,103799.48001549183,103799.48001549183,103799.48001549183,128825.93950733349,92187.97842026626,56843.954064493126,39271.13817308126,25026.45949184165,0.0,64297.59766492291,21272.490568065405,1548.4757090016599,0.0,0.8863096035356584,2.8164412088276634,0.0014959135982669303,353832.994154812,1558169.943712638,4.403687529012329,1558169.943712638,4.403687529012329,0.8500000000000001,0.09637070866019931,4.027634451161993,1.2691606481419875,1.0,0.0,4.027634451161794,1.2846067777703223,1.284904773064953,3.135305309654923,19455.53465871738,1983.9124123648119,4632.441516551485,4632.441516551485,5.5736955202648275,5.164499416381405,-2.4529198645883503,7.617419280969756,3.372712039663472,3.372712039663472,0.9636320113324206,0.0,0.0,0.00023196186308040815,1.000184207887081,0.0002319191417453336,198.9738151461285,0.0,8.533129688736561e-06,24.182889537879415,0.11736498874092682,7.746538921098697e-05,0.0001544964738694212,0.0006222553207395294,0.09637070865947778,0.07249317571484788,0.023877532944629888,0.09637087491455557,0.07249317571539064,0.023877532944808665,0.37895073943680424,0.37895073943680424,0.12481742136276498,0.0,4.5686167856677,4.015073617616281,6.257376522358186,4.554347963270914,4.008514298982391,6.219479140982571,25026.45949184165,21272.490568065405,0.85,1.0646582321744216,0.6630908413793898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518590097510677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.88749177627,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.117100405636,1548.4757090016599,0.37895073943680424,0.12481742136276498,6.112874298809886,3.372712039663472
