time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2645.0,-30.064233076388568,5.1639196691486315,35.04292766067318,24.296616471279435,5.034404388685681,-26.55437819825684,-40.15861580902708,1.5245495105541695,-0.5087037433270893,-5.059910553367648,40.08414580366473,42633.88417538504,25819.569667932752,25819.569667932752,68453.4538433178,77978.66465705285,77978.66465705285,25819.569667932752,103798.2343249856,103798.2343249856,103798.2343249856,128824.36564656586,92187.51021672726,56843.21702860235,39271.436875694344,25026.13132158025,0.0,64297.568197274595,21272.211623343213,1548.465543972099,0.0,0.8863084201345661,2.8164494052923175,0.0014959135982669303,353828.5724256492,1558164.5526391487,4.403727324668132,1558164.5526391487,4.403727324668132,0.85,0.09637025303091816,4.027634451161993,1.269159715124406,1.0,0.0,4.027634451161079,1.2846095912434838,1.284907532307673,3.1352984429014734,19455.435848109573,1983.9023364869322,4632.441516551485,4632.441516551485,5.573641798969446,5.1639196691486315,-2.45320120643285,7.617120875581481,3.3728116590357113,3.3728116590357113,0.9636604740102033,0.0,0.0,0.0002319191417453336,1.0001835999653805,0.00023187656921525314,198.97527178579122,0.0,8.500427027920242e-06,24.090210197125966,0.11737348916795474,7.745192624714238e-05,0.00015446721549819122,0.0006221374787155787,0.09637025303013379,0.07249244655658042,0.023877806473553365,0.09637039406883259,0.07249244655717046,0.023877806473747692,0.3789470143500494,0.3789470143500494,0.12481887970430211,0.0,4.565263031974382,4.013636125147343,6.24811298641265,4.551206810040583,4.007285428792727,6.210441593720873,25026.13132158025,21272.211623343213,0.85,1.0646351916964,0.6630714873162525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518696117328957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.79481243552,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.079642032413,1548.465543972099,0.3789470143500494,0.12481887970430211,6.112874298809886,3.3728116590357113
2646.0,-30.065990289591632,5.163341358142943,35.04286451577934,24.29586440501737,5.033903952926408,-26.556009983022772,-40.160153329465516,1.5239236463577648,-0.5120190993132496,-5.060260437601946,40.08401610822241,42632.6603024651,25819.39732068266,25819.39732068266,68452.05762314776,77977.63983966508,77977.63983966508,25819.39732068266,103797.03716034774,103797.03716034774,103797.03716034774,128822.82373392012,92186.99204827915,56842.49813990383,39271.6598981948,25025.786573572368,0.0,64297.446471767165,21271.91858753651,1548.4551150671796,0.0,0.8863071041537147,2.816452235713653,0.0014959135982669303,353823.74466832547,1558158.950684819,4.403771578827865,1558158.950684819,4.403771578827865,0.85,0.09636980314713556,4.027634451161993,1.2691588458465413,1.0,0.0,4.027634451162796,1.2846126062181615,1.2849104932895614,3.1352910843831414,19455.326492807788,1983.8911853495117,4632.441516551485,4632.441516551485,5.573604594560175,5.163341358142943,-2.453504478572305,7.616845836715248,3.3729109343144605,3.3729109343144605,0.9636888383755602,0.0,0.0,0.00023187656921525314,1.0001830061992196,0.0002318341421300526,198.97672371287888,0.0,8.470880743367793e-06,24.006476026704323,0.11738196004869811,7.743843296031337e-05,0.00015443813625493977,0.0006220203581536455,0.09636980314619852,0.07249172399362434,0.023878079152574175,0.09636969877383651,0.07249172399432921,0.02387807915280634,0.3789432904551808,0.3789432904551808,0.12482032264069937,0.0,4.561997994615126,4.0122146486906445,6.2391616317660805,4.548241338288676,4.005872847579099,6.202681794896478,25025.786573572368,21271.91858753651,0.85,1.0646154922062865,0.6630537080688731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451880178723619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.7110782651,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.042242141744,1548.4551150671796,0.3789432904551808,0.12482032264069937,6.112874298809886,3.3729109343144605
2647.0,-30.06774158145879,5.16276546322673,35.042801276941724,24.29518044171857,5.033470760535558,-26.55762971290797,-40.161673876550026,1.5233588919842829,-0.5156591772391153,-5.06056222012009,40.08388708217362,42631.39183006927,25819.107389945457,25819.107389945457,68450.49922001472,77976.61852917066,77976.61852917066,25819.107389945457,103795.72591911611,103795.72591911611,103795.72591911611,128821.15145446375,92186.50222072323,56841.759432623105,39271.936431222355,25025.42553534763,0.0,64297.36196656998,21271.611705045485,1548.44263184857,0.0,0.8863060313772942,2.8164649690700285,0.0014959135982669303,353819.5806675189,1558153.3776588095,4.403807654509071,1558153.3776588095,4.403807654509071,0.85,0.09636932804289718,4.027634451161993,1.269157845792361,1.0,0.0,4.027634451159414,1.2846153351026963,1.2849131683015718,3.135284424142431,19455.22311862436,1983.8806441164272,4632.441516551485,4632.441516551485,5.573542007534269,5.16276546322673,-2.4537718676626903,7.61653733088942,3.3730096766096587,3.3730096766096587,0.9637170504599025,0.0,0.0,0.0002318341421300526,1.0001823920831778,0.00023179186512890806,198.97817076597437,0.0,8.442002409892439e-06,23.92463482963517,0.117390402051108,7.74250907692387e-05,0.0001544090513608139,0.0006219032148320556,0.09636932804222641,0.07249098244237513,0.02387834559985127,0.09636924091336618,0.07249098244287971,0.02387834560001746,0.37893956752713104,0.37893956752713104,0.12482176601629288,0.0,4.558700088518606,4.010798321456605,6.23006130999994,4.544903042881003,4.004567309844617,6.193078967924976,25025.42553534763,21271.611705045485,0.85,1.0645926539817308,0.663034851293503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451890711537915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.62923706803,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.004898201363,1548.44263184857,0.37893956752713104,0.12482176601629288,6.112874298809886,3.3730096766096587
2648.0,-30.069486588961887,5.162191492085145,35.042738098369306,24.294468643516325,5.03301339775325,-26.559246203576855,-40.163193934690185,1.5227730123683902,-0.5191937365822241,-5.060885864167953,40.08376235982872,42630.14838826662,25818.876536990163,25818.876536990163,68449.02492525679,77975.58243586676,77975.58243586676,25818.876536990163,103794.45897285693,103794.45897285693,103794.45897285693,128819.55976843493,92185.98528663303,56841.03333276769,39272.16883762815,25025.100795578004,0.0,64297.26963320616,21271.335676241302,1548.4327420997215,0.0,0.886304831321859,2.816473757793246,0.0014959135982669303,353815.115063658,1558147.990537127,4.403848010441235,1558147.990537127,4.403848010441235,0.85,0.09636886908871653,4.027634451161993,1.269156916621141,1.0,0.0,4.027634451159907,1.284618162489304,1.2849159420310674,3.135277523522892,19455.114023823928,1983.869519542752,4632.441516551485,4632.441516551485,5.573492173563464,5.162191492085145,-2.4540553088579937,7.616246800943139,3.3731081839068393,3.3731081839068393,0.9637451954019541,0.0,0.0,0.00023179186512890806,1.0001817401284296,0.0002317497469001429,198.9796126449223,0.0,8.412200353208821e-06,23.840175800993798,0.1173988142514612,7.741175499277282e-05,0.00015438011013613526,0.0006217866501584811,0.09636886908791707,0.0724902551546562,0.023878613933260875,0.09636879564580572,0.07249025515525756,0.023878613933458977,0.3789358447372715,0.3789358447372715,0.12482319473833506,0.0,4.5554277787278465,4.009383739166253,6.221060298737768,4.541692127585748,4.003118730320125,6.184432858797891,25025.100795578004,21271.335676241302,0.85,1.0645712534254559,0.6630164644853036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519012090047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.54477803939,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.967614311305,1548.4327420997215,0.3789358447372715,0.12482319473833506,6.112874298809886,3.3731081839068393
2649.0,-30.071225907562347,5.161619148206125,35.0426748069974,24.29374511064964,5.032530033348083,-26.560860173425638,-40.16471353881059,1.5221642992111188,-0.522354340238735,-5.061222594839081,40.08363271720725,42628.92782318327,25818.68126548246,25818.68126548246,68447.60908866573,77974.60406713234,77974.60406713234,25818.68126548246,103793.2853326148,103793.2853326148,103793.2853326148,128818.03729588664,92185.51325595689,56840.31745382195,39272.439780149936,25024.75196327184,0.0,64297.191743421776,21271.039168781062,1548.4217838990412,0.0,0.8863035822820451,2.81647608735532,0.0014959135982669303,353810.46893900546,1558142.390909277,4.40389001371774,1558142.390909277,4.40389001371774,0.85,0.09636840712659778,4.027634451161993,1.2691559989890084,1.0,0.0,4.027634451160805,1.2846210963509157,1.2849188224639778,3.135270363068814,19455.014405529466,1983.859361303755,4632.441516551485,4632.441516551485,5.573450020520191,5.161619148206125,-2.4543484923337493,7.615967640539874,3.3732063117178392,3.3732063117178392,0.9637732319193827,0.0,0.0,0.0002317497469001429,1.000181150169498,0.00023170777299779037,198.98104984155606,0.0,8.380668844983288e-06,23.75081550668264,0.11740719492030618,7.73984253222288e-05,0.0001543513215779141,0.0006216707003695903,0.0963684071257381,0.0724895272629818,0.023878879862756306,0.09636805754696469,0.07248952726362846,0.023878879862969313,0.37893212121960584,0.37893212121960584,0.12482461169549224,0.0,4.552250049574809,4.008029196259656,6.2122602727554295,4.538868254600345,4.001979812016259,6.176411359123165,25024.75196327184,21271.039168781062,0.85,1.0645505228565224,0.6629982844864235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519116689464269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.45541774508,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.93039794161,1548.4217838990412,0.37893212121960584,0.12482461169549224,6.112874298809886,3.3732063117178392
2650.0,-30.0729598101033,5.161049599921773,35.042611567751194,24.293091950844996,5.03213261194572,-26.56246067313437,-40.16621599495409,1.5216334749769733,-0.5261893749575961,-5.061501783026567,40.08350765271872,42627.6596144669,25818.34579412221,25818.34579412221,68446.00540858912,77973.56280774962,77973.56280774962,25818.34579412221,103791.90860187184,103791.90860187184,103791.90860187184,128816.3152158304,92185.01094343708,56839.58661619691,39272.69369693352,25024.406613958567,0.0,64297.100310892085,21270.745621864782,1548.409678219134,0.0,0.8863026104797518,2.8164940349112384,0.0014959135982669303,353806.6168072987,1558136.98903822,4.403922693980768,1558136.98903822,4.403922693980768,0.85,0.09636792048309137,4.027634451161993,1.269154990143143,1.0,0.0,4.0276344511612505,1.2846236656453651,1.2849213384304161,3.1352640924130903,19454.908396494386,1983.8485513905755,4632.441516551485,4632.441516551485,5.573377602690618,5.161049599921773,-2.454598593090386,7.615648193012159,3.373303973801143,3.373303973801143,0.9638011353717552,0.0,0.0,0.00023170777299779037,1.0001805886054222,0.00023166593676934535,198.98248258115086,0.0,8.35201115605342e-06,23.669599616255393,0.11741554693146224,7.738524815669404e-05,0.00015432252484109634,0.0006215547176403021,0.09636792048252196,0.07248878136980991,0.02387913911271206,0.09636781255557733,0.0724887813702382,0.02387913911285317,0.3789283998190298,0.3789283998190298,0.1248260254331742,0.0,4.548974899785094,4.006645883438466,6.203152932348985,4.5353124080689895,4.000589310695943,6.166186483952515,25024.406613958567,21270.745621864782,0.85,1.0645270949644086,0.6629795030934804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451922094930937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.37420185465,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.893237372684,1548.409678219134,0.3789283998190298,0.1248260254331742,6.112874298809886,3.373303973801143
2651.0,-30.07468732581324,5.160482385190449,35.042548609571206,24.292420490551763,5.031717657787081,-26.564057177696895,-40.16771401567382,1.5210875096707688,-0.5298824540768692,-5.061800783046311,40.0833893607453,42626.40075998756,25818.0657677588,25818.0657677588,68444.46652774636,77972.51819932835,77972.51819932835,25818.0657677588,103790.58396708715,103790.58396708715,103790.58396708715,128814.6955314281,92184.49560323294,56838.85518687969,39272.93379594805,25024.111564340943,0.0,64297.04536028899,21270.4948296898,1548.4009219434718,0.0,0.8863015129022633,2.816507796874274,0.0014959135982669303,353802.49135601905,1558131.8797032994,4.403959603934518,1558131.8797032994,4.403959603934518,0.85,0.09636745020478368,4.027634451161993,1.2691540444875136,1.0,0.0,4.027634451163508,1.2846263054797158,1.2849239251297513,3.13525764962283,19454.79963807084,1983.8374611177967,4632.441516551485,4632.441516551485,5.573317153710873,5.160482385190449,-2.4548629825560617,7.615345367746511,3.3734015253157077,3.3734015253157077,0.9638290072330593,0.0,0.0,0.00023166593676934535,1.0001799258991337,0.00023162426156582194,198.983910061364,0.0,8.3246765978219e-06,23.592133478227264,0.11742387160806006,7.737211195666339e-05,0.00015429382481268198,0.000621439124417111,0.09636745020409326,0.0724880516389813,0.02387939856511197,0.09636761912483091,0.07248805163950063,0.02387939856528305,0.378924677463722,0.378924677463722,0.12482741208485028,0.0,4.5456833531941925,4.005250777679919,6.1940158692261775,4.531918328969425,3.9991099018039336,6.156892267731735,25024.111564340943,21270.4948296898,0.85,1.0645040708203195,0.6629604909701557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519324885923672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.29673571662,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.856127328194,1548.4009219434718,0.378924677463722,0.12482741208485028,6.112874298809886,3.3734015253157077
2652.0,-30.07640954071902,5.159917135220133,35.04248575843456,24.29173261569815,5.03127253223698,-26.565651927843703,-40.16921175699679,1.5205149193613363,-0.5331677108027861,-5.062115749476466,40.08326656218442,42625.16356372615,25817.82999643792,25817.82999643792,68442.99356016406,77971.52961396248,77971.52961396248,25817.82999643792,103789.3596104004,103789.3596104004,103789.3596104004,128813.1556596765,92184.02193350281,56838.13136389872,39273.21174400454,25023.796049276098,0.0,64297.00779328064,21270.22664188468,1548.3913721455235,0.0,0.8863003501317973,2.8165143162148127,0.0014959135982669303,353798.14564910094,1558126.575730657,4.403998706301914,1558126.575730657,4.403998706301914,0.85,0.09636697544639325,4.027634451161993,1.2691530828969557,1.0,0.0,4.027634451161856,1.2846290695167495,1.2849266362671863,3.135250903731382,19454.699673867166,1983.8272676058764,4632.441516551485,4632.441516551485,5.573266258017956,5.159917135220133,-2.4551390316493715,7.615056166869504,3.3734988315382943,3.3734988315382943,0.9638568090109413,0.0,0.0,0.00023162426156582194,1.0001793762905038,0.0002315827211163633,198.98533317941803,0.0,8.292694949690147e-06,23.501497487421876,0.11743216430300975,7.735898026773973e-05,0.00015426528129808221,0.0006213241615743518,0.09636697544563959,0.07248732267580225,0.02387965276983733,0.09636712140745048,0.07248732267636916,0.023879652770024084,0.378920952706982,0.378920952706982,0.12482876919298326,0.0,4.54246199319806,4.003903752298527,6.18501751713211,4.528948038673661,3.9979252685242272,6.148417820862221,25023.796049276098,21270.22664188468,0.85,1.0644817839768386,0.6629416364252754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519428441101017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.206099725816,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.819087436466,1548.3913721455235,0.378920952706982,0.12482876919298326,6.112874298809886,3.3734988315382943
2653.0,-30.07812648270629,5.159353920407615,35.042422898725995,24.291033984068804,5.030828550897162,-26.567241816888608,-40.17070872997863,1.5199438850794142,-0.5366348340934906,-5.062425917956005,40.083140610233286,42623.94606069643,25817.585777502078,25817.585777502078,68441.53183819851,77970.49272291076,77970.49272291076,25817.585777502078,103788.07850041284,103788.07850041284,103788.07850041284,128811.53824851954,92183.4982944044,56837.425578903276,39273.41412833458,25023.459748106707,0.0,64296.873876441285,21269.9407858907,1548.3805165751278,0.0,0.8862992233009874,2.8165237955145765,0.0014959135982669303,353793.8661821997,1558121.135569489,4.404036600134484,1558121.135569489,4.404036600134484,0.85,0.09636648894895575,4.027634451161993,1.269152137241326,1.0,0.0,4.027634451161125,1.2846318260095433,1.2849293400315223,3.135244176281269,19454.58916402844,1983.815998738452,4632.441516551485,4632.441516551485,5.5732135387477895,5.159353920407615,-2.4554113666880037,7.614765287095619,3.3735957851058997,3.3735957851058997,0.9638845100302571,0.0,0.0,0.0002315827211163633,1.0001788295635956,0.000231541314684104,198.9867519581909,0.0,8.26594017595135e-06,23.425674458646125,0.1174404302431857,7.734585737436287e-05,0.00015423686374200043,0.000621209706046459,0.09636648894823457,0.07248658795245072,0.023879900995783854,0.09636664760288845,0.07248658795299319,0.02387990099596255,0.378917228015902,0.378917228015902,0.1248301049900421,0.0,4.539251617367142,4.002540580202037,6.176113974602799,4.525791083862487,3.996506515297483,6.139902806420821,25023.459748106707,21269.9407858907,0.85,1.0644612671173093,0.6629240815440961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519531679928532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.13027669704,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.782096153662,1548.3805165751278,0.378917228015902,0.1248301049900421,6.112874298809886,3.3735957851058997
2654.0,-30.07983728103602,5.158792417472669,35.04235995450234,24.290328472293936,5.030360988491724,-26.568828534281394,-40.17219756552947,1.519352241737129,-0.5396862184363158,-5.062750275882836,40.08301242917372,42622.7216857624,25817.380352193508,25817.380352193508,68440.1020379559,77969.52345538451,77969.52345538451,25817.380352193508,103786.90380757801,103786.90380757801,103786.90380757801,128810.02037796847,92183.03025080159,56836.7006544027,39273.69955155432,25023.116570390463,0.0,64296.81612194478,21269.649084831894,1548.3696081106232,0.0,0.8862980320825093,2.816526134903103,0.0014959135982669303,353789.3909836371,1558115.599142621,4.404076659310241,1558115.599142621,4.404076659310241,0.85,0.0963660030731701,4.027634451161993,1.2691512135649101,1.0,0.0,4.027634451160015,1.2846346786261262,1.2849321401138483,3.1352372142634457,19454.490387173882,1983.805926302446,4632.441516551485,4632.441516551485,5.573169193814813,5.158792417472669,-2.4556941888485597,7.614486606321229,3.3736924105294905,3.3736924105294905,0.9639121172941402,0.0,0.0,0.000231541314684104,1.0001781921113306,0.0002315000631990694,198.9881656779782,0.0,8.239331465452825e-06,23.350265373093304,0.11744866957465117,7.733280785745245e-05,0.00015420850682665155,0.0006210954947572712,0.09636600307237339,0.07248585609911547,0.023880146973257927,0.0963659192136909,0.07248585609971477,0.02388014697345533,0.37891350149976566,0.37891350149976566,0.12483142349112047,0.0,4.5361432091700635,4.001241291293354,6.167429685253126,4.523064057446504,3.995436159798885,6.132067980470879,25023.116570390463,21269.649084831894,0.85,1.0644399857708817,0.6629056344706792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519634604064953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.054867611485,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.745153097827,1548.3696081106232,0.37891350149976566,0.12483142349112047,6.112874298809886,3.3736924105294905
2655.0,-30.081542367658496,5.158233125072974,35.04229694500815,24.289648874569707,5.029928507383743,-26.57040660168291,-40.173681371938414,1.518792741408544,-0.5430539040736448,-5.063049425832912,40.08288463961849,42621.50088806836,25817.11508796335,25817.11508796335,68438.61597603171,77968.51697360487,77968.51697360487,25817.11508796335,103785.63206156822,103785.63206156822,103785.63206156822,128808.39747246832,92182.53689190494,56835.9913261362,39273.93951752081,25022.765410900094,0.0,64296.704928420906,21269.35059926508,1548.3576525007372,0.0,0.8862969681738982,2.816535592205681,0.0014959135982669303,353785.2636214174,1558110.0796405005,4.4041124372772655,1558110.0796405005,4.4041124372772655,0.85,0.09636550295590603,4.027634451161993,1.2691502635134388,1.0,0.0,4.027634451162642,1.2846373806008515,1.2849347897182664,3.1352306199265234,19454.38626772927,1983.7953090738704,4632.441516551485,4632.441516551485,5.57311193152036,5.158233125072974,-2.455958121281016,7.6141912463539905,3.3737886136781277,3.3737886136781277,0.9639396039080365,0.0,0.0,0.0002315000631990694,1.0001775996282918,0.00023145895617448798,198.98957469553878,0.0,8.20855733853058e-06,23.263051497395665,0.1174568781319897,7.731980444580439e-05,0.000154180258753265,0.0006209817218437206,0.09636550295524353,0.07248511453641905,0.02388038841882448,0.09636538302932826,0.07248511453691737,0.023880388418988648,0.37890977649038293,0.37890977649038293,0.12483273552107903,0.0,4.533033202872502,3.9999474115276143,6.158722816765419,4.519995521759256,3.9942111797254256,6.123319663906386,25022.765410900094,21269.35059926508,0.85,1.0644187140261983,0.6628877939470967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451973716129893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.96765373579,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.708275888532,1548.3576525007372,0.37890977649038293,0.12483273552107903,6.112874298809886,3.3737886136781277
2656.0,-30.083241256613977,5.157675930170692,35.042233982605715,24.288963968306803,5.029495237735438,-26.571979169448586,-40.17515672659499,1.5182331505696107,-0.5464565050355645,-5.063352295447487,40.08275999226047,42620.27202015619,25816.86338827392,25816.86338827392,68437.13540843011,77967.49247891731,77967.49247891731,25816.86338827392,103784.35586719123,103784.35586719123,103784.35586719123,128806.79138247785,92182.02269800982,56835.27097227212,39274.168584153005,25022.435515286616,0.0,64296.60409943962,21269.070187993624,1548.3470040358366,0.0,0.8862958738499759,2.81654507631241,0.0014959135982669303,353781.0849776032,1558104.6958707832,4.404149238135278,1558104.6958707832,4.404149238135278,0.8500000000000001,0.09636500766645481,4.027634451161993,1.2691493145609276,1.0,0.0,4.027634451160739,1.2846400827116435,1.284937439644149,3.1352240252852637,19454.27775122507,1983.7842434699994,4632.441516551485,4632.441516551485,5.5730575973882335,5.157675930170692,-2.4562245805510883,7.6139005107217805,3.373884547833341,3.373884547833341,0.9639670136666688,0.0,0.0,0.00023145895617448798,1.0001769564982728,0.00023141800525464085,198.99097860911044,0.0,8.179869338454289e-06,23.181749705179456,0.11746505800132816,7.730687710581751e-05,0.00015415207906867046,0.0006208682243752247,0.09636500766577166,0.0724843784120359,0.02388062925373577,0.096364925804232,0.07248437841254975,0.02388062925390507,0.37890605214836515,0.37890605214836515,0.12483403521481445,0.0,4.529926598186705,3.998644664860251,6.150057491574842,4.5168957904119225,3.992866002061305,6.114813354408625,25022.435515286616,21269.070187993624,0.85,1.064397356080997,0.6628697209924288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451983937751024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.886351943576,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.67145607716,1548.3470040358366,0.37890605214836515,0.12483403521481445,6.112874298809886,3.373884547833341
2657.0,-30.08493493902148,5.157120931997558,35.042171080084735,24.288298619817965,5.029070976028513,-26.573546149622043,-40.17663117321206,1.5176821866290888,-0.5497070574145368,-5.0636487497058855,40.08263581160027,42619.0620798629,25816.599780776047,25816.599780776047,68435.66186063895,77966.51054043038,77966.51054043038,25816.599780776047,103783.11032120642,103783.11032120642,103783.11032120642,128805.21621953721,92181.55260690745,56834.57136686004,39274.42360005269,25022.105898330792,0.0,64296.529498383476,21268.790013581172,1548.3362277471788,0.0,0.8862948105864139,2.816553305674259,0.0014959135982669303,353776.9948829488,1558099.3322726598,4.404184994527908,1558099.3322726598,4.404184994527908,0.85,0.09636450689683175,4.027634451161993,1.2691483617620545,1.0,0.0,4.027634451161371,1.2846427441624424,1.284940049100956,3.135217529903941,19454.178542262125,1983.7741269712008,4632.441516551485,4632.441516551485,5.573000692730737,5.157120931997558,-2.456486023514166,7.613606955511724,3.3739801825796074,3.3739801825796074,0.9639943378798879,0.0,0.0,0.00023141800525464085,1.000176416588049,0.00023137718648084957,198.99237823755033,0.0,8.14886361532364e-06,23.093879485827195,0.11747320686494347,7.729395971870253e-05,0.0001541240455359383,0.0006207553155530049,0.09636450689617213,0.07248364001739749,0.023880866878774644,0.0963644210678599,0.07248364001789365,0.023880866878938103,0.3789023269397275,0.3789023269397275,0.12483532175528575,0.0,4.5268480121636685,3.997378858016191,6.141393406048053,4.513941692291326,3.9917599841555216,6.10616670743434,25022.105898330792,21268.790013581172,0.85,1.0643756730658307,0.6628516719698598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451994122355229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.798481724225,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.634703589494,1548.3362277471788,0.3789023269397275,0.12483532175528575,6.112874298809886,3.3739801825796074
2658.0,-30.0866229186168,5.15656793351904,35.042108220768476,24.28761402787643,5.028634589377347,-26.575109208914338,-40.17809744747353,1.5171208796746294,-0.5529860109216429,-5.063953006632153,40.08251126496444,42617.84290710396,25816.35981742226,25816.35981742226,68434.20272452621,77965.49993209144,77965.49993209144,25816.35981742226,103781.8597495137,103781.8597495137,103781.8597495137,128803.63750742904,92181.04663562147,56833.85518249183,39274.65717014405,25021.77775791535,0.0,64296.4349280594,21268.511094228048,1548.325717495797,0.0,0.8862937087898155,2.8165609987265214,0.0014959135982669303,353772.7971757041,1558093.9528813714,4.40422204680574,1558093.9528813714,4.40422204680574,0.85,0.09636400687646854,4.027634451161993,1.269147394127213,1.0,0.0,4.027634451163572,1.2846454537263838,1.2849427068515897,3.1352109171281413,19454.071761073737,1983.7632383202968,4632.441516551485,4632.441516551485,5.572948892108337,5.15656793351904,-2.4567530563089344,7.613320989827974,3.374075551347663,3.374075551347663,0.9640215860993323,0.0,0.0,0.00023137718648084957,1.0001758249583466,0.0002313365117483074,198.99377317058733,0.0,8.122624873468635e-06,23.01951889141011,0.11748132948981695,7.728111590726678e-05,0.00015409607057358278,0.0006206426426308519,0.09636400687577398,0.0724829045532765,0.02388110232249748,0.09636391034749024,0.07248290455379894,0.0238811023226696,0.37889860241031204,0.37889860241031204,0.12483659207146854,0.0,4.523793085260138,3.9961143921189546,6.132821943346016,4.5109669957105325,3.990486263567675,6.097950644401237,25021.77775791535,21268.511094228048,0.85,1.0643545447130391,0.6628336851769248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520042758827594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.7241211298,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.597998776711,1548.325717495797,0.37889860241031204,0.12483659207146854,6.112874298809886,3.374075551347663
2659.0,-30.088305406754444,5.156018006141609,35.04204559604167,24.28700578110295,5.028280147688296,-26.576659130334775,-40.17954667853189,1.5166338712689524,-0.5567377233978732,-5.064203825054442,40.08239237913899,42616.57661483319,25815.99128529169,25815.99128529169,68432.56790012488,77964.4664739863,77964.4664739863,25815.99128529169,103780.45775927798,103780.45775927798,103780.45775927798,128801.9189912937,92180.54877300595,56833.122896107765,39274.917640997985,25021.461232015714,0.0,64296.3788730137,21268.242047213356,1548.3146252718345,0.0,0.886292859365218,2.8165811731647485,0.0014959135982669303,353769.3367668396,1558088.8180036726,4.404250612117266,1558088.8180036726,4.404250612117266,0.85,0.09636348382506704,4.027634451161993,1.2691463523125277,1.0,0.0,4.0276344511639035,1.2846478155009449,1.2849450169172132,3.135205153165989,19453.96669115532,1983.7525241703663,4632.441516551485,4632.441516551485,5.572869337487031,5.156018006141609,-2.4569798458901455,7.612997852031755,3.3741705983599726,3.3741705983599726,0.9640487423885636,0.0,0.0,0.0002313365117483074,1.000175255322075,0.00023129597589755682,198.9951635827122,0.0,8.094018501270932e-06,22.93844843260182,0.11748942350831822,7.726842332451175e-05,0.00015406808842379565,0.0006205299407603515,0.09636348382461116,0.07248215364603404,0.023881330178577118,0.09636381786965577,0.07248215364637695,0.023881330178690093,0.37889487766175395,0.37889487766175395,0.12483784925128154,0.0,4.520628705739966,3.9948185108058283,6.123902573029966,4.507466101656576,3.989164902998766,6.087743324590292,25021.461232015714,21268.242047213356,0.85,1.0643300462578182,0.6628145684378518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520143953572326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.643050670995,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.561351754184,1548.3146252718345,0.37889487766175395,0.12483784925128154,6.112874298809886,3.3741705983599726
2660.0,-30.089981441046408,5.155469380767058,35.0419831101094,24.286290036421292,5.027806705465968,-26.578215143431624,-40.18101180028168,1.516040407851375,-0.5596392196368356,-5.064537390263764,40.0822711722943,42615.4044744868,25815.835044946212,25815.835044946212,68431.23951943302,77963.47985472866,77963.47985472866,25815.835044946212,103779.31489967488,103779.31489967488,103779.31489967488,128800.48157733139,92180.04696519252,56832.43371300842,39275.12583576012,25021.16667765651,0.0,64296.29251341663,21267.991676008034,1548.3067320815364,0.0,0.8862915957318876,2.816580464436979,0.0014959135982669303,353764.73478555697,1558083.5828904368,4.404293106928554,1558083.5828904368,4.404293106928554,0.85,0.09636299504729282,4.027634451161993,1.2691454577585684,1.0,0.0,4.0276344511626245,1.2846506749016053,1.284947824902273,3.135198174764887,19453.860788634476,1983.7417251186162,4632.441516551485,4632.441516551485,5.5728356100573535,5.155469380767058,-2.4572679428274253,7.612737323594484,3.3742656501569797,3.3742656501569797,0.9640759000448513,0.0,0.0,0.00023129597589755682,1.0001745854051947,0.00023125560204457035,198.99654867842304,0.0,8.06643825107568e-06,22.860286003548477,0.11749748994656929,7.725559352786351e-05,0.0001540403823696933,0.0006204183509023432,0.09636299504642584,0.0724814337510298,0.02388156129539603,0.09636316497650577,0.07248143375168192,0.023881561295610896,0.3788911499890359,0.3788911499890359,0.124839069101295,0.0,4.517614772662455,3.993569871083537,6.115450589347461,4.504898170626916,3.9879501247445432,6.081000585716424,25021.16667765651,21267.991676008034,0.85,1.0643108155132515,0.6627972284030886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520244820443875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.56488824194,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.524758477874,1548.3067320815364,0.3788911499890359,0.124839069101295,6.112874298809886,3.3742656501569797
2661.0,-30.091652009219047,5.1549226965487875,35.04192042324169,24.285606596991443,5.027361383173495,-26.57976342340211,-40.182464419025905,1.5154727973566033,-0.5626361807018725,-5.064839507079191,40.08214034784061,42614.20403462374,25815.6021061924,25815.6021061924,68429.80614081614,77962.50998814052,77962.50998814052,25815.6021061924,103778.11209433292,103778.11209433292,103778.11209433292,128798.91212989615,92179.57109168652,56831.7256851765,39275.38378501114,25020.800035563236,0.0,64296.18382057437,21267.68003022875,1548.2939736605247,0.0,0.886290527625796,2.816584690639926,0.0014959135982669303,353760.5667177673,1558077.932392537,4.4043290264049775,1558077.932392537,4.4043290264049775,0.8499999999999999,0.09636247209332202,4.027634451161993,1.2691445038607347,1.0,0.0,4.027634451161802,1.2846534130619662,1.284950511826884,3.135191492281286,19453.76035934155,1983.7314841807909,4632.441516551485,4632.441516551485,5.572785325827544,5.1549226965487875,-2.457532678229511,7.612455374778298,3.3743601781792263,3.3743601781792263,0.9641029080512075,0.0,0.0,0.00023125560204457035,1.000174018359411,0.0002312153663258517,198.99792927380835,0.0,8.034257401157722e-06,22.769085474880985,0.11750552420397045,7.724287516212375e-05,0.0001540127268824466,0.0006203069647091448,0.09636247209265791,0.0724806892070831,0.023881782885574812,0.09636239937952283,0.07248068920758262,0.023881782885739396,0.37888742197905884,0.37888742197905884,0.12484028149601105,0.0,4.514652732955369,3.992355969552932,6.107103499814116,4.502203326377298,3.9869341284666007,6.073133881509307,25020.800035563236,21267.68003022875,0.85,1.0642903213630392,0.6627796783949635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520345301731876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.473687713275,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.488238410666,1548.2939736605247,0.37888742197905884,0.12484028149601105,6.112874298809886,3.3743601781792263
2662.0,-30.09331718043518,5.154379111430346,35.041857918808006,24.28500777985903,5.027011663391291,-26.581297284776838,-40.183903521951265,1.5149917677328346,-0.5662558200311878,-5.065084059726064,40.08202028781381,42612.97097510709,25815.230214212967,25815.230214212967,68428.20118932005,77961.49578860283,77961.49578860283,25815.230214212967,103776.72600281579,103776.72600281579,103776.72600281579,128797.20073832196,92179.08741078903,56831.02158304632,39275.6286974919,25020.474735506163,0.0,64296.10343299806,21267.403525180238,1548.2822410761976,0.0,0.8862897144422234,2.8166038584162925,0.0014959135982669303,353757.192845705,1558072.7468394756,4.404356373098668,1558072.7468394756,4.404356373098668,0.85,0.09636193371095451,4.027634451161993,1.269143500509672,1.0,0.0,4.027634451161523,1.2846557459945787,1.28495279360729,3.1351857987789593,19453.658282361164,1983.7210752256035,4632.441516551485,4632.441516551485,5.572705045919398,5.154379111430346,-2.45775409891059,7.612133210340936,3.374454377407993,3.374454377407993,0.9641298221165694,0.0,0.0,0.0002312153663258517,1.0001734584958883,0.00023117526701174924,198.99930542586148,0.0,8.006824707852588e-06,22.691341222054234,0.1175135310286783,7.723027704268115e-05,0.00015398508928317058,0.0006201956505621532,0.09636193371052022,0.0724799338597395,0.023881999850780725,0.09636223652818232,0.07247993386006615,0.02388199985088836,0.37888369497429836,0.37888369497429836,0.12484148865541177,0.0,4.511586289161869,3.991123720800431,6.09838890912539,4.4988282396948875,3.985736400112785,6.063060913429808,25020.474735506163,21267.403525180238,0.85,1.0642666901366424,0.6627613292229037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452044545663818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.39594346045,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.451771980239,1548.2822410761976,0.37888369497429836,0.12484148865541177,6.112874298809886,3.374454377407993
2663.0,-30.094977027488074,5.1538363278995725,35.041795437692166,24.284265527408593,5.026505012783539,-26.582842047897728,-40.185355477128155,1.5143700331931635,-0.5688088833252891,-5.065436926666952,40.081895958106735,42611.81442708013,25815.13402369292,25815.13402369292,68426.94845077305,77960.53612137474,77960.53612137474,25815.13402369292,103775.67014506766,103775.67014506766,103775.67014506766,128795.84068301602,92178.59257891336,56830.32832990218,39275.84916556798,25020.170537948357,0.0,64296.019703516344,21267.144957256103,1548.274254876774,0.0,0.8862883635247639,2.816596299837129,0.0014959135982669303,353752.3247036331,1558067.3768869617,4.404401803415089,1558067.3768869617,4.404401803415089,0.85,0.09636144196287252,4.027634451161993,1.269142611450516,1.0,0.0,4.027634451160852,1.284658736757678,1.2849557335453197,3.1351784998771355,19453.553852056128,1983.7104262980863,4632.441516551485,4632.441516551485,5.572684281378775,5.1538363278995725,-2.4580559761873633,7.611892304086936,3.3745486003915106,3.3745486003915106,0.964156742969003,0.0,0.0,0.00023117526701174924,1.0001729061932811,0.000231135302286498,199.00067719457948,0.0,7.979735654444374e-06,22.614570844695354,0.11752151076433275,7.721756833796548e-05,0.00015395769867378376,0.0006200853312001486,0.09636144196190082,0.07247921814695643,0.023882223814944384,0.09636133400954497,0.0724792181476873,0.023882223815185222,0.3788799668513787,0.3788799668513787,0.12484266376676377,0.0,4.50873392474665,3.989960250048682,6.090334116923202,4.496628043341673,3.9846450162280007,6.0574355135763085,25020.170537948357,21267.144957256103,0.85,1.0642485921571097,0.6627442044402274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520545289296432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.31917308309,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.415357983235,1548.274254876774,0.3788799668513787,0.12484266376676377,6.112874298809886,3.3745486003915106
2664.0,-30.096631905258384,5.153296617052957,35.041732870974194,24.283652391191595,5.026144720212006,-26.58436770063101,-40.18678570920599,1.5138805155843704,-0.5724161347986296,-5.06567991807844,40.08176850256847,42610.589209937905,25814.765301593798,25814.765301593798,68425.35451153171,77959.50695418172,77959.50695418172,25814.765301593798,103774.27225577552,103774.27225577552,103774.27225577552,128794.07201911476,92178.08549749592,56829.62375655554,39276.06860104486,25019.79976333924,0.0,64295.86836438411,21266.829798838353,1548.2598788553048,0.0,0.8862875851494706,2.816615488640714,0.0014959135982669303,353748.97243174305,1558061.8719404866,4.40442797962083,1558061.8719404866,4.40442797962083,0.85,0.0963608866997059,4.027634451161993,1.2691416097478947,1.0,0.0,4.027634451161193,1.28466110884956,1.284958054841798,3.135172710855099,19453.446836583385,1983.699513756827,4632.441516551485,4632.441516551485,5.5726046857491705,5.153296617052957,-2.4582759354050894,7.611572552458046,3.3746421592121116,3.3746421592121116,0.9641834740606033,0.0,0.0,0.000231135302286498,1.0001723908402322,0.0002310954635453636,199.00204487309617,0.0,7.953007388889461e-06,22.53882294011273,0.11752946377172163,7.72050516620115e-05,0.0001539302506244865,0.0006199747804911818,0.09636088669930533,0.07247845354373547,0.023882433155569857,0.09636101112873008,0.07247845354403676,0.023882433155669135,0.3788762411849646,0.3788762411849646,0.12484384745772452,0.0,4.505737656709243,3.9887403659492406,6.08186778570871,4.493263783279815,3.9834054409272994,6.047535774711491,25019.79976333924,21266.829798838353,0.85,1.064226306482783,0.6627267084791643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452064480405821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.24342517851,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.378995141262,1548.2598788553048,0.3788762411849646,0.12484384745772452,6.112874298809886,3.3746421592121116
2665.0,-30.098280460912463,5.152758250364735,35.04167040511476,24.282950546499364,5.0256805457641995,-26.58589805202325,-40.188224183488614,1.5132981368750278,-0.575179524470343,-5.066003652037132,40.081646306811564,42609.425390046585,25814.60400258666,25814.60400258666,68424.02939263324,77958.53887122014,77958.53887122014,25814.60400258666,103773.14287380679,103773.14287380679,103773.14287380679,128792.63951002233,92177.59488852296,56828.935596651165,39276.28810207977,25019.496636215546,0.0,64295.78473829532,21266.572140783213,1548.2512770902683,0.0,0.8862863752619116,2.816614110399756,0.0014959135982669303,353744.5062869076,1558056.5941836184,4.404468667337954,1558056.5941836184,4.404468667337954,0.85,0.09636037946461429,4.027634451161993,1.2691407129960135,1.0,0.0,4.027634451162613,1.2846639150225234,1.2849608104813433,3.1351658624982695,19453.34329748815,1983.688955707418,4632.441516551485,4632.441516551485,5.5725698663118255,5.152758250364735,-2.4585556756457887,7.611313926010523,3.3747357403198817,3.3747357403198817,0.9642102115199662,0.0,0.0,0.0002310954635453636,1.0001717345250085,0.0002310557832901698,199.00340734318902,0.0,7.92799095092047e-06,22.46792635490861,0.11753739176267256,7.719246474649188e-05,0.0001539029987988717,0.0006198650200994785,0.09636037946380413,0.0724777283362661,0.023882651127538023,0.09636029707477298,0.07247772833687549,0.023882651127738797,0.37887251328569793,0.37887251328569793,0.12484500767581072,0.0,4.502883141323537,3.98757645940492,6.073806485564035,4.490824127566782,3.982314105279727,6.040938316643235,25019.496636215546,21266.572140783213,0.85,1.0642070809329292,0.6627094694229296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520744022188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.172528593306,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.342676522347,1548.2512770902683,0.37887251328569793,0.12484500767581072,6.112874298809886,3.3747357403198817
2666.0,-30.099923426651927,5.152222356267049,35.04160787694772,24.282316490449034,5.025285173882066,-26.587416490656757,-40.189645684417314,1.5127782378868735,-0.5783216157851143,-5.0662721184162764,40.081519560273684,42608.21559331099,25814.307291722347,25814.307291722347,68422.52288503334,77957.56700630613,77957.56700630613,25814.307291722347,103771.87429802847,103771.87429802847,103771.87429802847,128791.01605715787,92177.12609824786,56828.227263066794,39276.55426131229,25019.141759129398,0.0,64295.69602044168,21266.27049525999,1548.2384169003037,0.0,0.8862854641778191,2.816624187545548,0.0014959135982669303,353740.80263199453,1558051.1198882503,4.404499306542056,1558051.1198882503,4.404499306542056,0.8500000000000001,0.09635983465456306,4.027634451161993,1.2691397096449513,1.0,0.0,4.027634451161877,1.2846664286468255,1.2849632737080172,3.1351597281205605,19453.244363054386,1983.678867202805,4632.441516551485,4632.441516551485,5.572505815667418,5.152222356267049,-2.458794147352204,7.611016503619252,3.3748288273973563,3.3748288273973563,0.9642368078278161,0.0,0.0,0.0002310557832901698,1.0001711544670493,0.00023101624382807764,199.0047652098176,0.0,7.896505987813335e-06,22.37869796946299,0.11754528826866037,7.718002821477094e-05,0.00015387575507539884,0.0006197552923402413,0.09635983465404928,0.07247697488373582,0.023882859770313455,0.09635974237474691,0.07247697488412227,0.02388285977044079,0.3788687861828649,0.3788687861828649,0.12484616804326137,0.0,4.500003899518674,3.9864279454893676,6.065597969352041,4.487950502631179,3.9813307569100402,6.032247913014089,25019.141759129398,21266.27049525999,0.85,1.064185118445247,0.6626915677180703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520842862563492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.08330020786,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.3064293939,1548.2384169003037,0.3788687861828649,0.12484616804326137,6.112874298809886,3.3748288273973563
2667.0,-30.10156160841805,5.151688982202555,35.0415455715266,24.28169004796075,5.024907925962384,-26.588928810711696,-40.191062435600884,1.5122751282561264,-0.5816761910874675,-5.066536067878675,40.081400991790844,42607.006915609745,25814.004887739266,25814.004887739266,68421.01180334901,77956.55237847332,77956.55237847332,25814.004887739266,103770.55726621259,103770.55726621259,103770.55726621259,128789.39247446896,92176.61995151936,56827.52567767635,39276.77141538112,25018.83520825637,0.0,64295.60662363749,21266.009927017913,1548.2282209525476,0.0,0.8862845464654616,2.816637596708041,0.0014959135982669303,353737.16132032935,1558045.998823487,4.404530168693774,1558045.998823487,4.404530168693774,0.85,0.09635929782146303,4.027634451161993,1.269138746405952,1.0,0.0,4.027634451161659,1.2846688634616286,1.2849656582876674,3.135153786096485,19453.137544840254,1983.6679747763258,4632.441516551485,4632.441516551485,5.572440536055793,5.151688982202555,-2.4590287783090936,7.6107177605116485,3.3749217630951622,3.3749217630951622,0.9642633608843321,0.0,0.0,0.00023101624382807764,1.0001706583529828,0.0002309768257034259,199.0061191389161,0.0,7.868541370170455e-06,22.29944624306307,0.11755315681003053,7.716763508119719e-05,0.00015384860874688045,0.000619645956852278,0.09635929782094783,0.07247622951000383,0.023883068310943997,0.09635946675864758,0.07247622951039134,0.023883068311071686,0.37886505987506053,0.37886505987506053,0.12484731422489541,0.0,4.497080612514026,3.9852583006486384,6.057275792571147,4.4848598767912335,3.9800850634060794,6.02347996111024,25018.83520825637,21266.009927017913,0.85,1.0641630959928585,0.6626736903660506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520941369070486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.00404848146,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.270239298223,1548.2282209525476,0.37886505987506053,0.12484731422489541,6.112874298809886,3.3749217630951622
2668.0,-30.103193591131642,5.151156476943174,35.0414831674072,24.280961870122724,5.024408696572065,-26.590447749724866,-40.19249148024244,1.5116628551653657,-0.5840601113437174,-5.066877809116188,40.08127350618271,42605.87595217257,25813.900631125678,25813.900631125678,68419.77658329825,77955.61988022529,77955.61988022529,25813.900631125678,103769.52051135097,103769.52051135097,103769.52051135097,128788.02851914633,92176.14404679708,56826.84952995168,39276.993907606,25018.50800779536,0.0,64295.501915401364,21265.731806626056,1548.2186661304188,0.0,0.886283263772049,2.8166291095865206,0.0014959135982669303,353732.44687685673,1558040.492635359,4.40457330502608,1558040.492635359,4.40457330502608,0.85,0.09635878490533685,4.027634451161993,1.2691378859197724,1.0,0.0,4.027634451162075,1.2846718086236053,1.28496855348807,3.1351465986298805,19453.037108959386,1983.6577331667172,4632.441516551485,4632.441516551485,5.572418030296527,5.151156476943174,-2.459321274687523,7.610477751630697,3.3750145658461514,3.3750145658461514,0.9642898759560433,0.0,0.0,0.0002309768257034259,1.0001700147871428,0.0002309375629028257,199.0074679607828,0.0,7.844448010674343e-06,22.23116566225109,0.11756100125804121,7.715513627361947e-05,0.00015382168942980643,0.000619537535683429,0.09635878490443855,0.07247550547072237,0.023883279433716174,0.09635844227397672,0.07247550547139801,0.023883279433938833,0.37886133215566037,0.37886133215566037,0.12484843669012417,0.0,4.494362861993864,3.9841699413530023,6.049540179085682,4.482817697772475,3.9791760405788636,6.017939958096065,25018.50800779536,21265.731806626056,0.85,1.0641456174231834,0.6626571794747395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521039590018352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.93576790064,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.234090275953,1548.2186661304188,0.37886133215566037,0.12484843669012417,6.112874298809886,3.3750145658461514
