time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2669.0,-30.104819814108833,5.150627589527414,35.04142081098565,24.280398012511455,5.0240994138678285,-26.591942507909913,-40.19388668294994,1.51122210766901,-0.5878386617108617,-5.067086374905173,40.08115008722986,42604.62958934222,25813.466489891238,25813.466489891238,68418.09607923345,77954.58367068761,77954.58367068761,25813.466489891238,103768.05016057886,103768.05016057886,103768.05016057886,128786.19833024676,92175.6390082514,56826.132682061056,39277.2292513226,25018.148169667904,0.0,64295.3774209905,21265.425944217717,1548.2041211095998,0.0,0.8862826465459601,2.816654586659046,0.0014959135982669303,353729.5696608998,1558035.162102784,4.40459406205815,1558035.162102784,4.40459406205815,0.85,0.09635820766388375,4.027634451161993,1.2691367715736854,1.0,0.0,4.027634451163261,1.2846739512002097,1.2849706461170625,3.1351413698387565,19452.93052461837,1983.6468645886587,4632.441516551485,4632.441516551485,5.5723243127109106,5.150627589527414,-2.459514325661027,7.610141915188441,3.375106741729909,3.375106741729909,0.9643162119228312,0.0,0.0,0.0002309375629028257,1.0001694169671937,0.00023089844478857985,199.0088120383325,0.0,7.81359053249513e-06,22.1437155690912,0.1175688148485737,7.714293526241565e-05,0.00015379462764041006,0.000619428540688146,0.09635820766359905,0.07247473160217063,0.023883476061428415,0.09635834148770772,0.07247473160238477,0.02388347606149898,0.3788576074585434,0.3788576074585434,0.12484957021895078,0.0,4.491424349974693,3.98300285659235,6.041149203151747,4.479247713194297,3.9779436743431233,6.007185330872801,25018.148169667904,21265.425944217717,0.85,1.0641215406707762,0.6626390776179361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521137440550034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.84831780749,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.198010835311,1548.2041211095998,0.3788576074585434,0.12484957021895078,6.112874298809886,3.375106741729909
2670.0,-30.106440595482027,5.150100388136638,35.04135881027302,24.279746529087447,5.023679059468968,-26.593443476439163,-40.19529784619806,1.5106819404258636,-0.5905724405824913,-5.0673846994940765,40.08103573500189,42603.47305596372,25813.264166893143,25813.264166893143,68416.73722285686,77953.64233982985,77953.64233982985,25813.264166893143,103766.906506723,103766.906506723,103766.906506723,128784.78936352216,92175.18168195679,56825.45858551584,39277.470107156616,25017.882856799155,0.0,64295.35296395577,21265.20042827928,1548.1971052267343,0.0,0.8862815379156372,2.816655790566284,0.0014959135982669303,353725.4542323172,1558030.2231793536,4.404631344839781,1558030.2231793536,4.404631344839781,0.85,0.09635768691812698,4.027634451161993,1.2691358676785605,1.0,0.0,4.027634451162461,1.2846765585029905,1.2849732037652581,3.135135006943164,19452.83400956589,1983.6370227922778,4632.441516551485,4632.441516551485,5.572280637470246,5.150100388136638,-2.459773590420349,7.609873978556987,3.375199121487727,3.375199121487727,0.9643426061393505,0.0,0.0,0.00023089844478857985,1.0001688522695555,0.00023085946364419517,199.01015163433732,0.0,7.78484944524825e-06,22.06226332783354,0.11757659969801895,7.713059649129451e-05,0.00015376784829728536,0.0006193206832831975,0.09635768691743389,0.07247400526868361,0.023883681648750283,0.09635782548151192,0.07247400526920492,0.02388368164892206,0.3788538796776686,0.3788538796776686,0.1248506676829248,0.0,4.488620250723045,3.9819151737507354,6.033061814898133,4.476812258911593,3.9770053676614907,6.000138746223229,25017.882856799155,21265.20042827928,0.85,1.0641008108503822,0.6626213418541679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521234946992267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.76686556623,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.161992381964,1548.1971052267343,0.3788538796776686,0.1248506676829248,6.112874298809886,3.375199121487727
2671.0,-30.10805574055682,5.149575794797939,35.04129691438948,24.279128747899108,5.023310784748625,-26.594934162747627,-40.19669235041363,1.510189206939918,-0.5938748481105449,-5.067637233562743,40.08091478687842,42602.2717692811,25812.951200643824,25812.951200643824,68415.22296992491,77952.62663605284,77952.62663605284,25812.951200643824,103765.57783669667,103765.57783669667,103765.57783669667,128783.13506341653,92174.66879419131,56824.75849424281,39277.678111053894,25017.557226719862,0.0,64295.23533777376,21264.92364271188,1548.1855530639953,0.0,0.8862806871196088,2.8166698491623356,0.0014959135982669303,353721.9705196049,1558024.999389147,4.404659956802977,1558024.999389147,4.404659956802977,0.85,0.09635712762493048,4.027634451161993,1.2691348297102376,1.0,0.0,4.027634451163186,1.284678943669396,1.284975539401561,3.1351291861746895,19452.725768709886,1983.6259852967005,4632.441516551485,4632.441516551485,5.5722130777939505,5.149575794797939,-2.459998485140161,7.6095742799381,3.375291128384055,3.375291128384055,0.9643688938240158,0.0,0.0,0.00023085946364419517,1.000168267264424,0.00023082062408920703,199.01148658771723,0.0,7.757643454875032e-06,21.98516155111584,0.11758435734147382,7.711840517404062e-05,0.00015374105847015454,0.0006192127836525048,0.09635712762446719,0.07247325232374441,0.023883875300722786,0.09635749493112145,0.07247325232409287,0.023883875300837614,0.37885015346878076,0.37885015346878076,0.12485174911868539,0.0,4.48574963392025,3.980784304439055,6.024837055296757,4.473762385452176,3.9757875845970148,5.9914531024909365,25017.557226719862,21264.92364271188,0.85,1.0640792060330269,0.6626038701852618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521332128407007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.68976378951,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.12602873465,1548.1855530639953,0.37885015346878076,0.12485174911868539,6.112874298809886,3.375291128384055
2672.0,-30.109665540425326,5.149052683403673,35.041235062859684,24.278454423788958,5.022867414044031,-26.596427547754903,-40.19809094080699,1.50962942137344,-0.5964484552457066,-5.0679419336062566,40.08079228698231,42601.110733416244,25812.77336731189,25812.77336731189,68413.88410072813,77951.68608323105,77951.68608323105,25812.77336731189,103764.45945054294,103764.45945054294,103764.45945054294,128781.70453132209,92174.19849719465,56824.06617443008,39277.92480307174,25017.24508077914,0.0,64295.16988385088,21264.658318662267,1548.17600224957,0.0,0.8862795754864076,2.816668195880677,0.0014959135982669303,353717.7672120318,1558019.7085908514,4.404697340682113,1558019.7085908514,4.404697340682113,0.85,0.09635658917021764,4.027634451161993,1.2691338846040892,1.0,0.0,4.027634451161415,1.284681642178577,1.2849781886346898,3.1351226007494644,19452.626516294604,1983.6158643669964,4632.441516551485,4632.441516551485,5.5721746891102955,5.149052683403673,-2.4602619571040427,7.609314640507716,3.375383043373776,3.375383043373776,0.9643951552496502,0.0,0.0,0.00023082062408920703,1.0001677125657191,0.00023078191906143964,199.01281713890555,0.0,7.72951757659526e-06,21.90545281207097,0.11759208685905041,7.710617992321594e-05,0.0001537144441659911,0.0006191055909641624,0.09635658916951764,0.07247251877279402,0.023884070396723613,0.09635672308290963,0.07247251877332052,0.023884070396897127,0.3788464251723814,0.3788464251723814,0.12485280400642132,0.0,4.483018982731949,3.979718123678822,6.016983333775443,4.471493478360571,3.9748823886130253,5.984982590988466,25017.24508077914,21264.658318662267,0.85,1.0640594654982278,0.6625864868290274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521428973107748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.61005505046,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.090123975135,1548.17600224957,0.3788464251723814,0.12485280400642132,6.112874298809886,3.375383043373776
2673.0,-30.111269925569545,5.148531529788184,35.04117305970616,24.27780252126979,5.022447722253622,-26.59791369039617,-40.19948844853786,1.509091487079901,-0.5991727454249371,-5.068222774492346,40.08066416762457,42599.968545480966,25812.538433858732,25812.538433858732,68412.5069793397,77950.74053474082,77950.74053474082,25812.538433858732,103763.27896859955,103763.27896859955,103763.27896859955,128780.16750946267,92173.73060677528,56823.40008635779,39278.1450226861,25016.88854086312,0.0,64295.03356354922,21264.355259733653,1548.1633490689517,0.0,0.886278606119585,2.8166713197460136,0.0014959135982669303,353713.8930739399,1558014.175101257,4.404729940238937,1558014.175101257,4.404729940238937,0.85,0.0963560280748289,4.027634451161993,1.2691329911490903,1.0,0.0,4.02763445116181,1.2846842382143333,1.2849807355433682,3.135116265425865,19452.527771768182,1983.6057952275428,4632.441516551485,4632.441516551485,5.572123974286953,5.148531529788184,-2.4605076165707276,7.609039146358912,3.375474531094502,3.375474531094502,0.9644212945984291,0.0,0.0,0.00023078191906143964,1.0001671506020453,0.00023074335017154052,199.01414323028652,0.0,7.702796613429303e-06,21.829725602458645,0.11759978965566384,7.70939659258156e-05,0.00015368795313562404,0.0006189988947776093,0.09635602807426022,0.07247176887085449,0.023884259203405724,0.09635593703889961,0.0724717688712822,0.023884259203546702,0.3788426983764987,0.3788426983764987,0.12485385468220796,0.0,4.480336729337637,3.9786843043497697,6.009227477235072,4.469050029067432,3.9740227339373178,5.977664265401643,25016.88854086312,21264.355259733653,0.85,1.0640403027664767,0.6625701268726324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452152549853592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.534327840855,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.05427245975,1548.1633490689517,0.3788426983764987,0.12485385468220796,6.112874298809886,3.375474531094502
2674.0,-30.112868615217653,5.1480134347184725,35.041111256934464,24.277225566934817,5.022118736811045,-26.59938563535146,-40.20086493166161,1.5086357569446172,-0.6025784574358113,-5.068448739367857,40.08054599778412,42598.763805078415,25812.171408365364,25812.171408365364,68410.93521344378,77949.73101919529,77949.73101919529,25812.171408365364,103761.90242756065,103761.90242756065,103761.90242756065,128778.471729198,92173.23317191216,56822.7057918879,39278.363755582504,25016.56930163736,0.0,64294.93305721987,21264.083906391756,1548.1515497800583,0.0,0.8862778809308032,2.816689849137104,0.0014959135982669303,353710.7759624894,1558009.0713456117,4.40475432818263,1558009.0713456117,4.40475432818263,0.85,0.0963554525078109,4.027634451161993,1.2691319372458385,1.0,0.0,4.027634451160672,1.284686449477877,1.2849828977657483,3.1351108691143326,19452.42279212349,1983.5950902829702,4632.441516551485,4632.441516551485,5.572044744901744,5.1480134347184725,-2.4607119292582174,7.60872536397669,3.375565737559502,3.375565737559502,0.9644473535884291,0.0,0.0,0.00023074335017154052,1.0001665593616562,0.00023070492410665037,199.0154646296288,0.0,7.675754578615021e-06,21.753088475794968,0.11760746541024246,7.708193742881043e-05,0.0001536614127427301,0.0006188919997768423,0.09635545250745439,0.07247100858510173,0.023884443922352665,0.09635575769219969,0.07247100858536985,0.023884443922441045,0.3788389740335024,0.3788389740335024,0.12485490268976301,0.0,4.477534216103095,3.977606794127155,6.001117386879002,4.465870281932041,3.972873315948391,5.968243492640795,25016.56930163736,21264.083906391756,0.85,1.0640175198963322,0.6625524248880896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521621700510896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.45769071419,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.018475759347,1548.1515497800583,0.3788389740335024,0.12485490268976301,6.112874298809886,3.375565737559502
2675.0,-30.114462055750483,5.147496744519152,35.04104962458178,24.276549950614594,5.021681647605195,-26.600863666557533,-40.20224976176394,1.5080832584122177,-0.6052251573790954,-5.068751767353942,40.08042735596845,42597.616630648,25812.00282391838,25812.00282391838,68409.61945456639,77948.75989141843,77948.75989141843,25812.00282391838,103760.76271533681,103760.76271533681,103760.76271533681,128777.04330801262,92172.72823996705,56822.02330205089,39278.56104212907,25016.28059267582,0.0,64294.84163480489,21263.838503774445,1548.1433056372023,0.0,0.8862767638018926,2.8166893574664207,0.0014959135982669303,353706.5958245083,1558003.9472180689,4.4047918970419015,1558003.9472180689,4.4047918970419015,0.85,0.09635491294439805,4.027634451161993,1.2691310086240994,1.0,0.0,4.027634451160649,1.284689113079396,1.2849855126137903,3.13510436895333,19452.31623027967,1983.5842239989875,4632.441516551485,4632.441516551485,5.572008352764598,5.147496744519152,-2.4609732255946226,7.6084699701137755,3.375656998096453,3.375656998096453,0.964473428027558,0.0,0.0,0.00023070492410665037,1.000166014609249,0.00023066663007619147,199.01678170573072,0.0,7.647381158003053e-06,21.672678201780652,0.11761511279140047,7.706983774210437e-05,0.000153635086364546,0.0006187859667490936,0.09635491294369274,0.07247027945603003,0.023884633487662708,0.09635510631058868,0.07247027945656048,0.023884633487837557,0.37883524831302146,0.37883524831302146,0.12485592190197695,0.0,4.474852489449802,3.9765560519520022,5.99341650815586,4.463526609974849,3.9717852231887605,5.962030456562502,25016.28059267582,21263.838503774445,0.85,1.063998568394234,0.6625355245853584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521717562184433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.377280440174,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.982739679212,1548.1433056372023,0.37883524831302146,0.12485592190197695,6.112874298809886,3.375656998096453
2676.0,-30.116049679335006,5.1469818723480385,35.04098781520735,24.275893228501104,5.02125735838461,-26.602335181211025,-40.20362984212113,1.5075428602604186,-0.6078594488395197,-5.0690340733035955,40.08029893519716,42596.47480865233,25811.78466053369,25811.78466053369,68408.25946918601,77947.81348364742,77947.81348364742,25811.78466053369,103759.5981441811,103759.5981441811,103759.5981441811,128775.5213319136,92172.25086362005,56821.348844746644,39278.78002097045,25015.9231877325,0.0,64294.70320870295,21263.534709572625,1548.1306402128805,0.0,0.8862757880204138,2.816691124429995,0.0014959135982669303,353702.7015728029,1557998.4007528122,4.404824712463012,1557998.4007528122,4.404824712463012,0.85,0.09635434563357745,4.027634451161993,1.2691300668148324,1.0,0.0,4.027634451161925,1.284691719820313,1.2849880707575416,3.135098007579071,19452.215483824184,1983.5739507195817,4632.441516551485,4632.441516551485,5.571961258077292,5.1469818723480385,-2.4612190949444117,7.608200967292451,3.3757478189441885,3.3757478189441885,0.9644993768411967,0.0,0.0,0.00023066663007619147,1.0001654106693212,0.00023062848166467478,199.01809398908355,0.0,7.6211547004697064e-06,21.59835242113115,0.11762273394610094,7.705778130239168e-05,0.0001536088487737998,0.0006186802913246887,0.09635434563300278,0.0724695299693926,0.02388481566361018,0.09635427238524075,0.07246952996982481,0.023884815663752647,0.3788315223961408,0.3788315223961408,0.12485693749669681,0.0,4.472228858186099,3.975534371068079,5.985862937478544,4.461174624464093,3.9709186258178875,5.955106085986074,25015.9231877325,21263.534709572625,0.85,1.0639797068061783,0.6625191918280208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521813110310338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.30295465953,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.947055466697,1548.1306402128805,0.3788315223961408,0.12485693749669681,6.112874298809886,3.3757478189441885
2677.0,-30.117631994140215,5.14646887945903,35.040925899237884,24.275250860396795,5.020841485202931,-26.60380107557925,-40.20500524258239,1.5070105666424967,-0.6104238046942214,-5.069312105566826,40.080172211700024,42595.33666363818,25811.559146681077,25811.559146681077,68406.89581031926,77946.89110907423,77946.89110907423,25811.559146681077,103758.4502557553,103758.4502557553,103758.4502557553,128774.02498068489,92171.79878529104,56820.67946972217,39279.02146174319,25015.57472492959,0.0,64294.59618667278,21263.23851619015,1548.118392501476,0.0,0.8862748278983669,2.8166924685346557,0.0014959135982669303,353698.86630708585,1557992.9276070865,4.404857001306918,1557992.9276070865,4.404857001306918,0.85,0.09635377901561112,4.027634451161993,1.2691291706124326,1.0,0.0,4.027634451163131,1.2846942883622683,1.2849905908804067,3.1350917394491042,19452.120076312825,1983.5642218609644,4632.441516551485,4632.441516551485,5.571912576652644,5.14646887945903,-2.46146163768389,7.60793051714292,3.3758383270801016,3.3758383270801016,0.9645252363086004,0.0,0.0,0.00023062848166467478,1.0001648596564217,0.00023059046659957706,199.0194018995649,0.0,7.592224148763555e-06,21.516363237595915,0.11763032617024971,7.704576748136353e-05,0.00015358271418331127,0.0006185750307476701,0.09635377901505285,0.07246878091628473,0.02388499809876813,0.09635345169586328,0.07246878091670461,0.02388499809890651,0.3788277973846973,0.3788277973846973,0.12485795400019037,0.0,4.46967105815412,3.974567631222783,5.978408814897932,4.458888300872616,3.970179659605378,5.948057998023671,25015.57472492959,21263.23851619015,0.85,1.063960268320324,0.6625025925968487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521908310826916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.22096547599,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.911434672362,1548.118392501476,0.3788277973846973,0.12485795400019037,6.112874298809886,3.3758383270801016
2678.0,-30.11920880923082,5.1459587009261885,35.04086412874067,24.274664860591315,5.020500718006055,-26.605254508476918,-40.20636366968972,1.506546417252079,-0.6136516864973487,-5.069543393857504,40.080052616891486,42594.15185437344,25811.221423940966,25811.221423940966,68405.37327831441,77945.89280279768,77945.89280279768,25811.221423940966,103757.11422673865,103757.11422673865,103757.11422673865,128772.36388964798,92171.29896171724,56819.99156507898,39279.23044070918,25015.249662909333,0.0,64294.48010361851,21262.962213472932,1548.1063890153648,0.0,0.8862740806643423,2.8167080324612197,0.0014959135982669303,353695.6758675037,1557987.7623603793,4.404882130772812,1557987.7623603793,4.404882130772812,0.85,0.0963531989369458,4.027634451161993,1.2691280760476364,1.0,0.0,4.027634451162053,1.284696537896493,1.2849927920931001,3.1350862498288263,19452.014592549865,1983.5534655106349,4632.441516551485,4632.441516551485,5.571839672820206,5.1459587009261885,-2.461668964225857,7.607627665152045,3.375928544012497,3.375928544012497,0.9645510125749991,0.0,0.0,0.00023059046659957706,1.000164288727,0.00023055258940815666,199.02070527919633,0.0,7.565735518920729e-06,21.441294460621346,0.11763789190576864,7.703390361867277e-05,0.0001535565629809043,0.0006184697032639166,0.0963531989365664,0.07246802165171876,0.023885177284847636,0.09635315577977645,0.07246802165200412,0.02388517728494167,0.3788240757495726,0.3788240757495726,0.12485897222817365,0.0,4.467007823960159,3.973557616473954,5.970659352502935,4.455891707360138,3.9690841558149828,5.939217639506126,25015.249662909333,21262.962213472932,0.85,1.0639385086880038,0.6624853608852221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522003194193593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.14589669902,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.875867309787,1548.1063890153648,0.3788240757495726,0.12485897222817365,6.112874298809886,3.375928544012497
2679.0,-30.120780674412153,5.145450305609802,35.04080255773137,24.27403094423937,5.020096694876589,-26.606709811984935,-40.20772607820106,1.506025832449198,-0.6162571953298652,-5.069821892703796,40.07993488630867,42593.00508571946,25811.007437966444,25811.007437966444,68404.0125236859,77944.95671223676,77944.95671223676,25811.007437966444,103755.9641502032,103755.9641502032,103755.9641502032,128770.92047623434,92170.8337461706,56819.31424519237,39279.466112198024,25014.956326031148,0.0,64294.42243822917,21262.712877126476,1548.0973140426022,0.0,0.8862730854903893,2.816709866303548,0.0014959135982669303,353691.8342255071,1557982.6776413952,4.404915598498255,1557982.6776413952,4.404915598498255,0.85,0.09635264365764576,4.027634451161993,1.269127172152512,1.0,0.0,4.02763445116163,1.2846990511293024,1.284995257242142,3.135080116718028,19451.916412533916,1983.5434539352293,4632.441516551485,4632.441516551485,5.571793479905789,5.145450305609802,-2.4619110065718774,7.607361312181679,3.3760187549541882,3.3760187549541882,0.964576787129768,0.0,0.0,0.00023055258940815666,1.000163775065844,0.0002305148368255775,199.022004582292,0.0,7.538345350482852e-06,21.363670723268402,0.11764543025111912,7.702200668075134e-05,0.0001535305827274053,0.0006183650642998741,0.0963526436570626,0.07246728410638058,0.023885359550682023,0.0963525454985742,0.07246728410681917,0.023885359550826584,0.37882035354566557,0.37882035354566557,0.12485996894905158,0.0,4.4644295934500065,3.972595010376949,5.9631104984960075,4.453564697373906,3.9682227102599654,5.932380029662681,25014.956326031148,21262.712877126476,0.85,1.0639182985025648,0.6624681188580652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452209774894884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.06827296166,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.840357381,1548.0973140426022,0.37882035354566557,0.12485996894905158,6.112874298809886,3.3760187549541882
2680.0,-30.122347581624602,5.144944180076363,35.04074103407826,24.273413651995384,5.019720016709433,-26.60815791759542,-40.20908359726889,1.5055303526802968,-0.6191742810240157,-5.070075527700917,40.07981312360682,42591.859552203256,25810.735064012577,25810.735064012577,68402.59461621584,77943.97716822119,77943.97716822119,25810.735064012577,103754.71223223377,103754.71223223377,103754.71223223377,128769.33973856014,92170.33414819812,56818.64722988296,39279.652131461284,25014.627506326375,0.0,64294.27963778766,21262.433380377417,1548.0856190496183,0.0,0.8862722319611469,2.816718718546113,0.0014959135982669303,353688.335586519,1557977.418790606,4.40494430274898,1557977.418790606,4.40494430274898,0.85,0.09635206661581114,4.027634451161993,1.2691262204525997,1.0,0.0,4.027634451160883,1.284701446685524,1.2849976048473715,3.1350742707989636,19451.81097638231,1983.5327024399066,4632.441516551485,4632.441516551485,5.571734682843182,5.144944180076363,-2.4621342887654105,7.607078468841774,3.3761086535352884,3.3761086535352884,0.9646024724386538,0.0,0.0,0.0002305148368255775,1.000163260545244,0.00023047720899077137,199.0232998020488,0.0,7.513594663064555e-06,21.293527275124948,0.11765294384578219,7.701015412844243e-05,0.00015350468269713507,0.0006182607484456715,0.09635206661534719,0.07246653174453375,0.02388553487081344,0.09635202762828328,0.07246653174488268,0.02388553487092845,0.37881663308951435,0.37881663308951435,0.12486095546817917,0.0,4.4618248829006575,3.9716099196733126,5.955523385486856,4.450901246676892,3.9671942839489134,5.924687938885313,25014.627506326375,21262.433380377417,0.85,1.063898608112153,0.6624517731927547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452219200805043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.99812951352,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.804894054892,1548.0856190496183,0.37881663308951435,0.12486095546817917,6.112874298809886,3.3761086535352884
2681.0,-30.123908567170737,5.144440446350583,35.04067968967098,24.27281473008918,5.019359571274181,-26.609599069837177,-40.21043252488596,1.5050500739402657,-0.6220988824408096,-5.07032124925307,40.07969529713398,42590.70389054535,25810.448047093727,25810.448047093727,68401.15193763908,77943.00623139579,77943.00623139579,25810.448047093727,103753.45427848952,103753.45427848952,103753.45427848952,128767.7737523204,92169.84733723606,56817.97400203918,39279.85926132987,25014.31947383088,0.0,64294.17873516075,21262.17155275625,1548.0749341488674,0.0,0.8862714045573638,2.816728595627023,0.0014959135982669303,353684.9461314261,1557972.3299557231,4.404972128434313,1557972.3299557231,4.404972128434313,0.85,0.09635148839473526,4.027634451161993,1.2691252050129695,1.0,0.0,4.027634451162159,1.2847037708897309,1.284999881244232,3.1350685990223455,19451.70823882686,1983.5222261248093,4632.441516551485,4632.441516551485,5.571672724820005,5.144440446350583,-2.462351245041044,7.606791691391626,3.3761983895087178,3.3761983895087178,0.964628111288205,0.0,0.0,0.00023047720899077137,1.0001626455845818,0.0002304397289863395,199.02459014171106,0.0,7.488815847522372e-06,21.223304111878402,0.11766043266162972,7.699837825880008e-05,0.0001534788307319713,0.0006181566261801477,0.09635148839429844,0.07246578069946447,0.023885707694833978,0.09635161051878766,0.072465780699793,0.023885707694942266,0.3788129120257643,0.3788129120257643,0.12486192647229102,0.0,4.459202292856787,3.9706216750136036,5.947873831208085,4.448222366812274,3.966208258710708,5.916803980025065,25014.31947383088,21262.17155275625,0.85,1.0638778390714918,0.6624348382453736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522285971004039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.927906350276,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.769477657923,1548.0749341488674,0.3788129120257643,0.12486192647229102,6.112874298809886,3.3761983895087178
2682.0,-30.125464397535684,5.143938280161214,35.04061838840574,24.27216712329539,5.018940600540112,-26.611041434386006,-40.21178155727682,1.504517637390667,-0.6245357674683305,-5.070604756674045,40.07957386489304,42589.571061860945,25810.259942724286,25810.259942724286,68399.83100458523,77942.0753049509,77942.0753049509,25810.259942724286,103752.33524767518,103752.33524767518,103752.33524767518,128766.34114249755,92169.37476322381,56817.298045088304,39280.085242372785,25014.005894822374,0.0,64294.09113719516,21261.905010599017,1548.0648184584072,0.0,0.886270397213908,2.8167276203952536,0.0014959135982669303,353681.03549403785,1557967.08540363,4.405006005559191,1557967.08540363,4.405006005559191,0.85,0.09635092095701259,4.027634451161993,1.2691242692479867,1.0,0.0,4.027634451162321,1.284706338766802,1.2850024015598651,3.1350623326324873,19451.60850586567,1983.51205619306,4632.441516551485,4632.441516551485,5.571632118938902,5.143938280161214,-2.4625960744011497,7.606534354562363,3.3762880034682343,3.3762880034682343,0.9646537152766383,0.0,0.0,0.0002304397289863395,1.0001621104719047,0.00023040237834805755,199.02587623471285,0.0,7.459442520560222e-06,21.14006010326767,0.11766789210415028,7.698660313955093e-05,0.00015345312584678857,0.0006180530962990225,0.09635092095641629,0.07246504075992102,0.02388588019649527,0.09635083804921366,0.07246504076036948,0.023885880196643096,0.37880918962786797,0.37880918962786797,0.12486287621821124,0.0,4.456687747106912,3.969680292011674,5.94052006354849,4.446068989205742,3.9653835128879678,5.910560323279526,25014.005894822374,21261.905010599017,0.85,1.0638587433894813,0.6624181213010755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522379580007407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.84466234166,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.734127661428,1548.0648184584072,0.37880918962786797,0.12486287621821124,6.112874298809886,3.3762880034682343
2683.0,-30.12701527152432,5.143438461100878,35.04055707106961,24.27155877174812,5.018572059995485,-26.612474293897897,-40.213121579121776,1.504031082369049,-0.6274095740350845,-5.070849494964355,40.07945079426826,42588.422374016,25809.978287240276,25809.978287240276,68398.40066125628,77941.09908175943,77941.09908175943,25809.978287240276,103751.0773689997,103751.0773689997,103751.0773689997,128764.74308547113,92168.87530997241,56816.62470174082,39280.27845359066,25013.665716471434,0.0,64293.944170062096,21261.615859000718,1548.0522686513868,0.0,0.8862695938608331,2.8167369433330425,0.0014959135982669303,353677.6596565812,1557961.770104786,4.405033022491602,1557961.770104786,4.405033022491602,0.85,0.0963503289332451,4.027634451161993,1.2691232202900578,1.0,0.0,4.027634451161145,1.2847086917734156,1.2850047071215454,3.135056590612954,19451.50310025629,1983.5013078121776,4632.441516551485,4632.441516551485,5.571571318282704,5.143438461100878,-2.4628118266589096,7.606250287759788,3.376377250745026,3.376377250745026,0.9646792144985789,0.0,0.0,0.00023040237834805755,1.000161596055635,0.0002303651522480985,199.02715824524907,0.0,7.43374351199274e-06,21.067229112987427,0.11767532584766227,7.697490831770728e-05,0.0001534274700303503,0.000617949764048863,0.09635032893282608,0.07246428298165361,0.023886045951172472,0.09635028852292236,0.07246428298196875,0.02388604595127636,0.3788054683467655,0.3788054683467655,0.12486382180226353,0.0,4.454135627219216,3.96871543407633,5.933085943244009,4.443439920929279,3.9643974144973413,5.902879684787251,25013.665716471434,21261.615859000718,0.85,1.0638389282875165,0.6624017693076438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522472881012791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.77183135138,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.698828907543,1548.0522686513868,0.3788054683467655,0.12486382180226353,6.112874298809886,3.376377250745026
2684.0,-30.12856064920502,5.142941085761793,35.040495959143726,24.270973645057552,5.018222135839234,-26.613900344662362,-40.214456781372405,1.5035618312963241,-0.6302547927321598,-5.071087421561682,40.07933414251641,42587.27748295813,25809.685040690252,25809.685040690252,68396.96252364838,77940.14160448311,77940.14160448311,25809.685040690252,103749.82664517337,103749.82664517337,103749.82664517337,128763.18863174997,92168.39991894513,56815.960323793566,39280.48843905729,25013.361986576605,0.0,64293.85042563389,21261.357688590113,1548.041654154045,0.0,0.8862688019915532,2.816746685845313,0.0014959135982669303,353674.37780156295,1557956.7320433818,4.405059653254013,1557956.7320433818,4.405059653254013,0.85,0.09634974064927554,4.027634451161993,1.2691222499078143,1.0,0.0,4.027634451160834,1.2847109635908016,1.285006931635122,3.135051046738674,19451.402772786634,1983.491077257436,4632.441516551485,4632.441516551485,5.5715080154759695,5.142941085761793,-2.4630220247428762,7.6059631105046694,3.3764663691287597,3.3764663691287597,0.9647046768939314,0.0,0.0,0.0002303651522480985,1.0001610253552748,0.0002303280635898292,199.02843572684523,0.0,7.409004887404114e-06,20.997119850903257,0.11768273485254968,7.696325719175508e-05,0.00015340189505634342,0.0006178467574024654,0.09634974064886814,0.07246352984707659,0.02388621080179156,0.09634987504610622,0.07246352984738298,0.023886210801892557,0.37880174590736343,0.37880174590736343,0.1248647542795826,0.0,4.45156985098248,3.9677603485731083,5.925566937501287,4.440832628829526,3.9634941873914045,5.895034378871969,25013.361986576605,21261.357688590113,0.85,1.063818111232277,0.662384927967833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522565885931091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.701722089296,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.663577585388,1548.041654154045,0.37880174590736343,0.1248647542795826,6.112874298809886,3.3764663691287597
2685.0,-30.13010047971358,5.142445212873932,35.04043489867137,24.270335991773777,5.01780515558264,-26.615328108073168,-40.21579596502704,1.5030327839419422,-0.6324948116474616,-5.071368711351077,40.07921341732306,42586.17311550195,25809.504746543316,25809.504746543316,68395.67786204527,77939.24283714833,77939.24283714833,25809.504746543316,103748.74758369164,103748.74758369164,103748.74758369164,128761.79970630747,92167.9538517815,56815.3070700808,39280.7186463341,25013.052122615834,0.0,64293.77076894994,21261.094304223458,1548.031706551315,0.0,0.8862678033853235,2.816743373001159,0.0014959135982669303,353670.4978445439,1557951.5180674645,4.405093236677782,1557951.5180674645,4.405093236677782,0.85,0.09634916567631817,4.027634451161993,1.2691213482106107,1.0,0.0,4.027634451161544,1.2847135148344215,1.2850094358157091,3.135044821009055,19451.30863388359,1983.4814777608653,4632.441516551485,4632.441516551485,5.571469095578914,5.142445212873932,-2.4632642369540303,7.6057094498279625,3.376555391669971,3.376555391669971,0.964730111905706,0.0,0.0,0.0002303280635898292,1.0001604493330203,0.0002302911135342621,199.02970863729968,0.0,7.381697638545778e-06,20.919731107638736,0.11769011655018823,7.695157296143855e-05,0.00015337649062839066,0.0006177444376532308,0.0963491656757241,0.07246278963986429,0.023886376035859823,0.09634903402843274,0.07246278964031108,0.023886376036007084,0.37879802249094396,0.37879802249094396,0.1248656661657183,0.0,4.4491417938082805,3.9668824431270764,5.918371375084234,4.438873899703594,3.9628437404377905,5.889048803602975,25013.052122615834,21261.094304223458,0.85,1.0637994481275053,0.6623685717321239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522658562371493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.62433334604,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.628384676798,1548.031706551315,0.37879802249094396,0.1248656661657183,6.112874298809886,3.376555391669971
2686.0,-30.131634981961263,5.141951799188232,35.04037383762354,24.269740876648598,5.017450847369366,-26.61674480742598,-40.21711834995074,1.5025606728343155,-0.6353837662496176,-5.071602722804849,40.07909127961359,42585.02217928665,25809.209642284066,25809.209642284066,68394.23182157072,77938.2626094668,77938.2626094668,25809.209642284066,103747.47225175086,103747.47225175086,103747.47225175086,128760.18550632702,92167.44954785008,56814.63053198816,39280.91001762435,25012.71325457616,0.0,64293.62327220051,21260.806266389736,1548.0189840422918,0.0,0.8862670514238327,2.816754151586534,0.0014959135982669303,353667.27004440065,1557946.2431000955,4.405118525399609,1557946.2431000955,4.405118525399609,0.85,0.09634856263332384,4.027634451161993,1.2691203355183829,1.0,0.0,4.027634451162579,1.2847157994764349,1.2850116735111754,3.135039245880988,19451.20220457703,1983.470624991922,4632.441516551485,4632.441516551485,5.571405391750557,5.141951799188232,-2.463471017509968,7.6054228166982,3.3766440384917358,3.3766440384917358,0.9647554395690674,0.0,0.0,0.0002302911135342621,1.0001598961019285,0.00023025429676975633,199.03097715742499,0.0,7.3541587936504296e-06,20.841686021205316,0.11769747070898187,7.69400369075193e-05,0.0001533510766267428,0.000617642079344652,0.09634856263294717,0.07246202874510209,0.023886533887845073,0.09634852912283144,0.07246202874538538,0.023886533887938457,0.37879430233844374,0.37879430233844374,0.12486657618846522,0.0,4.446650482330142,3.965963822969229,5.911043941691844,4.436218956555251,3.9618508650024182,5.881285194939892,25012.71325457616,21260.806266389736,0.85,1.0637793974063248,0.6623521900297025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522750907271567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.5462882596,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.593251383973,1548.0189840422918,0.37879430233844374,0.12486657618846522,6.112874298809886,3.3766440384917358
2687.0,-30.133163826937324,5.141460282515404,35.04031289466482,24.269124073348962,5.017066695071141,-26.618159399330878,-40.21844035070387,1.5020622674649196,-0.6379441064393632,-5.071861681920858,40.078972597062624,42583.89425156805,25808.982000739274,25808.982000739274,68392.87625230732,77937.3155486195,77937.3155486195,25808.982000739274,103746.29754935877,103746.29754935877,103746.29754935877,128758.70402794945,92166.9640435937,56813.96254555034,39281.11277560374,25012.406478590685,0.0,64293.51925419443,21260.545506802082,1548.008689679843,0.0,0.8862661594629397,2.816757677567895,0.0014959135982669303,353663.69815955573,1557941.1173694176,4.405148522386798,1557941.1173694176,4.405148522386798,0.85,0.09634797604269328,4.027634451161993,1.2691193431569263,1.0,0.0,4.027634451162764,1.2847182068456566,1.2850140341331917,3.135033371287673,19451.099742791353,1983.4601767975155,4632.441516551485,4632.441516551485,5.571356251023365,5.141460282515404,-2.4636959859296184,7.605156268445023,3.376732600718006,3.376732600718006,0.9647807430622874,0.0,0.0,0.00023025429676975633,1.000159308563724,0.00023021762113118997,199.0322410150863,0.0,7.327676615358496e-06,20.766635527925978,0.11770479838559723,7.692850580323666e-05,0.00015332579096651966,0.0006175402379484169,0.09634797604220133,0.07246128225852144,0.02388669378367988,0.09634791204307028,0.07246128225889144,0.023886693783801847,0.3787905817417827,0.3787905817417827,0.12486747192328701,0.0,4.444206524750541,3.9650623159170095,5.903856818226473,4.433917575481473,3.9609710641089464,5.874611165437216,25012.406478590685,21260.545506802082,0.85,1.063760034380844,0.6623357182114421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522842933747753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.47123776632,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.558173506286,1548.008689679843,0.3787905817417827,0.12486747192328701,6.112874298809886,3.376732600718006
2688.0,-30.134687947037172,5.140970567719325,35.040251921394756,24.268509016279154,5.016671242207339,-26.619570868008985,-40.219761862512655,1.5015541631793652,-0.6402275572903022,-5.07212377011912,40.07884982826899,42582.78467150781,25808.765775529486,25808.765775529486,68391.5504470373,77936.42118476013,77936.42118476013,25808.765775529486,103745.1869602896,103745.1869602896,103745.1869602896,128757.26299608694,92166.52475608706,56813.306683190574,39281.35341432943,25012.076035797327,0.0,64293.42945012676,21260.264630427726,1547.9971161868186,0.0,0.8862652663471928,2.816757183584471,0.0014959135982669303,353660.0831433596,1557935.815173138,4.405178558253105,1557935.815173138,4.405178558253105,0.85,0.09634738318875297,4.027634451161993,1.2691184194805105,1.0,0.0,4.027634451160868,1.284720659300236,1.2850164400320851,3.1350273866972547,19451.00703468064,1983.4507232011583,4632.441516551485,4632.441516551485,5.571309574727719,5.140970567719325,-2.463923093653073,7.604893661372398,3.3768209128536832,3.3768209128536832,0.9648059751010524,0.0,0.0,0.00023021762113118997,1.0001588181706416,0.00023018106419565808,199.0335009809275,0.0,7.299634534521798e-06,20.687164270834778,0.11771209802013176,7.691698056068974e-05,0.00015330064057050022,0.0006174389413469486,0.09634738318825581,0.07246053218780946,0.02388685100044636,0.09634707772147216,0.07246053218818334,0.023886851000569632,0.3787868612155747,0.3787868612155747,0.12486835985494867,0.0,4.4418482340763035,3.964225706178979,5.8968192535540425,4.4318962128288035,3.9603881789780644,5.8681657616210146,25012.076035797327,21260.264630427726,0.85,1.063740899061692,0.6623193852886604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452293462205682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.39176650923,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.523157812535,1547.9971161868186,0.3787868612155747,0.12486835985494867,6.112874298809886,3.3768209128536832
2689.0,-30.136206206226873,5.1404835746346835,35.04019108420687,24.267945752386026,5.016346148201149,-26.6209700249479,-40.22107017282394,1.501109966922222,-0.6431508262756438,-5.072339911494689,40.07873184535363,42581.64577574696,25808.439170157017,25808.439170157017,68390.08494590397,77935.45184032813,77935.45184032813,25808.439170157017,103743.89101048514,103743.89101048514,103743.89101048514,128755.6460081924,92166.03660569615,56812.64731156999,39281.543660140174,25011.754997707263,0.0,64293.29865784744,21259.991748051172,1547.985002792757,0.0,0.8862645905731306,2.816770505742986,0.0014959135982669303,353657.1018994126,1557930.7196844665,4.405201284852395,1557930.7196844665,4.405201284852395,0.85,0.09634677288226359,4.027634451161993,1.2691173606319355,1.0,0.0,4.027634451161159,1.284722812579088,1.2850185468387114,3.1350221321877947,19450.90401444945,1983.4402180611576,4632.441516551485,4632.441516551485,5.5712390707890735,5.1404835746346835,-2.464115589976938,7.6045991646116216,3.3769089493610585,3.3769089493610585,0.9648311283888739,0.0,0.0,0.00023018106419565808,1.000158209369477,0.00023014465315519388,199.03475611566108,0.0,7.276054864047491e-06,20.620339484710588,0.1177193740749958,7.690557202437814e-05,0.00015327549217127994,0.0006173376527878574,0.09634677288194293,0.07245976943495273,0.023887003446990192,0.09634670600219603,0.07245976943519389,0.0238870034470697,0.3787831440818281,0.3787831440818281,0.12486924582590002,0.0,4.4394028027693935,3.9633543532817725,5.889534605059907,4.429189085219036,3.959463958356423,5.85998155739702,25011.754997707263,21259.991748051172,0.85,1.063720269041702,0.6623030185829418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523026028105404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.324941723105,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.488185812303,1547.985002792757,0.3787831440818281,0.12486924582590002,6.112874298809886,3.3769089493610585
2690.0,-30.137720453553356,5.1399988569827295,35.04013055352977,24.267369706090562,5.016001943999235,-26.622367481830686,-40.222374396957434,1.5006489722764296,-0.6458185206455482,-5.072574973256366,40.07861909861366,42580.50732413292,25808.166118234487,25808.166118234487,68388.6734423674,77934.50800861408,77934.50800861408,25808.166118234487,103742.67412684856,103742.67412684856,103742.67412684856,128754.14813672141,92165.56461300809,56811.97953725496,39281.761195281244,25011.47400987285,0.0,64293.235205154095,21259.75290839192,1547.9756315098875,0.0,0.886263799122155,2.8167782436341438,0.0014959135982669303,353653.85970844777,1557925.8503493944,4.405227901750453,1557925.8503493944,4.405227901750453,0.85,0.0963461773020212,4.027634451161993,1.269116391898133,1.0,0.0,4.027634451162206,1.284725044140966,1.2850207321336689,3.13501668666783,19450.804404172075,1983.4300606396757,4632.441516551485,4632.441516551485,5.5711801273741255,5.1399988569827295,-2.464321594691444,7.604320451674173,3.3769969907267234,3.3769969907267234,0.9648562830647781,0.0,0.0,0.00023014465315519388,1.0001577932435732,0.00023010834361328187,199.03600794774584,0.0,7.24706255870865e-06,20.538175291380316,0.11772662113755451,7.689420067694034e-05,0.00015325045247825355,0.0006172368020575779,0.09634617730161102,0.07245902081698634,0.023887156484624677,0.09634630136410052,0.0724590208172948,0.0238871564847264,0.3787794269965592,0.3787794269965592,0.12487011054682148,0.0,4.436967005729571,3.9624943568134654,5.882254856063412,4.426756452610789,3.9586139368086037,5.8526849739104705,25011.47400987285,21259.75290839192,0.85,1.0636993647021358,0.6622859650515679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523117083750712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.24277752978,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.453280421634,1547.9756315098875,0.3787794269965592,0.12487011054682148,6.112874298809886,3.3769969907267234
2691.0,-30.139228362370808,5.139515126396479,35.04006994080317,24.266699083987646,5.015557048272577,-26.623769302915967,-40.223690565302945,1.5000979888174981,-0.6478664700048284,-5.072870438377457,40.07849564741054,42579.44583548867,25808.04767035001,25808.04767035001,68387.49350583868,77933.58899940118,77933.58899940118,25808.04767035001,103741.6366697512,103741.6366697512,103741.6366697512,128752.79040473832,92165.074118093,56811.34476322423,39281.92150540975,25011.15373498712,0.0,64293.07524039687,21259.480674739054,1547.9654193293663,0.0,0.8862627379501142,2.8167707411210934,0.0014959135982669303,353649.7844111246,1557920.518720417,4.405263589555323,1557920.518720417,4.405263589555323,0.85,0.09634559389825788,4.027634451161993,1.269115485805087,1.0,0.0,4.0276344511626965,1.284727696440289,1.2850233383931333,3.135010214477141,19450.70088914784,1983.4195050448259,4632.441516551485,4632.441516551485,5.571154558160989,5.139515126396479,-2.4645724614145474,7.604087587811026,3.377084906859442,3.377084906859442,0.9648814019598406,0.0,0.0,0.00023010834361328187,1.0001571346289995,0.00023007219130485808,199.03725455359563,0.0,7.2269062725780594e-06,20.481052376486222,0.1177338480438271,7.688272676556564e-05,0.00015322561684771624,0.0006171367732164094,0.09634559389760948,0.07245828446537049,0.023887309432238987,0.09634529377889085,0.07245828446585814,0.023887309432399736,0.3787757100581272,0.3787757100581272,0.12487095370852291,0.0,4.434690609109907,3.961673011559128,5.875504334663276,4.425003968372607,3.957834011946545,5.847934664615593,25011.15373498712,21259.480674739054,0.85,1.0636836587786858,0.662271102700886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523207899876356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.18565461488,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.41840479332,1547.9654193293663,0.3787757100581272,0.12487095370852291,6.112874298809886,3.377084906859442
2692.0,-30.14073207905266,5.139034816450494,35.040009405136686,24.266180279105924,5.015281741309359,-26.62515039011866,-40.22497338065875,1.4997000523753166,-0.651071909501411,-5.07304775694096,40.07837666646858,42578.264255431845,25807.637193518218,25807.637193518218,68385.90144895006,77932.5980223093,77932.5980223093,25807.637193518218,103740.23521582753,103740.23521582753,103740.23521582753,128751.04493217549,92164.5786246356,56810.6574567742,39282.13463095711,25010.809716347958,0.0,64292.94434730506,21259.188258895763,1547.9510806221383,0.0,0.8862622641211536,2.8167923278814686,0.0014959135982669303,353647.3387057363,1557915.3801667949,4.405279524705001,1557915.3801667949,4.405279524705001,0.85,0.0963449547059739,4.027634451161993,1.2691143544251102,1.0,0.0,4.027634451161826,1.284729632516754,1.285025228466769,3.135005490043812,19450.596319221273,1983.408841879875,4632.441516551485,4632.441516551485,5.571065948983665,5.139034816450494,-2.4647350268976225,7.6037698433481165,3.377172312894228,3.377172312894228,0.9649063751126367,0.0,0.0,0.00023007219130485808,1.0001566996790907,0.00023003614471480202,199.03849770749844,0.0,7.195656214446334e-06,20.39248971174091,0.11774104370004154,7.687154513759525e-05,0.00015320064616726283,0.0006170362004435463,0.09634495470577656,0.07245750480805513,0.023887449897721433,0.09634508817904351,0.07245750480820354,0.023887449897770363,0.37877199500867403,0.37877199500867403,0.1248718068761565,0.0,4.432219269807263,3.9607790817747173,5.868184837574972,4.421975847439569,3.9568711384104063,5.838567363606899,25010.809716347958,21259.188258895763,0.85,1.063661061772738,0.6622540729419336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523298336931958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.097091950134,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.383605671557,1547.9510806221383,0.37877199500867403,0.1248718068761565,6.112874298809886,3.377172312894228
