time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2693.0,-30.142229936770303,5.138555708086521,35.03994910764792,24.265551601443462,5.014869734851321,-26.626539874932075,-40.22627631258217,1.4991796730129887,-0.6530617137648846,-5.073328892061794,40.07826253245944,42577.19135998147,25807.493003676795,25807.493003676795,68384.68436365826,77931.71566009983,77931.71566009983,25807.493003676795,103739.20866377662,103739.20866377662,103739.20866377662,128749.74907797053,92164.13403449437,56810.020666612625,39282.34818653527,25010.540414193907,0.0,64292.88860072918,21258.95935206482,1547.943464286123,0.0,0.886261242309925,2.816785733539307,0.0014959135982669303,353643.4611147961,1557910.4509547385,4.40531388886341,1557910.4509547385,4.40531388886341,0.85,0.09634437392433608,4.027634451161993,1.2691134477825838,1.0,0.0,4.0276344511628075,1.2847321411340618,1.285027691348646,3.1349993685117195,19450.50249203198,1983.399274169261,4632.441516551485,4632.441516551485,5.5710348228829005,5.138555708086521,-2.4649743539452835,7.603530062031805,3.377259944604517,3.377259944604517,0.9649314127441476,0.0,0.0,0.00023003614471480202,1.0001560909992246,0.00023000024374693367,199.03973603131513,0.0,7.17465913223556e-06,20.33298398075558,0.11774821835917378,7.686018970317925e-05,0.00015317595501162276,0.0006169367534944514,0.0963443739237278,0.07245677337761126,0.02388760054611653,0.09634427750488472,0.07245677337806873,0.023887600546267342,0.37876827651937894,0.37876827651937894,0.12487262903032978,0.0,4.429939569730038,3.959982724758447,5.861345252867011,4.4202671782969105,3.9562705375571454,5.833447108552207,25010.540414193907,21258.95935206482,0.85,1.0636430537184276,0.6622379595415874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523388523635348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.03758621915,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.348840268618,1547.943464286123,0.37876827651937894,0.12487262903032978,6.112874298809886,3.377259944604517
2694.0,-30.143722917148143,5.138079433602224,35.03988886580863,24.26500132950025,5.014559360659406,-26.62791480506998,-40.227558150049276,1.4987512485815042,-0.6559668526651876,-5.073530401596243,40.07814355835261,42576.05213578989,25807.15293811568,25807.15293811568,68383.20507390557,77930.73942613513,77930.73942613513,25807.15293811568,103737.89236425082,103737.89236425082,103737.89236425082,128748.09914613297,92163.63475271614,56809.356997778414,39282.53083881969,25010.206781882152,0.0,64292.737620701846,21258.67576459983,1547.930288413324,0.0,0.8862606448610204,2.816800529977092,0.0014959135982669303,353640.6817901381,1557905.3127214068,4.405333981473089,1557905.3127214068,4.405333981473089,0.85,0.09634374188168701,4.027634451161993,1.2691124037699777,1.0,0.0,4.027634451161159,1.284734219319197,1.2850297238862607,3.1349942973390297,19450.39712261064,1983.3885294785316,4632.441516551485,4632.441516551485,5.570961413308294,5.138079433602224,-2.465154137322817,7.603233570925041,3.3773471382754687,3.3773471382754687,0.9649563252215625,0.0,0.0,0.00023000024374693367,1.0001555846016907,0.00022996446481727203,199.0409703364382,0.0,7.145719167785947e-06,20.250968121505373,0.11775536407834156,7.684901962658135e-05,0.00015315122412035232,0.0006168371465047626,0.09634374188142023,0.07245600360148645,0.023887738279933776,0.09634389857602117,0.0724560036016871,0.02388773827999992,0.37876456060167174,0.37876456060167174,0.1248734506087545,0.0,4.427545006042578,3.959129900552682,5.854212523342483,4.417563548931071,3.9553410536690876,5.825295458508265,25010.206781882152,21258.67576459983,0.85,1.063622542834241,0.6622217953599892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452347836000633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.9555703599,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.314142116373,1547.930288413324,0.37876456060167174,0.1248734506087545,6.112874298809886,3.3773471382754687
2695.0,-30.14521046017336,5.137604523271716,35.039828742667105,24.264381487760716,5.014156882917461,-26.62929405203345,-40.228848124947376,1.498240474777547,-0.6579804678684695,-5.073800253822663,40.078026531944296,42574.970237647874,25806.989239660914,25806.989239660914,68381.95947730879,77929.8542473359,77929.8542473359,25806.989239660914,103736.8434869968,103736.8434869968,103736.8434869968,128746.7583013773,92163.18704183816,56808.7110177254,39282.75113790306,25009.914814380492,0.0,64292.665952283554,21258.42759222342,1547.9211088591271,0.0,0.8862596911808817,2.8167955694748494,0.0014959135982669303,353636.95987425797,1557900.2586174402,4.4053660544174456,1557900.2586174402,4.4053660544174456,0.85,0.09634314592263635,4.027634451161993,1.2691114767966796,1.0,0.0,4.0276344511622195,1.2847366824687507,1.2850321416334725,3.134988286800131,19450.30263681485,1983.3788946087452,4632.441516551485,4632.441516551485,5.570926075904859,5.137604523271716,-2.465384404411278,7.602988927682994,3.3774343883195166,3.3774343883195166,0.9649812538055762,0.0,0.0,0.00022996446481727203,1.0001550198208546,0.00022992882129258595,199.0422001597434,0.0,7.121472877451688e-06,20.182254134698084,0.11776248555121901,7.683778015471066e-05,0.00015312668466256136,0.0006167383105391508,0.09634314592208607,0.07245526415285487,0.02388788176923119,0.09634305389956867,0.07245526415326871,0.023887881769367646,0.378760842784654,0.378760842784654,0.12487424938273838,0.0,4.42530633394864,3.9583571906543398,5.847467913742605,4.41581978595417,3.9547607404645646,5.8199714588546385,25009.914814380492,21258.42759222342,0.85,1.0636043546251481,0.6622057058459199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523567904907984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.886856373094,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.279491744912,1547.9211088591271,0.378760842784654,0.12487424938273838,6.112874298809886,3.3774343883195166
2696.0,-30.14669276710085,5.1371320398263505,35.039768608327,24.26381417261439,5.01382043526792,-26.630661982094917,-40.230128809902794,1.4977896502619978,-0.6605622662148676,-5.07401784376106,40.077905959476496,42573.87257334111,25806.698013443896,25806.698013443896,68380.570586785,77928.91444247124,77928.91444247124,25806.698013443896,103735.61245591514,103735.61245591514,103735.61245591514,128745.19089073972,92162.70932505825,56808.07394750431,39282.92819728216,25009.578434824576,0.0,64292.50663210674,21258.14166960089,1547.908155723431,0.0,0.8862590173736324,2.8168042189633518,0.0014959135982669303,353633.95880431513,1557895.0513802017,4.405388715064747,1557895.0513802017,4.405388715064747,0.85,0.09634251611532871,4.027634451161993,1.269110525096767,1.0,0.0,4.027634451161801,1.2847388649189015,1.28503427879053,3.134982961238769,19450.20181851372,1983.3686140031225,4632.441516551485,4632.441516551485,5.570863209225165,5.1371320398263505,-2.4655755477926258,7.602707587618976,3.377521256092484,3.377521256092484,0.9650060731692811,0.0,0.0,0.00022992882129258595,1.0001544759948093,0.00022989330829508705,199.0434256674738,0.0,7.094565574964774e-06,20.10599883945017,0.11776958011679398,7.682662312898794e-05,0.000153102198163598,0.0006166396878723377,0.09634251611500708,0.07245449930198056,0.023888016813026512,0.09634247028176816,0.07245449930222245,0.023888016813106268,0.37875712773990633,0.37875712773990633,0.12487504870395864,0.0,4.42302281129048,3.9575678233484837,5.840592513820923,4.413455577546188,3.9540026747411616,5.812673708835121,25009.578434824576,21258.14166960089,0.85,1.0635853876108905,0.6621902738519194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523657124741352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.81060107784,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.244900535736,1547.908155723431,0.37875712773990633,0.12487504870395864,6.112874298809886,3.377521256092484
2697.0,-30.14817038321814,5.136661425842201,35.03970859745551,24.26321975598114,5.013455381493781,-26.632028550660095,-40.231405513454206,1.4973135489356948,-0.6629313912835073,-5.074260137930477,40.07778928702927,42572.77851529629,25806.473678097933,25806.473678097933,68379.25219339422,77927.98077483692,77927.98077483692,25806.473678097933,103734.45445293485,103734.45445293485,103734.45445293485,128743.73116078552,92162.22427096973,56807.42715912789,39283.10790204649,25009.276707850673,0.0,64292.38460989716,21257.88520167307,1547.8977690252868,0.0,0.8862582031867229,2.816807173701193,0.0014959135982669303,353630.61702924676,1557890.012588071,4.405416096817281,1557890.012588071,4.405416096817281,0.85,0.09634190398927829,4.027634451161993,1.2691095305373898,1.0,0.0,4.027634451162265,1.2847411653461804,1.285036534119386,3.1349773478120984,19450.099451732367,1983.358175496461,4632.441516551485,4632.441516551485,5.57081478220344,5.136661425842201,-2.465784675584038,7.602446101426239,3.3776080644585846,3.3776080644585846,0.9650308755595957,0.0,0.0,0.00022989330829508705,1.000153988980768,0.00022985791270938748,199.04464731031612,0.0,7.068628677901531e-06,20.03249367317294,0.11777664874547188,7.681550227917374e-05,0.0001530778060159133,0.000616541445217985,0.09634190398885431,0.07245374950666293,0.023888154482191382,0.09634183636147071,0.07245374950698179,0.023888154482296507,0.37875341338728546,0.37875341338728546,0.12487583603194877,0.0,4.420779906974872,3.956786995690379,5.833856215470405,4.411328746646973,3.953209719416236,5.806446186369328,25009.276707850673,21257.88520167307,0.85,1.0635669000037047,0.6621745137252638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523746031566054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.737095911565,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.210364638282,1547.8977690252868,0.37875341338728546,0.12487583603194877,6.112874298809886,3.3776080644585846
2698.0,-30.149642406659677,5.136192979340447,35.039648657711915,24.262648459430807,5.0131095590820625,-26.63338816179036,-40.232673555705674,1.496855314212401,-0.6653235593320233,-5.07448648439231,40.077671336999614,42571.67290814377,25806.213580210464,25806.213580210464,68377.88648835424,77927.06296052561,77927.06296052561,25806.213580210464,103733.27654073607,103733.27654073607,103733.27654073607,128742.23662966248,92161.76059813393,56806.77410289621,39283.31832804191,25008.96008892641,0.0,64292.27841696832,21257.616075587448,1547.8861569590974,0.0,0.8862574751096908,2.816812297226192,0.0014959135982669303,353627.49523089884,1557884.918632862,4.405440582655064,1557884.918632862,4.405440582655064,0.85,0.09634128003607668,4.027634451161993,1.2691085640015083,1.0,0.0,4.027634451163209,1.284743381962575,1.2850387057687804,3.1349719389169963,19450.001597293187,1983.3481971206465,4632.441516551485,4632.441516551485,5.570758635161639,5.136192979340447,-2.4659816172275564,7.602174596568004,3.37769464930641,3.37769464930641,0.9650556140875457,0.0,0.0,0.00022985791270938748,1.0001534079529049,0.00022982265608618616,199.04586434250075,0.0,7.045301871912748e-06,19.966385505000726,0.11778369404734379,7.68044583476901e-05,0.00015305345436169738,0.0006164433656565221,0.09634128003571411,0.07245299166878486,0.023888288366929262,0.09634120971130569,0.07245299166905753,0.023888288367019155,0.37874969958019306,0.37874969958019306,0.12487661762058348,0.0,4.41854637127534,3.956022065233128,5.827109644367056,4.409162925060286,3.952538261539871,5.79968929236162,25008.96008892641,21257.616075587448,0.85,1.0635474145882444,0.6621584108754817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523834658077293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.6709877434,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.175873303162,1547.8861569590974,0.37874969958019306,0.12487661762058348,6.112874298809886,3.37769464930641
2699.0,-30.151109696452725,5.135726957012809,35.039588920614726,24.262099374923878,5.012789032564409,-26.63474098221756,-40.23393677836282,1.4964203183294247,-0.6678612976489262,-5.074698439744803,40.07755735992799,42570.56778097558,25805.922679316594,25805.922679316594,68376.49046029217,77926.13261394989,77926.13261394989,25805.922679316594,103732.05529326649,103732.05529326649,103732.05529326649,128740.71670646666,92161.29272411422,56806.13009384361,39283.514033634005,25008.661413200174,0.0,64292.17544683418,21257.36220122015,1547.8752372979802,0.0,0.8862568061246293,2.8168210252818313,0.0014959135982669303,353624.5719361176,1557879.9962713406,4.405463081204584,1557879.9962713406,4.405463081204584,0.85,0.09634065278490728,4.027634451161993,1.2691074919654062,1.0,0.0,4.027634451160369,1.284745489592393,1.2850407685849332,3.1349667959837144,19449.90285622779,1983.3381283341191,4632.441516551485,4632.441516551485,5.570695838709092,5.135726957012809,-2.466167368380814,7.601894325393623,3.377781103654785,3.377781103654785,0.9650803153299385,0.0,0.0,0.00022982265608618616,1.000152916436886,0.00022978751779772363,199.0470774741119,0.0,7.0176850389050326e-06,19.888119400256862,0.11779071173238269,7.679345785183699e-05,0.00015302919823434918,0.0006163456708423628,0.09634065278459227,0.07245223278907946,0.02388841999551281,0.09634075586064722,0.07245223278931635,0.02388841999559093,0.37874598665340187,0.37874598665340187,0.12487738950365464,0.0,4.416288915483278,3.95525836909934,5.820262615070305,4.406837142095867,3.9518064705748657,5.7924682473559415,25008.661413200174,21257.36220122015,0.85,1.0635274041525546,0.6621422822467551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523922950170962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.59272163865,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.14144475411,1547.8752372979802,0.37874598665340187,0.12487738950365464,6.112874298809886,3.377781103654785
2700.0,-30.152571928057245,5.135262489408494,35.03952927692395,24.26149664623665,5.012408406876557,-26.636095259919596,-40.23520394749937,1.495931738739,-0.6699594791610934,-5.074950211529563,40.077440606341646,42569.50093102696,25805.73611251778,25805.73611251778,68375.23704354474,77925.22837280604,77925.22837280604,25805.73611251778,103730.96448532383,103730.96448532383,103730.96448532383,128739.32737052457,92160.82458232496,56805.49790042012,39283.69631322759,25008.362885200735,0.0,64292.059198428324,21257.108452420624,1547.8652582445106,0.0,0.8862559437936278,2.816819296412861,0.0014959135982669303,353621.09951651475,1557874.9540118447,4.40549208218015,1557874.9540118447,4.40549208218015,0.85,0.09634003961675362,4.027634451161993,1.2691066105989743,1.0,0.0,4.027634451163275,1.284747847640137,1.2850430820284475,3.1349610420130856,19449.804058651767,1983.328053785112,4632.441516551485,4632.441516551485,5.570655564741653,5.135262489408494,-2.4663824243377546,7.601644913746249,3.3778675085515144,3.3778675085515144,0.9651050024432898,0.0,0.0,0.00022978751779772363,1.000152391077592,0.00022975250556582098,199.0482864366948,0.0,6.994173625909203e-06,19.82148805582668,0.1177977059060086,7.678242445250347e-05,0.00015300509334522017,0.0006162485851604653,0.09634003961629137,0.07245148715416806,0.023888552462123312,0.09633998188837252,0.0724514871545157,0.023888552462237922,0.37874227399578025,0.37874227399578025,0.12487814303009713,0.0,4.414128639583794,3.9545313589255215,5.813698170665816,4.4049907323684465,3.951151601219408,5.7869573391775475,25008.362885200735,21257.108452420624,0.85,1.0635098314787874,0.6621268856802709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524010959360816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.526090294225,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.107061968367,1547.8652582445106,0.37874227399578025,0.12487814303009713,6.112874298809886,3.3778675085515144
2701.0,-30.15402906572244,5.134800185519479,35.03946962132906,24.260929959733062,5.012065026478792,-26.637441227381064,-40.236458473931975,1.4954771881373394,-0.6722681039689746,-5.075171410346244,40.07732097222706,42568.403862909756,25805.476466681805,25805.476466681805,68373.88032959156,77924.31938702687,77924.31938702687,25805.476466681805,103729.79585370868,103729.79585370868,103729.79585370868,128737.82928363183,92160.36471957344,56804.848503294765,39283.9069069763,25008.03342992315,0.0,64291.94033689945,21256.828415434677,1547.852790640747,0.0,0.8862552481163082,2.8168239200250076,0.0014959135982669303,353618.0487793244,1557869.7873632174,4.405515478468711,1557869.7873632174,4.405515478468711,0.85,0.09633940495984952,4.027634451161993,1.2691055847192185,1.0,0.0,4.02763445116189,1.2847500462534929,1.2850452361627351,3.1349556771039837,19449.707008300367,1983.3181574034322,4632.441516551485,4632.441516551485,5.570599515283703,5.134800185519479,-2.4665744952624773,7.601374680781957,3.377953605752568,3.377953605752568,0.9651296016435909,0.0,0.0,0.00022975250556582098,1.0001518619734244,0.00022971762019468784,199.04949120055625,0.0,6.969124764546085e-06,19.750499582723606,0.11780467503077315,7.677150257857527e-05,0.0001529810029872457,0.0006161515580047466,0.09633940495951188,0.07245072575409733,0.023888679205414542,0.0963392884092115,0.07245072575435126,0.023888679205498274,0.3787385632699785,0.3787385632699785,0.12487889445003397,0.0,4.411971375077428,3.9538164479046713,5.807109231512527,4.4029033063772545,3.9505423729325457,5.780329352383376,25008.03342992315,21256.828415434677,0.85,1.0634906952769216,0.6621110459545148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452409866617052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.45510182112,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.072731605342,1547.852790640747,0.3787385632699785,0.12487889445003397,6.112874298809886,3.377953605752568
2702.0,-30.155480315397785,5.134340043201302,35.03941010170444,24.260361841321014,5.01173008424999,-26.638781051157913,-40.23770832046864,1.495030820010214,-0.674748563500998,-5.075390755259943,40.07720562140281,42567.31267538201,25805.217078181264,25805.217078181264,68372.52975356327,77923.37041425539,77923.37041425539,25805.217078181264,103728.58749243665,103728.58749243665,103728.58749243665,128736.31691422402,92159.86590822945,56804.205808200044,39284.06677781045,25007.72942178737,0.0,64291.79619959782,21256.570008519266,1547.8417365418316,0.0,0.8862545463514849,2.8168310295237404,0.0014959135982669303,353615.02363125153,1557864.8057096736,4.4055390795109695,1557864.8057096736,4.4055390795109695,0.85,0.09633877500377094,4.027634451161993,1.2691045610373846,1.0,0.0,4.0276344511614415,1.2847522063356676,1.285047351919829,3.134950406233972,19449.601738160407,1983.3074228365863,4632.441516551485,4632.441516551485,5.570543521376469,5.134340043201302,-2.466764767341601,7.601104810542903,3.3780395815617292,3.3780395815617292,0.9651541661604941,0.0,0.0,0.00022971762019468784,1.000151250087376,0.00022968288063892245,199.05069110902858,0.0,6.943915374395076e-06,19.679056171035647,0.11781161894614754,7.676062287606624e-05,0.0001529569973186216,0.000616054871946773,0.09633877500342866,0.07244996906043204,0.023888805942996617,0.09633876726430676,0.07244996906068944,0.023888805943081497,0.37873485433897447,0.37873485433897447,0.12487963832245526,0.0,4.409792606025974,3.9530751183759776,5.800514152303322,4.400642191758948,3.9496988479190236,5.773713325288156,25007.72942178737,21256.570008519266,0.85,1.0634720725688946,0.6620955579344708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524186068445162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.38365840943,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.038454549845,1547.8417365418316,0.37873485433897447,0.12487963832245526,6.112874298809886,3.3780395815617292
2703.0,-30.15692693933334,5.133881785334143,35.039350680844684,24.259791208338015,5.011377411825856,-26.640118484168767,-40.23895397605372,1.4945689566612084,-0.6768657416233168,-5.075621573561951,40.07708945883989,42566.2241601881,25804.9909440591,25804.9909440591,68371.21510424721,77922.48301801705,77922.48301801705,25804.9909440591,103727.47396207615,103727.47396207615,103727.47396207615,128734.8991907275,92159.41962946,56803.55708794144,39284.2917127984,25007.42522865135,0.0,64291.71694144975,21256.311444353647,1547.8309455380684,0.0,0.8862537889104392,2.8168320018696322,0.0014959135982669303,353611.8402671203,1557859.7890117574,4.405564553027811,1557859.7890117574,4.405564553027811,0.85,0.09633814789456946,4.027634451161993,1.2691035648295657,1.0,0.0,4.02763445116119,1.2847544386085616,1.2850495400714201,3.134944959228221,19449.507554599648,1983.297818786196,4632.441516551485,4632.441516551485,5.570494706054926,5.133881785334143,-2.4669632302394655,7.600845015573609,3.378125438938278,3.378125438938278,0.965178696839508,0.0,0.0,0.00022968288063892245,1.0001507697444982,0.0002296482566299459,199.0518872056149,0.0,6.914932583921405e-06,19.596918942833263,0.11781853387873147,7.674978107344763e-05,0.00015293309956547482,0.0006159586205328936,0.09633814789418768,0.07244921603165451,0.02388893186253318,0.0963380465438913,0.07244921603194163,0.023888931862627836,0.37873114476447844,0.37873114476447844,0.12488037139174127,0.0,4.40767661099386,3.9523802409490827,5.7940320957062,4.398755831938615,3.9491682815774425,5.767661244703675,25007.42522865135,21256.311444353647,0.85,1.0634529354148785,0.6620794432812087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452427311854454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.30152118123,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15463.00424687916,1547.8309455380684,0.37873114476447844,0.12488037139174127,6.112874298809886,3.378125438938278
2704.0,-30.15836858557207,5.1334252418613335,35.039291243639134,24.259207059536152,5.011009917480888,-26.64145291866255,-40.240206686407305,1.4940942505710246,-0.678879081977982,-5.075859080319228,40.07697014101538,42565.18654713117,25804.785216737127,25804.785216737127,68369.97176386829,77921.60094414267,77921.60094414267,25804.785216737127,103726.3861608798,103726.3861608798,103726.3861608798,128733.49073830343,92158.97066381913,56802.95116471659,39284.46611011393,25007.104577423623,0.0,64291.57068753755,21256.03889081008,1547.8193669548423,0.0,0.886253008749706,2.8168308216928373,0.0014959135982669303,353608.56468166475,1557854.6360606686,4.405590790661769,1557854.6360606686,4.405590790661769,0.85,0.0963375186121583,4.027634451161993,1.2691026829136538,1.0,0.0,4.0276344511631885,1.284756730727389,1.285051788230991,3.134939366211121,19449.412803996194,1983.288156913543,4632.441516551485,4632.441516551485,5.570450295926652,5.1334252418613335,-2.467166449046719,7.600591690908052,3.378211097887021,3.378211097887021,0.9652031708248632,0.0,0.0,0.0002296482566299459,1.0001502526997355,0.0002296137565431289,199.0530791991843,0.0,6.891974329403838e-06,19.531855249530476,0.11782542585306087,7.673887929616138e-05,0.00015290937733378453,0.0006158630760552794,0.09633751861176296,0.07244846234414482,0.023889056267618145,0.09633720071749041,0.07244846234444212,0.023889056267716178,0.3787274369990633,0.3787274369990633,0.12488109827850472,0.0,4.405631143809728,3.9517266151813715,5.787710366458725,4.396979998341237,3.948667130770559,5.761967900472428,25007.104577423623,21256.03889081008,0.85,1.0634360155260807,0.6620648102377459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524359892171192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.236457487925,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.97008350247,1547.8193669548423,0.3787274369990633,0.12488109827850472,6.112874298809886,3.378211097887021
2705.0,-30.159805477376707,5.132971351499076,35.03923194708134,24.258679907675855,5.010713621901976,-26.642775953294464,-40.2414350193925,1.493684097819381,-0.6814692660192918,-5.07604977414782,40.07685536321029,42564.068345628584,25804.466843470887,25804.466843470887,68368.53518909946,77920.66132005808,77920.66132005808,25804.466843470887,103725.12816352896,103725.12816352896,103725.12816352896,128731.91947946415,92158.49105355787,56802.29162035312,39284.66603689416,25006.791315935192,0.0,64291.457352829355,21255.772618544914,1547.8071138293726,0.0,0.8862524512734911,2.816842730466033,0.0014959135982669303,353605.9347361215,1557849.6791904957,4.405609539198038,1557849.6791904957,4.405609539198038,0.85,0.09633687149293435,4.027634451161993,1.2691016141744331,1.0,0.0,4.027634451164162,1.2847587206234092,1.2850537342574162,3.1349345106664432,19449.311586090993,1983.2778355596452,4632.441516551485,4632.441516551485,5.570381569043623,5.132971351499076,-2.4673344042342538,7.600305755733329,3.37829651024828,3.37829651024828,0.9652275743566514,0.0,0.0,0.0002296137565431289,1.0001497589081396,0.00022957937498659952,199.05426727420928,0.0,6.86734851356347e-06,19.462065687438873,0.11783229320157443,7.67281910544044e-05,0.00015288556548872452,0.0006157671706477699,0.09633687149269243,0.07244769534272444,0.023889176149967998,0.09633678476079494,0.07244769534290638,0.02388917615002798,0.3787237327202619,0.3787237327202619,0.12488182562440493,0.0,4.403497189391885,3.9510369192459507,5.7811401789650745,4.394580508128513,3.9479208691132612,5.754494171601607,25006.791315935192,21255.772618544914,0.85,1.063415545457233,0.6620485846515877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524446368203658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.166667925834,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.935971624844,1547.8071138293726,0.3787237327202619,0.12488182562440493,6.112874298809886,3.37829651024828
2706.0,-30.141109619886862,5.104955408618729,35.039115379924745,24.251072178035997,5.000011481118254,-26.62702005630236,-40.22727630855513,1.485921917533689,-0.8141823453129859,-5.088402848893009,40.07506868544723,42581.018493279,25765.22364977823,25765.22364977823,68346.24214305723,77933.18338467607,77933.18338467607,25765.22364977823,103698.4070344543,103698.4070344543,103698.4070344543,128700.0714164913,92159.11050547207,56806.94561407476,39280.18321266368,25001.66438203699,0.0,64281.84759470067,21251.41472473144,1547.7976428110833,0.0,0.8861958120990976,2.8171517698975137,0.0014959135982669303,353435.600553785,1557772.5200803156,4.4075144598888745,1557772.5200803156,4.4075144598888745,0.8499999999999999,0.09634026537911272,4.027634451161993,1.2691119262715804,1.0,0.0,4.027634451162114,1.2847951034366611,1.2850900812495423,3.1348457356263193,19449.44231645728,1983.2911663470484,4632.441516551485,4632.441516551485,5.561910184450329,5.104955408618729,-2.483599925091288,7.588555333710017,3.378381962058768,3.378381962058768,0.9652519891596479,0.0,0.0,0.00022957937498659952,0.99805361945212,0.00023002709525028,199.038953059952,0.0743864302888408,0.0002526009322352971,715.871041954832,0.11808489413380972,7.68514754964929e-05,0.0001527278994901066,0.0006151321496399595,0.09634026537740821,0.07244996999395224,0.02389029538345597,0.09634060705536876,0.07244996999523408,0.023890295383878647,0.37872002860674414,0.37872002860674414,0.12488253404999479,0.0,4.38230109489615,3.966324862394515,5.648435413542984,4.274220503580011,4.004332170701446,5.094649421598717,25001.66438203699,21251.41472473144,0.85,1.0632277182507683,0.6624112418447248,42257.704602238395,25750.0,0.0,3346.6894958633725,-3346.6894958633725,0.058977873832663265,1.4744468458165803,2647.752840605469,698.9366552579037,3346.6894958633725,0.030316077619508768,0.6382886778426755,1.4524119575467087,1.452453256002423,1.2657164920022161,0.0002296137565431289,0.003533403651263478,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,46320.265140056596,22403.31050413663,,,,,,,,,,,,,,,,,,,,3.0,15462.901906939505,1547.7976428110833,0.37872002860674414,0.12488253404999479,6.112874298809886,3.378381962058768
2707.0,-30.08931887377983,5.030134962570882,35.03879146691643,24.231367685738974,4.969876456309334,-26.583419227989793,-40.18838644316418,1.4639768105193525,-1.2426941963154832,-5.12400717855022,40.06879654563418,42634.511692531494,25632.808425546482,25632.808425546482,68267.32011807797,77975.47349467504,77975.47349467504,25632.808425546482,103608.28192022152,103608.28192022152,103608.28192022152,128588.20235102477,92168.25750699443,56827.29570485101,39267.73533571491,24979.920430803253,0.0,64247.65576651816,21232.932366182766,1547.369559731094,0.0,0.8860365015871967,2.818661007524278,0.0014959135982669303,352945.0195263658,1557501.6755648314,4.412873363831339,1557501.6755648314,4.412873363831339,0.85,0.09634804137382925,4.027634451161993,1.2691640378860756,1.0,0.0,4.027634451159681,1.284896850088802,1.285192426566138,3.1345974977552746,19451.372717884788,1983.4880125103668,4632.441516551485,4632.441516551485,5.533325857209794,5.030134962570882,-2.5378563985816056,7.567991361152488,3.3701521048756953,3.3701521048756953,0.9629006013930558,0.0,0.0,0.00023002709525028,0.9946190247637682,0.00023127156179715514,198.99639915176945,0.20246937582005095,0.000578406421566287,1639.2037987188576,0.11866330055537601,7.719104506345849e-05,0.0001528360501868215,0.0006155677411119657,0.09634804137116786,0.07245668980311683,0.02389135156805103,0.09634823650165304,0.07245668980511825,0.023891351568710997,0.37871729347576044,0.37871729347576044,0.12487557079481705,0.0,4.295433820661685,4.025839111573589,5.115005267448055,3.8813129822347605,4.197211091228098,2.9260055315494924,24979.920430803253,21232.932366182766,0.85,1.0625651520448876,0.6635963784806281,42257.704602238395,25750.0,0.0,9095.645100195185,-9095.645100195185,0.16051151807596864,4.012787951899212,7197.221655050835,1898.4234451443494,9095.645100195185,0.17132191350554682,0.8685688207574054,1.452220122053384,1.4523415116993963,1.2658492128319025,0.00022957937498659952,0.00352647398637834,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52992.55350115244,16654.354899804814,,,,,,,,,,,,,,,,,,,,3.0,15463.271120435305,1547.369559731094,0.37871729347576044,0.12487557079481705,6.112874298809886,3.3701521048756953
2708.0,-30.034509733402846,4.949094909988831,35.03817177177297,24.20940661048519,4.933883586536784,-26.53768299005743,-40.14817939661441,1.437056843191425,-1.8116795235587801,-5.167394701022134,40.05953460866696,42703.93106413447,25447.00748910703,25447.00748910703,68150.9385532415,78032.45755821932,78032.45755821932,25447.00748910703,103479.46504732635,103479.46504732635,103479.46504732635,128424.44903254624,92188.54472672901,56860.01823264439,39253.91832676069,24944.983985219897,0.0,64198.90231198059,21203.23638743691,1546.369559731094,0.0,0.8858479771450547,2.8211469345004816,0.0014959135982669303,352347.91893434705,1557101.7902450731,4.419216650844496,1557101.7902450731,4.419216650844496,0.85,0.09635013837587364,4.027634451161993,1.2692564846528698,1.0,0.0,4.02763445116134,1.2850202485318747,1.2853174526436393,3.134296487361606,19455.6541731617,1983.9245994464675,4632.441516551485,4632.441516551485,5.493217215627252,4.949094909988831,-2.61430098247774,7.563395892466571,3.347756195998959,3.347756195998959,0.9565017702854168,0.0,0.0,0.00023127156179715514,0.9943087920384471,0.00023259531007768916,198.95113849467646,0.22412842943306158,0.00048704852387128654,1380.295516651226,0.11915034907924729,7.754357372271521e-05,0.00015372798807443994,0.0006191601408764343,0.096350138371936,0.07246369755951958,0.023886440812416417,0.0963503852947877,0.07246369756248107,0.023886440813392577,0.37871802678533195,0.37871802678533195,0.12483807105208745,0.0,4.123476610652574,4.130018426398465,4.1036320284836165,3.3557151774633667,4.465555878877069,0.023366709115236972,24944.983985219897,21203.23638743691,0.85,1.0615592494409891,0.6651816390350525,42257.704602238395,25750.0,0.0,10027.7988207391,-10027.7988207391,0.1776291360588893,4.440728401472229,7938.375051931178,2089.4237688079234,10027.7988207391,0.34134442138731536,0.9611966236952878,1.4519896340495133,1.4520316555963766,1.2662037485542095,0.00023002709525028,0.0035080266217838146,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53665.79893962872,15722.2011792609,,,,,,,,,,,,,,,,,,,,3.0,15464.303958061653,1546.369559731094,0.37871802678533195,0.12483807105208745,6.112874298809886,3.347756195998959
2709.0,-29.97852353814378,4.867216443747913,35.03725746690043,24.187313694879435,4.897332353067283,-26.4909428157272,-40.107102622836805,1.409751630650176,-2.3656820113482127,-5.211588609353771,40.04971598528292,42775.40394028786,25252.897290730223,25252.897290730223,68028.3012310181,78091.1799190121,78091.1799190121,25252.897290730223,103344.07720974232,103344.07720974232,103344.07720974232,128253.58436308202,92209.87131452351,56894.09533579721,39239.75108747366,24909.507153339695,0.0,64149.25824081336,21173.08108033874,1545.369559731094,0.0,0.8856570466270206,2.82336870352177,0.0014959135982669303,351740.5362306518,1556677.954651582,4.425642751709458,1556677.954651582,4.425642751709458,0.85,0.09634252777104409,4.027634451161993,1.269352668435313,1.0,0.0,4.027634451161143,1.285145310655744,1.285444244989789,3.133991477669476,19460.15497874501,1984.3835538889439,4632.441516551485,4632.441516551485,5.451314862908225,4.867216443747913,-2.693585271374653,7.560801715122566,3.3233593384076583,3.3233593384076583,0.9495312395450453,0.0,0.0,0.00023259531007768916,0.9941895562586812,0.00023395469064570366,198.9049101060574,0.231741068514549,0.0004913895800012604,1392.598069723572,0.11964173865924856,7.79052646515783e-05,0.00015469004542611087,0.0006230349562100178,0.0963425277673095,0.0724714072666855,0.023871120500624017,0.09634313891598249,0.07247140726949469,0.0238711205015494,0.37872428420416293,0.37872428420416293,0.12474679128491824,0.0,3.8839961776353107,4.268310338124365,2.721290696064841,2.8459065980055698,4.738889335667636,3.979039320256561e-13,24909.507153339695,21173.08108033874,0.85,1.0604690232838387,0.6668105776018636,42257.704602238395,25750.0,0.0,10322.51865817996,-10322.51865817996,0.18360306048313038,4.590076512078255,8176.0938587266255,2146.424799453336,10322.51865817996,0.5223267910046165,0.993523054562393,1.451745229337064,1.45170320510464,1.266587897984727,0.00023127156179715514,0.0034881427427742562,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53972.821330141924,15427.48134182004,,,,,,,,,,,,,,,,,,,,3.0,15465.398990544747,1545.369559731094,0.37872428420416293,0.12474679128491824,6.112874298809886,3.3233593384076583
2710.0,-29.92264797218957,4.786468974893877,35.03605731496637,24.16629698071631,4.861931629525097,-26.44418697580386,-40.065946186054475,1.3834706331405373,-2.873917447086967,-5.254492663656424,40.03956402063847,42846.49153973407,25056.670303431532,25056.670303431532,67903.1618431656,78149.60694411462,78149.60694411462,25056.670303431532,103206.27724754615,103206.27724754615,103206.27724754615,128080.58156885533,92231.41458969521,56928.29918531925,39225.68378263996,24874.304321309177,0.0,64099.98810394913,21143.1586731128,1544.369559731094,0.0,0.8854736603491319,2.8251550487423915,0.0014959135982669303,351151.667248943,1556239.8215681547,4.431816695504637,1556239.8215681547,4.431816695504637,0.85,0.09632223273599116,4.027634451161993,1.2694484807690607,1.0,0.0,4.027634451163069,1.285265529042245,1.2855662385959228,3.133698337154742,19464.701514464174,1984.8471715075152,4632.441516551485,4632.441516551485,5.408955561317997,4.786468974893877,-2.771950672150711,7.5584196470445875,3.2985744926082963,3.2985744926082963,0.9424498550309418,0.0,0.0,0.00023395469064570366,0.9942036526215189,0.00023531867945647886,198.85878206101162,0.23415358620149182,0.00048723046096192587,1380.8111263660978,0.12012896912021048,7.826922074630861e-05,0.00015568546989939505,0.0006270441621121469,0.09632223271893572,0.0724794189255533,0.023842813793382416,0.09632176391697765,0.07247941893838698,0.023842813797604178,0.3787370998608233,0.3787370998608233,0.12458930785170179,0.0,3.598872628706033,4.432269178791387,1.084769351469788,2.3805752165694685,5.008014105850805,3.410605131648481e-13,24874.304321309177,21143.1586731128,0.85,1.0593318946182793,0.6684321293515862,42257.704602238395,25750.0,0.0,10383.025959052871,-10383.025959052871,0.1854538958929142,4.636347397322851,8228.490305175976,2154.5356538768956,10383.025959052871,0.7069748597733786,1.003538397688929,1.4514968491448859,1.4513678075019039,1.266976172308605,0.00023259531007768916,0.003468155110519246,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,54021.541687657365,15366.974040947129,,,,,,,,,,,,,,,,,,,,3.0,15466.51943033199,1544.369559731094,0.3787370998608233,0.12458930785170179,6.112874298809886,3.2985744926082963
2711.0,-29.867271302744157,4.707528607680343,35.034584302820484,24.14726869845765,4.828868450127811,-26.39764641685447,-40.02485488364471,1.3592435642380545,-3.331033203064635,-5.295001761072604,40.0292191639899,42915.86541307998,24859.688481579196,24859.688481579196,67775.55389465917,78206.62156814232,78206.62156814232,24859.688481579196,103066.31004972152,103066.31004972152,103066.31004972152,127906.13347974954,92252.69355774503,56961.93740268245,39211.95128340287,24839.823430028013,0.0,64051.77471343089,21113.84991552381,1543.369559731094,0.0,0.8853030277687686,2.826556206792133,0.0014959135982669303,350596.38019771496,1555793.4596302377,4.437562814404601,1555793.4596302377,4.437562814404601,0.85,0.09628834466197397,4.027634451161993,1.2695411698566752,1.0,0.0,4.027634451162425,1.2853761434473312,1.2856786322110678,3.133428663426121,19469.19227028168,1985.305101159079,4632.441516551485,4632.441516551485,5.366433314431872,4.707528607680343,-2.847771025509414,7.555299633189757,3.2739943669102423,3.2739943669102423,0.9354269619743549,0.0,0.0,0.00023531867945647886,0.994257866159889,0.00023667771457051436,198.8130814364472,0.23475520811883724,0.00048340031022951193,1369.9564791904368,0.12061236943044,7.863416851873408e-05,0.00015668451093774478,0.000631067934216329,0.09628834464574774,0.07248751265558302,0.023800831990164726,0.09628857631176575,0.07248751266779835,0.023800831994175622,0.37875681142937756,0.37875681142937756,0.12436251967068723,0.0,3.2869752684728724,4.614505289489216,3.979039320256561e-13,1.9639685580079913,5.267892911065587,3.979039320256561e-13,24839.823430028013,21113.84991552381,0.85,1.0581370180278151,0.6700183656906705,42257.704602238395,25750.0,0.0,10363.155584044802,-10363.155584044802,0.18587056116700626,4.646764029175152,8217.126434368713,2146.029149676089,10363.155584044802,0.8926674310219475,1.0057930799080417,1.451248036129445,1.4510331928876847,1.267359232068807,0.00023395469064570366,0.003448543495436372,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53990.816665473634,15386.844415955198,,,,,,,,,,,,,,,,,,,,3.0,15467.639520052,1543.369559731094,0.37875681142937756,0.12436251967068723,6.112874298809886,3.2739943669102423
2712.0,-29.812522584497245,4.630590692195543,35.0328554494738,24.129225394595437,4.797057400395754,-26.351545883819238,-39.98409236138684,1.3360806997177723,-3.762350830430364,-5.334068402035563,40.01882468774427,42983.98676536198,24665.67758451274,24665.67758451274,67649.66434987471,78262.55437208833,78262.55437208833,24665.67758451274,102928.23195660107,102928.23195660107,102928.23195660107,127734.04322652434,92273.65117597625,56995.08356925002,39198.40845191803,24805.811269923277,0.0,64004.219721841306,21084.939579434784,1542.369559731094,0.0,0.8851397675297099,2.827796454737482,0.0014959135982669303,350061.51907485025,1555345.0541579917,4.4430620602586925,1555345.0541579917,4.4430620602586925,0.85,0.09625043628214805,4.027634451161993,1.26963179289829,1.0,0.0,4.027634451161278,1.2854818036914701,1.2857860644261914,3.1331711110931213,19473.61520779315,1985.7561152680225,4632.441516551485,4632.441516551485,5.32455239777631,4.630590692195543,-2.921497265665001,7.552087957860545,3.249824804425649,3.249824804425649,0.9285213726930426,0.0,0.0,0.00023667771457051436,0.9943253459799635,0.00023802844363507116,198.7679161312783,0.23474059522733826,0.00047960215133802103,1359.1924968919516,0.12109197158177802,7.89977500411054e-05,0.00015767996452940896,0.0006350772573966485,0.09625043627905577,0.0724962249859695,0.023754211293086268,0.0962506572704766,0.07249622498829865,0.023754211293849407,0.3787832578543891,0.3787832578543891,0.12411266963145409,0.0,2.959016479113245,4.809754378567845,3.979039320256561e-13,1.571717571605177,5.51786901616066,3.979039320256561e-13,24805.811269923277,21084.939579434784,0.85,1.0569563170034149,0.6715805137874962,42257.704602238395,25750.0,0.0,10316.872273663237,-10316.872273663237,0.18580053526535337,4.64501338163383,8184.662748566141,2132.2095250970965,10316.872273663237,1.078502704077813,1.0054141518687945,1.4509999891824867,1.450701702849428,1.267733862273132,0.00023531867945647886,0.0034294662848742804,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53933.769372793584,15433.127726336763,,,,,,,,,,,,,,,,,,,,3.0,15468.751477730819,1542.369559731094,0.3787832578543891,0.12411266963145409,6.112874298809886,3.249824804425649
2713.0,-29.7584350195264,4.555668152766031,35.030894638083666,24.11113466313111,4.765320381317379,-26.306033050641958,-39.94387047188354,1.3129184124329165,-4.2131550102771484,-5.372986060921951,40.00861434088619,43051.56244613498,24478.12475876199,24478.12475876199,67529.68720489697,78317.99452122948,78317.99452122948,24478.12475876199,102796.11927999147,102796.11927999147,102796.11927999147,127568.05475300949,92294.41311123289,57027.98103613815,39184.92452788304,24771.935473018017,0.0,63956.860000901055,21056.145152065314,1541.369559731094,0.0,0.8849763767970179,2.8293371237528055,0.0014959135982669303,349529.33477686817,1554904.6869120724,4.448567064920858,1554904.6869120724,4.448567064920858,0.85,0.09622284473592008,4.027634451161993,1.2697218851419168,1.0,0.0,4.027634451160833,1.2855874962405571,1.2858935185624507,3.1329135223701243,19477.996847979754,1986.2029182217939,4632.441516551485,4632.441516551485,5.2840655777958245,4.555668152766031,-2.994046225922025,7.549714378688056,3.226127747600535,3.226127747600535,0.9217507850287242,0.0,0.0,0.00023802844363507116,0.9943961709138613,0.00023936983125781783,198.72331361407743,0.2345195927330552,0.0004759506006502385,1348.844002242776,0.12156792218242826,7.935803218846166e-05,0.0001586704114466095,0.0006390664155224127,0.09622284473527225,0.0725062859792349,0.023716558756037343,0.0962228937666203,0.07250628597972306,0.023716558756197017,0.3788160031093288,0.3788160031093288,0.12390945626673425,0.0,2.614286208537578,5.013927878752725,3.979039320256561e-13,1.1598310506448115,5.757892006922475,3.979039320256561e-13,24771.935473018017,21056.145152065314,0.85,1.0558630802691935,0.6731343978664439,42257.704602238395,25750.0,0.0,10262.579972779478,-10262.579972779478,0.18556871909368,4.639217977341996,8145.66293132965,2116.917041449828,10262.579972779478,1.2641768738013799,1.0041597353554106,1.45075309575163,1.4503741108486368,1.2680991260038816,0.00023667771457051436,0.0034109634678188864,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53869.12857726065,15487.420027220522,,,,,,,,,,,,,,,,,,,,3.0,15469.85270134294,1541.369559731094,0.3788160031093288,0.12390945626673425,6.112874298809886,3.226127747600535
2714.0,-29.705011757158317,4.482727251731561,35.02872362113786,24.093193653412186,4.733873450187904,-26.26108917896276,-39.90415659556163,1.2899508719925497,-4.677173464045154,-5.411542040905439,39.998573727032586,43118.43307108465,24296.428383030292,24296.428383030292,67414.86145411494,78372.8652799878,78372.8652799878,24296.428383030292,102669.29366301809,102669.29366301809,102669.29366301809,127407.55388772424,92314.9912135725,57060.55900467038,39171.59134322458,24738.26022470615,0.0,63909.85156793073,21027.52119100023,1540.369559731094,0.0,0.8848140082117879,2.831121078775062,0.0014959135982669303,349002.72284207784,1554471.7320687457,4.454038981157568,1554471.7320687457,4.454038981157568,0.85,0.09620353486147842,4.027634451161993,1.2698111416259779,1.0,0.0,4.027634451160325,1.2856923135978138,1.28600008557206,3.1326581084484144,19482.339691701236,1986.6457650371165,4632.441516551485,4632.441516551485,5.244842983169965,4.482727251731561,-3.065267341908841,7.547994593640402,3.202910432692958,3.202910432692958,0.9151172664837023,0.0,0.0,0.00023936983125781783,0.9944672336917456,0.00024070157683246017,198.67927604714095,0.2342316433428602,0.0004724363926604647,1338.8847367997569,0.12204035857508873,7.971525369955194e-05,0.00015965457755826587,0.0006430302768593861,0.09620353486090202,0.07251747880374944,0.023686056057152585,0.09620344413129263,0.07251747880418392,0.023686056057294503,0.37885445900854414,0.37885445900854414,0.12374355224162505,0.0,2.2532386327677614,5.2233158568301405,3.979039320256561e-13,0.7343685768602768,5.988635798983125,3.979039320256561e-13,24738.26022470615,21027.52119100023,0.85,1.0548430296768674,0.6746758443845458,42257.704602238395,25750.0,0.0,10206.479741106159,-10206.479741106159,0.18528556982297895,4.63213924557447,8105.043687540973,2101.4360535651867,10206.479741106159,1.4495903515458595,1.0026275423321365,1.4505074678262482,1.45005061247951,1.2684549517094723,0.00023802844363507116,0.003393030796634282,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53803.06908014431,15543.520258893841,,,,,,,,,,,,,,,,,,,,3.0,15470.942504808372,1540.369559731094,0.37885445900854414,0.12374355224162505,6.112874298809886,3.202910432692958
2715.0,-29.652245420259568,4.411721214659728,35.02636213322974,24.075512098521017,4.702852569546093,-26.216694033205325,-39.86492139576001,1.2673011824919014,-5.149564502371163,-5.449595500670144,39.98868749977474,43184.503818022575,24120.082361402954,24120.082361402954,67304.58617942553,78427.06050711626,78427.06050711626,24120.082361402954,102547.14286851921,102547.14286851921,102547.14286851921,127251.96844898906,92335.33139398323,57092.774704889685,39158.39632121505,24704.825580469857,0.0,63863.221901684905,20999.101743399377,1539.369559731094,0.0,0.8846534519778253,2.833101219075872,0.0014959135982669303,348483.58549205516,1554045.5234583176,4.459451142480704,1554045.5234583176,4.459451142480704,0.85,0.09619084712712204,4.027634451161993,1.2698993266234173,1.0,0.0,4.027634451163357,1.285795679130795,1.286105188290772,3.1324062730438604,19486.63232390477,1987.0834917025459,4632.441516551485,4632.441516551485,5.2067753635362894,4.411721214659728,-3.1350803174625734,7.546801532122302,3.180166041135503,3.180166041135503,0.908618868895858,0.0,0.0,0.00024070157683246017,0.9945374485139296,0.00024202364344562828,198.63579677615283,0.233924079154855,0.0004690619324405034,1329.3215165363865,0.12250942050752923,8.006962880544217e-05,0.000160631948027018,0.0006469667678308805,0.09619084712378231,0.07252959591500727,0.023661251208775044,0.09619077448328163,0.0725295959175255,0.02366125120959654,0.3788979358838389,0.3788979358838389,0.12360749568820435,0.0,1.8772406800312638,5.435074258310124,3.410605131648481e-13,0.3000309982990075,6.210600674077966,3.410605131648481e-13,24704.825580469857,20999.101743399377,0.85,1.053886480751605,0.6762030247159083,42257.704602238395,25750.0,0.0,10150.642087216997,-10150.642087216997,0.18498853257001183,4.624713314250291,8064.453254060575,2086.1888331564214,10150.642087216997,1.6347128886218787,1.0010201978896736,1.4502631246541293,1.4497312220439684,1.2688014896948694,0.00023936983125781783,0.0033756531148771926,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53737.66820599178,15599.357912783003,,,,,,,,,,,,,,,,,,,,3.0,15472.020802997162,1539.369559731094,0.3788979358838389,0.12360749568820435,6.112874298809886,3.180166041135503
