time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2716.0,-29.600109402689018,4.342711829320276,35.02377541983616,24.062696343194716,4.677557837225647,-26.17229363534701,-39.82533953441305,1.2497420698839858,-5.481484547310515,-5.481484547310916,39.97740910976356,43246.45513652306,23935.384071678487,23935.384071678487,67181.83920820155,78477.77153584102,78477.77153584102,23935.384071678487,102413.15560751951,102413.15560751951,102413.15560751951,127073.13216567134,92354.7599742834,57123.44357496682,39145.907110351756,24659.976558151826,0.0,63805.88366850358,20960.98007442905,1538.369559731094,0.0,0.8845297315373013,2.8349637002293897,0.0014959135982669303,348049.01210405625,1553559.4046894503,4.463622509076344,1553559.4046894503,4.463622509076344,0.85,0.09617797523590857,4.027634451161993,1.269979149079882,1.0,0.0,4.027634451161961,1.2858752261524211,1.286186454561698,3.1322124956193673,19490.732570204527,1987.5016004654524,4632.441516551485,4632.441516551485,5.166904749074228,4.342711829320276,-3.199143516986497,7.5418553463067735,3.1578837653717193,3.1578837653717193,0.9022525043919198,0.0,0.0,0.00024202364344562828,0.9946048336682666,0.0002433364842527511,198.59285340325553,0.23361294007935737,0.0004658213194202344,1320.1376192369444,0.12297524182694947,8.042861020916034e-05,0.00016159503323646794,0.0006508457229998655,0.09617797523526411,0.07253833123415195,0.02363964400111217,0.09617802955196873,0.072538331234638,0.02363964400127056,0.3789457129376691,0.3789457129376691,0.12349531711213445,0.0,1.4769172221087388,5.6456359615999645,3.979039320256561e-13,3.979039320256561e-13,6.428011395402109,3.979039320256561e-13,24659.976558151826,20960.98007442905,0.85,1.0529097842643693,0.6777816190307032,42257.704602238395,25750.0,0.0,10095.742169055766,-10095.742169055766,0.1846902592205992,4.617256480514976,8024.434659674336,2071.307509381429,10095.742169055766,1.819537718400766,0.9994061646136313,1.4500200545981592,1.4494158905764245,1.2691389526772494,0.00024070157683246017,0.003358812561055273,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53673.584390531105,15654.257830944234,,,,,,,,,,,,,,,,,,,,3.0,15473.087721554462,1538.369559731094,0.3789457129376691,0.12349531711213445,6.112874298809886,3.1578837653717193
2717.0,-29.548561776488086,4.275886243089435,35.02086808217691,24.05999433193358,4.664049564780048,-26.12724366331571,-39.78443252909926,1.2427314516076544,-5.500622984204881,-5.500622984205304,39.96290384505264,43300.39786262986,23727.04164232019,23727.04164232019,67027.43950495005,78521.70984696956,78521.70984696956,23727.04164232019,102248.75148928975,102248.75148928975,102248.75148928975,126839.31251165815,92372.42717392526,57151.11518958554,39134.7910937108,24590.561022368413,0.0,63725.352116079215,20901.97686901315,1537.369559731094,0.0,0.88448383780831,2.83633511701913,0.0014959135982669303,347788.4041970573,1552934.3708178324,4.465170063398485,1552934.3708178324,4.465170063398485,0.85,0.09615738339088156,4.027634451161993,1.2700421365583319,1.0,0.0,4.027634451161508,1.2859053664063405,1.2862182903875792,3.1321390798903304,19494.46109122044,1987.881803798488,4632.441516551485,4632.441516551485,5.1219301004760975,4.275886243089435,-3.252287618479119,7.528173861568554,3.136085469485417,3.136085469485417,0.8960244198529763,0.0,0.0,0.0002433364842527511,0.994667814056334,0.00024464095531593174,198.55041093245538,0.23330373394058748,0.000462635938500008,1311.1102497090226,0.12343787776544947,8.08011726994524e-05,0.0001625353115532987,0.0006546328203424137,0.09615738262598547,0.07253864857175207,0.023618734054233394,0.09615701672282746,0.07253864914877066,0.02361873424211091,0.378996998706905,0.378996998706905,0.1234022409179452,0.0,1.0348492271410237,5.852746407477355,3.979039320256561e-13,3.979039320256561e-13,6.64580250607861,3.979039320256561e-13,24590.561022368413,20901.97686901315,0.85,1.051817483610854,0.6794846387628556,42257.704602238395,25750.0,0.0,10042.02870538062,-10042.02870538062,0.18439514280676486,4.609878570169117,7985.183565926365,2056.845139454256,10042.02870538062,2.004066075609471,0.99780921432232,1.449778235336767,1.4491044546147915,1.2694670376760502,0.00024202364344562828,0.003342517271357155,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53610.84355732804,15707.97129461938,,,,,,,,,,,,,,,,,,,,2.0,15474.14377159245,1537.369559731094,0.378996998706905,0.1234022409179452,6.112874298809886,3.136085469485417
2718.0,-29.49757934064202,4.21119043916788,35.01766762472104,24.058045050501846,4.651526464058288,-26.082604467151825,-39.74384752856565,1.2365515905659048,-5.518737745174349,-5.518737745174673,39.94855918106602,43353.275278465924,23523.8515618715,23523.8515618715,66877.12684033743,78564.70612296015,78564.70612296015,23523.8515618715,102088.55768483166,102088.55768483166,102088.55768483166,126610.87331773386,92389.77712300332,57178.34627850013,39123.81204944799,24522.3156329022,0.0,63646.12768235018,20843.96828796687,1536.369559731094,0.0,0.8844426382159092,2.8378003269937,0.0014959135982669303,347541.8768386719,1552316.4441849594,4.466559420997605,1552316.4441849594,4.466559420997605,0.85,0.09613993844450774,4.027634451161993,1.2701033453689887,1.0,0.0,4.027634451161621,1.2859316320971268,1.2862462400180328,3.1320751046411655,19498.12265904522,1988.2551798060726,4632.441516551485,4632.441516551485,5.078067683708891,4.21119043916788,-3.3034445266636405,7.514634965831521,3.1148309373546472,3.1148309373546472,0.8899516963870421,0.0,0.0,0.00024464095531593174,0.9947283280374315,0.00024593745691208055,198.50844956286605,0.23299854191620564,0.00045944034779925053,1302.053945663076,0.12389731811324872,8.117237850784158e-05,0.00016346857680809017,0.0006583916716346843,0.09613993787235077,0.07253925889548848,0.02360067897686229,0.0961396328610478,0.07253925932719082,0.023600679117316923,0.3790510224466514,0.3790510224466514,0.12332444662926047,0.0,0.5646370086579964,6.060259492236014,3.410605131648481e-13,3.410605131648481e-13,6.856795663257344,3.410605131648481e-13,24522.3156329022,20843.96828796687,0.85,1.0507650547746243,0.6811612403952785,42257.704602238395,25750.0,0.0,9989.644908715429,-9989.644908715429,0.18410495561404255,4.60262389035106,7946.802103499258,2042.8428052161705,9989.644908715429,2.1883021124478326,0.9962389373054245,1.4495376399752857,1.4487966594788395,1.269784845258363,0.0002433364842527511,0.0033268047649325713,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53549.4034566169,15760.355091284571,,,,,,,,,,,,,,,,,,,,2.0,15475.189772057252,1536.369559731094,0.3790510224466514,0.12332444662926047,6.112874298809886,3.1148309373546472
2719.0,-29.447157233761086,4.148570895458715,35.01420001235301,24.05680805621671,4.639911645784919,-26.03837935179616,-39.70359239084644,1.231133763819814,-5.53588608564263,-5.535886085643048,39.93438491636254,43405.14460136338,23325.76182925101,23325.76182925101,66730.90643061438,78606.90787340273,78606.90787340273,23325.76182925101,101932.66970265374,101932.66970265374,101932.66970265374,126388.08893382765,92406.92428664431,57205.16101460417,39113.07030226682,24455.41923117391,0.0,63568.48953344073,20787.10634649782,1535.369559731094,0.0,0.8844058055291613,2.839335735501144,0.0014959135982669303,347308.6281326494,1551706.0404162027,4.4678015883427795,1551706.0404162027,4.4678015883427795,0.85,0.09612502826653054,4.027634451161993,1.2701629474991933,1.0,0.0,4.027634451160908,1.2859543439836811,1.2862706247897917,3.1320197874871862,19501.741430627295,1988.624191811403,4632.441516551485,4632.441516551485,5.035306273356978,4.148570895458715,-3.3526917985793,7.501262694038015,3.094107513576794,3.094107513576794,0.8840307181647983,0.0,0.0,0.00024593745691208055,0.9947882703572694,0.0002472259316284,198.46696461386415,0.23269807986441324,0.00045632192367980656,1293.2163317085717,0.12435364003692853,8.154212396639875e-05,0.00016439533294568178,0.0006621243065822742,0.0961250282664261,0.07254012378792216,0.023584904478503955,0.0961250367631741,0.07254012378800095,0.023584904478529584,0.3791073990631955,0.3791073990631955,0.12325887786497934,0.0,0.07351825053888206,6.266968090021464,3.979039320256561e-13,3.979039320256561e-13,7.062037821198942,3.979039320256561e-13,24455.41923117391,20787.10634649782,0.85,1.049748183736693,0.6828091231982121,42257.704602238395,25750.0,0.0,9938.583415848849,-9938.583415848849,0.1838202125120601,4.595505312801499,7909.29222977561,2029.291186073238,9938.583415848849,2.372251045812445,0.9946981196540041,1.4492982409031394,1.4484923619465973,1.2700926225675053,0.00024464095531593174,0.0033116557145392946,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53489.50434979582,15811.416584151151,,,,,,,,,,,,,,,,,,,,3.0,15476.226168129486,1535.369559731094,0.3791073990631955,0.12325887786497934,6.112874298809886,3.094107513576794
2720.0,-29.39727719127519,4.08797488076742,35.01048926279468,24.05620483858513,4.629135886785035,-25.99455717674192,-39.66365793077273,1.2264158722575569,-5.5521170991656845,-5.552117099166053,39.92037501200793,43456.04127629754,23132.702121647646,23132.702121647646,66588.74339794519,78648.27773550079,78648.27773550079,23132.702121647646,101780.97985714843,101780.97985714843,101780.97985714843,126170.93535822051,92423.80246500041,57231.56600582065,39102.48495464418,24389.955501072083,0.0,63492.44045571626,20731.46217591127,1534.369559731094,0.0,0.8843731121342834,2.8409256133411875,0.0014959135982669303,347087.9699923702,1551102.8929856312,4.468904217624506,1551102.8929856312,4.468904217624506,0.85,0.09611212978436331,4.027634451161993,1.2702210000948981,1.0,0.0,4.027634451162869,1.2859737928367334,1.2862917354572747,3.131972419342561,19505.303435018865,1988.9874151742813,4632.441516551485,4632.441516551485,4.993630688913319,4.08797488076742,-3.4001003877008964,7.488075268468316,3.0739026019564757,3.0739026019564757,0.8782578862732787,0.0,0.0,0.0002472259316284,0.9948462616318272,0.00024850666998826534,198.42594065377992,0.23240254329156218,0.0004533669658224497,1284.8419811408226,0.12480700700275098,8.19104617561939e-05,0.00016531546987220606,0.0006658302817673296,0.0961121295150076,0.07254118330897155,0.023570946206036045,0.09611266646121977,0.07254118351226899,0.02357094627209432,0.3791657475176913,0.3791657475176913,0.12320308952022112,0.0,3.410605131648481e-13,6.471929485472799,3.410605131648481e-13,3.410605131648481e-13,7.261664021852198,3.410605131648481e-13,24389.955501072083,20731.46217591127,0.85,1.0487664818048454,0.6844285865276606,42257.704602238395,25750.0,0.0,9888.819641306543,-9888.819641306543,0.18354101774889306,4.588525443722323,7872.64253236074,2016.177108945804,9888.819641306543,2.5559183765195583,0.9931873254810223,1.44906001067011,1.4481915284650608,1.270390614989371,0.00024593745691208055,0.003297051363451748,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53431.366224685764,15861.180358693457,,,,,,,,,,,,,,,,,,,,2.0,15477.253038359311,1534.369559731094,0.3791657475176913,0.12320308952022112,6.112874298809886,3.0739026019564757
2721.0,-29.34793484052761,4.029347121478421,35.0065562650757,24.055898270476632,4.618802681860272,-25.951175811344875,-39.6241061045788,1.2220436526774014,-5.56765403644124,-5.567654036441619,39.90648775164503,43506.24451096678,22945.012493240287,22945.012493240287,66451.25700420707,78689.05589663502,78689.05589663502,22945.012493240287,101634.0683898753,101634.0683898753,101634.0683898753,125960.13915228448,92440.4808456458,57257.669459977216,39092.012650742865,24326.070762409174,0.0,63418.08341315204,20677.1601480478,1533.369559731094,0.0,0.8843435569937885,2.8425231686404264,0.0014959135982669303,346876.8508467719,1550505.2004560698,4.469901051831747,1550505.2004560698,4.469901051831747,0.85,0.09610085253393887,4.027634451161993,1.270278096594848,1.0,0.0,4.027634451162117,1.2859916381806609,1.2863112323178305,3.1319289578430185,19508.823273703452,1989.3463388316554,4632.441516551485,4632.441516551485,4.953114337495442,4.029347121478421,-3.445877201634341,7.475224323112762,3.0542037556837,3.0542037556837,0.8726296444810571,0.0,0.0,0.00024850666998826534,0.9949037362930313,0.00024977961276353283,198.38537347527276,0.2321119323126621,0.00045050153650617907,1276.7213544585115,0.12525750853925716,8.227678574138347e-05,0.00016622988424688188,0.0006695132086054118,0.09610085253390055,0.0725424096783416,0.023558442855558952,0.09610082729510433,0.07254240967837051,0.023558442855568348,0.37922570525133864,0.37922570525133864,0.1231551255110812,0.0,3.979039320256561e-13,6.674753947226179,3.979039320256561e-13,3.979039320256561e-13,7.457162518228415,3.979039320256561e-13,24326.070762409174,20677.1601480478,0.85,1.0478282128347323,0.686022695254524,42257.704602238395,25750.0,0.0,9840.318621439626,-9840.318621439626,0.18326732226704165,4.581683056676037,7836.832119623622,2003.4865018160035,9840.318621439626,2.739309623497858,0.9917062893238177,1.4488229224310571,1.4478940463685377,1.2706790647180397,0.0002472259316284,0.003282973569732068,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53374.74457813653,15909.681378560374,,,,,,,,,,,,,,,,,,,,3.0,15478.27072996932,1533.369559731094,0.37922570525133864,0.1231551255110812,6.112874298809886,3.0542037556837
2722.0,-29.299111112352076,3.9726380918672897,35.00242309201019,24.056244862172775,4.6093165161983345,-25.90817549746263,-39.5848564809188,1.2183809013060052,-5.582300910476022,-5.58230091047638,39.89279799529904,43555.49665508539,22762.037849636297,22762.037849636297,66317.5345047217,78729.04823798692,78729.04823798692,22762.037849636297,101491.08608762322,101491.08608762322,101491.08608762322,125754.80039497434,92456.93003748955,57283.378454576174,39081.72398101487,24263.71430735113,0.0,63345.438288366,20624.15716124846,1532.369559731094,0.0,0.884317885153943,2.8441595591322324,0.0014959135982669303,346677.91841374687,1549916.1786787792,4.470766946364935,1549916.1786787792,4.470766946364935,0.85,0.09609084967645054,4.027634451161993,1.2703336704848338,1.0,0.0,4.027634451161385,1.2860061748232772,1.2863274096705812,3.131893555422057,19512.294743926665,1989.7003302786034,4632.441516551485,4632.441516551485,4.913615804605123,3.9726380918672897,-3.48990268072752,7.46254077259481,3.034997673099464,3.034997673099464,0.8671421923141326,0.0,0.0,0.00024977961276353283,0.9949591825826739,0.0002510450852015509,198.3452470409353,0.23182619337316596,0.0004477899033991484,1269.0365862331864,0.1257052984426563,8.2641807310268e-05,0.00016713780545326483,0.0006731699833351803,0.09609084961173152,0.07254375198349394,0.023547097628237573,0.09609065227450934,0.0725437520323529,0.023547097644097646,0.3792869574085932,0.3792869574085932,0.12311342097043594,0.0,3.410605131648481e-13,6.874820208785536,3.410605131648481e-13,3.410605131648481e-13,7.64780554406974,3.410605131648481e-13,24263.71430735113,20624.15716124846,0.85,1.0469188673512035,0.6875869491471303,42257.704602238395,25750.0,0.0,9793.045703701235,-9793.045703701235,0.18299903332086137,4.57497583302153,7801.841111996296,1991.20459170494,9793.045703701235,2.9224302321442504,0.9902545093120197,1.4485869499651514,1.4475998853971352,1.270958226604285,0.00024850666998826534,0.0032694040116270453,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53319.786892172815,15956.954296298765,,,,,,,,,,,,,,,,,,,,2.0,15479.279312489587,1532.369559731094,0.3792869574085932,0.12311342097043594,6.112874298809886,3.034997673099464
2723.0,-29.250798996999393,3.9177994599094093,34.9981111374676,24.057220864947908,4.600658288140527,-25.865553970316817,-39.54590476406736,1.2154132614578887,-5.596085243565881,-5.596085243566206,39.879331098499286,43603.812403686774,22583.671411917352,22583.671411917352,66187.48381560412,78768.23593013313,78768.23593013313,22583.671411917352,101351.90734205049,101351.90734205049,101351.90734205049,125554.80662444659,92473.1120146916,57308.68848824487,39071.58169605191,24202.899282396105,0.0,63274.48097844802,20572.46439003669,1531.369559731094,0.0,0.8842958637018492,2.845828350734153,0.0014959135982669303,346490.7827661823,1549336.910794456,4.471509742410591,1549336.910794456,4.471509742410591,0.85,0.09608188043525695,4.027634451161993,1.2703877662727607,1.0,0.0,4.027634451162994,1.286017469140124,1.2863403343130524,3.1318660498873387,19515.70982063944,1990.0485711878614,4632.441516551485,4632.441516551485,4.875112039995974,3.9177994599094093,-3.532228145246467,7.450027605155876,3.016272694369237,3.016272694369237,0.8617921983912106,0.0,0.0,0.0002510450852015509,0.9950138453343514,0.00025230310751826073,198.30555502704607,0.23154523987393671,0.0004451510811028041,1261.5581638453468,0.1261504495237591,8.300553774860066e-05,0.00016803954745295025,0.000676801870479173,0.0960818804352544,0.07254519622247907,0.02353668421277533,0.0960818960886757,0.072545196222481,0.023536684212775952,0.3793492129902296,0.3793492129902296,0.1230767240045864,0.0,3.410605131648481e-13,7.071724059238932,3.410605131648481e-13,3.410605131648481e-13,7.833622188869242,3.410605131648481e-13,24202.899282396105,20572.46439003669,0.85,1.046037561938253,0.6891216131593195,42257.704602238395,25750.0,0.0,9746.964423028283,-9746.964423028283,0.18273603682467263,4.568400920616812,7767.646618440908,1979.3178045873756,9746.964423028283,3.105285543207777,0.9888313680988771,1.4483520677893404,1.4473089284611815,1.2712283286608421,0.00024977961276353283,0.003256326086463488,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53266.22718911202,16003.035576971717,,,,,,,,,,,,,,,,,,,,3.0,15480.27915001602,1531.369559731094,0.3793492129902296,0.1230767240045864,6.112874298809886,3.016272694369237
2724.0,-29.20298098853081,3.8647754736871165,34.99364324056186,24.05841975649821,4.592341348642698,-25.82334201546091,-39.50731207206843,1.2127023755725228,-5.60947679537685,-5.60947679537723,39.866170856420055,43651.517218322486,22410.836241865283,22410.836241865283,66062.35346018776,78806.94347745406,78806.94347745406,22410.836241865283,101217.77971931934,101217.77971931934,101217.77971931934,125362.24934313794,92489.15578246574,57333.7295233329,39061.58473236982,24144.469623818597,0.0,63206.05435618841,20522.799180245805,1530.4136442701729,0.0,0.8842747470325897,2.8474522406123968,0.0014959135982669303,346309.0554766745,1548770.9915233557,4.472222042798047,1548770.9915233557,4.472222042798047,0.8499999999999999,0.09607409098732346,4.027634451161993,1.2704409982776266,1.0,0.0,4.027634451162744,1.2860275756199164,1.286352061265776,3.131841437552778,19519.095729359156,1990.3938377895772,4632.441516551485,4632.441516551485,4.837802303988615,3.8647754736871165,-3.573253160615644,7.438028634302761,2.998017437215055,2.998017437215055,0.8565764106328729,0.0,0.0,0.00025230310751826073,0.9950666463015183,0.00025355397897821767,198.26628269146806,0.2312689906584748,0.00044264097733253283,1254.4445297603982,0.12659309050109163,8.336737447776511e-05,0.00016893573304049562,0.0006804113784262055,0.09607409101988616,0.07254698538473563,0.02352710563515054,0.09607441746111474,0.07254698536014703,0.02352710562717643,0.37941221283593873,0.37941221283593873,0.12304403309857342,0.0,3.979039320256561e-13,7.265459203857631,3.979039320256561e-13,3.979039320256561e-13,8.015325977066539,3.979039320256561e-13,24144.469623818597,20522.799180245805,0.85,1.0451902769931358,0.6906224041818967,42257.704602238395,25750.0,0.0,9702.042104810438,-9702.042104810438,0.18247822439263311,4.561955609815824,7734.229217215556,1967.8128875948828,9702.042104810438,3.2878807866409265,0.9874362791809144,1.4481182510568509,1.4470211299066147,1.2714895937051334,0.0002510450852015509,0.003243723823122593,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53214.19123680923,16047.957895189562,,,,,,,,,,,,,,,,,,,,2.0,15481.270365689841,1530.4136442701729,0.37941221283593873,0.12304403309857342,6.112874298809886,2.998017437215055
2725.0,-29.15567878503252,3.8134215853761173,34.989080349462796,24.055865860451036,4.579794952930937,-25.78201785833691,-39.46980158854274,1.2061340262385039,-5.627189206051412,-5.6271892060517334,39.854472028176936,43701.53320649216,22254.225996419802,22254.225996419802,65955.75920291196,78847.5798521031,78847.5798521031,22254.225996419802,101101.8058485229,101101.8058485229,101101.8058485229,125199.20690165715,92505.62210314431,57359.57545754637,39051.162939553265,24097.401053134254,0.0,63148.563992687516,20482.790895164115,1529.990375878847,0.0,0.8842257927643988,2.8483060404789904,0.0014959135982669303,346068.80783708824,1548268.0474436055,4.4738734389851516,1548268.0474436055,4.4738734389851516,0.85,0.09607167181239182,4.027634451161993,1.2704998267395422,1.0,0.0,4.0276344511606785,1.2860557788562055,1.2863818803924194,3.1317727561895468,19522.5708144858,1990.7481978540889,4632.441516551485,4632.441516551485,4.803995024417804,3.8134215853761173,-3.616741900857245,7.430163486233362,2.9802182004711795,2.9802182004711795,0.851490914420337,0.0,0.0,0.00025355397897821767,0.9951216212353126,0.00025479697513100335,198.22744708159348,0.23099734375451403,0.00044019938870252286,1247.5250675829498,0.12703328988979415,8.372046134535719e-05,0.0001698335176328605,0.0006840273265801368,0.0960716708467737,0.07255238947957907,0.023519281367194632,0.09607132680243105,0.07255239020880509,0.02351928160358673,0.3794757471273191,0.3794757471273191,0.12301454704042972,0.0,3.410605131648481e-13,7.457377157249596,3.410605131648481e-13,3.410605131648481e-13,8.191267128887432,3.410605131648481e-13,24097.401053134254,20482.790895164115,0.85,1.0444538249602875,0.6920431826692482,42257.704602238395,25750.0,0.0,9658.240600898609,-9658.240600898609,0.18222546635373627,4.555636658843403,7701.564778888203,1956.6758220104052,9658.240600898609,3.470221072145885,0.9860685408751956,1.4478854756926223,1.4467363822087673,1.2717422803874372,0.00025230310751826073,0.0032315798905638705,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53163.470270719954,16091.759399101391,,,,,,,,,,,,,,,,,,,,2.0,15482.253293159594,1529.990375878847,0.3794757471273191,0.12301454704042972,6.112874298809886,2.9802182004711795
2726.0,-29.108854144624424,3.763728911147713,34.984423888890966,24.055335111357294,4.569662509829681,-25.74088264328076,-39.43231956856323,1.2016910084859889,-5.642458965556671,-5.642458965557031,39.84262477884611,43749.62751836564,22097.62636437511,22097.62636437511,65847.25388274076,78886.63313003522,78886.63313003522,22097.62636437511,100984.25949441033,100984.25949441033,100984.25949441033,125032.75537584323,92521.67348214405,57384.66787047412,39041.11734629992,24048.495881432904,0.0,63089.61322773283,20441.22149921797,1529.395141151028,0.0,0.8841900585468964,2.849440599238154,0.0014959135982669303,345861.7969037187,1547758.84841372,4.475078954281228,1547758.84841372,4.475078954281228,0.85,0.09606826492273576,4.027634451161993,1.2705549731338404,1.0,0.0,4.027634451162914,1.2860740367715058,1.2864017416056317,3.1317282955752375,19525.958329493733,1991.0936282516184,4632.441516551485,4632.441516551485,4.770190035950024,3.763728911147713,-3.6574377596453536,7.421166670793067,2.9628344032868394,2.9628344032868394,0.8465241152248113,0.0,0.0,0.00025479697513100335,0.9951726043470214,0.00025603294746863274,198.18901687121735,0.23073013575400045,0.0004380195590755006,1241.3474304199688,0.12747130944886964,8.407466051716701e-05,0.00017072231461383634,0.0006876070759208038,0.09606826492266524,0.07255669843132491,0.02351156649134032,0.09606832115886652,0.07255669843137819,0.023511566491357577,0.37953972788906504,0.37953972788906504,0.12298762486058142,0.0,3.410605131648481e-13,7.64445378450182,3.410605131648481e-13,3.410605131648481e-13,8.363674127907927,3.410605131648481e-13,24048.495881432904,20441.22149921797,0.85,1.0437098995210787,0.6934521433891792,42257.704602238395,25750.0,0.0,9615.494543033437,-9615.494543033437,0.1819775208870568,4.549438022176416,7669.615635866039,1945.8789071673991,9615.494543033437,3.652311316907554,0.98472684462693,1.4476537187323286,1.4464548102122696,1.2719870711659371,0.00025355397897821767,0.0032198570626125068,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53114.546575691806,16134.505456966563,,,,,,,,,,,,,,,,,,,,3.0,15483.22748127006,1529.395141151028,0.37953972788906504,0.12298762486058142,6.112874298809886,2.9628344032868394
2727.0,-29.06250150056978,3.7156384247988914,34.97969547730786,24.05454459311443,4.559331787306259,-25.700191119006046,-39.395257901027776,1.1970214057481692,-5.657910222493797,-5.6579102224942135,39.831219066550666,43797.46187110738,21947.079181287674,21947.079181287674,65744.54105239506,78925.43653544788,78925.43653544788,21947.079181287674,100872.51571673555,100872.51571673555,100872.51571673555,124875.19838922701,92537.5892994678,57409.6146351503,39031.08296035278,24002.68267249145,0.0,63033.76563284423,20402.280271617732,1528.8942128736064,0.0,0.8841517394136482,2.850448096035486,0.0014959135982669303,345652.42441815237,1547268.7464059116,4.476371745433228,1547268.7464059116,4.476371745433228,0.85,0.0960660833354652,4.027634451161993,1.2706100524915387,1.0,0.0,4.027634451162437,1.2860933719986818,1.2864226714182079,3.131681212929944,19529.31723529545,1991.436141322006,4632.441516551485,4632.441516551485,4.737691582909757,3.7156384247988914,-3.6974240249422756,7.413062449741167,2.9458661492035643,2.9458661492035643,0.8416760426295898,0.0,0.0,0.00025603294746863274,0.9952229604678674,0.00025726189772417256,198.15098681116376,0.23046722817860857,0.0004357870175239134,1235.0204076627706,0.12790709646639356,8.442624884398477e-05,0.00017160669862464797,0.0006911690514308055,0.09606608278882434,0.0725616430586132,0.023504439730211137,0.09606664845672837,0.0725616434715073,0.023504439863957893,0.3796039000652866,0.3796039000652866,0.12296275378336945,0.0,3.979039320256561e-13,7.827880905670838,3.979039320256561e-13,3.979039320256561e-13,8.531998252186725,3.979039320256561e-13,24002.68267249145,20402.280271617732,0.85,1.0430051321277616,0.6948254071669545,42257.704602238395,25750.0,0.0,9573.779180570356,-9573.779180570356,0.18173426475459165,4.543356618864787,7638.363047621975,1935.4161329483816,9573.779180570356,3.8341562629553136,0.983410523563807,1.4474229579040663,1.4461761843018013,1.272224002465514,0.00025479697513100335,0.003208549512438105,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53066.50419047152,16176.220819429644,,,,,,,,,,,,,,,,,,,,2.0,15484.193678940066,1528.8942128736064,0.3796039000652866,0.12296275378336945,6.112874298809886,2.9458661492035643
2728.0,-29.016626383795384,3.6691079442980152,34.97490467748788,24.054000886995368,4.549352988143076,-25.65989523181558,-39.35854533975942,1.1926218361631113,-5.6727733907428615,-5.672773390743219,39.81994782839038,43844.71802604327,21800.598714860258,21800.598714860258,65645.31674090354,78963.81376335798,78963.81376335798,21800.598714860258,100764.41247821823,100764.41247821823,100764.41247821823,124722.50284691509,92553.41018721985,57434.31444990433,39021.21748590614,23958.090368696856,0.0,62979.307854603,20364.376813392326,1528.383057703182,0.0,0.884115967850611,2.8514404885235076,0.0014959135982669303,345451.11477275216,1546784.5379804242,4.477578655370513,1546784.5379804242,4.477578655370513,0.85,0.09606411705080539,4.027634451161993,1.270664412030019,1.0,0.0,4.027634451162451,1.2861114564990803,1.2864423411983643,3.1316371771740554,19532.656106971193,1991.776611480087,4632.441516551485,4632.441516551485,4.7060710074736605,3.6691079442980152,-3.736125342877007,7.405233287175022,2.929298400673583,2.929298400673583,0.8369424001924523,0.0,0.0,0.00025726189772417256,0.995273831387588,0.0002584835344917126,198.11336094067968,0.2302085180007727,0.00043366534504953453,1229.0075878703808,0.1283407618114431,8.477586474261371e-05,0.00017248603298155885,0.0006947106887807902,0.09606411705075082,0.07256651554811451,0.02349760150263631,0.09606407844288675,0.07256651554815573,0.02349760150264966,0.37966812868747113,0.37966812868747113,0.12293952358826654,0.0,3.410605131648481e-13,8.007714685229587,3.410605131648481e-13,3.410605131648481e-13,8.698499548971654,3.410605131648481e-13,23958.090368696856,20364.376813392326,0.85,1.0423315050151933,0.6961765621061644,42257.704602238395,25750.0,0.0,9533.058945244873,-9533.058945244873,0.1814955668127527,4.537389170318813,7607.785470005786,1925.2734752390863,9533.058945244873,4.015760524726059,0.9821188680343753,1.4471931716233706,1.4459004674228932,1.2724533500884836,0.00025603294746863274,0.003197640220768169,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53019.77113535364,16216.941054755127,,,,,,,,,,,,,,,,,,,,3.0,15485.151981771141,1528.383057703182,0.37966812868747113,0.12293952358826654,6.112874298809886,2.929298400673583
2729.0,-28.97121281870726,3.6240966180729997,34.970064701666296,24.05385427353906,4.539940039391969,-25.619957225146454,-39.32212729761375,1.1886844458325991,-5.687053052165197,-5.687053052165606,39.808935957371446,43891.23092725662,21658.04969501774,21658.04969501774,65549.28062227435,79001.50662811754,79001.50662811754,21658.04969501774,100659.55632313527,100659.55632313527,100659.55632313527,124574.53718020587,92568.96613511215,57458.69043425713,39011.417445394465,23914.9808570706,0.0,62926.398302465066,20327.73372851001,1527.883761956242,0.0,0.8840822623039206,2.852427817617432,0.0014959135982669303,345257.79498996073,1546311.5824975476,4.4787159187600984,1546311.5824975476,4.4787159187600984,0.85,0.09606248533275649,4.027634451161993,1.2707175544695932,1.0,0.0,4.0276344511615045,1.2861273899603907,1.2864598500212652,3.131598380224243,19535.93906521102,1992.111380054455,4632.441516551485,4632.441516551485,4.67529910904101,3.6240966180729997,-3.773569816420942,7.397666434493942,2.9131211030971498,2.9131211030971498,0.8323203151706142,0.0,0.0,0.0002584835344917126,0.9953230076763921,0.0002596981407022322,198.07612594465556,0.2299539304860933,0.0004317089619980325,1223.4631983024242,0.12877247077344114,8.512399758838095e-05,0.00017335953690333165,0.0006982288432693474,0.09606248493401598,0.07257144689040243,0.02349103804361355,0.09606228556177708,0.07257144719163527,0.023491038141121214,0.37973230675511577,0.37973230675511577,0.12291760609885087,0.0,3.979039320256561e-13,8.183916564307822,3.979039320256561e-13,3.979039320256561e-13,8.86121469272706,3.979039320256561e-13,23914.9808570706,20327.73372851001,0.85,1.0416817486868073,0.6975010823960861,42257.704602238395,25750.0,0.0,9493.309451984713,-9493.309451984713,0.18126133083731477,4.531533270932865,7577.868965160761,1915.4404868239524,9493.309451984713,4.197128605179592,0.9808513573447761,1.4469643387728444,1.4456276890689934,1.2726753099123436,0.00025726189772417256,0.0031871162665532667,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52974.47725252553,16256.690548015287,,,,,,,,,,,,,,,,,,,,2.0,15486.102263227169,1527.883761956242,0.37973230675511577,0.12291760609885087,6.112874298809886,2.9131211030971498
2730.0,-28.926247142555212,3.580563204578557,34.96518892167333,24.05406469423326,4.531009656678725,-25.58037510455687,-39.286014740914084,1.185137618680283,-5.700844179821331,-5.700844179821703,39.79821483404542,43937.10476925994,21519.507714128486,21519.507714128486,65456.612483388424,79038.69058626574,79038.69058626574,21519.507714128486,100558.19830039423,100558.19830039423,100558.19830039423,124431.70465692037,92584.38537165648,57482.799554650206,39001.76201889585,23873.506356526137,0.0,62875.26837542199,20292.480403047215,1527.405008459396,0.0,0.8840500148532,2.853394173398098,0.0014959135982669303,345071.16969560063,1545851.219538643,4.479804038402549,1545851.219538643,4.479804038402549,0.85,0.09606122022899777,4.027634451161993,1.2707698237849403,1.0,0.0,4.027634451161138,1.2861415073757676,1.2864755333227416,3.1315640060322325,19539.19317161556,1992.4432065604014,4632.441516551485,4632.441516551485,4.645392205652321,3.580563204578557,-3.8098569031293765,7.390420107707934,2.8973245329264334,2.8973245329264334,0.8278070094075524,0.0,0.0,0.0002596981407022322,0.9953707296392057,0.00026090594485972634,198.0392702248268,0.22970337920408496,0.0004298006225602038,1218.0549643356176,0.12920227139600135,8.547051453308161e-05,0.0001742276261691506,0.0007017251895030437,0.0960612202289763,0.07257649637532938,0.023484723853646916,0.09606121511237406,0.0725764963753456,0.023484723853652165,0.37979634393301903,0.37979634393301903,0.122896738773985,0.0,3.979039320256561e-13,8.356634983608387,3.979039320256561e-13,3.979039320256561e-13,9.020860002526263,3.979039320256561e-13,23873.506356526137,20292.480403047215,0.85,1.041054999440376,0.6987978883352965,42257.704602238395,25750.0,0.0,9454.501905204665,-9454.501905204665,0.1810314527264455,4.525786318161133,7548.594662981815,1905.907242222849,9454.501905204665,4.378264906698181,0.9796074281734056,1.4467364388435888,1.4453577516755547,1.2728900718093412,0.0002584835344917126,0.0031769652634549743,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52930.26147177868,16295.498094795335,,,,,,,,,,,,,,,,,,,,3.0,15487.044827434975,1527.405008459396,0.37979634393301903,0.122896738773985,6.112874298809886,2.8973245329264334
2731.0,-28.88172361693467,3.5384664341479577,34.96028819562089,24.054489971045427,4.522398821411558,-25.541158528218755,-39.250220242515184,1.1818337326956319,-5.7142240528830825,-5.714224052883409,39.78773783716191,43982.41822211519,21385.004665907974,21385.004665907974,65367.42288802317,79075.44976994411,79075.44976994411,21385.004665907974,100460.4544358521,100460.4544358521,100460.4544358521,124294.04643759549,92599.68970518968,57506.65815736066,38992.25727536558,23833.592001743393,0.0,62825.849277108966,20258.553201481882,1526.9435730745727,0.0,0.8840189965801943,2.8543267229830707,0.0014959135982669303,344890.18533365085,1545401.439415933,4.480850732011679,1545401.439415933,4.480850732011679,0.8499999999999999,0.09606023834459282,4.027634451161993,1.2708213639399037,1.0,0.0,4.0276344511616555,1.2861545002403234,1.286490083065321,3.131532370651747,19542.42302865968,1992.7725603197505,4632.441516551485,4632.441516551485,4.616357182168497,3.5384664341479577,-3.8450724149606836,7.383538849108641,2.8818987808857317,2.8818987808857317,0.8233996516816376,0.0,0.0,0.00026090594485972634,0.9954178132213587,0.0002621069679428237,198.00278864473506,0.22945677535434547,0.00042794760099291535,1212.8035012139221,0.12963021899699426,8.581526570691629e-05,0.00017509067915281006,0.0007052012514332088,0.09606023834458091,0.07258162742637163,0.023478610918209276,0.09606020943355606,0.07258162742638063,0.023478610918212184,0.3798601745371554,0.3798601745371554,0.12287671158075898,0.0,3.410605131648481e-13,8.526104590387831,3.410605131648481e-13,3.410605131648481e-13,9.178049884708514,3.410605131648481e-13,23833.592001743393,20258.553201481882,0.85,1.0404542658819296,0.7000688208466526,42257.704602238395,25750.0,0.0,9416.607785763943,-9416.607785763943,0.1808058266018198,4.520145665045491,7519.944203285842,1896.6635824781013,9416.607785763943,4.559173726631507,0.9783865075856043,1.4465094519207107,1.4450905710353432,1.2730978278377967,0.0002596981407022322,0.003167174958012687,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52887.11588921626,16333.392214236057,,,,,,,,,,,,,,,,,,,,3.0,15487.979932719929,1526.9435730745727,0.3798601745371554,0.12287671158075898,6.112874298809886,2.8818987808857317
2732.0,-28.83763314370393,3.4977673595702536,34.95537214978439,24.055153363756858,4.514158423838205,-25.502294228048736,-39.21472675921393,1.1788195081882886,-5.727144825577113,-5.727144825577488,39.77749085941522,44027.13764115369,21254.287840877638,21254.287840877638,65281.42548203133,79111.67252202061,79111.67252202061,21254.287840877638,100365.96036289824,100365.96036289824,100365.96036289824,124161.01773146339,92614.78436397915,57530.249483133644,38982.81653427279,23795.05736856515,0.0,62777.873902837935,20225.798763280378,1526.4930060686443,0.0,0.8839895099443293,2.855236988433758,0.0014959135982669303,344715.48180703697,1544961.6297660444,4.481845786754873,1544961.6297660444,4.481845786754873,0.85,0.096059451579187,4.027634451161993,1.2708720881165938,1.0,0.0,4.0276344511624345,1.2861661493913472,1.2865032800514895,3.131504007524993,19545.608635528086,1993.0974018169393,4632.441516551485,4632.441516551485,4.588139486475354,3.4977673595702536,-3.879201849157878,7.3769692087281316,2.866833860480132,2.866833860480132,0.8190953887086091,0.0,0.0,0.0002621069679428237,0.9954639149322261,0.0002633013251521716,197.96667342282217,0.22921403817760594,0.0004261875765811848,1207.8155920310776,0.13005640657357545,8.615838634630844e-05,0.0001759485815965153,0.0007086565688712121,0.09605945128936205,0.07258679598249819,0.02347265530686387,0.096059285279775,0.07258679620150317,0.023472655377683817,0.3799237579332649,0.3799237579332649,0.12285735649284482,0.0,3.979039320256561e-13,8.692381689501019,3.979039320256561e-13,3.979039320256561e-13,9.332376873008457,3.979039320256561e-13,23795.05736856515,20225.798763280378,0.85,1.0398795216140668,0.7013161629094833,42257.704602238395,25750.0,0.0,9379.601108448558,-9379.601108448558,0.1805843532606566,4.514608831516411,7491.901451505796,1887.6996569427629,9379.601108448558,4.73985926025721,0.9771880587697861,1.4462833586130077,1.4448261100134618,1.2732987705041046,0.00026090594485972634,0.0031577333012482115,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52845.12130271803,16370.398891551442,,,,,,,,,,,,,,,,,,,,2.0,15488.907679111777,1526.4930060686443,0.3799237579332649,0.12285735649284482,6.112874298809886,2.866833860480132
2733.0,-28.79396475349975,3.4584286689582306,34.95045064564921,24.05613310346382,4.506356584879503,-25.463766485436537,-39.179524302575715,1.176158316816564,-5.739590479557364,-5.73959047955771,39.76750012658928,44071.267797069486,21127.186415510834,21127.186415510834,65198.45421258032,79147.39975574214,79147.39975574214,21127.186415510834,100274.58617125297,100274.58617125297,100274.58617125297,124032.48927298968,92629.72949454362,57553.5975358721,38973.47995407946,23757.903101736716,0.0,62731.38305581618,20194.21763647621,1526.0554253710075,0.0,0.8839615430420721,2.856129309089762,0.0014959135982669303,344547.2681463927,1544532.9094806556,4.482789597462163,1544532.9094806556,4.482789597462163,0.85,0.09605886065610876,4.027634451161993,1.2709219166403636,1.0,0.0,4.027634451161232,1.2861761573917303,1.2865148269089155,3.131479640650264,19548.76268566194,1993.4190254227428,4632.441516551485,4632.441516551485,4.560702243088108,3.4584286689582306,-3.9122545286171118,7.370683197575342,2.852120417039438,2.852120417039438,0.8148915477255537,0.0,0.0,0.0002633013251521716,0.9955088445272552,0.0002644891872128042,197.9309152467943,0.22897508711550518,0.00042449870180645885,1203.0293209195045,0.13048090527538192,8.649994561604768e-05,0.00017680137953612391,0.0007120913272326597,0.09605886040227386,0.07259202105496403,0.02346683934730984,0.09605872195301354,0.07259202124678786,0.023466839409320896,0.3799870628638922,0.3799870628638922,0.12283853908918017,0.0,3.410605131648481e-13,8.855554163584088,3.410605131648481e-13,3.410605131648481e-13,9.483991364971473,3.410605131648481e-13,23757.903101736716,20194.21763647621,0.85,1.039327542875454,0.7025393933664179,42257.704602238395,25750.0,0.0,9343.456457932065,-9343.456457932065,0.18036693566591433,4.509173391647854,7464.4501676085665,1879.0062903234991,9343.456457932065,4.920325604923601,0.9760115566337348,1.4460581400547359,1.444564311873442,1.2734930815268652,0.0002621069679428237,0.0031486289636139773,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52804.19038108997,16406.543542067935,,,,,,,,,,,,,,,,,,,,2.0,15489.82823413827,1526.0554253710075,0.3799870628638922,0.12283853908918017,6.112874298809886,2.852120417039438
2734.0,-28.77854326148484,3.458653725460312,34.945658661124135,24.061688559036725,4.506990570203078,-25.449817527200896,-39.16680843159554,1.1782648359189485,-5.741613338279876,-5.741613338280301,39.76142417936969,44094.50184358509,21068.359573592927,21068.359573592927,65162.861417178014,79167.49821819215,79167.49821819215,21068.359573592927,100235.85779178508,100235.85779178508,100235.85779178508,123974.39252226836,92643.89601573793,57570.89964113005,38969.99597178654,23738.534730483287,0.0,62708.530702269825,20177.754520910792,1525.6336532759658,0.0,0.8839734251332106,2.856887710475655,0.0014959135982669303,344519.93357184966,1544272.223653649,4.482388602723885,1544272.223653649,4.482388602723885,0.85,0.09605885496322512,4.027634451161993,1.2709640678251164,1.0,0.0,4.02763445116101,1.2861638256443653,1.2865040197791664,3.131509665298009,19551.752416522864,1993.7238931258753,4632.441516551485,4632.441516551485,4.548003358124807,3.458653725460312,-3.928729017353287,7.387382742813599,2.8377495243040944,2.8377495243040944,0.8107855783725985,0.0,0.0,0.0002644891872128042,0.9984120210005688,0.0002649098585048522,197.91804662042654,0.11438366319373879,9.39156832547542e-05,266.15704634397343,0.13057482095863668,8.662363139523239e-05,0.0001778655558175718,0.0007163774402859286,0.0960588550435823,0.07259761146681663,0.023461243576765673,0.09605896425371749,0.0725976114060858,0.023461243557139327,0.3800500675262815,0.3800500675262815,0.12282015183291511,0.0,3.979039320256561e-13,8.995117066642024,3.979039320256561e-13,3.979039320256561e-13,9.54998975291744,3.979039320256561e-13,23738.534730483287,20177.754520910792,0.85,1.0391387054906607,0.7031659225590662,42257.704602238395,25750.0,0.0,4654.6336461572355,-4654.6336461572355,0.09008756252078451,2.252189063019611,3719.233930033575,935.399716123661,4654.6336461572355,5.010453613924172,0.97497362035481,1.445945955953759,1.4443051088446637,1.2736809350953782,0.0002633013251521716,0.0031398511655381296,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,47178.4952947396,21095.366353842765,,,,,,,,,,,,,,,,,,,,2.0,15490.741803117235,1525.6336532759658,0.3800500675262815,0.12282015183291511,6.112874298809886,2.8377495243040944
2735.0,-28.78768451310296,3.4972300851616835,34.9412181827247,24.07116510383787,4.51734783341856,-25.45700907127349,-39.17368952007962,1.1866723915894402,-5.7308472768791034,-5.730847276879428,39.76206398514049,44086.11960941441,21120.836835837054,21120.836835837054,65206.95644525146,79163.93266149398,79163.93266149398,21120.836835837054,100284.76949733103,100284.76949733103,100284.76949733103,124036.20204847888,92648.22388029522,57570.41082821716,38975.34783564229,23751.432551147853,0.0,62726.780386790146,20188.717668475674,1525.5494550378428,0.0,0.8840271376223725,2.8569850192380533,0.0014959135982669303,344665.4332722016,1544299.6726703686,4.480576012537783,1544299.6726703686,4.480576012537783,0.85,0.09606233405612302,4.027634451161993,1.2709687999496238,1.0,0.0,4.02763445116046,1.2861244087706702,1.2864645924795917,3.1316056391556777,19552.665777682698,1993.817030044174,4632.441516551485,4632.441516551485,4.559331566383158,3.4972300851616835,-3.915086959449244,7.412317044610928,2.8352481307971527,2.8352481307971527,0.8100708945134721,0.0,0.0,0.0002644891872128042,0.9993529835509972,0.00026466042686238426,197.9254504570628,0.0,0.0,0.0,0.13057482095863668,8.65566795794276e-05,0.00017793250763337658,0.0007166470977258318,0.09606233299157699,0.0726057110228111,0.023456621968765877,0.09606277121244819,0.07260571182741513,0.023456622228707896,0.3801115084417542,0.3801115084417542,0.12280210869456974,0.0,3.410605131648481e-13,9.087176058993009,3.410605131648481e-13,3.410605131648481e-13,9.477639608277968,3.410605131648481e-13,23751.432551147853,20188.717668475674,0.85,1.0395393489537943,0.7028277131006498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444212921430072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15491.09094818215,1525.5494550378428,0.3801115084417542,0.12280210869456974,6.112874298809886,2.8352481307971527
2736.0,-28.796759131991813,3.534985539723249,34.937212482014935,24.079044546838873,4.528216319501838,-25.464186106827317,-39.1794505767524,1.1954279937805292,-5.718353281991028,-5.718353281991448,39.76583142739388,44072.475720542876,21219.345452612142,21219.345452612142,65291.82117315502,79151.831461698,79151.831461698,21219.345452612142,100371.17691431014,100371.17691431014,100371.17691431014,124151.77904129878,92644.6767237291,57565.32098259018,38977.06193459881,23780.602126988637,0.0,62757.66406158745,20213.51180794034,1525.856489529444,0.0,0.8840782884919193,2.8564353604005968,0.0014959135982669303,344834.3459063679,1544461.3113670265,4.478850003492375,1544461.3113670265,4.478850003492375,0.85,0.0960691084832428,4.027634451161993,1.270948123005219,1.0,0.0,4.027634451160792,1.2860833627296493,1.2864235355817715,3.1317055860310137,19551.917178692955,1993.740694191488,4632.441516551485,4632.441516551485,4.5805965119681415,3.534985539723249,-3.8881606352581657,7.423146174981415,2.8443164221828336,2.8443164221828336,0.812661834909381,0.0,0.0,0.0002644891872128042,1.0002880337739541,0.0002644130273306595,197.93282510074434,0.0,0.0,0.0,0.13057482095863668,8.650066226777406e-05,0.00017798852494503014,0.0007168727149801092,0.0960691084822147,0.07261607443669994,0.023453034045514756,0.0960691779600469,0.07261607443747706,0.023453034045765733,0.38016890949771265,0.38016890949771265,0.1227843408505601,0.0,3.979039320256561e-13,9.134681711255837,3.979039320256561e-13,3.979039320256561e-13,9.350218771822199,3.979039320256561e-13,23780.602126988637,20213.51180794034,0.85,1.0403800420149587,0.7022644386077245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442669474106273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15490.948533666018,1525.856489529444,0.38016890949771265,0.1227843408505601,6.112874298809886,2.8443164221828336
2737.0,-28.80554884614087,3.5719313707969125,34.933618744498865,24.086382903065555,4.538569975968154,-25.47126950514512,-39.185271005239315,1.2036137789168297,-5.7064011397404215,-5.706401139740793,39.769805701374075,44058.356385063955,21316.500271160407,21316.500271160407,65374.856656224365,79139.6128723111,79139.6128723111,21316.500271160407,100456.1131434715,100456.1131434715,100456.1131434715,124266.0838934127,92641.23289232772,57559.97640510535,38979.17387469153,23809.970749941196,0.0,62789.144624632725,20238.475137450016,1526.1863881548866,0.0,0.8841258354145212,2.855849190968226,0.0014959135982669303,344995.9937970163,1544631.8378519972,4.4772457234990535,1544631.8378519972,4.4772457234990535,0.85,0.09607542318538183,4.027634451161993,1.2709284235863016,1.0,0.0,4.027634451163914,1.2860451477610817,1.2863852125550856,3.1317986449961217,19551.19038565186,1993.6665819267394,4632.441516551485,4632.441516551485,4.6015692146350045,3.5719313707969125,-3.8619806798893745,7.433912050686287,2.8532013677841754,2.8532013677841754,0.8152003907954787,0.0,0.0,0.0002644130273306595,1.0009063326590455,0.0002641735981709796,197.94002143460236,0.0,1.5074540632238462e-05,42.7212481517638,0.13058989549926892,8.644410168463021e-05,0.0001779689256460293,0.0007167937761682348,0.09607542318535844,0.07262578382249985,0.023449639362858595,0.09607539680548806,0.07262578382251753,0.023449639362864302,0.3802204371360894,0.3802204371360894,0.12276679324201906,0.0,3.979039320256561e-13,9.14825037044568,3.979039320256561e-13,3.979039320256561e-13,9.226853583160562,3.979039320256561e-13,23809.970749941196,20238.475137450016,0.85,1.0411808768386572,0.7016874755732774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443206503935273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.42585039016,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15490.807149317174,1526.1863881548866,0.3802204371360894,0.12276679324201906,6.112874298809886,2.8532013677841754
