time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2738.0,-28.81381138458203,3.6080894969311856,34.93041457795463,24.094258329737954,4.5491490039740325,-25.477630620574036,-39.19061900870872,1.2123324933204787,-5.6944114056273065,-5.69441140562772,39.77395379302412,44044.55796549827,21411.02486388723,21411.02486388723,65455.5828293855,79128.63226238225,79128.63226238225,21411.02486388723,100539.65712626948,100539.65712626948,100539.65712626948,124378.86683173045,92637.77780471527,57553.703507855644,38982.304774288474,23839.209705460977,0.0,62821.51447974945,20263.32824964183,1526.4979944081988,0.0,0.8841729178182344,2.8552746530615063,0.0014959135982669303,345158.20988665574,1544809.837611595,4.47565723011162,1544809.837611595,4.47565723011162,0.85,0.09608074006215822,4.027634451161993,1.270908241174184,1.0,0.0,4.027634451162542,1.286004774546975,1.286344520742147,3.131896965608717,19550.461217077554,1993.5922274250183,4632.441516551485,4632.441516551485,4.621974133377981,3.6080894969311856,-3.8360787517866006,7.444168248717786,2.8619050027242694,2.8619050027242694,0.8176871436355055,0.0,0.0,0.0002641735981709796,1.0008520101309188,0.00026394871119499847,197.94678657225924,0.0,4.7392612999114105e-05,134.31066523948937,0.13063728811226802,8.639216207173095e-05,0.00017778143609924863,0.0007160386368103882,0.09608074006215471,0.07263439991490465,0.023446340147250055,0.09608079681079047,0.0726343999149073,0.023446340147250912,0.38026523886658914,0.38026523886658914,0.12274942182185289,0.0,3.979039320256561e-13,9.137168018141494,3.979039320256561e-13,3.979039320256561e-13,9.117230020970567,3.979039320256561e-13,23839.209705460977,20263.32824964183,0.85,1.0419293990514211,0.7011062743432596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443728164655065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42392.01526747789,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15490.671170072656,1526.4979944081988,0.38026523886658914,0.12274942182185289,6.112874298809886,2.8619050027242694
2739.0,-28.822047906012333,3.643472440020916,34.92757874372012,24.101802880782657,4.559315646471956,-25.484026858149658,-39.196030400320865,1.2206613491814864,-5.682854364288346,-5.682854364288704,39.77826425770607,44031.13953025883,21504.04682923233,21504.04682923233,65535.186359491156,79117.98367331085,79117.98367331085,21504.04682923233,100622.03050254319,100622.03050254319,100622.03050254319,124490.66101004876,92634.5638943291,57547.71975127228,38985.38238117424,23868.63050750558,0.0,62854.01288867982,20288.33593137974,1526.8209664182061,0.0,0.8842171331841383,2.85466059454284,0.0014959135982669303,345314.62851401686,1544994.8214261793,4.474165569164312,1544994.8214261793,4.474165569164312,0.85,0.09608526228391716,4.027634451161993,1.2708891917904839,1.0,0.0,4.027634451160234,1.285966201095228,1.286305647887676,3.1319909090392493,19549.782947025647,1993.5230631281477,4632.441516551485,4632.441516551485,4.642054681618631,3.643472440020916,-3.810826120484878,7.454298560505794,2.870432589726103,2.870432589726103,0.8201235970646009,0.0,0.0,0.00026394871119499847,1.0008493833150702,0.00026372470782839725,197.95353080752886,0.0,4.4515654237413535e-05,126.15736410882997,0.13068180376650543,8.633963619448193e-05,0.00017760907500051655,0.0007153444293110947,0.09608526228390799,0.07264207485540575,0.023443187428502245,0.09608526244563063,0.07264207485541267,0.023443187428504483,0.38030317342186276,0.38030317342186276,0.12273219135238662,0.0,3.410605131648481e-13,9.10816267427316,3.410605131648481e-13,3.410605131648481e-13,9.015664367195654,3.410605131648481e-13,23868.63050750558,20288.33593137974,0.85,1.0426571566012808,0.70053028449022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444218570652576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42383.86196634723,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15490.545458924347,1526.8209664182061,0.38030317342186276,0.12273219135238662,6.112874298809886,2.870432589726103
2740.0,-28.830220356957685,3.6780980526638034,34.92508965097639,24.10928994594144,4.569404601627972,-25.490371886871635,-39.20139998719094,1.2289282965655348,-5.671431771391269,-5.671431771391674,39.78268416056503,44017.82827416675,21594.926482853545,21594.926482853545,65612.7547570203,79107.41717370343,79107.41717370343,21594.926482853545,100702.34365655697,100702.34365655697,100702.34365655697,124600.07766001564,92631.368208438,57541.77930891764,38988.43211057817,23897.734003458663,0.0,62886.16611403684,20313.073902939865,1527.1297022617837,0.0,0.8842602295501935,2.8540558930937814,0.0014959135982669303,345469.2821452752,1545184.5191718475,4.472711754795245,1545184.5191718475,4.472711754795245,0.8500000000000001,0.09608879239564497,4.027634451161993,1.270870288568549,1.0,0.0,4.027634451161447,1.285927918305001,1.2862670669250504,3.1320841501527337,19549.108523107494,1993.4542910277714,4632.441516551485,4632.441516551485,4.661672771409189,3.6780980526638034,-3.7859804195055893,7.464078472169392,2.8787865933863905,2.8787865933863905,0.8225104552532544,0.0,0.0,0.00026372470782839725,1.000842829701751,0.0002635026199937773,197.96022297497734,0.0,4.4342257331484324e-05,125.66595727742657,0.13072614602383692,8.628754527222673e-05,0.00017743716255617053,0.0007146520288276632,0.09608879239527543,0.07264867647380531,0.023440115921470113,0.09608901697796302,0.07264867647408471,0.02344011592156026,0.38033451952056574,0.38033451952056574,0.12271507364348028,0.0,3.979039320256561e-13,9.066137541001126,3.979039320256561e-13,3.979039320256561e-13,8.92130350244065,3.979039320256561e-13,23897.734003458663,20313.073902939865,0.85,1.0433575269645015,0.6999604363596514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444707463937636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42383.370559515824,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15490.41999356554,1527.1297022617837,0.38033451952056574,0.12271507364348028,6.112874298809886,2.8787865933863905
2741.0,-28.838332705078017,3.711979404369244,34.92292647033572,24.11644075708466,4.579087834405143,-25.49670352724415,-39.20677820043636,1.2368359198007461,-5.660373466001261,-5.660373466001674,39.78719228622493,44004.81667214072,21684.237795347133,21684.237795347133,65689.05446748785,79097.13205429538,79097.13205429538,21684.237795347133,100781.3698496425,100781.3698496425,100781.3698496425,124708.15239135742,92628.26610098155,57535.95071884273,38991.4615357098,23926.78254171491,0.0,62918.24407742471,20337.765160457675,1527.4375726017192,0.0,0.8843010920013789,2.8534222111029566,0.0014959135982669303,345619.0554012742,1545378.0214862726,4.471333386673492,1545378.0214862726,4.471333386673492,0.8500000000000001,0.09609151436827207,4.027634451161993,1.2708519804337999,1.0,0.0,4.0276344511628785,1.2858913178040294,1.286230171175434,3.132173299093545,19548.453848168654,1993.387532762835,4632.441516551485,4632.441516551485,4.6809523051441495,3.711979404369244,-3.7617206132579426,7.473700017627186,2.88697110726703,2.88697110726703,0.82484888779058,0.0,0.0,0.0002635026199937773,1.0008366842138674,0.00026328233581960687,197.96686631472,0.0,4.3964557261400024e-05,124.59555527880767,0.13077011058109833,8.623539978232551e-05,0.00017726722021145177,0.0007139675631853627,0.09609151436825912,0.07265437083954912,0.02343714352871,0.09609149004467547,0.07265437083955892,0.023437143528713157,0.3803597856498925,0.3803597856498925,0.12269804614302188,0.0,3.979039320256561e-13,9.015264039522833,3.979039320256561e-13,3.979039320256561e-13,8.834308261961041,3.979039320256561e-13,23926.78254171491,20337.765160457675,0.85,1.04403826633581,0.6993967698461216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445192585268507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42382.3001575172,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15490.2955372014,1527.4375726017192,0.3803597856498925,0.12269804614302188,6.112874298809886,2.88697110726703
2742.0,-28.846385903389088,3.7451336005692495,34.92106955122427,24.12351001929494,4.588681701181508,-25.502990902929866,-39.21211900943888,1.244668978108603,-5.649449642518448,-5.649449642518834,39.791781111981436,43991.909141431264,21771.49645599932,21771.49645599932,65763.40559743058,79086.87902171403,79086.87902171403,21771.49645599932,100858.37547771336,100858.37547771336,100858.37547771336,124813.83662885138,92625.13619738599,57530.166317139934,38994.41097805117,23955.461151138024,0.0,62949.8721291892,20362.14197846732,1527.7313658760072,0.0,0.8843409440099532,2.852801253965388,0.0014959135982669303,345767.0572994042,1545575.0065023503,4.469989184550965,1545575.0065023503,4.469989184550965,0.85,0.09609341270684794,4.027634451161993,1.2708337992290035,1.0,0.0,4.027634451160883,1.285855065107952,1.2861936256579114,3.132261605878466,19547.793307077234,1993.320176316809,4632.441516551485,4632.441516551485,4.699788735208171,3.7451336005692495,-3.737859240383718,7.482992840952967,2.894988811785944,2.894988811785944,0.8271396605102697,0.0,0.0,0.00026328233581960687,1.0008306358807553,0.00026306382556716206,197.97346159873496,0.0,4.3608967659241906e-05,123.58781434629157,0.13081371954875756,8.618364577547912e-05,0.00017709869004412773,0.0007132887852773883,0.0960934127063678,0.07265917920260702,0.02343423350376078,0.09609338771769502,0.07265917920297008,0.02343423350387787,0.3803796229859582,0.3803796229859582,0.12268109080932182,0.0,3.979039320256561e-13,8.958366018598497,3.979039320256561e-13,3.979039320256561e-13,8.75304343650015,3.979039320256561e-13,23955.461151138024,20362.14197846732,0.85,1.044694824200235,0.6988403256983373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445674169466545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42381.292416584685,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15490.172012482157,1527.7313658760072,0.3803796229859582,0.12268109080932182,6.112874298809886,2.894988811785944
2743.0,-28.854380507230257,3.7775749551289026,34.919501059461616,24.130403156764828,4.59805358723902,-25.50924775437741,-39.217447105888255,1.252308072651011,-5.638785216329779,-5.638785216330123,39.7964640604281,43979.205875867636,21857.03745284165,21857.03745284165,65836.24332870929,79076.81184164516,79076.81184164516,21857.03745284165,100933.8492944868,100933.8492944868,100933.8492944868,124917.84434409562,92622.07875818251,57524.4727924281,38997.33996194934,23983.99504960882,0.0,62981.33501155816,20386.395792167496,1528.0237164806576,0.0,0.8843790885463391,2.852173174746153,0.0014959135982669303,345911.59274856275,1545776.0514999735,4.46870265092148,1545776.0514999735,4.46870265092148,0.85,0.0960947049018559,4.027634451161993,1.2708159685926517,1.0,0.0,4.027634451162598,1.2858197197087569,1.2861579899729936,3.132347707401989,19547.148059015508,1993.2543793258155,4632.441516551485,4632.441516551485,4.718254375095192,3.7775749551289026,-3.714491022292849,7.492065977421752,2.902843626646894,2.902843626646894,0.829383893327684,0.0,0.0,0.00026306382556716206,1.0008246436966381,0.0002628470703873873,197.98000927352894,0.0,4.325923107131165e-05,122.59666085609722,0.13085697877982888,8.613204356251499e-05,0.0001769317820046471,0.0007126165407074002,0.0960947049018451,0.07266330008632062,0.02343140481552449,0.09609476091270927,0.07266330008632878,0.023431404815527128,0.38039471788423435,0.38039471788423435,0.12266419320902844,0.0,3.410605131648481e-13,8.89779441343859,3.410605131648481e-13,3.410605131648481e-13,8.677247421134268,3.410605131648481e-13,23983.99504960882,20386.395792167496,0.85,1.0453294347702728,0.6982895149459232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446152272438564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42380.301263094494,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15490.049402319157,1528.0237164806576,0.38039471788423435,0.12266419320902844,6.112874298809886,2.902843626646894
2744.0,-28.86231754752961,3.8093177598936863,34.918203064255465,24.137097573280357,4.607180297014471,-25.515477351664316,-39.22276297872884,1.2597322108336217,-5.628362793097779,-5.628362793098186,39.80120251387226,43966.704356867944,21940.86342822594,21940.86342822594,65907.56778509388,79066.93295618921,79066.93295618921,21940.86342822594,101007.79638441515,101007.79638441515,101007.79638441515,125020.06395448055,92619.08730647886,57518.858707180414,39000.2539992205,24012.267570065393,0.0,63012.52156928589,20410.427434555582,1528.3092704979001,0.0,0.8844157595473545,2.85154154819604,0.0014959135982669303,346052.89415865083,1545979.499517925,4.467465886325337,1545979.499517925,4.467465886325337,0.85,0.09609544954797039,4.027634451161993,1.27079855281394,1.0,0.0,4.027634451163822,1.2857853798584085,1.2861233623734518,3.1324313639384505,19546.51673708723,1993.1900024052281,4632.441516551485,4632.441516551485,4.736349795206765,3.8093177598936863,-3.691597867579631,7.500915627473317,2.9105386579400054,2.9105386579400054,0.8315824736971444,0.0,0.0,0.0002628470703873873,1.000818756765571,0.00026263203862890417,197.98651017531716,0.0,4.291319250189346e-05,121.61598755036607,0.13089989197233076,8.608058819304751e-05,0.0001767664821943398,0.0007119507734966359,0.09609544954794826,0.07266681151093363,0.023428638037014633,0.09609541877201187,0.07266681151095036,0.023428638037020035,0.3804057580361547,0.3804057580361547,0.1226473417954604,0.0,3.979039320256561e-13,8.835263107860044,3.979039320256561e-13,3.979039320256561e-13,8.60637602106425,3.979039320256561e-13,24012.267570065393,20410.427434555582,0.85,1.0459439829371806,0.6977455156833238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446626926498825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42379.32058978876,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15489.92769755876,1528.3092704979001,0.3804057580361547,0.1226473417954604,6.112874298809886,2.9105386579400054
2745.0,-28.870197597060866,3.8403771207044377,34.917158991205326,24.143666366022103,4.616164619924329,-25.52166991266645,-39.22805384555829,1.2670338625466064,-5.618121028064479,-5.618121028064839,39.80599997900992,43954.34902907805,22022.876702709804,22022.876702709804,65977.22573178785,79057.12211720264,79057.12211720264,22022.876702709804,101079.99881991245,101079.99881991245,101079.99881991245,125120.20033994399,92616.08337217089,57513.310284067586,39003.08120900367,24040.201520031533,0.0,63043.2827290352,20434.171292026804,1528.587045621588,0.0,0.8844512637584208,2.8509203269032195,0.0014959135982669303,346191.7904558562,1546185.5018532213,4.466268538076092,1546185.5018532213,4.466268538076092,0.8500000000000001,0.09609574169293292,4.027634451161993,1.2707813222100959,1.0,0.0,4.027634451163582,1.285751612202085,1.2860893093491128,3.132513630890131,19545.882780805263,1993.125356855324,4632.441516551485,4632.441516551485,4.754053909590256,3.8403771207044377,-3.6691265470895456,7.509503667793983,2.9180770289692632,2.9180770289692632,0.8337362939912181,0.0,0.0,0.00026263203862890417,1.000812927836282,0.00026241871115384593,197.9929647652763,0.0,4.257338743893633e-05,120.65298000194555,0.1309424653597697,8.602940308262476e-05,0.0001766026355462794,0.0007112908590922005,0.09609574169292008,0.07266981704497204,0.023425924647948047,0.0960958033339183,0.07266981704498174,0.023425924647951176,0.38041339512142813,0.38041339512142813,0.12263052733127264,0.0,3.410605131648481e-13,8.771864100185951,3.410605131648481e-13,3.410605131648481e-13,8.539124830049673,3.410605131648481e-13,24040.201520031533,20434.171292026804,0.85,1.0465385505917095,0.6972090780551065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447098192213652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42378.35758224034,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15489.806879501188,1528.587045621588,0.38041339512142813,0.12263052733127264,6.112874298809886,2.9180770289692632
2746.0,-28.878021589650057,3.870766527915347,34.916352977057834,24.150045692827575,4.624911499780371,-25.527835796659616,-39.23333262847734,1.2741273696670155,-5.608124942249503,-5.608124942249847,39.81084390520004,43942.189235462494,22103.271134690895,22103.271134690895,66045.46037015339,79047.50597428651,79047.50597428651,22103.271134690895,101150.7771089774,101150.7771089774,101150.7771089774,125218.65259277774,92613.15555647251,57507.83881767072,39005.907487557546,24067.875483800333,0.0,63073.78297135788,20457.694161230283,1528.8611217868545,0.0,0.8844853110478451,2.8502981695368153,0.0014959135982669303,346327.3971233935,1546393.5202684253,4.465120383523855,1546393.5202684253,4.465120383523855,0.85,0.09609570739450674,4.027634451161993,1.2707645311905074,1.0,0.0,4.027634451160547,1.2857188180096581,1.2860562322500038,3.1325935303622026,19545.26488874634,1993.0623494002887,4632.441516551485,4632.441516551485,4.771408566242444,3.870766527915347,-3.6471241902554175,7.517890718170765,2.9254621324136627,2.9254621324136627,0.8358463235467608,0.0,0.0,0.00026241871115384593,1.0008071941966212,0.0002622070591373971,197.999373800509,0.0,4.2237339252671354e-05,119.70061944207062,0.13098470269902238,8.597836290944973e-05,0.0001764403482443962,0.0007106372251641496,0.09609570739449423,0.07267244039327542,0.023423267001218818,0.09609575766213999,0.07267244039328487,0.023423267001221864,0.3804182154252532,0.3804182154252532,0.1226137424265891,0.0,3.410605131648481e-13,8.708513850338704,3.410605131648481e-13,3.410605131648481e-13,8.47545341131962,3.410605131648481e-13,24067.875483800333,20457.694161230283,0.85,1.0471143042132889,0.6966791456827135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447566102963363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42377.40522168046,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15489.68693859066,1528.8611217868545,0.3804182154252532,0.1226137424265891,6.112874298809886,2.9254621324136627
2747.0,-28.885790323984263,3.9004999368085245,34.915769602931434,24.15625574011358,4.633459998088603,-25.53397181131848,-39.23859129482878,1.2810478133088197,-5.598332566707427,-5.598332566707838,39.815715407996,43930.18814593359,22181.990932818702,22181.990932818702,66112.17907875229,79038.00777906559,79038.00777906559,22181.990932818702,101219.9987118843,101219.9987118843,101219.9987118843,125315.18031018213,92610.2432251001,57502.42359200405,39008.68848121783,24095.181598297837,0.0,63103.87007951567,20480.90435855316,1529.1276439810474,0.0,0.8845181897313397,2.849683993403174,0.0014959135982669303,346460.2807037263,1546602.7442722686,4.464011693146546,1546602.7442722686,4.464011693146546,0.85,0.09609539295637988,4.027634451161993,1.2707479335879905,1.0,0.0,4.0276344511615205,1.2856868328384303,1.2860239665524542,3.1326714626688084,19544.65026453042,1992.9996751725025,4632.441516551485,4632.441516551485,4.78840172154652,3.9004999368085245,-3.625553225412023,7.526053162220547,2.9326968987901276,2.9326968987901276,0.8379133996543222,0.0,0.0,0.0002622070591373971,1.0008015419282859,0.00026199705751071476,198.00573792763456,0.0,4.190696672048196e-05,118.76434368584587,0.13102660966574287,8.592754507065856e-05,0.00017627951406673856,0.0007099894438892914,0.09609539295635607,0.07267474183577781,0.02342065112057826,0.09609537164547205,0.07267474183579582,0.02342065112058406,0.38042074299588935,0.38042074299588935,0.12259698116950893,0.0,3.979039320256561e-13,8.64573386975377,3.979039320256561e-13,3.979039320256561e-13,8.414521679429697,3.979039320256561e-13,24095.181598297837,20480.90435855316,0.85,1.0476723376148869,0.6961567981579928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448030713582003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42376.46894592424,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15489.567858019222,1529.1276439810474,0.38042074299588935,0.12259698116950893,6.112874298809886,2.9326968987901276
2748.0,-28.893504787337413,3.929590621499631,34.91539421474221,24.162290046829753,4.641784369205115,-25.540081430187296,-39.243845420982666,1.2877719199560425,-5.588761244896773,-5.588761244897157,39.82060583319206,43918.40640857758,22259.117837067188,22259.117837067188,66177.52424564477,79028.70580237174,79028.70580237174,22259.117837067188,101287.82363943892,101287.82363943892,101287.82363943892,125409.97071034838,92607.41464003487,57497.11524627695,39011.443770842125,24122.147070909454,0.0,63133.590841751575,20503.825010273034,1529.3881305796185,0.0,0.8845498426647368,2.8490742241511553,0.0014959135982669303,346590.20324961306,1546812.8024866919,4.462944387878969,1546812.8024866919,4.462944387878969,0.85,0.09609487937130348,4.027634451161993,1.2707317662285642,1.0,0.0,4.027634451162698,1.2856557656476675,1.2859926212113724,3.1327471620158094,19544.053314302044,1992.938803189881,4632.441516551485,4632.441516551485,4.805051020619788,3.929590621499631,-3.6044230280757548,7.534013649575385,2.939784421352762,2.939784421352762,0.8399384061007892,0.0,0.0,0.00026199705751071476,1.0007959905254422,0.0002617886762047877,198.0120579479728,0.0,4.1581527057242285e-05,117.84204768022464,0.1310681911928001,8.587679883246084e-05,0.00017612025867825393,0.0007093480214000976,0.0960948793697985,0.07267680430648704,0.02341807506331146,0.09609461436133226,0.07267680430762526,0.023418075063678226,0.38042142874280965,0.38042142874280965,0.12258023883051146,0.0,3.979039320256561e-13,8.58394983826048,3.979039320256561e-13,3.979039320256561e-13,8.356252772308608,3.979039320256561e-13,24122.147070909454,20503.825010273034,0.85,1.0482141656020012,0.6956424594739417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448492070895749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42375.54664991862,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15489.449623655071,1529.3881305796185,0.38042142874280965,0.12258023883051146,6.112874298809886,2.939784421352762
2749.0,-28.901165003232936,3.9580535728454564,34.91521396722995,24.16829162919896,4.650077097982749,-25.546145380328614,-39.249054494407005,1.294472951805886,-5.5793038708179665,-5.579303870818287,39.825538477714844,43906.675136879756,22334.445838500924,22334.445838500924,66241.12097538068,79019.39961536035,79019.39961536035,22334.445838500924,101353.84545386127,101353.84545386127,101353.84545386127,125502.52419997132,92604.5471946974,57491.8227162144,39014.13830942555,24148.678746110043,0.0,63162.81705553559,20526.376934193537,1529.641501950769,0.0,0.8845807403781063,2.8484908466459684,0.0014959135982669303,346718.6166260462,1547024.6959900083,4.4619025971096145,1547024.6959900083,4.4619025971096145,0.85,0.09609421861246638,4.027634451161993,1.2707156560150907,1.0,0.0,4.0276344511623305,1.285624804724588,1.285961384262077,3.1328226060672577,19543.44816292438,1992.8770949227696,4632.441516551485,4632.441516551485,4.821311992542389,3.9580535728454564,-3.5836442442872567,7.541697817132713,2.9467276111292597,2.9467276111292597,0.8419221746083599,0.0,0.0,0.0002617886762047877,1.000790440529654,0.0002615819112603032,198.01833387346161,0.0,4.126201122450485e-05,116.93653981024676,0.13110945320402462,8.582651507445024e-05,0.00017596216113033745,0.0007087112622694648,0.09609421861243682,0.07267868568152598,0.02341553293091084,0.09609421107443271,0.07267868568154834,0.02341553293091804,0.3804206595983485,0.3804206595983485,0.12256351162598016,0.0,3.410605131648481e-13,8.523162017173775,3.410605131648481e-13,3.410605131648481e-13,8.299197979097414,3.410605131648481e-13,24148.678746110043,20526.376934193537,0.85,1.0487360137395154,0.6951348464758156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444895023294694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42374.64114204864,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15489.332217561763,1529.641501950769,0.3804206595983485,0.12256351162598016,6.112874298809886,2.9467276111292597
2750.0,-28.908772240929526,3.985900283876179,34.915216067689634,24.17406365219506,4.658087509592782,-25.552189926757062,-39.25426007537169,1.3009251349423003,-5.570123132796596,-5.570123132796962,39.83048911480109,43895.16181352791,22408.39467631331,22408.39467631331,66303.55648984123,79010.30723598135,79010.30723598135,22408.39467631331,101418.70191229467,101418.70191229467,101418.70191229467,125593.66269831943,92601.7580958471,57486.61267343491,39016.82824712465,24174.960786024767,0.0,63191.78903314941,20548.71666812105,1529.8954504569817,0.0,0.8846101294238127,2.8479043329280502,0.0014959135982669303,346843.30953782465,1547237.384466362,4.460911719842846,1547237.384466362,4.460911719842846,0.85,0.09609351943230192,4.027634451161993,1.2706999732973054,1.0,0.0,4.027634451161792,1.285595007640939,1.2859313135476638,3.132895217563643,19542.859545945477,1992.8170726951078,4632.441516551485,4632.441516551485,4.837275245947353,3.985900283876179,-3.563341042945524,7.5492413268217025,2.9535299191544166,2.9535299191544166,0.8438656911869762,0.0,0.0,0.0002615819112603032,1.0007850205554758,0.00026137672515833097,198.02456673679282,0.0,4.094324981025588e-05,116.03316996226516,0.13115039645383486,8.577629221565707e-05,0.00017580561904464613,0.0007080807679720777,0.0960935194322853,0.07268048309468204,0.02341303633760325,0.0960935675495839,0.07268048309469462,0.0234130363376073,0.38041874578819246,0.38041874578819246,0.12254679652902177,0.0,3.410605131648481e-13,8.463608705845616,3.410605131648481e-13,3.410605131648481e-13,8.244003322032768,3.410605131648481e-13,24174.960786024767,20548.71666812105,0.85,1.0492432245439265,0.6946339466746416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444940520055374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42373.73777220066,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15489.215641077079,1529.8954504569817,0.38041874578819246,0.12254679652902177,6.112874298809886,2.9535299191544166
2751.0,-28.9163270640295,4.013144345783309,34.91538784834311,24.179720144625776,4.665958502946174,-25.558201260198413,-39.259445120673604,1.307257049465014,-5.561094617468086,-5.561094617468431,39.83543573764552,43883.79278641975,22480.71257114438,22480.71257114438,66364.50535756414,79001.31186165275,79001.31186165275,22480.71257114438,101482.02443279713,101482.02443279713,101482.02443279713,125682.79996652598,92598.98850976597,57481.469434549894,39019.465639128975,24200.77553372886,0.0,63220.24117285784,20570.659203669533,1530.1398863679592,0.0,0.884638736323015,2.847335591626344,0.0014959135982669303,346965.9692979517,1547449.9225578639,4.459947255602508,1547449.9225578639,4.459947255602508,0.85,0.09609272918860548,4.027634451161993,1.2706844817986713,1.0,0.0,4.027634451161676,1.285565772037893,1.2859018065027523,3.1329664640785686,19542.275046980263,1992.757470387978,4632.441516551485,4632.441516551485,4.852886429504163,4.013144345783309,-3.5434110678778903,7.556555413661199,2.9601937662700935,2.9601937662700935,0.845769647505741,0.0,0.0,0.00026137672515833097,1.0007796577859098,0.0002611730995178217,198.0307569927186,0.0,4.063188894346441e-05,115.15077326577814,0.13119102834277832,8.572629448567529e-05,0.00017565043067265567,0.0007074557259386293,0.09609272918827269,0.07268216934338655,0.02341055984488615,0.09609283464184516,0.07268216934363826,0.02341055984496722,0.3804159506138585,0.3804159506138585,0.12253009111812173,0.0,3.410605131648481e-13,8.405248026007314,3.410605131648481e-13,3.410605131648481e-13,8.190085486941427,3.410605131648481e-13,24200.77553372886,20570.659203669533,0.85,1.0497350868388686,0.6941414960191619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449857048533883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42372.85537550417,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15489.099870581782,1530.1398863679592,0.3804159506138585,0.12253009111812173,6.112874298809886,2.9601937662700935
2752.0,-28.92383027196794,4.039797630429212,34.91571746463366,24.185191431920998,4.673599179924361,-25.56418919363193,-39.264622307941295,1.3133867930672933,-5.552289804109876,-5.552289804110294,39.84037693584734,43872.617653467096,22551.605842491645,22551.605842491645,66424.22349595874,78992.49933261449,78992.49933261449,22551.605842491645,101544.10517510613,101544.10517510613,101544.10517510613,125770.34354955138,92596.28785691361,57476.406177785975,39022.09075458626,24226.238374445253,0.0,63248.32912903151,20592.302618278463,1530.3804946583052,0.0,0.8846661966195598,2.84677195563629,0.0014959135982669303,347085.6226871628,1547662.249603138,4.459021487611678,1547662.249603138,4.459021487611678,0.85,0.09609192410291276,4.027634451161993,1.2706694260379297,1.0,0.0,4.027634451161585,1.2855374814917897,1.285873246779753,3.133035410595857,19541.705095821006,1992.699351544208,4632.441516551485,4632.441516551485,4.868190081173367,4.039797630429212,-3.523906381439796,7.563704011869008,2.9667222254185384,2.9667222254185384,0.8476349215481538,0.0,0.0,0.0002611730995178217,1.0007743765907355,0.0002609710096770671,198.03690528938967,0.0,4.032413973318127e-05,114.27861200383573,0.1312313524825115,8.567639940338534e-05,0.00017549670011443634,0.0007068365554461487,0.096091924102885,0.07268381208782068,0.02340811201506432,0.09609190280381485,0.07268381208784168,0.023408112015071085,0.38041248299895175,0.38041248299895175,0.12251339345606836,0.0,3.979039320256561e-13,8.348145138929624,3.979039320256561e-13,3.979039320256561e-13,8.137543212060166,3.979039320256561e-13,24226.238374445253,20592.302618278463,0.85,1.0502130951230055,0.6936565480483057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450305809809165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42371.98321424223,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15488.984896550983,1530.3804946583052,0.38041248299895175,0.12251339345606836,6.112874298809886,2.9667222254185384
2753.0,-28.93128190611775,4.065872622765584,34.91619348130524,24.190511111542605,4.681062860487166,-25.57014841386135,-39.26977958818895,1.3193623890380834,-5.543661144719863,-5.54366114472018,39.84530089425142,43861.585888190944,22621.00091963534,22621.00091963534,66482.58680782629,78983.78980557092,78983.78980557092,22621.00091963534,101604.79072520626,101604.79072520626,101604.79072520626,125856.04841654531,92593.59773707013,57471.39381972507,39024.67101927229,24251.25769133905,0.0,63275.92871061134,20613.569037638194,1530.6135882218603,0.0,0.884692800734924,2.8462219085664437,0.0014959135982669303,347202.91365648573,1547873.8577460782,4.4581246206865295,1547873.8577460782,4.4581246206865295,0.85,0.0960910921741198,4.027634451161993,1.2706545691890643,1.0,0.0,4.027634451163196,1.2855099110049149,1.2858454092898155,3.1331026051860555,19541.137367568932,1992.6414593738875,4632.441516551485,4632.441516551485,4.883170319325483,4.065872622765584,-3.5047853813789818,7.5706580041445655,2.973117873529691,2.973117873529691,0.8494622495799117,0.0,0.0,0.0002609710096770671,1.000769098721812,0.0002607704514561658,198.04301165392013,0.0,4.002124665345771e-05,113.42021301589915,0.13127137372916495,8.562672286175903e-05,0.0001753442868153081,0.0007062226903917645,0.09609109217283679,0.07268541047703371,0.023405681695803086,0.09609085875246866,0.07268541047800423,0.023405681696115576,0.38040851483056093,0.38040851483056093,0.12249670199309234,0.0,3.410605131648481e-13,8.292208483944762,3.410605131648481e-13,3.410605131648481e-13,8.085897915238206,3.410605131648481e-13,24251.25769133905,20613.569037638194,0.85,1.0506773770461815,0.6931796463832127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450751531322852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42371.12481525429,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15488.87070471648,1530.6135882218603,0.38040851483056093,0.12249670199309234,6.112874298809886,2.973117873529691
2754.0,-28.93868348093046,4.091382548622519,34.916806140304566,24.195791291445516,4.68847165173274,-25.576068111588167,-39.27490407424045,1.3252935088274618,-5.535153613073078,-5.535153613073412,39.85023356155678,43850.637178537625,22688.808897167768,22688.808897167768,66539.44607570539,78975.142875615,78975.142875615,22688.808897167768,101663.95177278276,101663.95177278276,101663.95177278276,125939.80047787982,92590.92809094577,57466.42239388912,39027.22855228517,24275.848705097054,0.0,63303.07725738222,20634.471399332495,1530.8412605244807,0.0,0.8847187388824087,2.845694937994011,0.0014959135982669303,347318.58858183445,1548085.8620820038,4.457250239335368,1548085.8620820038,4.457250239335368,0.85,0.09609026979014648,4.027634451161993,1.270639804103412,1.0,0.0,4.0276344511611555,1.2854825468549615,1.285817780170726,3.133169299743455,19540.573960131336,1992.5840078040246,4632.441516551485,4632.441516551485,4.8978079520489946,4.091382548622519,-3.4860002587594083,7.577382807381928,2.9793834922685454,2.9793834922685454,0.8512524263624416,0.0,0.0,0.0002607704514561658,1.0007639762976417,0.00026057138109716383,198.04907732071123,0.0,3.971915407924793e-05,112.56408266058864,0.1313110928832442,8.55773885732623e-05,0.0001751930628829035,0.0007056136156717716,0.09609026979009963,0.07268699840107526,0.02340327138902437,0.09609017541088123,0.07268699840111069,0.023403271389035786,0.3804041789022052,0.3804041789022052,0.12248001548937819,0.0,3.410605131648481e-13,8.237282106405019,3.410605131648481e-13,3.410605131648481e-13,8.034750994792148,3.410605131648481e-13,24275.848705097054,20634.471399332495,0.85,1.0511249841009231,0.6927094081105495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451194214996985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42370.26868489898,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15488.757295969946,1530.8412605244807,0.3804041789022052,0.12248001548937819,6.112874298809886,2.9793834922685454
2755.0,-28.946035646540285,4.116338498996086,34.917545939238046,24.20091755865144,4.695685162910707,-25.58196289173938,-39.28002056255934,1.331053782531225,-5.52686027621553,-5.526860276215942,39.85516283404551,43839.87185103257,22755.285955172,22755.285955172,66595.15780620457,78966.66359950452,78966.66359950452,22755.285955172,101721.94955467652,101721.94955467652,101721.94955467652,126022.0773522185,92588.32721109138,57461.53546265789,39029.76860937054,24300.127797541976,0.0,63329.89640691252,20655.10862791068,1531.0683836524663,0.0,0.8847435742376955,2.8451739448561484,0.0014959135982669303,347431.38027545216,1548297.7424342078,4.456413065528736,1548297.7424342078,4.456413065528736,0.85,0.09608950688363421,4.027634451161993,1.2706254148622977,1.0,0.0,4.02763445116134,1.285455980923817,1.285790951402105,3.1332340515211246,19540.02506526438,1992.528036104519,4632.441516551485,4632.441516551485,4.912158280653622,4.116338498996086,-3.4676199381553108,7.583958437151397,2.985522107606663,2.985522107606663,0.8530063164590466,0.0,0.0,0.00026057138109716383,1.0007589201050613,0.0002603737782020555,198.05510281609835,0.0,3.94257009222448e-05,111.73243641364176,0.13135051858416644,8.552815749102333e-05,0.0001750432236061405,0.0007050101178385437,0.09608950688360843,0.07268861831619945,0.02340088856740898,0.09608953420885911,0.07268861831621895,0.023400888567415255,0.38039957276493913,0.38039957276493913,0.12246333295307353,0.0,3.979039320256561e-13,8.183369465277053,3.979039320256561e-13,3.979039320256561e-13,7.984445918208962,3.979039320256561e-13,24300.127797541976,20655.10862791068,0.85,1.0515595569320344,0.6922460692079611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445163395027743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42369.43703865204,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15488.644641690997,1531.0683836524663,0.38039957276493913,0.12246333295307353,6.112874298809886,2.985522107606663
2756.0,-28.953338511737854,4.140751936996646,34.918403106397875,24.20587793402376,4.702712446000755,-25.58783192575315,-39.28511379109693,1.3366513660506252,-5.518747141131769,-5.518747141132186,39.860061829916226,43829.22609802183,22820.387439932765,22820.387439932765,66649.61353795459,78958.2669164618,78958.2669164618,22820.387439932765,101778.65435639456,101778.65435639456,101778.65435639456,126102.62923160181,92585.7136641328,57456.672845714136,39032.267576020735,24323.97487520724,0.0,63356.242451227976,20675.378643926153,1531.289298580232,0.0,0.8847675820852554,2.844664725438012,0.0014959135982669303,347541.74900284474,1548508.3430898834,4.455603816038828,1548508.3430898834,4.455603816038828,0.85,0.09608875729887446,4.027634451161993,1.270611185519956,1.0,0.0,4.027634451161958,1.2854301749593975,1.285764884695092,3.133296953519247,19539.473497106508,1992.4717918052045,4632.441516551485,4632.441516551485,4.926211665791493,4.140751936996646,-3.4496137601802506,7.590365697176897,2.9915361235503934,2.9915361235503934,0.8547246067286839,0.0,0.0,0.0002603737782020555,1.0007538742596094,0.00026017763697861135,198.06108822287547,0.0,3.913626170743431e-05,110.91216567886883,0.13138965484587387,8.547917621476478e-05,0.00017489460198729073,0.0007044115242862769,0.09608875729885086,0.07269023910044044,0.023398518198410413,0.0960888058640137,0.0726902391004583,0.023398518198416166,0.3803947753429688,0.3803947753429688,0.12244665359069648,0.0,3.979039320256561e-13,8.130352375541065,3.979039320256561e-13,3.979039320256561e-13,7.934633177098192,3.979039320256561e-13,24323.97487520724,20675.378643926153,0.85,1.0519817931005278,0.6917901757157052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445207077527986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42368.616767917265,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15488.532730523915,1531.289298580232,0.3803947753429688,0.12244665359069648,6.112874298809886,2.9915361235503934
2757.0,-28.960593872930804,4.164634227425568,34.91936853572431,24.21070629442113,4.709572416429936,-25.59367499622662,-39.29020268898455,1.3421030330911703,-5.510804024939091,-5.510804024939437,39.86493037018237,43818.770480777566,22884.12514852944,22884.12514852944,66702.89562930701,78950.0133063431,78950.0133063431,22884.12514852944,101834.13845487253,101834.13845487253,101834.13845487253,126181.54915849381,92583.15660065513,57451.91377509479,39034.714250622594,24347.410703621274,0.0,63382.12495424387,20695.29909807808,1531.5043260029452,0.0,0.8847908163044643,2.8441667877380414,0.0014959135982669303,347649.83151074627,1548717.6559535142,4.454820671775995,1548717.6559535142,4.454820671775995,0.85,0.09608802595364102,4.027634451161993,1.2705973336705938,1.0,0.0,4.027634451162465,1.2854050503325511,1.285739501392066,3.133358197184608,19538.933849334997,1992.4167630470138,4632.441516551485,4632.441516551485,4.93997065408502,4.164634227425568,-3.431969664664332,7.5966038920899,2.9974280748455557,2.9974280748455557,0.8564080213844445,0.0,0.0,0.00026017763697861135,1.0007490130626655,0.00025998290638565877,198.0670350071708,0.0,3.884794416071973e-05,110.09507375147972,0.1314285027900346,8.543026248055605e-05,0.0001747473744980553,0.0007038185457784742,0.09608802595360286,0.07269186720403625,0.023396158749566603,0.0960880001173858,0.07269186720406512,0.023396158749575895,0.38038984328159203,0.38038984328159203,0.1224299767674615,0.0,3.410605131648481e-13,8.078202992901822,3.410605131648481e-13,3.410605131648481e-13,7.885598095123157,3.410605131648481e-13,24347.410703621274,20695.29909807808,0.85,1.0523928580409767,0.6913427170895696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445250469596573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42367.799675989874,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15488.42156193624,1531.5043260029452,0.38038984328159203,0.1224299767674615,6.112874298809886,2.9974280748455557
2758.0,-28.967801067114166,4.1879966150961465,34.920433823045066,24.215415177773707,4.716285285371173,-25.599489401124792,-39.2952679778449,1.3474271426562323,-5.503021960988292,-5.503021960988703,39.86977066779024,43808.42776044021,22946.51347953048,22946.51347953048,66754.94123997069,78941.87169626732,78941.87169626732,22946.51347953048,101888.3851757978,101888.3851757978,101888.3851757978,126258.8247246535,92580.63244510497,57447.188509296015,39037.15992867662,24370.4395488557,0.0,63407.59947753232,20714.873616527344,1531.714185357097,0.0,0.8848133156490182,2.8436815925548653,0.0014959135982669303,347755.7481630134,1548925.7757808038,4.454062323808755,1548925.7757808038,4.454062323808755,0.85,0.09608731986865006,4.027634451161993,1.2705837021628392,1.0,0.0,4.027634451163132,1.2853805210989167,1.2857147154601993,3.133417991832199,19538.40114651809,1992.3624424771037,4632.441516551485,4632.441516551485,4.953438353737165,4.1879966150961465,-3.4146765430049815,7.602673158101128,3.0032004856866084,3.0032004856866084,0.8580572816247453,0.0,0.0,0.00025998290638565877,1.0007440825453933,0.0002597896014777245,198.07294261946868,0.0,3.85697111713063e-05,109.30656145948205,0.1314670725012059,8.538160136399727e-05,0.0001746013050216615,0.0007032302313230873,0.0960873198685971,0.07269351007174522,0.023393809796851874,0.09608721603281505,0.07269351007178529,0.023393809796864767,0.3803848208048609,0.3803848208048609,0.12241330197554019,0.0,3.979039320256561e-13,8.026856705007447,3.979039320256561e-13,3.979039320256561e-13,7.837126619019955,3.979039320256561e-13,24370.4395488557,20714.873616527344,0.85,1.0527908608750354,0.6909018496428518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452935818584394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42367.011163697876,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15488.311101583282,1531.714185357097,0.3803848208048609,0.12241330197554019,6.112874298809886,3.0032004856866084
2759.0,-28.974960321114466,4.210850798804286,34.92159163006187,24.220065771974646,4.722929239813705,-25.605267558336006,-39.3003085051663,1.3526940053057834,-5.495362477248193,-5.4953624772485625,39.87459694893101,43798.19229134948,23007.497955023275,23007.497955023275,66805.69024637275,78933.77340388557,78933.77340388557,23007.497955023275,101941.27135890885,101941.27135890885,101941.27135890885,126334.32521651252,92578.10440321146,57442.523290691024,39039.53456946715,24393.053857603667,0.0,63432.58842707082,20734.095778963117,1531.9196524003844,0.0,0.8848352273533546,2.8432161214363734,0.0014959135982669303,347860.0211946254,1549133.3139841594,4.453323807271976,1549133.3139841594,4.453323807271976,0.85,0.09608664674031044,4.027634451161993,1.2705701871449127,1.0,0.0,4.027634451161139,1.2853562579299354,1.2856901975042718,3.1334771401420594,19537.867623519527,1992.3080382719409,4632.441516551485,4632.441516551485,4.966603004661499,4.210850798804286,-3.3977000369089976,7.608550835713283,3.0088558630129425,3.0088558630129425,0.8596731037179836,0.0,0.0,0.0002597896014777245,1.0007391746078302,0.0002595977134396991,198.07881123961516,0.0,3.828847193732134e-05,108.50952947036868,0.13150536097314322,8.533320355764398e-05,0.00017445639792008054,0.0007026465984885418,0.09608664673947595,0.07269517507746429,0.023391471662011665,0.09608675455745833,0.0726951750780956,0.023391471662214836,0.3803797399506723,0.3803797399506723,0.1223966288086698,0.0,3.979039320256561e-13,7.976168126902792,3.979039320256561e-13,3.979039320256561e-13,7.7888094062562345,3.979039320256561e-13,24393.053857603667,20734.095778963117,0.85,1.0531761654844027,0.6904683125410335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453364103258768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42366.214131708766,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15488.201364330713,1531.9196524003844,0.3803797399506723,0.1223966288086698,6.112874298809886,3.0088558630129425
2760.0,-28.98207323414759,4.233206294485622,34.92283435500261,24.224526376370363,4.729340494970321,-25.611027328275863,-39.30533820586277,1.3577559936786636,-5.487922439809267,-5.48792243980965,39.8793868433146,43788.11506243623,23067.340518239653,23067.340518239653,66855.45558067589,78925.848220712,78925.848220712,23067.340518239653,101993.18873895165,101993.18873895165,101993.18873895165,126408.54341899697,92575.63685336304,57437.903695100584,39041.925731402735,24415.354680045326,0.0,63457.28041144806,20753.051478038527,1532.1238392980442,0.0,0.8848561329497054,2.8427516061552103,0.0014959135982669303,347961.3302776647,1549339.3082761455,4.452619223635598,1549339.3082761455,4.452619223635598,0.85,0.09608602711914718,4.027634451161993,1.2705570161016664,1.0,0.0,4.02763445116458,1.2853329520513825,1.2856666389179203,3.1335339568894707,19537.3468668827,1992.254935873382,4632.441516551485,4632.441516551485,4.979521152252259,4.233206294485622,-3.3811121327445255,7.614318427230147,3.0143968694567245,3.0143968694567245,0.861256248416207,0.0,0.0,0.0002595977134396991,1.0007344310204795,0.0002594071967474721,198.0846421726022,0.0,3.8008954463175446e-05,107.71737694863921,0.1315433699276064,8.528493498109541e-05,0.0001743127784586037,0.0007020681517976405,0.09608602711835813,0.07269687862716409,0.023389148491194042,0.0960861314929331,0.07269687862776106,0.023389148491386118,0.3803746180647198,0.3803746180647198,0.12237995694184016,0.0,3.979039320256561e-13,7.926197918406842,3.979039320256561e-13,3.979039320256561e-13,7.741260272469503,3.979039320256561e-13,24415.354680045326,20753.051478038527,0.85,1.0535505957266769,0.6900408397353347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453789562988317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42365.421979187035,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15488.09234724,1532.1238392980442,0.3803746180647198,0.12237995694184016,6.112874298809886,3.0143968694567245
2761.0,-28.989140785571184,4.255073779683972,34.92415434721849,24.228853254485898,4.735595228442213,-25.616761951755926,-39.310356171894796,1.362681594105071,-5.4806293223850275,-5.480629322385363,39.88412370685367,43778.18774951521,23125.901776197985,23125.901776197985,66904.08952571319,78918.01560190928,78918.01560190928,23125.901776197985,102043.91737810726,102043.91737810726,102043.91737810726,126481.12239379282,92573.18038767227,57433.352535300066,39044.25316930245,24437.20501568556,0.0,63481.458184988005,20771.624263332724,1532.3201429476355,0.0,0.88487646898929,2.842299558032668,0.0014959135982669303,348060.6612712631,1549543.0422831222,4.451933857229205,1549543.0422831222,4.451933857229205,0.85,0.09608539854047436,4.027634451161993,1.2705440263869239,1.0,0.0,4.0276344511608215,1.2853102827886222,1.285643718884153,3.1335892236259064,19536.828449468587,1992.202072009156,4632.441516551485,4632.441516551485,4.992162705901473,4.255073779683972,-3.364852378360534,7.619926158044506,3.0198255286519347,3.0198255286519347,0.8628072939005528,0.0,0.0,0.0002594071967474721,1.0007297877936483,0.00025921802259868597,198.09043621554864,0.0,3.773843080769137e-05,106.95071290899735,0.1315811083584141,8.523680416664161e-05,0.0001741703925808305,0.0007014946735309621,0.09608539854048764,0.07269857433842672,0.023386824202060924,0.09608536939596779,0.07269857433841667,0.023386824202057694,0.38036947314206027,0.38036947314206027,0.12236328611504312,0.0,3.410605131648481e-13,7.876880173826464,3.410605131648481e-13,3.410605131648481e-13,7.694245697876852,3.410605131648481e-13,24437.20501568556,20771.624263332724,0.85,1.053915449307284,0.6896216470318541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454212292343722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42364.65531514739,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15487.984019871534,1532.3201429476355,0.38036947314206027,0.12236328611504312,6.112874298809886,3.0198255286519347
