time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2762.0,-28.996162932630178,4.2764648796769,34.92554577362343,24.23319130847233,4.7418409134988915,-25.622456618592143,-39.31533753694964,1.3676035899366419,-5.47342000913568,-5.47342000913606,39.88884518377829,43768.30732309653,23183.068000848652,23183.068000848652,66951.37532394519,78910.26497595246,78910.26497595246,23183.068000848652,102093.33297680112,102093.33297680112,102093.33297680112,126551.9808167537,92570.78390579358,57428.82625295069,39046.619614269875,24458.647839952577,0.0,63505.267454222456,20789.85066395969,1532.5115756706095,0.0,0.8848964240196534,2.8418698592556697,0.0014959135982669303,348158.87274630787,1549746.1346568728,4.451261352130246,1549746.1346568728,4.451261352130246,0.85,0.0960847884005691,4.027634451161993,1.2705311427218842,1.0,0.0,4.027634451163755,1.2852876284429704,1.2856208155056434,3.1336444559426515,19536.3226911577,1992.1504990142098,4632.441516551485,4632.441516551485,5.004503115261509,4.2764648796769,-3.3488672024838175,7.625332082160718,3.025144230510913,3.025144230510913,0.864326923003118,0.0,0.0,0.00025921802259868597,1.0007251393650374,0.00025903018961146557,198.09619332777103,0.0,3.747358965375397e-05,106.20015307873875,0.13161858194806786,8.518904925027595e-05,0.00017402897334841002,0.0007009250885584085,0.09608478839989482,0.07270028347389051,0.023384504926004298,0.09608501212451195,0.07270028347440069,0.023384504926168406,0.3803643160593737,0.3803643160593737,0.12234661612027214,0.0,3.979039320256561e-13,7.828137705093809,3.979039320256561e-13,3.979039320256561e-13,7.647624279576007,3.979039320256561e-13,24458.647839952577,20789.85066395969,0.85,1.0542649138861881,0.6892075110879071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454632349077718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42363.90475531713,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15487.87636415021,1532.5115756706095,0.3803643160593737,0.12234661612027214,6.112874298809886,3.025144230510913
2763.0,-29.00314015461925,4.297386532645508,34.92700136140511,24.237176204938464,4.747689491352457,-25.628150575309178,-39.32034093942491,1.3721726502279958,-5.4665197919709385,-5.466519791971345,39.89349764564825,43758.71539972973,23239.401643767054,23239.401643767054,66998.11704349678,78902.69232180147,78902.69232180147,23239.401643767054,102142.09396556852,102142.09396556852,102142.09396556852,126621.93406988398,92568.38659802756,57424.409675966526,39048.86324673448,24479.840104315463,0.0,63528.703351049946,20807.864088668142,1532.7040343869876,0.0,0.8849150305646319,2.841424583193451,0.0014959135982669303,348252.893825661,1549946.2780561324,4.450634310685876,1549946.2780561324,4.450634310685876,0.85,0.09608423521481944,4.027634451161993,1.2705187898548322,1.0,0.0,4.0276344511607975,1.2852666245222137,1.2855995647119707,3.133695666188508,19535.816758549907,1992.0989082459257,4632.441516551485,4632.441516551485,5.016663796128633,4.297386532645508,-3.3333292177872265,7.630715750432734,3.0303556686415862,3.0303556686415862,0.8658159053261675,0.0,0.0,0.00025903018961146557,1.0007205396719363,0.0002588436824694163,198.10191389664854,0.0,3.7208999749744294e-05,105.45030529077533,0.1316557909478176,8.514110796174832e-05,0.00017388908164971725,0.0007003616559333219,0.09608423521389042,0.07270203541020039,0.023382199803690037,0.09608404225657183,0.07270203541090334,0.023382199803916107,0.38035915127023723,0.38035915127023723,0.12232994679112204,0.0,3.979039320256561e-13,7.780094884964683,3.979039320256561e-13,3.979039320256561e-13,7.601751466669896,3.979039320256561e-13,24479.840104315463,20807.864088668142,0.85,1.0546117504283912,0.688802275058657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455049730204903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42363.15490752917,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15487.769382444609,1532.7040343869876,0.38035915127023723,0.12232994679112204,6.112874298809886,3.0303556686415862
2764.0,-29.010074031803853,4.317853108159847,34.9285160720938,24.241362616326683,4.753754286378061,-25.6337839483803,-39.325274562556274,1.376940562595455,-5.459537801830663,-5.4595378018309795,39.89813164355629,43749.02319084197,23294.010938279276,23294.010938279276,67043.03412912124,78895.06058379685,78895.06058379685,23294.010938279276,102189.07152207612,102189.07152207612,102189.07152207612,126689.4817977357,92566.00053847271,57419.963145542155,39051.15265881173,24500.410275659586,0.0,63551.56293447131,20825.348734310646,1532.8819084992085,0.0,0.884934123674866,2.841028021158589,0.0014959135982669303,348348.0494181606,1550145.6465773191,4.449990890336545,1550145.6465773191,4.449990890336545,0.85,0.09608360842119706,4.027634451161993,1.2705061924690382,1.0,0.0,4.027634451160569,1.2852446876015546,1.285577382388898,3.1337491529944534,19535.31319978701,1992.0475595424546,4632.441516551485,4632.441516551485,5.028452243822382,4.317853108159847,-3.3179291508295212,7.635782258989368,3.035461142086578,3.035461142086578,0.8672746120247365,0.0,0.0,0.0002588436824694163,1.0007161024775875,0.00025865845650786205,198.10759921241842,0.0,3.694742179535581e-05,104.70899336803836,0.13169273836961295,8.509385969871886e-05,0.00017374982277069745,0.0006998007720745515,0.09608360842055241,0.07270373191253779,0.023379876508014628,0.09608385465020051,0.07270373191302558,0.02337987650817148,0.3803539902663103,0.3803539902663103,0.12231327799446862,0.0,3.410605131648481e-13,7.732444509017853,3.410605131648481e-13,3.410605131648481e-13,7.555822003833612,3.410605131648481e-13,24500.410275659586,20825.348734310646,0.85,1.054939186912681,0.6884020025746975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455464463774113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42362.413595606435,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15487.66306666634,1532.8819084992085,0.3803539902663103,0.12231327799446862,6.112874298809886,3.035461142086578
2765.0,-29.016963585566224,4.337869205309752,34.930083899207816,24.245127767231338,4.759320709342319,-25.639427232996894,-39.330250619072444,1.3812644050278888,-5.452955822900037,-5.452955822900394,39.90270888461972,43739.70189035172,23348.068342011364,23348.068342011364,67087.77023236308,78887.74121643232,78887.74121643232,23348.068342011364,102235.80955844368,102235.80955844368,102235.80955844368,126756.74761327928,92563.7070377272,57415.66771167907,39053.37702894237,24520.938054835595,0.0,63574.31508377797,20842.797346610256,1533.069779030539,0.0,0.8849513544891856,2.8405980675055633,0.0014959135982669303,348437.7720612108,1550342.5922760973,4.44941024362808,1550342.5922760973,4.44941024362808,0.85,0.09608310807041316,4.027634451161993,1.270494385235943,1.0,0.0,4.027634451162508,1.2852248277175955,1.285557279294668,3.133797577124764,19534.82917481967,1991.9982027317865,4632.441516551485,4632.441516551485,5.040121555466997,4.337869205309752,-3.303039302395775,7.640908507705527,3.0404642032544795,3.0404642032544795,0.8687040580727085,0.0,0.0,0.00025865845650786205,1.0007115634347683,0.00025847453547959607,198.11324846733947,0.0,3.669467055532403e-05,103.99269635378829,0.1317294330401683,8.504622960894045e-05,0.0001736122268989216,0.0006992465862010494,0.09608310807007871,0.07270552395057937,0.023377584119499337,0.09608295868548429,0.07270552395083246,0.023377584119580703,0.3803488240702846,0.3803488240702846,0.12229660962381254,0.0,3.410605131648481e-13,7.685547166761808,3.410605131648481e-13,3.410605131648481e-13,7.511128829137988,3.410605131648481e-13,24520.938054835595,20842.797346610256,0.85,1.0552653244310237,0.6880090148468249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455876643291359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42361.69729859218,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15487.557386654922,1533.069779030539,0.3803488240702846,0.12229660962381254,6.112874298809886,3.0404642032544795
2766.0,-29.023809764926582,4.357448384618252,34.931699276046054,24.249012080859416,4.765026270615774,-25.645017597076198,-39.33516185553742,1.3857177613112648,-5.446308500061889,-5.446308500062276,39.90723016311374,43730.30077956833,23400.498482979994,23400.498482979994,67130.79926254833,78880.34109782505,78880.34109782505,23400.498482979994,102280.83958080504,102280.83958080504,102280.83958080504,126821.61794725315,92561.37177966072,57411.33146143136,39055.60035358818,24540.77836644811,0.0,63596.37872003629,20859.661611480893,1533.2389516622964,0.0,0.8849691247226321,2.8402124457579023,0.0014959135982669303,348528.4038576671,1550537.1486304563,4.448811435362004,1550537.1486304563,4.448811435362004,0.85,0.09608248472676566,4.027634451161993,1.2704822856793179,1.0,0.0,4.027634451163877,1.2852043594609508,1.2855365693550467,3.133847486209346,19534.336337304114,1991.9479472912885,4632.441516551485,4632.441516551485,5.051439591707995,4.357448384618252,-3.2882933948868103,7.645741779505062,3.045365481074967,3.045365481074967,0.8701044231642763,0.0,0.0,0.00025847453547959607,1.0007071217028594,0.0002582918916773184,198.11886243427378,0.0,3.64371923712263e-05,103.26300318005534,0.13176587023253952,8.499924413018062e-05,0.00017347529134941543,0.0006986950598642696,0.0960824847259912,0.07270722348804409,0.023375261237947097,0.09608244562167312,0.07270722348863012,0.02337526123813553,0.3803436676377065,0.3803436676377065,0.12227994159395435,0.0,3.979039320256561e-13,7.63906255979407,3.979039320256561e-13,3.979039320256561e-13,7.466414101850546,3.979039320256561e-13,24540.77836644811,20859.661611480893,0.85,1.055575814435461,0.687622497690909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445628621016224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42360.96760541845,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15487.452363460156,1533.2389516622964,0.3803436676377065,0.12227994159395435,6.112874298809886,3.045365481074967
2767.0,-29.030614291166845,4.376597345643205,34.93335783949661,24.252676614001416,4.770455514613795,-25.650598158970123,-39.3400862236507,1.3899265149829008,-5.439928739953984,-5.43992873995439,39.91171941360127,43721.136988307415,23452.12467700566,23452.12467700566,67173.26166531307,78873.16999325277,78873.16999325277,23452.12467700566,102325.29467025843,102325.29467025843,102325.29467025843,126885.78738488896,92559.13716868877,57407.10416377168,39057.814449907884,24560.492714630524,0.0,63618.307164538404,20876.418807435944,1533.414957728927,0.0,0.884985627151299,2.839814321798861,0.0014959135982669303,348615.4050205145,1550730.345036545,4.448255363084977,1550730.345036545,4.448255363084977,0.85,0.09608195621137743,4.027634451161993,1.2704706795560194,1.0,0.0,4.027634451162214,1.2851850342709146,1.285517004426379,3.1338946095391393,19533.864740551926,1991.8998578058693,4632.441516551485,4632.441516551485,5.062584080816211,4.376597345643205,-3.273946829626664,7.650544175269869,3.0501683155085475,3.0501683155085475,0.8714766615738707,0.0,0.0,0.0002582918916773184,1.0007028571062937,0.0002581104768944243,198.12444251958195,0.0,3.6185182337918236e-05,102.54880674566029,0.13180205541487744,8.495215711134116e-05,0.00017333973456597727,0.0006981490866932055,0.09608195621105595,0.0727089949811199,0.023372961229936044,0.09608179711533375,0.07270899498136318,0.02337296123001424,0.3803385127902658,0.3803385127902658,0.12226327383673447,0.0,3.979039320256561e-13,7.593221217592713,3.979039320256561e-13,3.979039320256561e-13,7.422603059997755,3.979039320256561e-13,24560.492714630524,20876.418807435944,0.85,1.0558794262095084,0.6872414394056384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456693220384942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42360.253408984056,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15487.34797954745,1533.414957728927,0.3803385127902658,0.12226327383673447,6.112874298809886,3.0501683155085475
2768.0,-29.037375845466077,4.3953272097152665,34.93505506249106,24.256352323014312,4.7759086802433695,-25.65613760802539,-39.34496630737556,1.3941611424107074,-5.433581341362185,-5.433581341362607,39.916163126592934,43711.977413800574,23502.416311352605,23502.416311352605,67214.39372515318,78865.94761729447,78865.94761729447,23502.416311352605,102368.36392864707,102368.36392864707,102368.36392864707,126948.06089372042,92556.84341101348,57402.87320753903,39059.96689274939,24579.696965073355,0.0,63639.66385782274,20892.742420312352,1533.5811176032066,0.0,0.8850021263722005,2.8394441303244777,0.0014959135982669303,348701.98178789986,1550921.5996390125,4.447699412796484,1550921.5996390125,4.447699412796484,0.85,0.09608137440235198,4.027634451161993,1.2704590129898863,1.0,0.0,4.02763445116221,1.285165586017699,1.2854973179894023,3.1339420343819615,19533.38066136161,1991.8504954659961,4632.441516551485,4632.441516551485,5.0734404800103,4.3953272097152665,-3.259813025748139,7.6551402354634055,3.0548739993921052,3.0548739993921052,0.8728211426834587,0.0,0.0,0.0002581104768944243,1.0006984555315686,0.0002579303240328443,198.1299876366971,0.0,3.594270272570408e-05,101.86161952464536,0.13183799811760313,8.490551732791354e-05,0.00017320495956651077,0.0006976062622621987,0.09608137440171645,0.07271072670875342,0.023370647692963025,0.09608147338578359,0.07271072670923437,0.02337064769311761,0.38033336724592626,0.38033336724592626,0.12224660629762522,0.0,3.979039320256561e-13,7.547780024057886,3.979039320256561e-13,3.979039320256561e-13,7.378687976280105,3.979039320256561e-13,24579.696965073355,20892.742420312352,0.85,1.0561714134021312,0.686866880872555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445709777588749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42359.56622176304,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15487.244201879605,1533.5811176032066,0.38033336724592626,0.12224660629762522,6.112874298809886,3.0548739993921052
2769.0,-29.04408737951377,4.413695824267311,34.936762196472586,24.261941795144253,4.7835453864709745,-25.661413420137784,-39.34947126600889,1.4003662177183467,-5.360448135707543,-5.424861467665206,39.919846385074976,43701.47678731617,23545.76625375463,23545.76625375463,67247.2430410708,78857.63316886233,78857.63316886233,23545.76625375463,102403.39942261696,102403.39942261696,102403.39942261696,126996.70843917345,92554.3203082398,57398.16392674004,39062.395979444176,24593.30901655649,0.0,63655.70499600067,20904.312664073015,1533.7494461573324,0.0,0.8850336561401739,2.838942438620467,0.0014959135982669303,348820.9459848026,1551080.1382716696,4.446637038646317,1551080.1382716696,4.446637038646317,0.85,0.0960782928383665,4.027634451161993,1.2704443737352267,1.0,0.0,4.027634451161812,1.285136912264815,1.2854684053019916,3.1340119583554995,19532.84818072474,1991.796197552145,4632.441516551485,4632.441516551485,5.082798383881755,4.413695824267311,-3.2440053350557143,7.657701159323025,3.059485170629916,3.059485170629916,0.874138620179976,0.0,0.0,0.0002579303240328443,1.0006933248570948,0.00025775161842883117,198.13549199980403,0.0,3.569368423756442e-05,101.15590112925757,0.1318736918018407,8.486248368721707e-05,0.00017306784034562723,0.0006970539961642518,0.096078292760373,0.07271056679297648,0.023367725967396523,0.09607846412900872,0.07271056685200065,0.023367725986365842,0.3803282228588586,0.3803282228588586,0.1222299389330045,0.0,3.979039320256561e-13,7.502218654358842,3.979039320256561e-13,0.06441333195766674,7.337339877563579,3.979039320256561e-13,24593.30901655649,20904.312664073015,0.85,1.0564213065473986,0.6865288317843912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457499797861777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42358.86050336765,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15487.141058265439,1533.7494461573324,0.3803282228588586,0.1222299389330045,6.112874298809886,3.059485170629916
2770.0,-29.05074572208538,4.431750207492602,34.93845787314988,24.269081151019805,4.792974217787528,-25.666462057218524,-39.353655407298334,1.4081896656492372,-5.214068314944541,-5.414240628446367,39.92292677029007,43689.87493560703,23583.47401296503,23583.47401296503,67273.34894857206,78848.33820530983,78848.33820530983,23583.47401296503,102431.81221827486,102431.81221827486,102431.81221827486,127034.2046807715,92551.52015396144,57393.05688429443,39064.9591885189,24602.392462496628,0.0,63667.35165101553,20912.033593122134,1534.0068133812078,0.0,0.8850771947659497,2.838181940142773,0.0014959135982669303,348965.88786645007,1551212.736813132,4.445170117621307,1551212.736813132,4.445170117621307,0.8500000000000001,0.09607321030910469,4.027634451161993,1.2704272777540608,1.0,0.0,4.027634451161501,1.2851006617982637,1.2854319158182126,3.1341003634112634,19532.25723058627,1991.735937408419,4632.441516551485,4632.441516551485,5.090938315940407,4.431750207492602,-3.2268663032452722,7.658616510737874,3.064018581369308,3.064018581369308,0.8754338803912309,0.0,0.0,0.00025775161842883117,1.0006878656259843,0.00025757444182416823,198.14095300197022,0.0,3.540792277426483e-05,100.34605314226653,0.13190909972461495,8.48225327139396e-05,0.00017292908571489156,0.0006964951432332425,0.09607321030515045,0.07270889097158044,0.023364319333570017,0.09607357048615614,0.07270889097457305,0.023364319334531647,0.3803230418127921,0.3803230418127921,0.1222132717079746,0.0,3.979039320256561e-13,7.457049415967447,3.979039320256561e-13,0.20017231350180964,7.297489987525864,3.979039320256561e-13,24602.392462496628,20912.033593122134,0.85,1.0566380916442442,0.6862210191353256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457898866800198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42358.05065538066,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15487.038691338501,1534.0068133812078,0.3803230418127921,0.1222132717079746,6.112874298809886,3.064018581369308
2771.0,-29.05735318945485,4.449484247434469,34.94014639129879,24.27562263272705,4.801691552705331,-25.67153611544287,-39.357906848285324,1.4153777316736798,-5.065444258328569,-5.404364887347506,39.926109509935564,43678.775635279984,23621.915206975904,23621.915206975904,67300.69084225589,78839.50348214548,78839.50348214548,23621.915206975904,102461.41868912138,102461.41868912138,102461.41868912138,127073.86698015218,92548.87212780114,57388.14428097189,39067.47538536583,24612.448291030796,0.0,63679.92367639663,20920.581047376178,1534.3379609044894,0.0,0.8851164987877204,2.8373045058738113,0.0014959135982669303,349100.70386391686,1551349.750311866,4.443845953735454,1551349.750311866,4.443845953735454,0.8500000000000001,0.09606868833999517,4.027634451161993,1.270411190069281,1.0,0.0,4.027634451162592,1.2850673840549725,1.2853984018013533,3.1341815231921717,19531.69838586897,1991.6789511065422,4632.441516551485,4632.441516551485,5.099236573754027,4.449484247434469,-3.21044294488376,7.6599271923182295,3.068487813349383,3.068487813349383,0.8767108038141095,0.0,0.0,0.00025757444182416823,1.0006826449239914,0.00025739872988776854,198.14637253683807,0.0,3.510594129756752e-05,99.49023763730634,0.13194420566591253,8.47819569562832e-05,0.00017279248486788503,0.0006959449649557811,0.09606868833916107,0.07270763761852593,0.02336105072063514,0.09606886805868929,0.0727076376191572,0.02336105072083797,0.3803178248545794,0.3803178248545794,0.12219660459461733,0.0,3.979039320256561e-13,7.413360728071666,3.979039320256561e-13,0.3389206290189577,7.258228102582734,3.979039320256561e-13,24612.448291030796,20920.581047376178,0.85,1.0568588490190247,0.6859112435065591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458294793660496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42357.1948398757,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15486.937166296333,1534.3379609044894,0.3803178248545794,0.12219660459461733,6.112874298809886,3.068487813349383
2772.0,-29.06390968167519,4.466905169650024,34.94182518900872,24.282078549172752,4.810312845486458,-25.676573896778702,-39.36212972095234,1.4224844539423402,-4.919813068099302,-5.394562885796238,39.9292032754059,43667.780701855234,23659.489334133366,23659.489334133366,67327.2700359886,78830.71137181563,78830.71137181563,23659.489334133366,102490.200705949,102490.200705949,102490.200705949,127112.21598126134,92546.2072417462,57383.27657179412,39069.92296661343,24622.015275312337,0.0,63691.93824192576,20928.712984015485,1534.6425857573583,0.0,0.8851557347764291,2.836462030643038,0.0014959135982669303,349234.5536558688,1551482.942335273,4.4425241606077845,1551482.942335273,4.4425241606077845,0.85,0.09606407016981701,4.027634451161993,1.2703952496452255,1.0,0.0,4.027634451163378,1.285034485728385,1.2853652691929038,3.1342617617604587,19531.13598300591,1991.6216019747733,4632.441516551485,4632.441516551485,5.107347658809976,4.466905169650024,-3.194214040110166,7.661119209760191,3.0728904990776673,3.0728904990776673,0.8779687140221907,0.0,0.0,0.00025739872988776854,1.0006774130718008,0.0002572244826608269,198.15175051649922,0.0,3.481668280902205e-05,98.67047908076849,0.13197902234872155,8.474167161500637e-05,0.00017265705827276216,0.0006953995161356607,0.09606407016860266,0.07270631286457521,0.023357757304027456,0.096063668386303,0.07270631286549428,0.023357757304322727,0.3803126388738875,0.3803126388738875,0.12217993757059818,0.0,3.979039320256561e-13,7.3706947744908575,3.979039320256561e-13,0.4747498176969316,7.219489684616747,3.979039320256561e-13,24622.015275312337,20928.712984015485,0.85,1.0570767964425025,0.6856092294756159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458687715694807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42356.375081319165,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15486.836438509295,1534.6425857573583,0.3803126388738875,0.12217993757059818,6.112874298809886,3.0728904990776673
2773.0,-29.070416866344022,4.484019588001124,34.94349413709442,24.288526852056407,4.818910455538153,-25.68156972131829,-39.36631187153978,1.4295747117449367,-4.7771997154741825,-5.3848558557531705,39.93227383633324,43656.83228557432,23696.269797868055,23696.269797868055,67353.10208344237,78821.9845386059,78821.9845386059,23696.269797868055,102518.25433647395,102518.25433647395,102518.25433647395,127149.76358784671,92543.57844315594,57378.42619015602,39072.39139222214,24631.509251372765,0.0,63703.900643594905,20936.78286366685,1534.9452847676005,0.0,0.8851945527652718,2.8356521589461905,0.0014959135982669303,349367.14628150297,1551615.1439082148,4.441216526576311,1551615.1439082148,4.441216526576311,0.85,0.09605947683507934,4.027634451161993,1.2703793954895808,1.0,0.0,4.02763445116139,1.28500166313183,1.2853322142277808,3.134341819718558,19530.581196113304,1991.5650294558595,4632.441516551485,4632.441516551485,5.115287416625217,4.484019588001124,-3.1781931988030117,7.662212786804136,3.0772282843584176,3.0772282843584176,0.8792080812452622,0.0,0.0,0.0002572244826608269,1.000672352770973,0.000257051653269468,198.15708830300937,0.0,3.4527393041131444e-05,97.85063187856652,0.1320135497417627,8.470179219225391e-05,0.00017252269046857298,0.0006948583317383814,0.09605947683409885,0.0727050095601187,0.02335446727398015,0.096059395130607,0.0727050095608608,0.023354467274218537,0.38030751059530216,0.38030751059530216,0.12216327061804953,0.0,3.979039320256561e-13,7.3289028805671705,3.979039320256561e-13,0.6076561402790048,7.180989671478187,3.979039320256561e-13,24631.509251372765,20936.78286366685,0.85,1.057283798997862,0.685308620736143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459077626492407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42355.55523411696,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15486.736511675499,1534.9452847676005,0.38030751059530216,0.12216327061804953,6.112874298809886,3.0772282843584176
2774.0,-29.07687352232588,4.500831193885954,34.94515274357517,24.29478516513484,4.827274780745505,-25.686543352550387,-39.37049025027079,1.4364601046424654,-4.636130891491291,-5.37538357203992,39.93531036216479,43646.08909846021,23732.607293820405,23732.607293820405,67378.69639228062,78813.43317738915,78813.43317738915,23732.607293820405,102546.04047120955,102546.04047120955,102546.04047120955,127186.96435773846,92541.01009165731,57373.6660127431,39074.826754349124,24640.923886528904,0.0,63715.75064087803,20944.78530354957,1535.2489470486767,0.0,0.8852322723789561,2.834837957945522,0.0014959135982669303,349496.5704990237,1551745.888488844,4.4399459664889,1551745.888488844,4.4399459664889,0.85,0.09605496998692714,4.027634451161993,1.2703638853086159,1.0,0.0,4.027634451162963,1.2849697979987156,1.2853001188056374,3.134419546229692,19530.03916609536,1991.5097577761378,4632.441516551485,4632.441516551485,5.123131551477761,4.500831193885954,-3.1624867909653283,7.6633179848512825,3.081502642510416,3.081502642510416,0.8804293264315474,0.0,0.0,0.000257051653269468,1.000667165461765,0.00025688027162443136,198.16238488895485,0.0,3.424736896486502e-05,97.05704364642747,0.13204779711072756,8.466196605985476e-05,0.00017238968720961322,0.0006943226432304783,0.09605496998691983,0.07270377497793877,0.02335119500898106,0.09605490470224681,0.07270377497794431,0.023351195008982837,0.3803024530607188,0.3803024530607188,0.12214660372267729,0.0,0.11749958614944944,7.287986510272617,3.979039320256561e-13,0.7392526805486455,7.143095563986549,3.979039320256561e-13,24640.923886528904,20944.78530354957,0.85,1.0574888581639428,0.6850125543441098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445946462476778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42354.76164588482,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15486.637354086577,1535.2489470486767,0.3803024530607188,0.12214660372267729,6.112874298809886,3.081502642510416
2775.0,-29.083281076840915,4.517345943955708,34.94680027763967,24.3009663297795,4.83555630539208,-25.69148112354045,-39.37463635867459,1.443275824061901,-4.497927592477083,-5.3660258227502675,39.93830490886342,43635.426618507874,23768.2299916296,23768.2299916296,67403.65661013748,78804.9050640701,78804.9050640701,23768.2299916296,102573.1350556997,102573.1350556997,102573.1350556997,127223.29673711848,92538.41187656904,57368.933431010904,39077.19827284237,24650.161681418776,0.0,63727.35995426115,20952.63742920596,1535.5451366749144,0.0,0.8852695430817247,2.834051687980818,0.0014959135982669303,349624.46673693944,1551874.8337163932,4.438690599087957,1551874.8337163932,4.438690599087957,0.85,0.09605047359938125,4.027634451161993,1.2703485108492898,1.0,0.0,4.027634451162856,1.2849382575056556,1.2852683499783226,3.134496484664179,19529.490833605953,1991.4538434231827,4632.441516551485,4632.441516551485,5.130821383649829,4.517345943955708,-3.146999727811886,7.6643456717675935,3.085714176265675,3.085714176265675,0.8816326217901927,0.0,0.0,0.00025688027162443136,1.000662124891426,0.00025671029734667273,198.16764143945372,0.0,3.396139550665039e-05,96.2465948658472,0.13208175850623421,8.46224646200871e-05,0.00017225780700434425,0.0006937914779723106,0.09605047359616242,0.07270255209133204,0.023347921504830383,0.09605083313055189,0.07270255209376844,0.023347921505612813,0.38029747737517466,0.38029747737517466,0.12212993687304616,0.0,0.26460918897385,7.247730859269097,3.410605131648481e-13,0.8680982302731763,7.105241785360533,3.410605131648481e-13,24650.161681418776,20952.63742920596,0.85,1.057687885682302,0.6847204505227613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459848637445851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42353.951197104245,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15486.53899184953,1535.5451366749144,0.38029747737517466,0.12212993687304616,6.112874298809886,3.085714176265675
2776.0,-29.089640688148677,4.533567752849216,34.94843618180448,24.306990682985656,4.843628120583137,-25.696396745804265,-39.37877869522197,1.4499075348448731,-4.361143293570365,-5.356878305168491,39.94126106667086,43624.95810482898,23803.382932778917,23803.382932778917,67428.3410376079,78796.5911189408,78796.5911189408,23803.382932778917,102599.97405171972,102599.97405171972,102599.97405171972,127259.26161175044,92535.92381302042,57364.290798937676,39079.592237869714,24659.287560030716,0.0,63738.87979790043,20960.39442602611,1535.839854617531,0.0,0.8853058592546683,2.83326209021925,0.0014959135982669303,349749.5251621151,1552002.1338609182,4.437467450860835,1552002.1338609182,4.437467450860835,0.85,0.09604604498234745,4.027634451161993,1.2703335067396986,1.0,0.0,4.027634451161942,1.2849075766845706,1.285237442862922,3.1345713296783906,19528.96574771696,1991.4002995637616,4632.441516551485,4632.441516551485,5.138409809973987,4.533567752849216,-3.131804178959624,7.66537193180884,3.0898641778598606,3.0898641778598606,0.8828183365313887,0.0,0.0,0.00025671029734667273,1.000657203290383,0.0002565416972990873,198.17285889922067,0.0,3.368340172880156e-05,95.45876049942362,0.132115441907963,8.458301612848703e-05,0.0001721272812181857,0.0006932657678192134,0.09604604498170397,0.0727013841235128,0.02334466085819116,0.09604644219270529,0.07270138412399989,0.023344660858347566,0.38029257997491867,0.38029257997491867,0.12211327006000791,0.0,0.40789077218062175,7.208216646696826,3.979039320256561e-13,0.9957350115981285,7.068263893576955,3.979039320256561e-13,24659.287560030716,20960.39442602611,0.85,1.0578839987681898,0.6844324569737102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460229748964366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42353.16336273782,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15486.441398056668,1535.839854617531,0.38029257997491867,0.12211327006000791,6.112874298809886,3.0898641778598606
2777.0,-29.09595171889192,4.549499814257135,34.95005927552237,24.31275931829589,4.851416819259819,-25.701296936201757,-39.38291820287702,1.4562893188596477,-4.225844659210509,-5.3479724196850205,39.94415956364888,43614.69043663944,23838.152631049776,23838.152631049776,67452.84306768922,78788.38848899592,78788.38848899592,23838.152631049776,102626.54112004569,102626.54112004569,102626.54112004569,127294.74125641346,92533.41272871499,57359.71467638905,39081.8867248066,24668.200136367777,0.0,63750.08686117438,20967.97011591261,1536.1279779186364,0.0,0.8853411305133461,2.8324663098242677,0.0014959135982669303,349871.3138986841,1552126.9586371868,4.4362795604519105,1552126.9586371868,4.4362795604519105,0.85,0.09604167127726884,4.027634451161993,1.2703188526490705,1.0,0.0,4.027634451161628,1.2848780639096482,1.2852077058695914,3.134643328649133,19528.435803481578,1991.3462602908821,4632.441516551485,4632.441516551485,5.145915506084045,4.549499814257135,-3.1169231405848947,7.666422954842029,3.093953333449328,3.093953333449328,0.8839866666998081,0.0,0.0,0.0002565416972990873,1.0006522150537531,0.0002563744859999199,198.1780367399499,0.0,3.3411953440552755e-05,94.68947605052651,0.13214885386140357,8.454361155763173e-05,0.00017199808574145555,0.0006927454156662007,0.0960416712761796,0.07270026145447384,0.023341409821705773,0.09604130500020269,0.07270026145529837,0.02334140982197047,0.38028776334639064,0.38028776334639064,0.12209660327624398,0.0,0.5478713082606532,7.169378156792334,3.410605131648481e-13,1.1221277604744841,7.031637985437328,3.410605131648481e-13,24668.200136367777,20967.97011591261,0.85,1.0580823711594018,0.6841510746740963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460608027782869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42352.39407828892,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15486.344551140908,1536.1279779186364,0.38028776334639064,0.12209660327624398,6.112874298809886,3.093953333449328
2778.0,-29.102215625790407,4.565150909432217,34.951669487862524,24.318686650972836,4.859360397131762,-25.706139270578642,-39.38699959600342,1.4628151341731817,-4.094414934746055,-5.339020185175382,39.947030374343484,43604.3873047347,23871.868578990205,23871.868578990205,67476.25588372491,78780.20135633819,78780.20135633819,23871.868578990205,102652.0699353284,102652.0699353284,102652.0699353284,127329.03314999428,92530.96109069692,57355.147039109346,39084.2378350973,24676.963214665884,0.0,63761.201049763185,20975.418732466,1536.4065073810946,0.0,0.8853767307651673,2.8317308321654617,0.0014959135982669303,349993.7700127288,1552250.5985734214,4.43508065448413,1552250.5985734214,4.43508065448413,0.85,0.09603724247095682,4.027634451161993,1.270304119433276,1.0,0.0,4.027634451161688,1.2848478757503972,1.2851772951131482,3.134716978700463,19527.918404909135,1991.2935003195928,4632.441516551485,4632.441516551485,5.153193730281796,4.565150909432217,-3.1021312623745536,7.66728217180677,3.097982118228799,3.097982118228799,0.8851377480653712,0.0,0.0,0.0002563744859999199,1.0006473766737864,0.0002562086225140813,198.18317615146776,0.0,3.313760698972626e-05,93.91197820888422,0.1321819914683933,8.450477679976338e-05,0.00017186970920015653,0.0006922283618857438,0.09603724247033138,0.07269910074212996,0.02333814172820142,0.0960376381345576,0.07269910074260341,0.02333814172835341,0.3802830259862785,0.3802830259862785,0.1220799365158995,0.0,0.6843260404501734,7.131014259675794,3.979039320256561e-13,1.2446052504293448,6.995250772556858,3.979039320256561e-13,24676.963214665884,20975.418732466,0.85,1.0582651326009727,0.683870231219502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460983435563983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42351.61658044728,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15486.248465468745,1536.4065073810946,0.3802830259862785,0.1220799365158995,6.112874298809886,3.097982118228799
2779.0,-29.108433397378427,4.580521267852787,34.95326649245834,24.32423512162643,4.866869394659947,-25.710983573353555,-39.3911034456454,1.468954392473282,-3.9630800454954738,-5.330443373846515,39.94986591324368,43594.37916304681,23905.556989531528,23905.556989531528,67499.93615257833,78772.24017283501,78772.24017283501,23905.556989531528,102677.79716236654,102677.79716236654,102677.79716236654,127363.5076632876,92528.54101237176,57350.68000261252,39086.51223306582,24685.71050092106,0.0,63772.222733986884,20982.8539257829,1536.6929972508906,0.0,0.885410516827865,2.830954204572561,0.0014959135982669303,350111.1223332969,1552372.7267328443,4.433942904718761,1552372.7267328443,4.433942904718761,0.8499999999999999,0.09603297454758405,4.027634451161993,1.2702899258071554,1.0,0.0,4.027634451163261,1.2848194947680447,1.2851486937385226,3.134786222938751,19527.407666757164,1991.241419522178,4632.441516551485,4632.441516551485,5.160466010011817,4.580521267852787,-3.0877529399516574,7.668274207804444,3.101952698297044,3.101952698297044,0.8862721995134412,0.0,0.0,0.0002562086225140813,1.0006426397785,0.0002560440784042494,198.18827793969254,0.0,3.2871352431047715e-05,93.15741278958923,0.13221486282082434,8.446574499133707e-05,0.00017174287752274426,0.0006917175302522994,0.09603297454672682,0.0726980648818491,0.023334909664877716,0.09603286642041745,0.07269806488249803,0.023334909665086022,0.3802783549405349,0.3802783549405349,0.12206326977429059,0.0,0.8181648780820296,7.093319178562638,3.410605131648481e-13,1.3673633283510185,6.959478576009133,3.410605131648481e-13,24685.71050092106,20982.8539257829,0.85,1.0584535595401914,0.6835951029163916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461356058540082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42350.86201502798,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15486.153113476583,1536.6929972508906,0.3802783549405349,0.12206326977429059,6.112874298809886,3.101952698297044
2780.0,-29.114604868259644,4.595618180765895,34.95484933546204,24.329805315379076,4.874402286777349,-25.71578380434543,-39.39516629381103,1.4751197803763325,-3.835049338018109,-5.321883887978332,39.952647242802456,43584.403229647854,23938.370450427086,23938.370450427086,67522.77368007494,78764.27024132865,78764.27024132865,23938.370450427086,102702.64069175573,102702.64069175573,102702.64069175573,127396.8172073818,92526.1031678914,57346.23615622429,39088.74112407457,24694.17651562607,0.0,63782.91763970064,20990.05003828216,1536.9637725730536,0.0,0.8854444018353266,2.830222409910383,0.0014959135982669303,350228.26839159045,1552492.527122585,4.43280188161951,1552492.527122585,4.43280188161951,0.85,0.09602864217149452,4.027634451161993,1.2702757569076497,1.0,0.0,4.027634451161633,1.284790990087092,1.285119970338249,3.134855772057502,19526.893179200408,1991.1889563918778,4632.441516551485,4632.441516551485,5.167549415334543,4.595618180765895,-3.073509928645963,7.669128109411858,3.10586467460297,3.10586467460297,0.88738990702942,0.0,0.0,0.0002560440784042494,1.0006378850808835,0.0002558808558238357,198.19334196384168,0.0,3.261071377271018e-05,92.41876283186066,0.13224747353459707,8.44271195639796e-05,0.00017161695884026977,0.0006912103758287203,0.09602864217148864,0.07269698337945953,0.023331658792029118,0.09602863431752433,0.07269698337946398,0.023331658792030543,0.38027375194519225,0.38027375194519225,0.12204660304767012,0.0,0.9491264104580637,7.0560441157796845,3.979039320256561e-13,1.4868345499602356,6.923837478546432,3.979039320256561e-13,24694.17651562607,20990.05003828216,0.85,1.0586341324412305,0.6833240755126487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446172595511047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42350.123365070256,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15486.058476931577,1536.9637725730536,0.38027375194519225,0.12204660304767012,6.112874298809886,3.10586467460297
2781.0,-29.12073086257893,4.610445532673227,34.95641814130592,24.3352624232881,4.881781037178903,-25.72055854879712,-39.3992135656066,1.4811509487895982,-3.708590906775669,-5.313504272408978,39.95540387681476,43574.56140339136,23970.71777112017,23970.71777112017,67545.27917451152,78756.46684774419,78756.46684774419,23970.71777112017,102727.18461886435,102727.18461886435,102727.18461886435,127429.79753558725,92523.7512374718,57341.84579314806,39091.00604924861,24702.612916722894,0.0,63793.6189659715,20997.22097921446,1537.2371776548111,0.0,0.8854774418870401,2.8294925583400246,0.0014959135982669303,350342.9825302508,1552611.270694134,4.431689367604421,1552611.270694134,4.431689367604421,0.85,0.0960243785075619,4.027634451161993,1.270261828131043,1.0,0.0,4.027634451162761,1.2847631118547034,1.2850918752541647,3.1349237956775076,19526.39682311822,1991.138342157436,4632.441516551485,4632.441516551485,5.174532195489998,4.610445532673227,-3.0595254504188967,7.669970983092123,3.1097197787781785,3.1097197787781785,0.8884913653651939,0.0,0.0,0.0002558808558238357,1.0006332149021147,0.0002557189307861091,198.19836889517072,0.0,3.234962869615308e-05,91.67884772489782,0.13227982316329323,8.438865845347616e-05,0.0001714921973703595,0.0006907078822343321,0.0960243785068983,0.07269595642573277,0.023328422081165513,0.09602453144266078,0.07269595642623518,0.02332842208132672,0.38026920374122836,0.38026920374122836,0.12202993633304042,0.0,1.077565218214545,7.019294971756267,3.979039320256561e-13,1.6049133656333083,6.888826247264774,3.979039320256561e-13,24702.612916722894,20997.22097921446,0.85,1.0588093334310007,0.6830551724402828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462093115036265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42349.383449963294,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15485.964560685012,1537.2371776548111,0.38026920374122836,0.12202993633304042,6.112874298809886,3.1097197787781785
2782.0,-29.12681199453789,4.625007186159438,34.95797234469831,24.34055294087159,4.888978852844149,-25.725311024752635,-39.40324952183289,1.48702372438896,-3.5840195679274984,-5.3053004175508445,39.958115965753265,43564.86868559201,24002.601581654668,24002.601581654668,67567.47026724668,78748.72151961499,78748.72151961499,24002.601581654668,102751.32310126966,102751.32310126966,102751.32310126966,127462.22064827377,92521.36614243904,57337.51330842959,39093.16981556606,24710.89754700411,0.0,63804.067362570175,21004.262914953495,1537.5060567902465,0.0,0.8855097312816701,2.8287693458906484,0.0014959135982669303,350455.31913570437,1552728.1021601174,4.430602183438013,1552728.1021601174,4.430602183438013,0.85,0.09602014912896055,4.027634451161993,1.2702481191465633,1.0,0.0,4.02763445116194,1.284735973119648,1.2850645215327137,3.1349900177403205,19525.893467909988,1991.087014210764,4632.441516551485,4632.441516551485,5.181414918222833,4.625007186159438,-3.0457948061350275,7.670801992294466,3.1135187269048337,3.1135187269048337,0.8895767791156668,0.0,0.0,0.0002557189307861091,1.0006286075540507,0.00025555828491770956,198.20335923280197,0.0,3.20932783606973e-05,90.95235087421614,0.13231191644165394,8.435032100180897e-05,0.00017136860978430012,0.0006902101166149834,0.09602014912895618,0.07269495778204103,0.02332519134691515,0.09602028049171277,0.07269495778204434,0.02332519134691621,0.3802647064260637,0.3802647064260637,0.12201326962800332,0.0,1.2036420453114829,6.982995810887019,3.410605131648481e-13,1.7212808496233265,6.853970149796453,3.410605131648481e-13,24710.89754700411,21004.262914953495,0.85,1.0589837460250107,0.6827914032193624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462457586954696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42348.65695311261,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15485.871349769872,1537.5060567902465,0.3802647064260637,0.12201326962800332,6.112874298809886,3.1135187269048337
2783.0,-29.132849029042806,4.639307603908343,34.959511462560585,24.345753143448405,4.896044833976157,-25.7300370226587,-39.40727353384716,1.4927822218383628,-3.461081765567201,-5.297236759496033,39.96078477457548,43555.31919865606,24033.949870131393,24033.949870131393,67589.26906878746,78741.14462535181,78741.14462535181,24033.949870131393,102775.09449548321,102775.09449548321,102775.09449548321,127494.11967370653,92519.07843455463,57333.25300786785,39095.36158520753,24719.025178223324,0.0,63814.386763430855,21011.171401489824,1537.7692980508216,0.0,0.8855414488514822,2.8280534543623435,0.0014959135982669303,350565.7635591589,1552843.0756898746,4.429534304560885,1552843.0756898746,4.429534304560885,0.85,0.09601593523771784,4.027634451161993,1.270234727761708,1.0,0.0,4.027634451162193,1.2847093674682084,1.2850377026833548,3.1350549417253015,19525.410665479598,1991.0377820641706,4632.441516551485,4632.441516551485,5.188182038404429,4.639307603908343,-3.0322888733721243,7.671596477280468,3.1172622349276295,3.1172622349276295,0.8906463528364655,0.0,0.0,0.00025555828491770956,1.0006240786377927,0.0002553988959226484,198.20831359966104,0.0,3.184055076365796e-05,90.23612086420665,0.1323437569924176,8.431211303506909e-05,0.00017124617188264048,0.0006897169815041311,0.09601593523694725,0.0726939728736536,0.023321962363293647,0.09601585492322672,0.07269397287423703,0.02332196236348081,0.38026025262148705,0.38026025262148705,0.12199660293064031,0.0,1.3275176856964777,6.947207287100014,3.410605131648481e-13,1.836154993928858,6.819937550887914,3.410605131648481e-13,24719.025178223324,21011.171401489824,0.85,1.0591540951314102,0.6825313445402511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446281940702358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42347.9407231026,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15485.778833397542,1537.7692980508216,0.38026025262148705,0.12199660293064031,6.112874298809886,3.1172622349276295
2784.0,-29.13884218313397,4.653351856169065,34.961035396071594,24.350889573711925,4.903043789852253,-25.73473023244933,-39.41126576447857,1.4984847643452333,-3.3406374151280716,-5.289276507708546,39.96342053485591,43545.829662319375,24064.68972871335,24064.68972871335,67610.51939103272,78733.58115869887,78733.58115869887,24064.68972871335,102798.27088741222,102798.27088741222,102798.27088741222,127525.3150373575,92516.7593656085,57329.007869242196,39097.50166262922,24727.044149945286,0.0,63824.545812574506,21017.987527453493,1538.0288361480966,0.0,0.8855727468132603,2.8273607898182003,0.0014959135982669303,350674.8184694927,1552956.6317882673,4.42848060367177,1552956.6317882673,4.42848060367177,0.85,0.09601173261162796,4.027634451161993,1.2702213896764443,1.0,0.0,4.027634451164156,1.2846830220696843,1.2850111457766993,3.1351192332823747,19524.921244548248,1990.9878750183038,4632.441516551485,4632.441516551485,5.194817817501074,4.653351856169065,-3.018977290205508,7.672329146374573,3.120951206258815,3.120951206258815,0.8917003446453757,0.0,0.0,0.0002553988959226484,1.000619571515499,0.0002552407560206236,198.21323216917455,0.0,3.1592223917417504e-05,89.53236258196121,0.132375349216335,8.427422264059787e-05,0.00017112467328205054,0.000689227629554627,0.09601173261099424,0.07269299841701429,0.023318734193979947,0.09601193255301826,0.0726929984174941,0.023318734194133862,0.38025584040458993,0.38025584040458993,0.12197993623941657,0.0,1.4491414831387033,6.911813585323955,3.979039320256561e-13,1.9486390925804926,6.785909491855762,3.979039320256561e-13,24727.044149945286,21017.987527453493,0.85,1.0593184570333802,0.6822740233858446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463178620377823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42347.23696482035,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15485.68699773981,1538.0288361480966,0.38025584040458993,0.12197993623941657,6.112874298809886,3.120951206258815
2785.0,-29.14479231134194,4.667142767893116,34.962543801631185,24.355840274971,4.909816834113439,-25.739407336183973,-39.41525520114226,1.5039882456489175,-3.2212743206125083,-5.281526212701951,39.96601591603899,43536.51640558339,24095.090593113873,24095.090593113873,67631.60699869726,78726.18043272982,78726.18043272982,24095.090593113873,102821.27102584369,102821.27102584369,102821.27102584369,127556.22697321259,92514.49436367201,57324.83033655345,39099.6266967984,24734.955947368897,0.0,63834.5826441673,21024.712555263563,1538.2872485586631,0.0,0.8856031047605077,2.8266595985737943,0.0014959135982669303,350781.02257104503,1553068.4543721844,4.4274585979281005,1553068.4543721844,4.4274585979281005,0.85,0.09600758638520655,4.027634451161993,1.2702083895215766,1.0,0.0,4.0276344511612985,1.2846576062680302,1.284985520317335,3.13518125881214,19524.443234026352,1990.9391315103887,4632.441516551485,4632.441516551485,5.201380418300651,4.667142767893116,-3.005940603971152,7.673083371864268,3.1245867350306464,3.1245867350306464,0.8927390671516132,0.0,0.0,0.0002552407560206236,1.0006151521246462,0.00025508384065408234,198.21811563805358,0.0,3.134542111525232e-05,88.83292344062508,0.13240669463745025,8.423637448683153e-05,0.00017100438153379207,0.0006887431383651507,0.09600758638445356,0.0726920682034001,0.023315518181053464,0.09600753995432534,0.07269206820397023,0.02331551818123632,0.38025146155135586,0.38025146155135586,0.12196326955310424,0.0,1.5688276334946067,6.87690807768837,3.979039320256561e-13,2.060251892089468,6.752534299459342,3.979039320256561e-13,24734.955947368897,21024.712555263563,0.85,1.0594822460999813,0.6820208514288988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463535239562402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42346.53752567902,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15485.595839918547,1538.2872485586631,0.38025146155135586,0.12196326955310424,6.112874298809886,3.1245867350306464
