time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2786.0,-29.150699613983452,4.680685638810813,34.96403632662482,24.360756505653285,4.916537260698244,-25.744051160134592,-39.41922417199237,1.5094486345569393,-3.1041674381059465,-5.273857151817298,39.968569968504006,43527.30533227049,24124.85548987642,24124.85548987642,67652.1608221469,78718.85336204722,78718.85336204722,24124.85548987642,102843.70885192364,102843.70885192364,102843.70885192364,127586.41028562246,92512.26448269353,57320.71645292903,39101.720033071666,24742.701433698814,0.0,63844.42146677048,21031.29621864399,1538.5381296255803,0.0,0.88563318813689,2.825980873506775,0.0014959135982669303,350886.13835406606,1553178.5022398818,4.426445882204179,1553178.5022398818,4.426445882204179,0.85,0.09600342454025713,4.027634451161993,1.2701955470675603,1.0,0.0,4.027634451162859,1.2846323905077999,1.284960096531623,3.1352427985798466,19523.97263550141,1990.89114381582,4632.441516551485,4632.441516551485,5.2078057334732675,4.680685638810813,-2.993077972321127,7.67376361113194,3.1281692464943505,3.1281692464943505,0.8937626418555287,0.0,0.0,0.00025508384065408234,1.0006107528247936,0.0002549281425708878,198.22296416619233,0.0,3.1103468270463573e-05,88.14722907849377,0.1324377981057207,8.41987360850346e-05,0.00017088510456904774,0.0006882627343527164,0.09600342454023407,0.07269112767681761,0.02331229686341646,0.09600340233246879,0.07269112767683508,0.023312296863422056,0.38024711541036227,0.38024711541036227,0.12194660287072105,0.0,1.6864825395801404,6.842427548132719,4.547473508864641e-13,2.1696897137113638,6.719584302248791,4.547473508864641e-13,24742.701433698814,21031.29621864399,0.85,1.0596409093840449,0.6817714740343512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463889315063478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42345.85183131689,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15485.505344277344,1538.5381296255803,0.38024711541036227,0.12194660287072105,6.112874298809886,3.1281692464943505
2787.0,-29.156565309158868,4.693984380635201,34.965513018165026,24.36556537812578,4.923134414255932,-25.74866990565322,-39.42316632075233,1.514802183284138,-2.988919737929052,-5.26633211234833,39.97109363476091,43518.1647089658,24154.150981073344,24154.150981073344,67672.31569003915,78711.59086573681,78711.59086573681,24154.150981073344,102865.74184681015,102865.74184681015,102865.74184681015,127616.11697205668,92510.03267674947,57316.60651998817,39103.806840845886,24750.375125246537,0.0,63854.18196609242,21037.818856459555,1538.788399413572,0.0,0.885662634791006,2.8253117690181244,0.0014959135982669303,350989.3041438826,1553287.2466289545,4.425454645741024,1553287.2466289545,4.425454645741024,0.85,0.09599929806171695,4.027634451161993,1.270182812861167,1.0,0.0,4.027634451162322,1.2846076729285756,1.2849351726256504,3.1353031248677046,19523.501630727904,1990.8431146954265,4632.441516551485,4632.441516551485,5.214129718588297,4.693984380635201,-2.9804358101189963,7.674420190754198,3.131699917167677,3.131699917167677,0.8947714049050506,0.0,0.0,0.0002549281425708878,1.0006064788915807,0.00025477362774352987,198.22777874896246,0.0,3.08629355658181e-05,87.4655593935285,0.13246866104128652,8.416136742923829e-05,0.0001707667751416495,0.000687786146674341,0.09599929806108583,0.07269021525266502,0.023309082808420815,0.09599947642823896,0.0726902152531429,0.023309082808574046,0.38024279795082616,0.38024279795082616,0.12192993619148117,0.0,1.8021922700674509,6.8083520288738555,3.979039320256561e-13,2.2774123744192707,6.686836818342385,3.979039320256561e-13,24750.375125246537,21037.818856459555,0.85,1.059794575803574,0.681524112736651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464240858446098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42345.170161631926,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15485.41550823738,1538.788399413572,0.38024279795082616,0.12192993619148117,6.112874298809886,3.131699917167677
2788.0,-29.162388780536308,4.707042883704045,34.966973659162306,24.370278557203733,4.929600633676017,-25.753263719476912,-39.42710061147807,1.5200421305337843,-2.87515509288761,-5.258946885032756,39.97357931047353,43509.175856779846,24182.979631738628,24182.979631738628,67692.15548851847,78704.47136819575,78704.47136819575,24182.979631738628,102887.45099993437,102887.45099993437,102887.45099993437,127645.38014639103,92507.87372661558,57312.57821521993,39105.88390155072,24757.929146456667,0.0,63863.81304800739,21044.239774488167,1539.035204314603,0.0,0.8856914945400614,2.82464764272585,0.0014959135982669303,351090.57630470634,1553394.3596363117,4.424483208823422,1553394.3596363117,4.424483208823422,0.85,0.09599519182828092,4.027634451161993,1.270170384715311,1.0,0.0,4.02763445116116,1.284583485164028,1.2849107801971111,3.1353621603252244,19523.04600158974,1990.7966534534976,4632.441516551485,4632.441516551485,5.22035292735678,4.707042883704045,-2.968009276857051,7.675052160561096,3.1351795136827194,3.1351795136827194,0.8957655753379198,0.0,0.0,0.00025477362774352987,1.0006021406119876,0.00025462031051393254,198.2325588761317,0.0,3.062913101094027e-05,86.80295728500472,0.13249929017229745,8.412408854577554e-05,0.00017064953919775433,0.0006873139631477943,0.09599519182612605,0.07268931929054921,0.023305872535576838,0.09599543210949515,0.07268931929218093,0.023305872536099986,0.38023850502006096,0.38023850502006096,0.12191326951475592,0.0,1.9160756944462491,6.774734469407406,3.979039320256561e-13,2.383791792145132,6.654767652638213,3.979039320256561e-13,24757.929146456667,21044.239774488167,0.85,1.0599454097367043,0.6812805841090845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446458994185246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42344.5075595234,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15485.326308823567,1539.035204314603,0.38023850502006096,0.12191326951475592,6.112874298809886,3.1351795136827194
2789.0,-29.168171336120814,4.719864234520729,34.9684178437349,24.374821374099724,4.935876906118659,-25.75783974138807,-39.43102798713369,1.5251151520694828,-2.762816913584686,-5.251736739679023,39.97602106048179,43500.33737751377,24211.437901997982,24211.437901997982,67711.77527951176,78697.43121067455,78697.43121067455,24211.437901997982,102908.86911267253,102908.86911267253,102908.86911267253,127674.21253216281,92505.70094402242,57308.607110887075,39107.88203681705,24765.343419490277,0.0,63873.22545630732,21050.541906566734,1539.278208787779,0.0,0.88571960840264,2.8239835321723388,0.0014959135982669303,351189.46972775005,1553499.5852278399,4.423536919920029,1553499.5852278399,4.423536919920029,0.85,0.09599111580338333,4.027634451161993,1.2701581840543072,1.0,0.0,4.027634451161229,1.2845600765030893,1.284887168616507,3.135419296329273,19522.587453221815,1990.7498945329767,4632.441516551485,4632.441516551485,5.226496182518811,4.719864234520729,-2.9558241042136735,7.675688338734403,3.1386088027428793,3.1386088027428793,0.8967453722122513,0.0,0.0,0.00025462031051393254,1.0005979370266156,0.0002544681545822133,198.23730561708118,0.0,3.0392466742876895e-05,86.13225074931312,0.13252968263904033,8.408689040799585e-05,0.0001705334201059367,0.0006868462778931519,0.09599111580270676,0.07268844734673753,0.023302668455969233,0.09599106278371121,0.07268844734724984,0.02330266845613349,0.3802342367781938,0.3802342367781938,0.1218966028400424,0.0,2.028260700696819,6.741555942121579,3.410605131648481e-13,2.4889198260943317,6.622993300730229,3.410605131648481e-13,24765.343419490277,21050.541906566734,0.85,1.060096383042848,0.6810418147314372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464936528260965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42343.836852987704,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15485.237759770002,1539.278208787779,0.3802342367781938,0.1218966028400424,6.112874298809886,3.1386088027428793
2790.0,-29.173912967379852,4.732453363910306,34.96984540420803,24.37932912670078,4.942104393781846,-25.76238380621132,-39.43492382587863,1.5301483515559369,-2.6526411891751422,-5.244604632599177,39.97842501413678,43491.54652846911,24239.304473250813,24239.304473250813,67730.85100171992,78690.44684505709,78690.44684505709,24239.304473250813,102929.7513183079,102929.7513183079,102929.7513183079,127702.36664512186,92503.5476951728,57304.64737860304,39109.88924063307,24772.615326813964,0.0,63882.50456744703,21056.723027791868,1539.5150101090667,0.0,0.885747452624322,2.8233406907782217,0.0014959135982669303,351287.31429866655,1553603.1872733573,4.422599746805758,1553603.1872733573,4.422599746805758,0.85,0.09598702647804477,4.027634451161993,1.2701460416382178,1.0,0.0,4.027634451163326,1.2845368525365386,1.284863743276278,3.1354759835879658,19522.133027294047,1990.7035559843625,4632.441516551485,4632.441516551485,5.23251170827413,4.732453363910306,-2.943803992988516,7.676257356898821,3.1419883150454186,3.1419883150454186,0.8977109471558339,0.0,0.0,0.0002544681545822133,1.0005937319790996,0.0002543171583524657,198.24201896062357,0.0,3.0162981937682522e-05,85.48189081139226,0.132559845620978,8.405000599315166e-05,0.0001704181485890616,0.0006863820063605481,0.0959870264780098,0.07268756643916537,0.02329946003884444,0.0959869929842542,0.07268756643919184,0.023299460038852925,0.3802299925103576,0.3802299925103576,0.12187993616693825,0.0,2.1386351810638757,6.7087555452027345,3.410605131648481e-13,2.5919634434240493,6.591543887633918,3.410605131648481e-13,24772.615326813964,21056.723027791868,0.85,1.0602410074609678,0.6808052818679144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465280695181268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42343.18649304979,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15485.14983628044,1539.5150101090667,0.3802299925103576,0.12187993616693825,6.112874298809886,3.1419883150454186
2791.0,-29.179614704023827,4.7448139125758475,34.971256459621024,24.383744433894776,4.94821423977686,-25.766903761516133,-39.438808139506705,1.5350796128744013,-2.5440260584477983,-5.237608762345798,39.98079919071662,43482.882094354034,24266.73416013496,24266.73416013496,67749.616254489,78683.56461966991,78683.56461966991,24266.73416013496,102950.29877980487,102950.29877980487,102950.29877980487,127730.11779516617,92501.43303881573,57300.75051350111,39111.869472571794,24779.8190153613,0.0,63891.68848793309,21062.846163057104,1539.7512439253235,0.0,0.8857746995591063,2.8227041100100747,0.0014959135982669303,351383.3106397309,1553705.511155627,4.421682715456633,1553705.511155627,4.421682715456633,0.85,0.09598296771621195,4.027634451161993,1.2701341514335946,1.0,0.0,4.02763445116303,1.284514103721919,1.2848407947056237,3.13553151303812,19521.686746002804,1990.6580479575396,4632.441516551485,4632.441516551485,5.238432924286496,4.7448139125758475,-2.9319918559879965,7.676805768563844,3.1453191428021428,3.1453191428021428,0.8986626122291836,0.0,0.0,0.0002543171583524657,1.0005896328752786,0.0002541672929607155,198.24669974795268,0.0,2.993379744060611e-05,84.83238194667771,0.1325897794184186,8.401324558269609e-05,0.0001703039127697696,0.000685921906239211,0.0959829677160783,0.072686709599948,0.0232962581161303,0.09598302880302116,0.07268670960004922,0.02329625811616274,0.38022576824263704,0.38022576824263704,0.12186326949512159,0.0,2.2472976694795648,6.676365565766844,3.979039320256561e-13,2.6935827038980165,6.56052049961346,3.979039320256561e-13,24779.8190153613,21062.846163057104,0.85,1.060382310404655,0.6805718102530102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465622441776271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42342.53698418507,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15485.06253988968,1539.7512439253235,0.38022576824263704,0.12186326949512159,6.112874298809886,3.1453191428021428
2792.0,-29.185276901147105,4.75694967134245,34.97265090802905,24.38807689994576,4.954212143499413,-25.771399338444546,-39.4426770863123,1.5399140617747102,-2.436914749874461,-5.230736656706527,39.98313738883048,43474.32669280958,24293.70894800772,24293.70894800772,67768.03564081731,78676.80037790148,78676.80037790148,24293.70894800772,102970.5093259092,102970.5093259092,102970.5093259092,127757.42059662589,92499.37514005594,57296.90145498846,39113.85965007498,24786.9112707167,0.0,63900.77092079168,21068.874580109194,1539.9841298184078,0.0,0.8858014361994611,2.822074439465006,0.0014959135982669303,351477.6287474798,1553806.289391631,4.420782895710179,1553806.289391631,4.420782895710179,0.85,0.09597892269706347,4.027634451161993,1.2701224354142324,1.0,0.0,4.027634451160772,1.2844918060991126,1.2848182989009647,3.1355859430458812,19521.252442947993,1990.6137613709059,4632.441516551485,4632.441516551485,5.244255941755012,4.75694967134245,-2.9203765659691014,7.677326237311551,3.148601997256098,3.148601997256098,0.8996005706445994,0.0,0.0,0.0002541672929607155,1.0005855699485637,0.00025401854733301946,198.25134826657538,0.0,2.971031932090946e-05,84.19904495545741,0.13261948973773952,8.397664537400693e-05,0.00017019064758670856,0.0006854657154857971,0.09597892269651397,0.0726858640477824,0.023293058648731563,0.095979028621788,0.07268586404819855,0.023293058648864925,0.38022156300673826,0.38022156300673826,0.12184660282433493,0.0,2.3543101329753426,6.64441262561661,3.979039320256561e-13,2.793821906832079,6.530065344791751,3.979039320256561e-13,24786.9112707167,21068.874580109194,0.85,1.0605198445073427,0.6803411925452084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465961829012302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42341.90364719385,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15484.975851333333,1539.9841298184078,0.38022156300673826,0.12184660282433493,6.112874298809886,3.148601997256098
2793.0,-29.190900157836356,4.7688637036872485,34.97402852387642,24.39226621007549,4.960047651850647,-25.775876123021174,-39.44653527634216,1.5446062140689054,-2.331192417380123,-5.224019767704837,39.98543580309823,43465.896812446364,24320.316118624098,24320.316118624098,67786.21293107046,78670.11407768796,78670.11407768796,24320.316118624098,102990.43019631205,102990.43019631205,102990.43019631205,127784.31310053004,92497.31384030294,57293.096575086376,39115.79696135174,24793.882904217982,0.0,63909.67986556972,21074.800468585283,1540.2138708880875,0.0,0.8858275154484709,2.821446395481625,0.0014959135982669303,351569.8357447264,1553905.3577265686,4.419905235712126,1553905.3577265686,4.419905235712126,0.8499999999999999,0.09597490286216011,4.027634451161993,1.2701109490776439,1.0,0.0,4.027634451162553,1.2844701723273082,1.284796468561008,3.1356387543545643,19520.817422140793,1990.5694015938975,4632.441516551485,4632.441516551485,5.249999602095096,4.7688637036872485,-2.908980867425527,7.677844571112775,3.151837641004983,3.151837641004983,0.900525040287138,0.0,0.0,0.00025401854733301946,1.0005815684513277,0.00025387090402452875,198.25596500439678,0.0,2.9489021239496556e-05,83.57188619273325,0.13264897875897902,8.394016160127666e-05,0.00017007838573174282,0.0006850135657711857,0.09597490286150925,0.07268503850063585,0.02328986436087341,0.09597480968911222,0.07268503850112876,0.023289864361031348,0.38021737791669397,0.38021737791669397,0.12182993615437228,0.0,2.4597674663932025,6.612883158619809,3.410605131648481e-13,2.892827350324694,6.499918415043226,3.410605131648481e-13,24793.882904217982,21074.800468585283,0.85,1.0606564306636304,0.6801144506415044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466298877710648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42341.276488431125,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15484.889764827496,1540.2138708880875,0.38021737791669397,0.12182993615437228,6.112874298809886,3.151837641004983
2794.0,-29.196484633671744,4.780560609526212,34.97538927250076,24.396425031032436,4.96583870103875,-25.78032245108353,-39.45036971764637,1.5492622149544533,-2.227478459611177,-5.217376756956544,39.987699544821375,43457.537579293916,24346.37129932435,24346.37129932435,67803.90887861827,78663.48471763404,78663.48471763404,24346.37129932435,103009.8560169584,103009.8560169584,103009.8560169584,127810.58707940286,92495.27587296332,57289.32873463421,39117.7190425879,24800.731062444465,0.0,63918.45010503237,21080.621403077796,1540.4384129225482,0.0,0.8858533362111567,2.8208377701459217,0.0014959135982669303,351661.04724260856,1554002.9362404055,4.419036309040818,1554002.9362404055,4.419036309040818,0.85,0.09597087185266834,4.027634451161993,1.2700995962647719,1.0,0.0,4.027634451161972,1.2844487060571474,1.284774807187603,3.1356911585247813,19520.387325452604,1990.525543937288,4632.441516551485,4632.441516551485,5.255624104985668,4.780560609526212,-2.8977407059513496,7.678301315477562,3.1550266235479008,3.1550266235479008,0.9014361781565431,0.0,0.0,0.00025387090402452875,1.0005775829272097,0.0002537243571676115,198.26055008856818,0.0,2.9271166601268895e-05,82.95448614799605,0.13267824992558028,8.390391691710801e-05,0.00016996698710742072,0.000684564892834054,0.09597087185264222,0.07268420544038644,0.02328666641225578,0.09597089272522077,0.07268420544040621,0.023286666412262118,0.3802132133320778,0.3802132133320778,0.12181326948506882,0.0,2.563564380884543,6.581725787031644,3.979039320256561e-13,2.9898982973453485,6.470097324324058,3.979039320256561e-13,24800.731062444465,21080.621403077796,0.85,1.0607877501285032,0.6798903525959002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466633623223362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42340.65908838639,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15484.80426968845,1540.4384129225482,0.3802132133320778,0.12181326948506882,6.112874298809886,3.1550266235479008
2795.0,-29.202030945466557,4.792043382649572,34.97673323260439,24.40045861238616,4.971487002304245,-25.78474872540812,-39.454193227551855,1.5537935278092718,-2.1251714753146302,-5.210882012587013,39.989931847786316,43449.299726961784,24372.067225196835,24372.067225196835,67821.36695215863,78656.92634069291,78656.92634069291,24372.067225196835,103028.99356588974,103028.99356588974,103028.99356588974,127836.5009260636,92493.23580000238,57285.60918628269,39119.58512635522,24807.507360173855,0.0,63927.09248652907,21086.381256147775,1540.662463490303,0.0,0.8858785055249816,2.8202317188365007,0.0014959135982669303,351750.2409334811,1554099.164122573,4.4181893379753685,1554099.164122573,4.4181893379753685,0.85,0.09596687510596524,4.027634451161993,1.2700884165382007,1.0,0.0,4.027634451161152,1.2844278212527824,1.2847537288422584,3.1357421448825287,19519.9567843899,1990.4816409670887,4632.441516551485,4632.441516551485,5.261171055935977,4.792043382649572,-2.886711543035542,7.678754925685114,3.158169962982134,3.158169962982134,0.9023342751377526,0.0,0.0,0.0002537243571676115,1.000573660689489,0.00025357888892734955,198.26510402171752,0.0,2.9054460466164215e-05,82.34034096110939,0.13270730438604644,8.386778996515243e-05,0.00016985656720245907,0.0006841201618207364,0.09596687510594075,0.07268339916021703,0.02328347594572372,0.09596695573779719,0.07268339916023558,0.023283475945729666,0.3802090667059476,0.3802090667059476,0.12179660281629272,0.0,2.6658086098364606,6.550943733910515,3.410605131648481e-13,3.085710537272405,6.440519623950138,3.410605131648481e-13,24807.507360173855,21086.381256147775,0.85,1.060917434442215,0.6796695741499204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466966074745877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42340.04494319951,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15484.719364017286,1540.662463490303,0.3802090667059476,0.12179660281629272,6.112874298809886,3.158169962982134
2796.0,-29.20753961651705,4.803315819175713,34.97806029693155,24.404427303839498,4.977043200708774,-25.78915034916552,-39.457997598778434,1.5582456846267088,-2.0243472453686877,-5.204491240673772,39.9921274508701,43441.14679571794,24397.307616863185,24397.307616863185,67838.45441258112,78650.47817314815,78650.47817314815,24397.307616863185,103047.78579001133,103047.78579001133,103047.78579001133,127861.94661608647,92491.25354725245,57281.922169834404,39121.47930824227,24814.160826075135,0.0,63935.64013431741,21092.036702163863,1540.8820593192127,0.0,0.8859032699999156,2.8196344061661383,0.0014959135982669303,351838.02408087807,1554193.8143759638,4.417356021811607,1554193.8143759638,4.417356021811607,0.85,0.09596287972481567,4.027634451161993,1.2700773489056152,1.0,0.0,4.027634451161368,1.284407305007468,1.2847330205410044,3.135792233086509,19519.53844581973,1990.438982304837,4632.441516551485,4632.441516551485,5.266619671223653,4.803315819175713,-2.8758579923667025,7.679173811542415,3.1612682005568913,3.1612682005568913,0.9032194858733975,0.0,0.0,0.00025357888892734955,1.0005697920766694,0.0002534344839664307,198.26962722979016,0.0,2.8841275787390816e-05,81.73617558146557,0.13273614566183384,8.383185811825627e-05,0.00016974703080909327,0.0006836789892691603,0.09596287972429346,0.07268259467198201,0.02328028505231144,0.09596298849867141,0.07268259467237753,0.02328028505243813,0.38020493644434544,0.38020493644434544,0.1217799361479385,0.0,2.7665188274616526,6.520558556423396,3.979039320256561e-13,3.180143995305059,6.411511712889819,3.979039320256561e-13,24814.160826075135,21092.036702163863,0.85,1.0610428591950374,0.6794511903604283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467296268698824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42339.44077781986,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15484.635036749873,1540.8820593192127,0.38020493644434544,0.1217799361479385,6.112874298809886,3.1612682005568913
2797.0,-29.213011259820725,4.814381064575476,34.97937043065823,24.40827889312061,4.98247151507535,-25.793531451050953,-39.46178719690067,1.562586413400065,-1.9250498743542153,-5.19823193570285,39.99428825033956,43433.09433737694,24422.17055202842,24422.17055202842,67855.26488940536,78644.07391821865,78644.07391821865,24422.17055202842,103066.24447024707,103066.24447024707,103066.24447024707,127886.95967276114,92489.24861096875,57278.26903013778,39123.31064536774,24820.715202514064,0.0,63944.0258478818,21097.607922136955,1541.0992057444403,0.0,0.8859274820958187,2.8190431467682213,0.0014959135982669303,351924.018076229,1554286.9685339874,4.416541323409529,1554286.9685339874,4.416541323409529,0.85,0.09595890387033382,4.027634451161993,1.2700665049115196,1.0,0.0,4.0276344511619095,1.2843873082012698,1.2847128331822193,3.135841054675731,19519.1153200714,1990.395835486267,4632.441516551485,4632.441516551485,5.271986805396077,4.814381064575476,-2.865199666931083,7.679580731506558,3.164322124546693,3.164322124546693,0.9040920355847694,0.0,0.0,0.0002534344839664307,1.000565986382976,0.0002532911246389564,198.2741202124832,0.0,2.863111777151221e-05,81.1405877644656,0.13276477677960535,8.379607994853811e-05,0.0001696384040178926,0.0006832414802626013,0.0959589038703058,0.07268180574552338,0.023277098124782413,0.0959590087976473,0.0726818057455446,0.02327709812478921,0.38020082283011875,0.38020082283011875,0.1217632694799218,0.0,2.865733082966358,6.490531028738133,3.979039320256561e-13,3.2731820613486207,6.3826513854456834,3.979039320256561e-13,24820.715202514064,21097.607922136955,0.85,1.0611666061005935,0.679236156333058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467624235943415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42338.84519000286,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15484.551278674979,1541.0992057444403,0.38020082283011875,0.1217632694799218,6.112874298809886,3.164322124546693
2798.0,-29.21844579595064,4.825242829352883,34.980663609402505,24.4120801211335,4.9878153939455805,-25.797887595628435,-39.46556520005686,1.5668548580400552,-1.8270791695541106,-5.192071522192374,39.99641448061554,43425.15571753333,24446.58822671118,24446.58822671118,67871.74394424452,78637.80779231866,78637.80779231866,24446.58822671118,103084.39601902984,103084.39601902984,103084.39601902984,127911.55416095545,92487.33263419659,57274.6805594229,39125.168971970765,24827.158141925607,0.0,63952.327113896376,21103.084420636766,1541.3124431002311,0.0,0.8859513082073492,2.8184590430367877,0.0014959135982669303,352008.6695505773,1554378.6364996624,4.415739642106531,1554378.6364996624,4.415739642106531,0.85,0.09595492972305159,4.027634451161993,1.2700558438943697,1.0,0.0,4.0276344511631725,1.2843676478143917,1.2846929836767937,3.1358890563895923,19518.71096851565,1990.354603102553,4632.441516551485,4632.441516551485,5.277257821683172,4.825242829352883,-2.8547101563563233,7.679952985709206,3.167332333274248,3.167332333274248,0.9049520952212137,0.0,0.0,0.0002532911246389564,1.0005621719733204,0.0002531488114720674,198.2785829009863,0.0,2.8424444529225154e-05,80.55487579582409,0.13279320122413457,8.376042529823452e-05,0.00016953069934072187,0.0006828076851942772,0.09595492972302525,0.07268101879593296,0.023273910927092294,0.09595498151503926,0.0726810187959529,0.023273910927098677,0.3801967239744288,0.3801967239744288,0.12174660281217511,0.0,2.9634931290212307,6.4609210611660615,3.979039320256561e-13,3.3649923526382395,6.354511905442848,3.979039320256561e-13,24827.158141925607,21103.084420636766,0.85,1.0612865396339344,0.6790238553820719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446795001268904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42338.25947803422,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15484.468078766913,1541.3124431002311,0.3801967239744288,0.12174660281217511,6.112874298809886,3.167332333274248
2799.0,-29.223844106343392,4.835904043155236,34.9819398183803,24.415754503011726,4.993026946938865,-25.80222439755631,-39.46932483287526,1.5710077903270419,-1.7306291492907917,-5.186044104416546,39.99850637259371,43417.299092368674,24470.654343717564,24470.654343717564,67887.95343608625,78631.5638934923,78631.5638934923,24470.654343717564,103102.21823720986,103102.21823720986,103102.21823720986,127935.7240848525,92485.37084062317,57271.10603951043,39126.96089012527,24833.505847642635,0.0,63960.46673776791,21108.47997049624,1541.523490564806,0.0,0.885974573031723,2.817880639502637,0.0014959135982669303,352091.5089717113,1554468.8280290533,4.414956874617351,1554468.8280290533,4.414956874617351,0.85,0.09595097682796377,4.027634451161993,1.2700453372811897,1.0,0.0,4.027634451162729,1.2843485259108147,1.2846736741403344,3.1359357447821545,19518.296947690862,1990.3123847277982,4632.441516551485,4632.441516551485,5.282452947605518,4.835904043155236,-2.844414179429948,7.680318222585184,3.1702996007563913,3.1702996007563913,0.9057998859303975,0.0,0.0,0.0002531488114720674,1.0005584482798195,0.0002530075198578214,198.28301601558303,0.0,2.821765305889712e-05,79.96882876891443,0.13282141887719348,8.372495793765814e-05,0.00016942385353440926,0.0006823773493438104,0.09595097682740626,0.07268024873741721,0.023270728089989052,0.09595094537537559,0.07268024873783953,0.02327072809012425,0.3801926422391966,0.3801926422391966,0.12172993614464442,0.0,3.0598250982475292,6.43166310265741,3.979039320256561e-13,3.455414955125775,6.326396299675139,3.979039320256561e-13,24833.505847642635,21108.47997049624,0.85,1.0614049099175695,0.6788146070036614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468273593924246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42337.67343100731,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15484.385439851116,1541.523490564806,0.3801926422391966,0.12172993614464442,6.112874298809886,3.1702996007563913
2800.0,-29.22920667990807,4.846368558326066,34.98319908758976,24.419396195467584,4.998175510226182,-25.80653534569946,-39.473068924248196,1.5751075755769777,-1.6356011868558653,-5.180099513517834,40.00056520177293,43409.534108068874,24494.258179500328,24494.258179500328,67903.7922875692,78625.4427926417,78625.4427926417,24494.258179500328,103119.70097214202,103119.70097214202,103119.70097214202,127959.44561987641,92483.49202161327,57267.58333705015,39128.78742729236,24839.744647734395,0.0,63968.53207502676,21113.782950574234,1541.7304031171905,0.0,0.885997529210457,2.8173124544628916,0.0014959135982669303,352173.22502661333,1554557.597923975,4.414184519014752,1554557.597923975,4.414184519014752,0.85,0.09594701937368223,4.027634451161993,1.2700349740823729,1.0,0.0,4.027634451162489,1.284329650937193,1.2846546129138299,3.1359818316294206,19517.900437983295,1990.2719519900575,4632.441516551485,4632.441516551485,5.287548281394067,4.846368558326066,-2.8342718805599505,7.680640438886017,3.173224471635689,3.173224471635689,0.9066355633244826,0.0,0.0,0.0002530075198578214,1.000554774700505,0.0002528672355129722,198.2874199543287,0.0,2.8015727410404438e-05,79.39657148108618,0.13284943460460388,8.368965098692156e-05,0.00016931786887089986,0.0006819504818617651,0.09594701937363534,0.0726794759365483,0.023267543437087042,0.09594696074925936,0.07267947593658382,0.02326754343709841,0.38018857581556875,0.38018857581556875,0.12171326947728653,0.0,3.15472838563403,6.402799230614846,3.979039320256561e-13,3.5444983266619943,6.29894092548966,3.979039320256561e-13,24839.744647734395,21113.782950574234,0.85,1.0615186887191173,0.6786076325333704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468595031853702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42337.10117371948,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15484.303345506383,1541.7304031171905,0.38018857581556875,0.12171326947728653,6.112874298809886,3.173224471635689
2801.0,-29.234533738963172,4.8566393560096435,34.98444153609222,24.42293419679629,5.003211238081828,-25.810825620168888,-39.47680208422241,1.5791093456608707,-1.5420464270287653,-5.174276123869302,40.00259362301173,43401.87865262444,24517.50427797076,24517.50427797076,67919.3829305952,78619.35896503506,78619.35896503506,24517.50427797076,103136.86324300582,103136.86324300582,103136.86324300582,127982.77032227682,92481.59050067974,57264.11018826983,39130.53368045546,24845.907079270997,0.0,63976.44075972646,21119.021017380346,1541.9359402065113,0.0,0.8860199707680604,2.8167506278861856,0.0014959135982669303,352253.28944735765,1554645.0604760023,4.413429503852329,1554645.0604760023,4.413429503852329,0.85,0.0959430829002386,4.027634451161993,1.2700247988058253,1.0,0.0,4.027634451161318,1.2843112326517332,1.2846360097900231,3.136026804691326,19517.49913721653,1990.2310307002424,4632.441516551485,4632.441516551485,5.292566390826722,4.8566393560096435,-2.824311160251072,7.680950516260715,3.1761077737841483,3.1761077737841483,0.907459363938328,0.0,0.0,0.0002528672355129722,1.0005511236579347,0.0002527279511600665,198.29179489641677,0.0,2.781662080013971e-05,78.83230334759594,0.13287725122540403,8.365446082211262e-05,0.00016921277469085955,0.0006815272009216181,0.09594308290018713,0.07267871980082158,0.02326436309936555,0.09594304586284583,0.07267871980086058,0.02326436309937803,0.380184526043831,0.380184526043831,0.12169660281006689,0.0,3.248232743764504,6.374287106092197,3.979039320256561e-13,3.6322296968405112,6.271593677381077,3.979039320256561e-13,24845.907079270997,21119.021017380346,0.85,1.0616311586584986,0.6784040833973085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468914355318547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42336.53690558599,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15484.221787145758,1541.9359402065113,0.380184526043831,0.12169660281006689,6.112874298809886,3.1761077737841483
2802.0,-29.239825318571476,4.866720240215762,34.9856672908845,24.426437727548205,5.008195134314685,-25.815089144148118,-39.4805082474835,1.5830680064081561,-1.4501013452859866,-5.1685287259047445,40.00459210567412,43394.2660745972,24540.293895265757,24540.293895265757,67934.55996986295,78613.34558814409,78613.34558814409,24540.293895265757,103153.63948340985,103153.63948340985,103153.63948340985,128005.61579366062,92479.72414240532,57260.64462886072,39132.310570605114,24851.976310250775,0.0,63984.286880855885,21124.179863713158,1542.1380829291995,0.0,0.8860421277558224,2.816202219247249,0.0014959135982669303,352332.3230839858,1554731.2357575549,4.412684087990849,1554731.2357575549,4.412684087990849,0.85,0.0959391431382759,4.027634451161993,1.2700146466074513,1.0,0.0,4.027634451162591,1.2842930143617834,1.2846176080017906,3.1360712906808774,19517.10525724741,1990.1908661211944,4632.441516551485,4632.441516551485,5.297485960175536,4.866720240215762,-2.8144959715785762,7.681216211794338,3.178950078682571,3.178950078682571,0.9082714510521631,0.0,0.0,0.0002527279511600665,1.0005474757794877,0.0002525896644366385,198.29614086729438,0.0,2.7618944338649767e-05,78.27208825573344,0.13290487016974267,8.361953866788397e-05,0.00016910841249218256,0.0006811068681348276,0.09593914313825573,0.07267796188965492,0.023261181248600816,0.0959393406792211,0.0726779618896702,0.023261181248605704,0.38018049169037355,0.38018049169037355,0.12167993614295784,0.0,3.340294702377264,6.346113550979794,3.979039320256561e-13,3.7184273806187775,6.244620474749297,3.979039320256561e-13,24851.976310250775,21124.179863713158,0.85,1.0617381748172454,0.6782019178458762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469231577291009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42335.97669049413,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15484.140761506691,1542.1380829291995,0.38018049169037355,0.12167993614295784,6.112874298809886,3.178950078682571
2803.0,-29.2450820696313,4.876612550426206,34.98687615422916,24.42974568055945,5.012949741237098,-25.81934427222679,-39.484224119782425,1.5868237583915688,-1.3586003274353402,-5.162975453038726,40.00655144172615,43386.8459895456,24562.92277474674,24562.92277474674,67949.76876429234,78607.46875284957,78607.46875284957,24562.92277474674,103170.39152759631,103170.39152759631,103170.39152759631,128028.33817877094,92477.88754949294,57257.26478619828,39134.025292549624,24857.946651174632,0.0,63991.97194372426,21129.254653498436,1542.3392599194729,0.0,0.8860634291285543,2.8156378949036918,0.0014959135982669303,352408.7004872255,1554815.7265281277,4.411967480878039,1554815.7265281277,4.411967480878039,0.85,0.09593525002159478,4.027634451161993,1.2700049400376154,1.0,0.0,4.0276344511622915,1.2842757430477225,1.2846001547150283,3.1361134654805434,19516.717659019603,1990.151342101493,4632.441516551485,4632.441516551485,5.302370831231141,4.876612550426206,-2.804915600718893,7.681528151145098,3.1817522110114327,3.1817522110114327,0.9090720602889808,0.0,0.0,0.0002525896644366385,1.0005438948055922,0.0002524523569110551,198.30045839824896,0.0,2.742172358895343e-05,77.71316465109402,0.13293229189333164,8.358453855664392e-05,0.0001690051258799946,0.0006806908674172355,0.09593525002095518,0.07267723995830282,0.023258010062652365,0.09593493530089252,0.07267723995878737,0.023258010062807415,0.3801764712033348,0.3801764712033348,0.12166326947593727,0.0,3.431196471198348,6.318366676246569,3.410605131648481e-13,3.8043751256033715,6.218196990594322,3.410605131648481e-13,24857.946651174632,21129.254653498436,0.85,1.0618483334760904,0.6780045163743479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446954669959561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42335.41776688949,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15484.060269070573,1542.3392599194729,0.3801764712033348,0.12166326947593727,6.112874298809886,3.1817522110114327
2804.0,-29.250304501413904,4.886321233200519,34.98806809265228,24.433080420736246,5.017730418378699,-25.82356591785968,-39.48790450869126,1.5906063758983802,-1.2693313403472644,-5.157434239436418,40.0084760221148,43379.42825196726,24584.958067082403,24584.958067082403,67964.38631904966,78601.59507583849,78601.59507583849,24584.958067082403,103186.5531429209,103186.5531429209,103186.5531429209,128050.32076862214,92476.05091820452,57253.884094346315,39135.740915398004,24863.767625701246,0.0,63999.50854109925,21134.20248184606,1542.5323219166444,0.0,0.8860847911882248,2.8151026451066428,0.0014959135982669303,352484.9249847848,1554898.7219383826,4.411248855551768,1554898.7219383826,4.411248855551768,0.85,0.09593131146825999,4.027634451161993,1.2699951581889763,1.0,0.0,4.027634451162602,1.2842583446035842,1.284582575528478,3.136155951865911,19516.33005269284,1990.1118172559275,4632.441516551485,4632.441516551485,5.307127565289613,4.886321233200519,-2.7954295326864176,7.681750765886937,3.1845142583252763,3.1845142583252763,0.9098612166643647,0.0,0.0,0.0002524523569110551,1.0005403660916852,0.0002523160138927583,198.30474790434116,0.0,2.722814526472497e-05,77.16456368023056,0.13295952003859637,8.354988601456558e-05,0.00016890247089648952,0.000680277410669087,0.09593131146763711,0.07267648445120775,0.02325482701642936,0.0959310172640119,0.07267648445167964,0.023254827016580357,0.3801724689123373,0.3801724689123373,0.12164660280898747,0.0,3.52065895422254,6.290921433293988,3.979039320256561e-13,3.8881028990891764,6.19192910584826,3.979039320256561e-13,24863.767625701246,21134.20248184606,0.85,1.0619516910103184,0.6778087713612649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446985976073524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42334.86916591862,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15483.98029798039,1542.5323219166444,0.3801724689123373,0.12164660280898747,6.112874298809886,3.1845142583252763
2805.0,-29.25549377888575,4.89584962660933,34.989243732917636,24.436379956919723,5.0224642682220315,-25.827762442580084,-39.49156572399659,1.5943501097225345,-1.181643862004421,-5.151978627283151,40.010385017177015,43372.07568982122,24606.59279094269,24606.59279094269,67978.66848076391,78595.76856556907,78595.76856556907,24606.59279094269,103202.36135651177,103202.36135651177,103202.36135651177,128071.94843708514,92474.22931724814,57250.53644151793,39137.436528589125,24869.587080573365,0.0,64007.02360916249,21139.14901848736,1542.7274890952813,0.0,0.886105767884564,2.8145791781160234,0.0014959135982669303,352559.9845971065,1554981.0485562808,4.410543216733061,1554981.0485562808,4.410543216733061,0.85,0.09592739752632919,4.027634451161993,1.2699854235956445,1.0,0.0,4.027634451161601,1.2842411264023466,1.2845651778738116,3.136197999237843,19515.9456183973,1990.0726158675288,4632.441516551485,4632.441516551485,5.311797829076643,4.89584962660933,-2.7860920895784793,7.68194171618781,3.187237398546238,3.187237398546238,0.9106392567274966,0.0,0.0,0.0002523160138927583,1.0005369575165088,0.00025218060362212566,198.30901033930857,0.0,2.7037467871862088e-05,76.62418394885715,0.13298655750646823,8.351542717657625e-05,0.00016880058671618205,0.0006798670584344523,0.09592739752592064,0.07267574825603522,0.02325164926988542,0.09592758512950017,0.07267574825634472,0.023251649269984465,0.38016848097925104,0.38016848097925104,0.1216299361420943,0.0,3.608698375983465,6.263777437789486,3.979039320256561e-13,3.9703347652787215,6.165818307333893,3.979039320256561e-13,24869.587080573365,21139.14901848736,0.85,1.0620501414946732,0.6776143186200676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470170790785855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42334.32878618725,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15483.900839194688,1542.7274890952813,0.38016848097925104,0.1216299361420943,6.112874298809886,3.187237398546238
2806.0,-29.260649221478626,4.905199031042963,34.99040292358931,24.439507943484955,5.026982988429294,-25.831950004463657,-39.495232806634135,1.5979036324107094,-1.094198548756026,-5.146705907343536,40.012257005839125,43364.895315901354,24628.07146796397,24628.07146796397,67992.96678386533,78590.11864928882,78590.11864928882,24628.07146796397,103218.19011725279,103218.19011725279,103218.19011725279,128093.5047910339,92472.48345158249,57247.26011820191,39139.13703708953,24875.31467378112,0.0,64014.45171087065,21144.01747271395,1542.9218351486195,0.0,0.8861259395503217,2.814038358110149,0.0014959135982669303,352632.5398555844,1555061.7824489498,4.409864679776299,1555061.7824489498,4.409864679776299,0.85,0.09592352708013274,4.027634451161993,1.2699761066073552,1.0,0.0,4.0276344511628706,1.2842247958282522,1.284548669272757,3.1362378800390607,19515.577167428426,1990.035044324864,4632.441516551485,4632.441516551485,5.316434407206025,4.905199031042963,-2.776976644106654,7.682175675149617,3.18992233261323,3.18992233261323,0.9114063807466372,0.0,0.0,0.00025218060362212566,1.000533478073723,0.00025204614253151867,198.313245141058,0.0,2.685307675893615e-05,76.10161953482505,0.13301341058322716,8.348092628453904e-05,0.00016869967733758662,0.000679460632344776,0.09592352707963317,0.07267504554733867,0.0232484815322945,0.09592341849554009,0.07267504554771717,0.023248481532415575,0.3801645045113436,0.3801645045113436,0.12161326947524644,0.0,3.6956235625970066,6.237067936161509,3.979039320256561e-13,4.052507358587491,6.140486245407999,3.979039320256561e-13,24875.31467378112,21144.01747271395,0.85,1.0621502639898275,0.6774235216723308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470479858883327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42333.80622177322,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15483.82187051929,1542.9218351486195,0.3801645045113436,0.12161326947524644,6.112874298809886,3.18992233261323
2807.0,-29.265771448275064,4.914374109612144,34.991545653222246,24.442642356175952,5.031524009788379,-25.83610546017955,-39.498860808648146,1.6014805165131358,-1.0091369767554852,-5.141446512884713,40.014095764142716,43357.69763609832,24648.990571698374,24648.990571698374,68006.68820779669,78584.40448253513,78584.40448253513,24648.990571698374,103233.39505423351,103233.39505423351,103233.39505423351,128114.29652334479,92470.66906548507,57243.96221905846,39140.78538491845,24880.901469111282,0.0,64021.68685402973,21148.76624874459,1543.108580176561,0.0,0.8861461602677427,2.8135283114158605,0.0014959135982669303,352704.9234233324,1555141.0862886948,4.4091845137702945,1555141.0862886948,4.4091845137702945,0.85,0.09591961420962342,4.027634451161993,1.269966640160419,1.0,0.0,4.027634451164311,1.2842083545246525,1.2845320511377178,3.136278032276791,19515.194255771097,1989.9959982023522,4632.441516551485,4632.441516551485,5.320950190872081,4.914374109612144,-2.767952445451468,7.682326555063612,3.1925691523283914,3.1925691523283914,0.912162614950969,0.0,0.0,0.00025204614253151867,1.0005300622849085,0.00025191261315619186,198.3174528150553,0.0,2.6665415223477847e-05,75.56978674333622,0.13304007599845064,8.344680603799091e-05,0.00016859933649352777,0.0006790564961043859,0.09591961420834305,0.07267431150624479,0.023245302702098267,0.09591982889704115,0.07267431150721489,0.023245302702408526,0.3801605454788774,0.3801605454788774,0.12159660280843482,0.0,3.7811205818183566,6.210596454472352,3.979039320256561e-13,4.132309536129242,6.114935846399987,3.979039320256561e-13,24880.901469111282,21148.76624874459,0.85,1.0622445541438608,0.6772345398357658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470786924251497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42333.27438898173,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15483.743406693384,1543.108580176561,0.3801605454788774,0.12159660280843482,6.112874298809886,3.1925691523283914
2808.0,-29.270861151234307,4.923376241437932,34.99267210235219,24.445632250886433,5.035878521656366,-25.840250311402418,-39.502498240303225,1.604892755848787,-0.9243945193933882,-5.136357935505958,40.01590686313252,43350.68112209674,24669.74418090542,24669.74418090542,68020.42530300216,78578.86052725508,78578.86052725508,24669.74418090542,103248.6047081605,103248.6047081605,103248.6047081605,128135.05327103418,92468.93639525135,57240.75699011099,39142.42156126707,24886.448562873677,0.0,64028.87012414074,21153.481278442625,1543.297226366433,0.0,0.8861656042821184,2.813003296643983,0.0014959135982669303,352774.9671827227,1555219.2001973018,4.408530493581658,1555219.2001973018,4.408530493581658,0.85,0.09591575291289886,4.027634451161993,1.2699575830763203,1.0,0.0,4.027634451162927,1.284192681268402,1.284516202444504,3.1363163097798403,19514.828589592475,1989.9587106292645,4632.441516551485,4632.441516551485,5.325430249418508,4.923376241437932,-2.7591383831906384,7.6825146246285705,3.1951789660818326,3.1951789660818326,0.9129082760233808,0.0,0.0,0.00025191261315619186,1.0005267177068526,0.0002517799961739757,198.32163392672922,0.0,2.6481205590798766e-05,75.0477366443237,0.13306655720404142,8.341261004948438e-05,0.00016850000310670747,0.0006786564175334779,0.0959157529128844,0.07267361703480221,0.023242135878082194,0.09591575854471428,0.07267361703481316,0.0232421358780857,0.38015659702830606,0.38015659702830606,0.12157993614165219,0.0,3.865504051715675,6.184520602668897,3.979039320256561e-13,4.211963416112553,6.090106093788734,3.979039320256561e-13,24886.448562873677,21153.481278442625,0.85,1.0623399283967139,0.6770489786567744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471092023522885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42332.75233888272,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15483.665436442512,1543.297226366433,0.38015659702830606,0.12157993614165219,6.112874298809886,3.1951789660818326
2809.0,-29.27591818416307,4.93220920403629,34.993782188983744,24.44859518380838,5.04020058463414,-25.844369000915137,-39.50610881494356,1.6082790618138083,-0.8413517151718679,-5.131318764317656,40.01768301414995,43343.69567497674,24690.04448819699,24690.04448819699,68033.74016317373,78573.33885208964,78573.33885208964,24690.04448819699,103263.38334028663,103263.38334028663,103263.38334028663,128155.24270964481,92467.1996491428,57237.556472052536,39144.04797454474,24891.85936935818,0.0,64035.907343902916,21158.08046395445,1543.479379845965,0.0,0.8861849193277282,2.8124957117363434,0.0014959135982669303,352844.34162943077,1555295.8096565842,4.407880830607195,1555295.8096565842,4.407880830607195,0.85,0.09591186580556134,4.027634451161993,1.2699484985182061,1.0,0.0,4.027634451163615,1.2841771277269367,1.28450047467214,3.136354295836996,19514.4620632331,1989.9213353421505,4632.441516551485,4632.441516551485,5.3298124541844025,4.93220920403629,-2.7504407385197087,7.682649942555999,3.1977518993652994,3.1977518993652994,0.9136433998186569,0.0,0.0,0.0002517799961739757,1.0005233575876418,0.00025164829412982573,198.32578835304332,0.0,2.630081659953875e-05,74.53651424309282,0.13309285802064097,8.337867935755475e-05,0.00016840131681642096,0.0006782589452308625,0.0959118658055051,0.07267290369565928,0.023238962109845832,0.09591186052591874,0.07267290369570188,0.023238962109859453,0.3801526633971426,0.3801526633971426,0.12156326947489275,0.0,3.948621570130115,6.158752112321224,3.979039320256561e-13,4.289967049145787,6.065466342875084,3.979039320256561e-13,24891.85936935818,21158.08046395445,0.85,1.0624311106860806,0.6768654880175388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471395197678525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42332.241116481484,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15483.58794701162,1543.479379845965,0.3801526633971426,0.12156326947489275,6.112874298809886,3.1977518993652994
