time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2810.0,-29.280943202808984,4.94087545953671,34.99487615578659,24.451479117292934,5.044420420351526,-25.848469119386735,-39.50970877250654,1.6115765319586963,-0.7592994639686026,-5.126389417119247,40.01943351297228,43336.80583857225,24710.049339949637,24710.049339949637,68046.85517852189,78567.91138968787,78567.91138968787,24710.049339949637,103277.9607296375,103277.9607296375,103277.9607296375,128175.17707638089,92465.50292330232,57234.39737220081,39145.67283455724,24897.216346743386,0.0,64042.88918130063,21162.633894731876,1543.661195828328,0.0,0.8862037627869113,2.8119891028793575,0.0014959135982669303,352912.21448517585,1555371.3154685446,4.407247047930891,1555371.3154685446,4.407247047930891,0.85,0.09590800049773299,4.027634451161993,1.2699396777106449,1.0,0.0,4.02763445116128,1.2841619878752988,1.2844851618728281,3.136391272432762,19514.103982830846,1989.8848213029778,4632.441516551485,4632.441516551485,5.334130879291591,4.94087545953671,-2.7419042146979082,7.682779674234618,3.200288803484867,3.200288803484867,0.9143682295671048,0.0,0.0,0.00025164829412982573,1.000520064947857,0.00025151748870017975,198.3299166298044,0.0,2.611991173375127e-05,74.0238298534511,0.13311897793237473,8.334486114259761e-05,0.00016830343298722812,0.0006778647049481938,0.09590800049724901,0.07267220748426463,0.023235793012984386,0.0959079194449442,0.07267220748463135,0.023235793013101635,0.3801487428841992,0.3801487428841992,0.12154660280815187,0.0,4.030572875683276,6.1333359618341206,3.979039320256561e-13,4.367089953150639,6.041241928336774,3.979039320256561e-13,24897.216346743386,21162.633894731876,0.85,1.0625200712898248,0.6766841157944794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447169643777897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42331.72843209185,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15483.510942413572,1543.661195828328,0.3801487428841992,0.12154660280815187,6.112874298809886,3.200288803484867
2811.0,-29.28593672504161,4.949378122896312,34.99595412571177,24.454314016643934,5.048581076950665,-25.852546820918192,-39.51328994063658,1.6148238609186623,-0.6786530134115765,-5.121534045844983,40.02115535681965,43329.97564301938,24729.680396847798,24729.680396847798,68059.65603986717,78562.52525695595,78562.52525695595,24729.680396847798,103292.20565380374,103292.20565380374,103292.20565380374,128194.69084524101,92463.81095904093,57231.2613451158,39147.27734880569,24902.485191437278,0.0,64049.76254024297,21167.112412721686,1543.8398604615459,0.0,0.8862223290583366,2.811493100862121,0.0014959135982669303,352979.078773496,1555445.5879828478,4.406622606041095,1555445.5879828478,4.406622606041095,0.85,0.09590413285687344,4.027634451161993,1.2699308162415401,1.0,0.0,4.027634451162111,1.284147080877579,1.284470083141437,3.1364276811730396,19513.74690732173,1989.8484097343874,4632.441516551485,4632.441516551485,5.338368613719108,4.949378122896312,-2.73350027104241,7.682878393938722,3.2027901392342204,3.2027901392342204,0.915082896924063,0.0,0.0,0.00025151748870017975,1.0005168255262835,0.0002513875651894996,198.334019179636,0.0,2.5942629956412813e-05,73.52141329647391,0.13314492056233115,8.33112320166017e-05,0.00016820625668357805,0.0006774733143197762,0.0959041328568174,0.07267151018926701,0.02323262266755039,0.09590411009501035,0.07267151018930947,0.02323262266756397,0.3801448370621231,0.3801448370621231,0.12152993614142583,0.0,4.111311632445222,6.108230316437243,3.979039320256561e-13,4.442881032433434,6.0172303879279525,3.979039320256561e-13,24902.485191437278,21167.112412721686,0.85,1.062605907353751,0.6765048600421402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471995782658131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42331.22601553487,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15483.43441060056,1543.8398604615459,0.3801448370621231,0.12152993614142583,6.112874298809886,3.2027901392342204
2812.0,-29.290899328904775,4.957719557666143,34.99701622682421,24.457059963047527,5.0526364155163765,-25.85660724632578,-39.516864508017875,1.6179794682247237,-0.5990448047800783,-5.116785856582829,40.02284894031747,43323.25280946431,24749.02782762039,24749.02782762039,68072.28063708471,78557.20532333424,78557.20532333424,24749.02782762039,103306.23315095463,103306.23315095463,103306.23315095463,128213.91530327254,92462.13017097274,57228.17765712006,39148.836126502974,24907.682152317913,0.0,64056.51827882089,21171.529829470226,1544.0170825203895,0.0,0.8862404471173537,2.8109989549273466,0.0014959135982669303,353044.476652587,1555518.6440889947,4.406013256000323,1555518.6440889947,4.406013256000323,0.85,0.09590028156355672,4.027634451161993,1.2699222641298546,1.0,0.0,4.027634451160122,1.2841326010746532,1.2844554328486963,3.136463047345253,19513.392190458697,1989.8122386807624,4632.441516551485,4632.441516551485,5.342545122090226,4.957719557666143,-2.7252530250475364,7.682972582713679,3.2052565684469285,3.2052565684469285,0.9157875909848368,0.0,0.0,0.0002513875651894996,1.000513645563613,0.000251258507371868,198.33809647468078,0.0,2.5768252059126848e-05,73.02722633556549,0.1331706888143903,8.327767738330156e-05,0.00016810988780619802,0.0006770851757092206,0.0959002815631132,0.07267082591632539,0.02322945564678782,0.09590022180673774,0.07267082591666146,0.023229455646895252,0.38014094488594935,0.38014094488594935,0.12151326947471167,0.0,4.190906704834447,6.083442185644856,3.979039320256561e-13,4.517741051802773,5.9935003349932,3.979039320256561e-13,24907.682152317913,21171.529829470226,0.85,1.0626909246110485,0.6763285606765229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472293262943483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42330.73182857396,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15483.358342265074,1544.0170825203895,0.38014094488594935,0.12151326947471167,6.112874298809886,3.2052565684469285
2813.0,-29.29583083401668,4.965903455927618,34.99806272408529,24.45981135768818,5.056686824825746,-25.860640165491724,-39.52040827190501,1.6211337487392716,-0.5210386999195293,-5.112075494798939,40.02451850831914,43316.53772380282,24767.932208622908,24767.932208622908,68084.46993242574,78551.92771323922,78551.92771323922,24767.932208622908,103319.85992186212,103319.85992186212,103319.85992186212,128232.66279148679,92460.47714268288,57225.087153259425,39150.433321581615,24912.80286962466,0.0,64063.23619120628,21175.882439180958,1544.1909930442437,0.0,0.8862584561958902,2.8105221461705967,0.0014959135982669303,353109.3629213002,1555590.666777101,4.405407587914358,1555590.666777101,4.405407587914358,0.8499999999999999,0.09589641523276277,4.027634451161993,1.2699136460805311,1.0,0.0,4.027634451162445,1.2841181260184082,1.284440788419302,3.136498402721134,19513.043332074594,1989.776665025732,4632.441516551485,4632.441516551485,5.346625989800046,4.965903455927618,-2.717108290219617,7.683011746147235,3.207688531473988,3.207688531473988,0.9164824375639966,0.0,0.0,0.000251258507371868,1.0005104465472074,0.0002511303187677539,198.34214836400756,0.0,2.559708188422153e-05,72.54213005988382,0.1331962858962745,8.324442423512055e-05,0.00016801408313674745,0.0006766993095219593,0.09589641523246277,0.07267013087447807,0.023226284357984694,0.0958967035218044,0.0726701308747054,0.023226284358057354,0.38013706615195325,0.38013706615195325,0.121496602808007,0.0,4.269248172821392,6.0589343926565675,3.979039320256561e-13,4.591036794879415,5.970036320146733,0.33096786222500896,24912.80286962466,21175.882439180958,0.85,1.062769756576416,0.6761528186699491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472588912853677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42330.24673229828,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15483.282726876847,1544.1909930442437,0.38013706615195325,0.121496602808007,6.112874298809886,3.207688531473988
2814.0,-29.30073192369417,4.973931023271033,34.99909370383643,24.462406255211704,5.060560557455038,-25.864663397889284,-39.52395779835058,1.6241320277696023,-0.44358618450337417,-5.107521702790428,40.026159386373074,43309.97951845591,24786.691918790202,24786.691918790202,68096.67143724611,78546.73173949496,78546.73173949496,24786.691918790202,103333.42365828517,103333.42365828517,103333.42365828517,128251.29272294368,92458.82206960567,57222.069848580584,39151.94691225009,24917.869064658495,0.0,64069.81597690858,21180.18870495972,1544.365606488802,0.0,0.8862757665759405,2.810035003445926,0.0014959135982669303,353172.1013048119,1555661.4542790873,4.40482543363878,1555661.4542790873,4.40482543363878,0.85,0.09589259126820081,4.027634451161993,1.2699053016724067,1.0,0.0,4.027634451163615,1.2841043785434036,1.2844268728738302,3.136531981715267,19512.694042154497,1989.7410473662767,4632.441516551485,4632.441516551485,5.350675627577503,4.973931023271033,-2.7091554527069106,7.6830864759779445,3.2100868733789767,3.2100868733789767,0.917167678108279,0.0,0.0,0.0002511303187677539,1.000507317903635,0.0002510029804618998,198.34617540636177,0.0,2.5425203135775207e-05,72.05502568678693,0.13322171109941028,8.321112931727515e-05,0.00016791918945047876,0.0006763171124419458,0.09589259126816484,0.07266946846178754,0.023223122806377297,0.09589279675043422,0.0726694684618148,0.023223122806386012,0.38013319865343886,0.38013319865343886,0.12147993614130993,0.0,4.346551992043658,6.034751404924236,3.979039320256561e-13,4.663935518287076,5.946845507687101,0.6965310407500169,24917.869064658495,21180.18870495972,0.85,1.0628510539469764,0.6759810194252044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472882721427796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42329.75962792518,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15483.207569080141,1544.365606488802,0.38013319865343886,0.12147993614130993,6.112874298809886,3.2100868733789767
2815.0,-29.305602340663942,4.981805646183512,35.000109086664004,24.464979639183753,5.064400574360871,-25.86866238800435,-39.5274845539592,1.6271030371869806,-0.3675369667856785,-5.103014425410507,40.02776691756769,43303.460592290634,24805.045250502597,24805.045250502597,68108.50584279324,78541.58541135053,78541.58541135053,24805.045250502597,103346.63066185312,103346.63066185312,103346.63066185312,128269.43578437628,92457.19056581466,57219.06574676518,39153.47202116608,24922.805122523154,0.0,64076.277143689236,21184.38435414468,1544.5340136956304,0.0,0.8862929577648334,2.8095615101174087,0.0014959135982669303,353234.2074629573,1555730.8055578496,4.404247303033341,1555730.8055578496,4.404247303033341,0.85,0.0958887420566592,4.027634451161993,1.2698970352904873,1.0,0.0,4.027634451163258,1.2840907570502558,1.28441308443728,3.136565253700648,19512.349726343527,1989.7059369247938,4632.441516551485,4632.441516551485,5.3546375408897005,4.981805646183512,-2.7013097455230035,7.683115391706515,3.2124516952874527,3.2124516952874527,0.9178433415107008,0.0,0.0,0.0002510029804618998,1.0005041622540007,0.00025087649800119175,198.35017738769596,0.0,2.5257065948882676e-05,71.5785248991335,0.13324696816535916,8.317806018352553e-05,0.0001678249202783743,0.0006759374306766953,0.09588874205566751,0.07266878749154203,0.023219954564125483,0.09588895364728271,0.07266878749229357,0.02321995456436564,0.38012934350963334,0.38012934350963334,0.12146326947461895,0.0,4.422713125124915,6.010853024338871,3.410605131648481e-13,4.735477458624814,5.923991522544554,1.0561987532206558,24922.805122523154,21184.38435414468,0.85,1.0629285732387643,0.6758111195377948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447317472916486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42329.283127137525,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15483.132856222468,1544.5340136956304,0.38012934350963334,0.12146326947461895,6.112874298809886,3.2124516952874527
2816.0,-29.310443885048397,4.9895284630575505,35.001108852978604,24.467402218747907,5.068061149475137,-25.872653392309562,-39.53101361459119,1.6299153563152342,-0.29184614143719045,-5.098660880863827,40.029342686344584,43297.07717149755,24823.26197511536,24823.26197511536,68120.33914661291,78536.55512428256,78536.55512428256,24823.26197511536,103359.81709939791,103359.81709939791,103359.81709939791,128287.48393417228,92455.59111282256,57216.11316005243,39154.97550307791,24927.666834774373,0.0,64082.64233785229,21188.516809558216,1544.7019256106105,0.0,0.8863094763562811,2.809075422472842,0.0014959135982669303,353294.2034611277,1555798.788826597,4.403691805823184,1555798.788826597,4.403691805823184,0.85,0.09588492877802327,4.027634451161993,1.269888998041861,1.0,0.0,4.027634451162307,1.284077875662884,1.2844000373946884,3.1365967185462122,19512.012174597014,1989.6715162259297,4632.441516551485,4632.441516551485,5.358569964979176,4.9895284630575505,-2.6936518118282584,7.6831802748858085,3.214783758238169,3.214783758238169,0.9185096452109054,0.0,0.0,0.00025087649800119175,1.0005011926341163,0.00025075082353543716,198.35415578458318,0.0,2.5087818517880213e-05,71.09887767967253,0.13327205598387704,8.314498159631617e-05,0.00016773151640487558,0.0006755612340179199,0.09588492877668325,0.07266813426807021,0.023216794508613043,0.0958845733970835,0.07266813426908576,0.023216794508937502,0.38012549939377005,0.38012549939377005,0.12144660280793283,0.0,4.49795954882353,5.9873196796623915,3.979039320256561e-13,4.806814739426613,5.901617206668504,1.4141818840834617,24927.666834774373,21188.516809558216,0.85,1.0630076517050178,0.6756443803179892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473464920527692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42328.80347991807,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15483.058594471717,1544.7019256106105,0.38012549939377005,0.12144660280793283,6.112874298809886,3.214783758238169
2817.0,-29.315255102633838,4.997104493289995,35.002093324931614,24.469923809543275,5.0718234901126875,-25.876606873093312,-39.534499019477494,1.6328223478896624,-0.21840928729648112,-5.094266612281318,40.0308966102884,43290.64501037053,24840.876372106737,24840.876372106737,68131.52138247727,78531.5137457424,78531.5137457424,24840.876372106737,103372.39011784914,103372.39011784914,103372.39011784914,128304.82120248191,92454.00930326997,57213.14056791133,39156.52081706515,24932.43108463277,0.0,64088.951901697925,21192.566421937856,1544.8634733150645,0.0,0.8863262798543727,2.808624250640757,0.0014959135982669303,353354.7687852974,1555865.8318441429,4.403126741978416,1555865.8318441429,4.403126741978416,0.85,0.09588106109758023,4.027634451161993,1.2698808690300214,1.0,0.0,4.027634451160763,1.284064550465765,1.284386547471889,3.136629268132245,19511.678346357134,1989.6374752190743,4632.441516551485,4632.441516551485,5.362372365274663,4.997104493289995,-2.6860322999936637,7.6831367932836585,3.2170831507388096,3.2170831507388096,0.9191666144968027,0.0,0.0,0.00025075082353543716,1.0004980720844598,0.0002506259937243231,198.3581093995236,0.0,2.4928052558429166e-05,70.64610095058825,0.13329698403643547,8.311232413821728e-05,0.00016763849939721988,0.0006751865955133418,0.0958810610971741,0.07266744051583239,0.02321362058134172,0.09588101710269088,0.07266744051614019,0.023213620581440043,0.3801216703135186,0.3801216703135186,0.1214299361412506,0.0,4.571942333474283,5.9640266260021235,0.2698674950121358,4.87585732498485,5.879360114280814,1.7630664847071102,24932.43108463277,21192.566421937856,0.85,1.063077478423738,0.6754775000341926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473753402569731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42328.35070318898,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15482.984748787858,1544.8634733150645,0.3801216703135186,0.1214299361412506,6.112874298809886,3.2170831507388096
2818.0,-29.320038808776445,5.004527287122923,35.00306452161445,24.47198670068758,5.075060267274465,-25.880588242808575,-39.53804868562145,1.6352589668662316,-0.15612048126428135,-5.09039491625679,40.032478774183474,43284.59970961444,24859.26474004859,24859.26474004859,68143.86444966303,78526.74320700658,78526.74320700658,24859.26474004859,103386.00794705517,103386.00794705517,103386.00794705517,128323.12158806203,92452.47491828316,57210.3314208966,39157.9372193184,24937.11364100686,0.0,64095.05086032527,21196.54659485583,1545.0299277161473,0.0,0.8863403095349663,2.8082588473975125,0.0014959135982669303,353408.1383490117,1555934.0954989512,4.402654966486292,1555934.0954989512,4.402654966486292,0.85,0.09588065706324858,4.027634451161993,1.2698735477542504,1.0,0.0,4.027634451160999,1.2840534218239545,1.2843752557429262,3.136656452689386,19511.35452669212,1989.6044548028249,4632.441516551485,4632.441516551485,5.366341841818762,5.004527287122923,-2.6788802620130006,7.683407549135923,3.2193511339640266,3.2193511339640266,0.9198146097040076,0.0,0.0,0.0002506259937243231,1.0004952427187188,0.0002505019344652542,198.36204054356506,0.0,2.4761005329289218e-05,70.17268910320564,0.13332174504176475,8.307907675341078e-05,0.0001675469169709123,0.0006748177349780244,0.09588065706277706,0.07266700028112483,0.023213656781652225,0.09588039015715319,0.0726670002814822,0.02321365678176639,0.3801178521505152,0.3801178521505152,0.12142964143593553,0.0,4.642891261066154,5.941201761284503,0.6269996978716676,4.934274434992517,5.857395404970418,2.068678550263485,24937.11364100686,21196.54659485583,0.85,1.0631688958038408,0.6753189072887925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474040088442182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42327.8772913416,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15482.911349266064,1545.0299277161473,0.3801178521505152,0.12142964143593553,6.112874298809886,3.2193511339640266
2819.0,-29.324795637024522,5.011795236276385,35.00402340979101,24.473850591480755,5.078056782680024,-25.884569467116275,-39.54160931808872,1.6374820073338694,-0.10882376106502534,-5.0868148382548,40.03406255589044,43278.71750718054,24877.846101584553,24877.846101584553,68156.5636087651,78522.13992746215,78522.13992746215,24877.846101584553,103399.9860290467,103399.9860290467,103399.9860290467,128341.36250413385,92450.99978610748,57207.57736583035,39159.358244752366,24941.376475087152,0.0,64100.734719839515,21200.170003824078,1545.1760788620127,0.0,0.8863528424075008,2.8080562228330166,0.0014959135982669303,353457.4937206469,1556002.4312224966,4.402233532647278,1556002.4312224966,4.402233532647278,0.85,0.09588397016412914,4.027634451161993,1.2698664869321514,1.0,0.0,4.027634451161337,1.284043289810984,1.2843649618847253,3.1366812031351965,19511.04321185843,1989.5727095244993,4632.441516551485,4632.441516551485,5.370352979675456,5.011795236276385,-2.672022432940397,7.683817669216783,3.221585517592443,3.221585517592443,0.9204530050264123,0.0,0.0,0.0002505019344652542,1.0004924786374436,0.0002503786283395245,198.36594973503566,0.0,2.4608647777229472e-05,69.74090780066832,0.13334635368954198,8.30457390052769e-05,0.00016745619545997727,0.000674452341895121,0.09588397016375437,0.07266668746228144,0.02321728270147293,0.09588389696322147,0.07266668746256547,0.023217282701563674,0.38011405559607025,0.38011405559607025,0.1214479182703203,0.0,4.708389859527188,5.918723279882386,0.9620543275522664,4.977991077189756,5.8357364621689385,2.314135791932358,24941.376475087152,21200.170003824078,0.85,1.0632727363680323,0.6751672612854709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474325145709461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42327.44551003906,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15482.838340516251,1545.1760788620127,0.38011405559607025,0.1214479182703203,6.112874298809886,3.221585517592443
2820.0,-29.32952592035418,5.018905806268749,35.00497083957979,24.475424538273387,5.080723785022534,-25.88855976086746,-39.54519366435704,1.639411121975562,-0.07220099847808115,-5.083575054816716,40.035646490171985,43273.04966528511,24896.73160091636,24896.73160091636,68169.78126620146,78517.69680182412,78517.69680182412,24896.73160091636,103414.42840274048,103414.42840274048,103414.42840274048,128359.81221081945,92449.54075409652,57204.893617570044,39160.719040584976,24945.38380807897,0.0,64106.10284866394,21203.576236867124,1545.3132854299415,0.0,0.8863636357235571,2.8079539274099514,0.0014959135982669303,353502.16241447453,1556070.7757977617,4.401870600082209,1556070.7757977617,4.401870600082209,0.8500000000000001,0.0958901046318947,4.027634451161993,1.2698599041579293,1.0,0.0,4.027634451162275,1.2840345298613989,1.2843560414030757,3.1367026022242124,19510.735294835584,1989.5413107264544,4632.441516551485,4632.441516551485,5.374429771420009,5.018905806268749,-2.66549714031087,7.684402946579619,3.223785561065609,3.223785561065609,0.9210815888758883,0.0,0.0,0.0002503786283395245,1.000489748724262,0.0002502560657505843,198.36983724532297,0.0,2.445973673851505e-05,69.31889391695165,0.1333708134262805,8.301219171750192e-05,0.00016736643662202256,0.0006740908261070784,0.09589010463179118,0.0726665208903861,0.02322358374140509,0.09589008550949428,0.07266652089046453,0.023223583741430156,0.38011028212581677,0.38011028212581677,0.12147995105182731,0.0,4.767526008798654,5.8965762267251876,1.271021150629963,5.011374056338639,5.814255789184131,2.517313852423399,24945.38380807897,21203.576236867124,0.85,1.0633898839105957,0.675022310550375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447460861194276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42327.02349615534,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15482.765710763388,1545.3132854299415,0.38011028212581677,0.12147995105182731,6.112874298809886,3.223785561065609
2821.0,-29.33423074435115,5.025859009546078,35.00590701967868,24.476830707304202,5.083185882781959,-25.892547667467586,-39.54879246940834,1.6411583220540025,-0.04364493076252529,-5.080553063647055,40.03721358911641,43267.553114899136,24915.615606720432,24915.615606720432,68183.16872161957,78513.4042100663,78513.4042100663,24915.615606720432,103429.01981678673,103429.01981678673,103429.01981678673,128378.12978648549,92448.13920077449,57202.28810561711,39162.05677239708,24949.109969698755,0.0,64111.16674209584,21206.74347424394,1545.437904142536,0.0,0.8863733770855403,2.8079319756222936,0.0014959135982669303,353543.83227887546,1556138.3961841688,4.401543045323688,1556138.3961841688,4.401543045323688,0.85,0.09589818058031031,4.027634451161993,1.269853651071899,1.0,0.0,4.0276344511613456,1.2840266185386902,1.284347970717618,3.136721928510887,19510.43950822978,1989.5111488867026,4632.441516551485,4632.441516551485,5.3785062407583935,5.025859009546078,-2.659212198106673,7.685071207652751,3.2259502417404327,3.2259502417404327,0.9217000690686951,0.0,0.0,0.0002502560657505843,1.0004871309305667,0.00025013421763638054,198.37370396441653,0.0,2.431272082043145e-05,68.90225080510272,0.13339512614710092,8.297852170709805e-05,0.00016727754404348628,0.000673732799295313,0.0958981805795774,0.07266642923347777,0.023231751346099633,0.0958981226057281,0.07266642923403312,0.023231751346277196,0.380106532243909,0.380106532243909,0.121521629300518,0.0,4.819989435166349,5.874736975301744,1.5524300265931288,5.036908132884548,5.793225127702556,2.6873095475051514,24949.109969698755,21206.74347424394,0.85,1.0635147071321356,0.6748832584650087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474890506807372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42326.6068530435,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15482.693454232784,1545.437904142536,0.380106532243909,0.121521629300518,6.112874298809886,3.2259502417404327
2822.0,-29.33891048936819,5.032656215161368,35.006832275853,24.478140065353386,5.085526496952433,-25.896525158316372,-39.55238945838062,1.6427986713755103,-0.02099796448703728,-5.07768179277562,40.038767681074376,43262.15856848244,24934.335326165234,24934.335326165234,68196.49389464768,78509.21146253018,78509.21146253018,24934.335326165234,103443.54678869541,103443.54678869541,103443.54678869541,128396.20510268683,92446.7782691147,57199.72537508204,39163.392104480736,24952.65831399142,0.0,64116.05041847215,21209.759566892706,1545.5548738046423,0.0,0.8863823952868608,2.807969872941569,0.0014959135982669303,353583.4274509334,1556205.4575117745,4.401239811296667,1556205.4575117745,4.401239811296667,0.85,0.09590751810643376,4.027634451161993,1.2698475946998222,1.0,0.0,4.02763445116206,1.284019205121583,1.2843403989816977,3.136740038697956,19510.152294500516,1989.4818612370705,4632.441516551485,4632.441516551485,5.382547245783047,5.032656215161368,-2.653116528521293,7.685772743682661,3.2280793010728748,3.2280793010728748,0.922308371735107,0.0,0.0,0.00025013421763638054,1.0004845522338224,0.00025001307324325575,198.37755020280494,0.0,2.4171461735680238e-05,68.5019225589178,0.13341929760883658,8.294488130194329e-05,0.00016718933633443726,0.0006733775308874891,0.09590751810643054,0.07266638901351424,0.0232411290929163,0.09590765102288751,0.07266638901351669,0.02324112909291708,0.3801028051412809,0.3801028051412809,0.12156955805204607,0.0,4.8659606605199315,5.853175737244953,1.8068928078005797,5.056683828288556,5.772482965801316,2.833024301398609,24952.65831399142,21209.759566892706,0.85,1.063641528908024,0.6747477158390031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475170894825742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42326.206524797315,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15482.621550061367,1545.5548738046423,0.3801028051412809,0.12156955805204607,6.112874298809886,3.2280793010728748
2823.0,-29.343565820118513,5.039297645171648,35.00774644454292,24.479243612755113,5.087636798672915,-25.90050373031326,-39.555997658148385,1.6442341525290622,-0.001529110944261447,-5.075016486455523,40.040295160799594,43256.91722300306,24953.02839876637,24953.02839876637,68209.94562176944,78505.11817074611,78505.11817074611,24953.02839876637,103458.14656951248,103458.14656951248,103458.14656951248,128414.20271193034,92445.41380127025,57197.212853541125,39164.66771969902,24956.056142417856,0.0,64120.72386211688,21212.64772105518,1545.6675042596728,0.0,0.8863904578653122,2.808025413590667,0.0014959135982669303,353620.18546162103,1556271.3726111867,4.4009687133091875,1556271.3726111867,4.4009687133091875,0.8500000000000001,0.09591760999195378,4.027634451161993,1.26984183779452,1.0,0.0,4.027634451161447,1.284012747613979,1.284333784299723,3.136755813870507,19509.8643344878,1989.452497487705,4632.441516551485,4632.441516551485,5.386582498583185,5.039297645171648,-2.6472519068376457,7.686549552009294,3.2301728897827306,3.2301728897827306,0.922906539937923,0.0,0.0,0.00025001307324325575,1.0004820420934162,0.0002498926144842405,198.38137650475488,0.0,2.403232792890287e-05,68.10761735051074,0.1334433299367655,8.291114871488496e-05,0.00016710192452837078,0.0006730254680859375,0.09591760999178221,0.07266640647226832,0.023251203519513885,0.09591740979695981,0.07266640647239832,0.023251203519555473,0.3800990985687199,0.3800990985687199,0.12162104008201284,0.0,4.906179630379313,5.831908188800583,2.0372188053352147,5.073487375511263,5.751991006208243,2.965875430764015,24956.056142417856,21212.64772105518,0.85,1.0637737928293804,0.6746167949697719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475449798499496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42325.81221958891,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15482.549991478047,1545.6675042596728,0.3800990985687199,0.12162104008201284,6.112874298809886,3.2301728897827306
2824.0,-29.348197329643885,5.045786980637307,35.008649347125555,24.480352748092287,5.089742371828014,-25.90446135228512,-39.5595912245102,1.6456677305262424,0.015029760570769213,-5.072385487835412,40.04179526253854,43251.71895076669,24971.279744120915,24971.279744120915,68222.9986948876,78501.06677471433,78501.06677471433,24971.279744120915,103472.34651883524,103472.34651883524,103472.34651883524,128431.63698541438,92444.07980723998,57194.73198330434,39165.942026595156,24959.290466579143,0.0,64125.2324931743,21215.396896592272,1545.7713911726419,0.0,0.8863984440344237,2.8081150624096165,0.0014959135982669303,353656.4732662077,1556336.1083261538,4.40070018781942,1556336.1083261538,4.40070018781942,0.85,0.09592797715634795,4.027634451161993,1.2698361539701,1.0,0.0,4.0276344511607265,1.2840062976516748,1.2843271780469023,3.1367715707688917,19509.582805729548,1989.4237895437839,4632.441516551485,4632.441516551485,5.390522396213695,5.045786980637307,-2.641487210077041,7.687274190714348,3.232230814861101,3.232230814861101,0.9234945185317432,0.0,0.0,0.0002498926144842405,1.0004795930973165,0.00024977282516139586,198.38518335570626,0.0,2.389677442550017e-05,67.72345872186749,0.133467226711191,8.287756553764574e-05,0.00016701504894659476,0.0006726755649998116,0.0959279771561833,0.07266640904929697,0.023261568106886326,0.09592778330454763,0.0726664090494217,0.02326156810692624,0.3800954118632236,0.3800954118632236,0.12167407007837523,0.0,4.941165552499058,5.810865065832388,2.2456307321693885,5.08741524840616,5.731777376804018,3.0861189350684413,24959.290466579143,21215.396896592272,0.85,1.063902555084685,0.6744882984302716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475727257282698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42325.428060960265,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15482.47876600237,1545.7713911726419,0.3800954118632236,0.12167407007837523,6.112874298809886,3.232230814861101
2825.0,-29.352805029874684,5.05212633350087,35.00954106260397,24.48137233676391,5.091747058019295,-25.908407632797424,-39.56317148460073,1.6470128861588758,0.03046287213675214,-5.069861549719352,40.04327513487956,43246.56955271922,24989.277656372407,24989.277656372407,68235.84720909163,78497.06124997517,78497.06124997517,24989.277656372407,103486.33890634758,103486.33890634758,103486.33890634758,128448.82338928083,92442.74123881562,57192.24954157225,39167.21299693708,24962.484482933258,0.0,64129.69747987034,21218.11181049327,1545.8755568481408,0.0,0.8864059565308186,2.808206992736126,0.0014959135982669303,353691.287195181,1556399.9730514148,4.400447592005655,1556399.9730514148,4.400447592005655,0.85,0.09593838611075764,4.027634451161993,1.269830508059822,1.0,0.0,4.027634451161633,1.284000259532249,1.2843209846009875,3.1367863217015453,19509.30031158205,1989.3949831575565,4632.441516551485,4632.441516551485,5.394407585522009,5.05212633350087,-2.635876356485033,7.688002689985903,3.234253927135194,3.234253927135194,0.9240725506100554,0.0,0.0,0.00024977282516139586,1.0004771450640089,0.0002496537041287593,198.388970763508,0.0,2.3764426776589334e-05,67.34838548485418,0.13349099113796759,8.284411921667484e-05,0.00016692870594472103,0.0006723278069508482,0.09593838611059342,0.07266643479131608,0.023271951319277336,0.09593820137275767,0.07266643479144046,0.023271951319317176,0.380091740488159,0.380091740488159,0.12172716254489664,0.0,4.97179395475473,5.79005487422512,2.435599575452045,5.100324421856101,5.711690716110297,3.201780005906528,24962.484482933258,21218.11181049327,0.85,1.0640288336072405,0.6743610410183812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476003306364165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42325.05298772325,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15482.407862567541,1545.8755568481408,0.380091740488159,0.12172716254489664,6.112874298809886,3.234253927135194
2826.0,-29.357389069002394,5.058319505813269,35.01042149540914,24.482406523916893,5.0937565539885945,-25.912332139520657,-39.566740778367944,1.648364725708315,0.04503481273360421,-5.067358070004735,40.04472984974851,43241.47774162229,25006.819322512136,25006.819322512136,68248.29706413443,78493.09545150276,78493.09545150276,25006.819322512136,103499.91477401489,103499.91477401489,103499.91477401489,128465.51774383342,92441.43482545178,57189.817115579215,39168.46412208063,24965.602969818538,0.0,64134.06709189917,21220.762524345755,1545.9761325309075,0.0,0.8864134553371181,2.8083078231057033,0.0014959135982669303,353725.8215882444,1556462.7540221761,4.400195459391656,1556462.7540221761,4.400195459391656,0.85,0.0959485910929218,4.027634451161993,1.2698249775404111,1.0,0.0,4.027634451160249,1.2839941888623392,1.2843147594560338,3.13680115229385,19509.0246035026,1989.3668687576899,4632.441516551485,4632.441516551485,5.398194285489414,5.058319505813269,-2.630352291390185,7.688671797203454,3.2362426102167645,3.2362426102167645,0.9246407457762185,0.0,0.0,0.0002496537041287593,1.000474712109543,0.00024953524672538096,198.39273884802884,0.0,2.3632299061057416e-05,66.97393553903672,0.13351462343702863,8.281078776129286e-05,0.00016684291636746642,0.0006719822778939469,0.09594859109282526,0.07266644112314498,0.023282149969680282,0.09594869981738352,0.07266644112321809,0.023282149969703705,0.3800880814798604,0.3800880814798604,0.12177932504842769,0.0,4.998737473613346,5.769455751488806,2.6098912419298017,5.112392882738334,5.691894518343304,3.3130645853441933,24965.602969818538,21220.762524345755,0.85,1.0641504610387469,0.6742357019033363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476277946301102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42324.67853777743,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15482.337281728594,1545.9761325309075,0.3800880814798604,0.12177932504842769,6.112874298809886,3.2362426102167645
2827.0,-29.361950115086124,5.064367709855336,35.01129026104421,24.483279743604385,5.09558482785967,-25.916254096231697,-39.57030944349242,1.6495557350955528,0.06040407520339386,-5.064998157564443,40.046150798205815,43236.48368446341,25024.215514951844,25024.215514951844,68260.69919941525,78489.21181833025,78489.21181833025,25024.215514951844,103513.4273332821,103513.4273332821,103513.4273332821,128482.09493472608,92440.12803856096,57187.39990470208,39169.69792650986,24968.667601443973,0.0,64138.365527953836,21223.367461227375,1546.0773471594546,0.0,0.8864203434120466,2.808381518880756,0.0014959135982669303,353758.3779573905,1556524.079587359,4.39996386396491,1556524.079587359,4.39996386396491,0.85,0.09595852343449895,4.027634451161993,1.2698196173598992,1.0,0.0,4.027634451162112,1.2839888683541936,1.2843092855136289,3.136814150362987,19508.748816593274,1989.3387463194133,4632.441516551485,4632.441516551485,5.401949582210927,5.064367709855336,-2.625007296673983,7.689375006529319,3.2381977610868393,3.2381977610868393,0.9251993603105255,0.0,0.0,0.00024953524672538096,1.0004723480894293,0.00024941743487654665,198.39648815651603,0.0,2.350108869305015e-05,66.60208535610413,0.1335381245257217,8.277747456950442e-05,0.00016675777215587653,0.0006716393481340304,0.09595852343381651,0.07266646832320924,0.02329205511060728,0.09595824526758906,0.07266646832372603,0.023292055110772918,0.3800844312963583,0.3800844312963583,0.12182991914540248,0.0,5.022968468319107,5.74913827875389,2.772227901125234,5.12540223276784,5.672425415037367,3.4271359274527526,24968.667601443973,21223.367461227375,0.85,1.0642725089348395,0.6741126520540873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476551185773832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42324.3066875945,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15482.267021310407,1546.0773471594546,0.3800844312963583,0.12182991914540248,6.112874298809886,3.2381977610868393
2828.0,-29.36648726792902,5.070276623825762,35.01214725081386,24.484283790830546,5.097546897451452,-25.920141135544636,-39.57384252045301,1.6508695794965897,0.07487154179574418,-5.062559010829203,40.04754524681621,43231.44607217237,25040.930323548895,25040.930323548895,68272.37639572126,78485.31631871154,78485.31631871154,25040.930323548895,103526.24664226043,103526.24664226043,103526.24664226043,128497.88424709352,92438.8537741158,57184.98352758739,39170.966940587125,24971.63760483308,0.0,64142.6045454202,21225.891964108116,1546.1717191871553,0.0,0.8864277315055658,2.808476252220976,0.0014959135982669303,353792.0298812217,1556584.2632424128,4.399715459291165,1556584.2632424128,4.399715459291165,0.85,0.09596801587692601,4.027634451161993,1.2698141615698115,1.0,0.0,4.027634451160484,1.2839829726239795,1.2843032370358627,3.136828553832781,19508.479893285676,1989.3113237737327,4632.441516551485,4632.441516551485,5.405557789359863,5.070276623825762,-2.6196707891266304,7.689947412952392,3.2401195018158857,3.2401195018158857,0.925748429090253,0.0,0.0,0.00024941743487654665,1.0004698905570937,0.00024930029102391383,198.40021794708449,0.0,2.337345707195265e-05,66.2403773419138,0.13356149798279365,8.27445057933653e-05,0.00016667292908318135,0.0006712976312515009,0.09596801587644266,0.07266643258302122,0.023301583293421437,0.09596813948550044,0.07266643258338722,0.023301583293538795,0.38008079152671176,0.38008079152671176,0.12187864944113479,0.0,5.044747766292289,5.729003385274439,2.9239666877301147,5.137430552624949,5.653171420994283,3.536481220439839,24971.63760483308,21225.891964108116,0.85,1.064384224488058,0.6739895640121634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447682306445396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42323.94497958031,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15482.19706871823,1546.1717191871553,0.38008079152671176,0.12187864944113479,6.112874298809886,3.2401195018158857
2829.0,-29.371001880162332,5.076046493396181,35.012992338995076,24.485081782937073,5.099280863413076,-25.924030741763218,-39.5773908245377,1.6519803267941497,0.09087821692531861,-5.060301725629833,40.04891248201586,43226.57012387808,25057.615651549797,25057.615651549797,68284.18577542788,78481.510061823,78481.510061823,25057.615651549797,103539.1257133728,103539.1257133728,103539.1257133728,128513.75210285561,92437.56753204176,57182.62759410688,39172.15548659431,24974.6263894828,0.0,64146.78187607711,21228.43243106038,1546.2718790591491,0.0,0.8864342897811274,2.8085296889390063,0.0014959135982669303,353823.1749730768,1556643.2740887473,4.399494957353191,1556643.2740887473,4.399494957353191,0.85,0.09597717914495113,4.027634451161993,1.2698090189835058,1.0,0.0,4.027634451163317,1.2839780245169556,1.2842981372766673,3.1368406423289263,19508.208442195417,1989.2836434659562,4632.441516551485,4632.441516551485,5.409159632565284,5.076046493396181,-2.6145393628832374,7.690585856279418,3.2420093037133895,3.2420093037133895,0.9262883724895399,0.0,0.0,0.00024930029102391383,1.000467572882265,0.0002491837794459446,198.4039293298016,0.0,2.324136589351288e-05,65.8660309422155,0.13358473934868717,8.271140714230823e-05,0.00016658888388160561,0.0006709591279021796,0.09597717914430365,0.0726664409923993,0.02331073815190435,0.09597689241405273,0.07266644099288953,0.023310738152061604,0.38007715761964256,0.38007715761964256,0.12192535398270875,0.0,5.065008039877796,5.709167115616651,3.068549501430766,5.151179942555132,5.634178039124777,3.652012154575459,24974.6263894828,21228.43243106038,0.85,1.0644990095893456,0.6738696604825158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477093528532607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42323.57063318061,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15482.127442752442,1546.2718790591491,0.38007715761964256,0.12192535398270875,6.112874298809886,3.2420093037133895
2830.0,-29.375494063141048,5.081682865353786,35.013825229693154,24.48599642319607,5.1011388474305726,-25.92788775996089,-39.58090388970447,1.653204923085246,0.10608559252375471,-5.057963680373763,40.050247294679195,43221.64568208298,25073.635365087343,25073.635365087343,68295.28104717031,78477.67406578148,78477.67406578148,25073.635365087343,103551.30943086883,103551.30943086883,103551.30943086883,128528.79716392182,92436.29273449322,57180.26435080561,39173.36487076401,24977.48773305299,0.0,64150.852603816995,21230.86457309504,1546.363300111706,0.0,0.8864413773326776,2.8086029997139583,0.0014959135982669303,353855.4366275216,1556700.88718634,4.399256662615497,1556700.88718634,4.399256662615497,0.85,0.0959858748635295,4.027634451161993,1.2698037445219237,1.0,0.0,4.027634451163339,1.283972543204427,1.2842925049921197,3.136854033584062,19507.93940638062,1989.2562094477341,4632.441516551485,4632.441516551485,5.412617790316506,5.081682865353786,-2.6094126213949442,7.69109548674873,3.2438670087401755,3.2438670087401755,0.9268191453543358,0.0,0.0,0.0002491837794459446,1.000465266491646,0.0002490678964995586,198.40762239440824,0.0,2.3116354881506025e-05,65.51174973418807,0.13360785570356867,8.267864925743827e-05,0.00016650513018850636,0.000670621798642441,0.09598587486323365,0.07266637850695601,0.023319496356277634,0.09598583978611644,0.07266637850718,0.0233194963563495,0.3800735330958848,0.3800735330958848,0.12197010495112424,0.0,5.083775503290667,5.689499263392406,3.206485494843207,5.1640492728975005,5.615337402942885,3.763429845929977,24977.48773305299,21230.86457309504,0.85,1.0646044171688331,0.6737501362454421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477362658494417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42323.21635197258,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15482.05811711177,1546.363300111706,0.3800735330958848,0.12197010495112424,6.112874298809886,3.2438670087401755
2831.0,-29.37996381758203,5.087187222233265,35.01464613515479,24.48680883916097,5.102876163662455,-25.93173665784068,-39.58441171618176,1.654323157603846,0.1221981836953887,-5.055738237864848,40.05156389721074,43216.797485704235,25089.47717446256,25089.47717446256,68306.27466016679,78473.91295743984,78473.91295743984,25089.47717446256,103563.3901319024,103563.3901319024,103563.3901319024,128543.77922436247,92435.03492331598,57177.9194515914,39174.572746360645,24980.389092460075,0.0,64154.96183882072,21233.330728591063,1546.4600947718347,0.0,0.8864479559239735,2.80865137511407,0.0014959135982669303,353886.1466708228,1556757.7158780848,4.3990354822398485,1556757.7158780848,4.3990354822398485,0.85,0.09599424714101377,4.027634451161993,1.2697986162221064,1.0,0.0,4.027634451162198,1.2839675575972425,1.284287369344848,3.1368662138933807,19507.673955403476,1989.2291409812196,4632.441516551485,4632.441516551485,5.416037544093994,5.087187222233265,-2.604435418553971,7.6916226407872355,3.24569405843638,3.24569405843638,0.9273411595532515,0.0,0.0,0.0002490678964995586,1.0004629599257553,0.000248952641403178,198.41129713970477,0.0,2.299205986850551e-05,65.15949766734462,0.13363084776343717,8.264595218703806e-05,0.00016642194431252058,0.0006702867563424706,0.0959942471407296,0.07266634187710326,0.023327905263626342,0.09599421378849145,0.07266634187731838,0.02332790526369539,0.3800699130719208,0.3800699130719208,0.12201298620912461,0.0,5.101624352379815,5.670095230057711,3.339826200509833,5.177936421560219,5.596770477365055,3.8781290149211713,24980.389092460075,21233.330728591063,0.85,1.0647075877275962,0.6736314113050159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477630460835962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42322.86409990574,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15481.989090316758,1546.4600947718347,0.3800699130719208,0.12201298620912461,6.112874298809886,3.24569405843638
2832.0,-29.384411235353152,5.0925628151029425,35.01545474911014,24.48760316418486,5.104592574285371,-25.935567543278314,-39.587901591416426,1.655424801905627,0.13827233350150436,-5.053535957969078,40.0528476077058,43211.97202886545,25104.92885563869,25104.92885563869,68316.90088450414,78470.1632626565,78470.1632626565,25104.92885563869,103575.09211829519,103575.09211829519,103575.09211829519,128558.28849186364,92433.77107041559,57175.57983663342,39175.768037535745,24983.196373568455,0.0,64158.9644111042,21235.716917533187,1546.5524487908128,0.0,0.886454535226884,2.808697572995962,0.0014959135982669303,353916.539140234,1556813.126356049,4.39881428016334,1556813.126356049,4.39881428016334,0.85,0.0960022595612944,4.027634451161993,1.2697934862738478,1.0,0.0,4.027634451162028,1.2839626482489046,1.2842823107827426,3.1368782079875657,19507.407229369033,1989.2019424950452,4632.441516551485,4632.441516551485,5.419373081330874,5.0925628151029425,-2.5995389312896893,7.692101746392632,3.247490677537279,3.247490677537279,0.9278544792963654,0.0,0.0,0.000248952641403178,1.0004606626296078,0.0002488380110306703,198.41495363944244,0.0,2.2867913174840235e-05,64.80766593749723,0.13365371567661202,8.261343430467343e-05,0.00016633920709850457,0.0006699535210889065,0.096002259561244,0.07266627655287215,0.023335983008371856,0.0960022381073162,0.0726662765529103,0.023335983008384104,0.3800662995409028,0.3800662995409028,0.12205418487533191,0.0,5.118699625340469,5.650903395736748,3.469327034078617,5.191808291470579,5.578381287064815,3.992186606725909,24983.196373568455,21235.716917533187,0.85,1.064806789067816,0.6735141756961809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477896935459356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42322.512268175895,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15481.920363100686,1546.5524487908128,0.3800662995409028,0.12205418487533191,6.112874298809886,3.247490677537279
2833.0,-29.388836281231082,5.097811933687158,35.01625100774309,24.488345172163122,5.106238645638095,-25.939385325839293,-39.5913893013261,1.6564653764000352,0.15470866186188914,-5.051399903860293,40.054104877212495,43207.23523357977,25120.105769894173,25120.105769894173,68327.34100347394,78466.4865535883,78466.4865535883,25120.105769894173,103586.59232348247,103586.59232348247,103586.59232348247,128572.55425487686,92432.5426918363,57173.291371846084,39176.94591110023,24985.961931394388,0.0,64162.90784249462,21238.06764168523,1546.644348010015,0.0,0.8864608721505971,2.808731341037149,0.0014959135982669303,353946.0196204626,1556867.3969717836,4.398601229196523,1556867.3969717836,4.398601229196523,0.85,0.09600998261242012,4.027634451161993,1.2697885338077324,1.0,0.0,4.027634451162833,1.28395802298274,1.284277537176797,3.1368895081207304,19507.147989906007,1989.175507426696,4632.441516551485,4632.441516551485,5.422649304938071,5.097811933687158,-2.5947544893228525,7.69256642301001,3.249257626756687,3.249257626756687,0.928359321930482,0.0,0.0,0.0002488380110306703,1.0004583614379736,0.0002487240055378334,198.41859186289616,0.0,2.2744380046792333e-05,64.45757305260948,0.1336764600566588,8.258094841428248e-05,0.0001662570626163878,0.0006696226731427602,0.0960099826122503,0.07266620798354417,0.023343774628706123,0.09600978335499366,0.07266620798367271,0.023343774628747413,0.38006269114162633,0.38006269114162633,0.12209389340966793,0.0,5.1352567228577755,5.631976736761544,3.5958716747428525,5.206108565722161,5.560386463031762,4.106753867599252,24985.961931394388,21238.06764168523,0.85,1.0649040590741625,0.673398957223755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478162087701882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42322.16217529101,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15481.851934370752,1546.644348010015,0.38006269114162633,0.12209389340966793,6.112874298809886,3.249257626756687
