time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2834.0,-29.393240050170967,5.102938003212356,35.01703497548342,24.48909996254372,5.107901227766979,-25.9431823409875,-39.59485102733595,1.6575228893743894,0.17057692994910667,-5.0492708039404715,40.055339314485366,43202.4834971838,25134.871656976255,25134.871656976255,68337.35515416006,78462.79486777617,78462.79486777617,25134.871656976255,103597.66652475242,103597.66652475242,103597.66652475242,128586.34235469587,92431.29762011059,57170.98624952917,39178.123745090474,24988.67582994345,0.0,64166.799575033925,21240.374455451933,1546.7337994520437,0.0,0.8864672560154122,2.808771744387081,0.0014959135982669303,353975.4060411007,1556920.6834147358,4.39838660213009,1556920.6834147358,4.39838660213009,0.85,0.0960174290051661,4.027634451161993,1.2697834890289235,1.0,0.0,4.027634451161993,1.283953317322371,1.2842726839600684,3.136901004751053,19506.885227488096,1989.1487131169254,4632.441516551485,4632.441516551485,5.425836800566312,5.102938003212356,-2.5900358721198127,7.692973875332168,3.2509953822214306,3.2509953822214306,0.9288558234918373,0.0,0.0,0.0002487240055378334,1.0004561734522393,0.00024861059598400013,198.4222127086104,0.0,2.2620809353328657e-05,64.10737370733341,0.13369908086601215,8.254871622480597e-05,0.00016617528931302743,0.0006692933201689606,0.09601742900503464,0.07266611623529715,0.023351312769737495,0.09601740879767735,0.07266611623539664,0.023351312769769476,0.38005909014049116,0.38005909014049116,0.12213231683002643,0.0,5.151263272477536,5.6132424350571455,3.719556417832223,5.219847733889594,5.542406699363994,4.218958649450485,24988.67582994345,21240.374455451933,0.85,1.0649955367377995,0.673284062526208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478425915324769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42321.811975945726,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15481.78380557715,1546.7337994520437,0.38005909014049116,0.12213231683002643,6.112874298809886,3.2509953822214306
2835.0,-29.39762169621347,5.10794345957101,35.01780688105408,24.489833937864773,5.109526606241297,-25.946963136316896,-39.59830639706922,1.6585491613263517,0.18639869789666363,-5.047192809303935,40.056555834766996,43197.801782403236,25149.345236961428,25149.345236961428,68347.14701936467,78459.16974717526,78459.16974717526,25149.345236961428,103608.51498413668,103608.51498413668,103608.51498413668,128599.89610289528,92430.09498886923,57168.72702410394,39179.2977386281,24991.381118758596,0.0,64170.678857386694,21242.673950944805,1546.824280787814,0.0,0.8864734437692989,2.8088068220463307,0.0014959135982669303,354004.0889389524,1556973.1977908271,4.398178570359184,1556973.1977908271,4.398178570359184,0.85,0.096024662495376,4.027634451161993,1.2697785865655171,1.0,0.0,4.027634451160146,1.2839487564314873,1.2842679763150864,3.1369121477683453,19506.631421794566,1989.1228321388617,4632.441516551485,4632.441516551485,5.428961196186516,5.10794345957101,-2.5854151184162646,7.693358577987275,3.252704766417677,3.252704766417677,0.9293442189764791,0.0,0.0,0.00024861059598400013,1.0004538975793094,0.0002484978034325584,198.42581547932713,0.0,2.2502974613894586e-05,63.773430055777254,0.13372158384062605,8.251655481595043e-05,0.0001660940411680497,0.0006689660823411553,0.09602466249519159,0.07266602516121981,0.02335863733397178,0.09602489512158699,0.07266602516135937,0.02335863733401664,0.3800554941097708,0.3800554941097708,0.12216962302184381,0.0,5.166846125152233,5.594748185501544,3.8407552712817505,5.233591507200572,5.524773002158099,4.330095820671772,24991.381118758596,21242.673950944805,0.85,1.065083745977813,0.6731704035484227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478688483476005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42321.47803229417,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15481.715955530015,1546.824280787814,0.3800554941097708,0.12216962302184381,6.112874298809886,3.252704766417677
2836.0,-29.401982158963964,5.112829172057038,35.018566408727125,24.49041997259485,5.110988625935198,-25.950741230853044,-39.601764910016186,1.6594304865931047,0.20265051920586075,-5.045240047759899,40.0577390337241,43193.225570031624,25163.714501676688,25163.714501676688,68356.94007170832,78455.60699375629,78455.60699375629,25163.714501676688,103619.32149543297,103619.32149543297,103619.32149543297,128613.3320567992,92428.88020029834,57166.49877658676,39180.42380412398,24994.010561366234,0.0,64174.43436549022,21244.9089771613,1546.9136351726181,0.0,0.8864791132050762,2.8088217145361423,0.0014959135982669303,354031.0448864798,1557024.27504631,4.397987966127576,1557024.27504631,4.397987966127576,0.85,0.09603172930511024,4.027634451161993,1.2697739137848845,1.0,0.0,4.027634451164024,1.2839448715106505,1.2842639456014093,3.136921639340481,19506.375050393992,1989.0966895314907,4632.441516551485,4632.441516551485,5.43206307338538,5.112829172057038,-2.5809476307367025,7.6937768027937405,3.2543863090912253,3.2543863090912253,0.9298246597403501,0.0,0.0,0.0002484978034325584,1.0004517188277047,0.00024838560297916194,198.429400945943,0.0,2.2380953999815867e-05,63.42762363547817,0.13374396479462586,8.248437574968114e-05,0.00016601342768287727,0.0006686414006910466,0.09603172930503115,0.07266594735297922,0.023365781952051932,0.09603156545429098,0.07266594735303906,0.02336578195207117,0.3800519041290115,0.3800519041290115,0.12220596707668555,0.0,5.182228463266654,5.576525592290807,3.9602853117029895,5.2478905669657365,5.507395217563669,4.442702548823263,24994.010561366234,21244.9089771613,0.85,1.065174017466171,0.6730597004413765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447894974158313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42321.13222587387,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15481.648401885957,1546.9136351726181,0.3800519041290115,0.12220596707668555,6.112874298809886,3.2543863090912253
2837.0,-29.406321175004386,5.117599723073161,35.01931366510109,24.49110938413071,5.112559059723947,-25.954489170885264,-39.60518479635937,1.6604115353399047,0.2175198975414787,-5.043227963895818,40.05890058376277,43188.582394938625,25177.53387806519,25177.53387806519,68366.11627300382,78452.02388342585,78452.02388342585,25177.53387806519,103629.55776149104,103629.55776149104,103629.55776149104,128626.10883421736,92427.68025218773,57164.238763713205,39181.601653860576,24996.551072726314,0.0,64178.15272658689,21247.068411817367,1546.9967800994707,0.0,0.8864851634085994,2.808861600806858,0.0014959135982669303,354058.8214051173,1557074.418976195,4.3977845624543175,1557074.418976195,4.3977845624543175,0.85,0.09603857973858457,4.027634451161993,1.2697690256079661,1.0,0.0,4.027634451163184,1.283940519475176,1.284259448418199,3.1369322722273227,19506.12181095372,1989.0708662951895,4632.441516551485,4632.441516551485,5.43504624680249,5.117599723073161,-2.576492476558913,7.694092199632074,3.2560400714571283,3.2560400714571283,0.9302971632734652,0.0,0.0,0.00024838560297916194,1.0004495125509671,0.0002482740006997686,198.43296889020652,0.0,2.226386875332627e-05,63.095804046926645,0.13376622866337917,8.245256748359803e-05,0.0001659330354955639,0.000668317610347819,0.09603857973856539,0.07266582046568767,0.02337275927287772,0.09603874626056277,0.07266582046570218,0.023372759272882387,0.3800483231392063,0.3800483231392063,0.12224152097985867,0.0,5.197090965140376,5.55847087766324,4.077163928053494,5.2607478614373235,5.490124434557174,4.549063159360742,24996.551072726314,21247.068411817367,0.85,1.0652552834335787,0.6729483564123686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479209745538166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42320.80040628532,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15481.581126558982,1546.9967800994707,0.3800483231392063,0.12224152097985867,6.112874298809886,3.2560400714571283
2838.0,-29.410639171319495,5.122254932210016,35.02004875819525,24.491615581233077,5.113922836386029,-25.95823887233658,-39.60862357690928,1.661208675091296,0.2330667282249692,-5.041385413309245,40.0600407393797,43184.1095253771,25191.374903577365,25191.374903577365,68375.48442895446,78448.53593020201,78448.53593020201,25191.374903577365,103639.91083377937,103639.91083377937,103639.91083377937,128639.01053625198,92426.48338226606,57162.05697745293,39182.69600534792,24999.099702472613,0.0,64181.795707820536,21249.23474710172,1547.0846105754038,0.0,0.8864904261693998,2.8088729107208095,0.0014959135982669303,354084.2590422396,1557123.640499242,4.39760763359291,1557123.640499242,4.39760763359291,0.85,0.09604535427980843,4.027634451161993,1.269764498989098,1.0,0.0,4.027634451161289,1.2839370254714928,1.284255810248852,3.1369408088242863,19505.86922114058,1989.0451093024203,4632.441516551485,4632.441516551485,5.438034093591862,5.122254932210016,-2.5722217782605137,7.694476710470529,3.2576672363004207,3.2576672363004207,0.9307620675144059,0.0,0.0,0.0002482740006997686,1.0004473502904816,0.0002481629849163794,198.43651966158728,0.0,2.2145571634939374e-05,62.76055001341819,0.1337883742350141,8.242059491580302e-05,0.00016585340578396555,0.0006679968909780494,0.09604535427950611,0.072665739505702,0.023379614773804114,0.09604515575096419,0.07266573950593071,0.023379614773877712,0.3800447473784029,0.3800447473784029,0.12227636159533024,0.0,5.211793709805647,5.540695603651329,4.1925195741600305,5.274452141534198,5.473140379962729,4.657996754109888,24999.099702472613,21249.23474710172,0.85,1.0653407819909737,0.6728404690010118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479468479504356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42320.46515225181,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15481.514135532341,1547.0846105754038,0.3800447473784029,0.12227636159533024,6.112874298809886,3.2576672363004207
2839.0,-29.414936702834073,5.126798611995142,35.02077149943627,24.49217130141335,5.115337024456857,-25.96196512959722,-39.6120360243134,1.6620532046158258,0.24744981476129624,-5.039515650659396,40.06115107598278,43179.6165904639,25204.75842578487,25204.75842578487,68384.37501624877,78445.04432792189,78445.04432792189,25204.75842578487,103649.80275370675,103649.80275370675,103649.80275370675,128651.31909487233,92425.29511028218,57159.86737283359,39183.8085971651,25001.51634116559,0.0,64185.32493833069,21251.28888999075,1547.1644778277507,0.0,0.8864959355694108,2.8089026130992933,0.0014959135982669303,354110.0738261899,1557171.5758393644,4.397422414488216,1557171.5758393644,4.397422414488216,0.85,0.09605195636723113,4.027634451161993,1.2697598811564972,1.0,0.0,4.027634451163621,1.2839333088708687,1.2842519501811618,3.136949889324097,19505.61844585336,1989.0195373398012,4632.441516551485,4632.441516551485,5.440923179651489,5.126798611995142,-2.5679859299545327,7.694784541949675,3.2592675572618273,3.2592675572618273,0.9312193020748077,0.0,0.0,0.0002481629849163794,1.0004452453117316,0.0002480525406855761,198.44005371481876,0.0,2.2029585683247298e-05,62.43184582632284,0.13381040382069737,8.238887851351974e-05,0.00016577410640285968,0.0006676775020587515,0.09605195636671579,0.07266561305348816,0.023386343313227625,0.09605172664373313,0.07266561305387803,0.02338634331335309,0.3800411807170552,0.3800411807170552,0.12231061710619,0.0,5.226054927823498,5.5231035077572415,4.305498486003444,5.286965465420678,5.456331881360825,4.761499851295923,25001.51634116559,21251.28888999075,0.85,1.0654207185513593,0.6727334734528634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479725968813997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42320.13644806472,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15481.447420966993,1547.1644778277507,0.3800411807170552,0.12231061710619,6.112874298809886,3.2592675572618273
2840.0,-29.419213497860042,5.131232862656097,35.02148236083986,24.49270508894699,5.116721232227266,-25.965675709717768,-39.61543464157728,1.662872831043376,0.2612857841361915,-5.037697871146992,40.06225046150855,43175.15659528122,25217.889920685448,25217.889920685448,68393.04651596668,78441.58551617537,78441.58551617537,25217.889920685448,103659.47543686081,103659.47543686081,103659.47543686081,128663.42382911193,92424.1190881612,57157.69016727822,39184.92102320331,25003.94839225111,0.0,64188.86941545442,21253.356133413443,1547.2466758004632,0.0,0.886501219273073,2.8089334266862136,0.0014959135982669303,354135.1723235345,1557219.0394994677,4.397244784476836,1557219.0394994677,4.397244784476836,0.85,0.09605846864958045,4.027634451161993,1.2697553495923062,1.0,0.0,4.027634451161022,1.2839297074613565,1.2842482060678553,3.1369586884359992,19505.37025580162,1988.994228997835,4632.441516551485,4632.441516551485,5.443757860856564,5.131232862656097,-2.5638433911656455,7.6950762538217425,3.260841992217357,3.260841992217357,0.9316691406335306,0.0,0.0,0.0002480525406855761,1.0004431119589283,0.00024794267432145557,198.44357082490635,0.0,2.1916559093107468e-05,62.11152846986656,0.13383232037979048,8.235730186658624e-05,0.00016569523881898986,0.0006673598522608776,0.0960584686494414,0.07266549632978052,0.023392972319660872,0.09605845595963067,0.07266549632988571,0.023392972319694737,0.3800376205978953,0.3800376205978953,0.12234433724857907,0.0,5.239893753084118,5.505713342075239,4.416120896642383,5.298983655283166,5.439648535162689,4.862578856341713,25003.94839225111,21253.356133413443,0.85,1.065496980065208,0.6726268430720508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44799822464331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.81613070826,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15481.380972446608,1547.2466758004632,0.3800376205978953,0.12234433724857907,6.112874298809886,3.260841992217357
2841.0,-29.423470254934553,5.135559213962535,35.02218136076938,24.493178422004007,5.118020368922755,-25.96937678446182,-39.61883165230972,1.663617866379942,0.2750804744086395,-5.035957384870547,40.06332662349457,43170.77732708985,25230.837843227433,25230.837843227433,68401.61517031728,78438.22640014972,78438.22640014972,25230.837843227433,103669.06424337716,103669.06424337716,103669.06424337716,128675.39368370287,92423.00034870257,57155.55127565264,39186.054525611034,25006.329440325713,0.0,64192.38396593675,21255.380024276856,1547.3279821628853,0.0,0.88650619274534,2.8089557942922982,0.0014959135982669303,354159.20492377615,1557265.501590996,4.397077585280208,1557265.501590996,4.397077585280208,0.85,0.09606489296384242,4.027634451161993,1.269750991114416,1.0,0.0,4.027634451161057,1.2839264533696821,1.2842448101012782,3.1369666390091213,19505.134154797077,1988.970153395612,4632.441516551485,4632.441516551485,5.446552914500679,5.135559213962535,-2.559812485067614,7.695371699030149,3.2623909888534035,3.2623909888534035,0.9321117111009725,0.0,0.0,0.00024794267432145557,1.0004410507802413,0.0002478333672214727,198.4470715647564,0.0,2.1802273609623015e-05,61.787643409671624,0.1338541226534001,8.232575132514965e-05,0.00016561692299630593,0.0006670444247553647,0.09606489296370052,0.0726653849836522,0.02339950798004832,0.0960648076397595,0.07266538498375955,0.02339950798008288,0.3800340662348545,0.3800340662348545,0.1223775614543931,0.0,5.253411183211995,5.4885941896828285,4.524586230687476,5.311037859279168,5.423464028189358,4.962252785679425,25006.329440325713,21255.380024276856,0.85,1.0655721277872174,0.6725217955762186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448023729603628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.49224564806,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15481.31479609616,1547.3279821628853,0.3800340662348545,0.1223775614543931,6.112874298809886,3.2623909888534035
2842.0,-29.427706645339363,5.139779562018106,35.022868401301515,24.493582534510665,5.119256443151165,-25.973065823198752,-39.62221528692169,1.6643081919450908,0.2881857606955691,-5.034274088152728,40.06437621092016,43166.431610187974,25243.558233331485,25243.558233331485,68409.98984351946,78434.84238254705,78434.84238254705,25243.558233331485,103678.40061587853,103678.40061587853,103678.40061587853,128687.02984907411,92421.82290625392,57153.412133902326,39187.12308039066,25008.629233195577,0.0,64195.752313586236,21257.33484821624,1547.4061743793545,0.0,0.8865109706969864,2.8089805240173646,0.0014959135982669303,354182.4490692321,1557310.817364748,4.396916960332894,1557310.817364748,4.396916960332894,0.85,0.09607122165310425,4.027634451161993,1.2697466178005565,1.0,0.0,4.0276344511624265,1.2839234537438748,1.2842416693824412,3.1369739678931445,19504.885664996553,1988.9448144877765,4632.441516551485,4632.441516551485,5.449298850970379,5.139779562018106,-2.555877257584059,7.695656819602165,3.2639148262686057,3.2639148262686057,0.9325470932196016,0.0,0.0,0.0002478333672214727,1.0004389553215751,0.0002477246271780877,198.45055566250386,0.0,2.169167389283245e-05,61.474203812287165,0.13387581432729292,8.229433612460473e-05,0.000165539031096868,0.0006667307046577221,0.0960712216528048,0.0726652673120678,0.023405954340736997,0.09607102572246687,0.07266526731229431,0.02340595434080995,0.3800305213247381,0.3800305213247381,0.12241033179657415,0.0,5.266537099291099,5.471660126472784,4.630872999960786,5.322459848848325,5.407159633773517,5.059700062085369,25008.629233195577,21257.33484821624,0.85,1.0656466725297857,0.672418813620669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480491159159492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.17880605068,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15481.248878612838,1547.4061743793545,0.3800305213247381,0.12241033179657415,6.112874298809886,3.2639148262686057
2843.0,-29.431923279287844,5.143896703548621,35.02354370351875,24.494015459809475,5.120507388287048,-25.976735610808998,-39.62558460244907,1.6650138476573868,0.30056214202613774,-5.032600969867462,40.06540832155387,43162.112394442316,25255.94301633813,25255.94301633813,68418.05541078045,78431.51504174834,78431.51504174834,25255.94301633813,103687.45805808647,103687.45805808647,103687.45805808647,128698.33994554853,92420.7002952132,57151.29764791711,39188.22516366232,25010.881887462063,0.0,64199.10705112438,21259.249604342753,1547.4821187803022,0.0,0.8865157598837352,2.8090136024031125,0.0014959135982669303,354205.55385011423,1557355.3795525585,4.396755958862152,1557355.3795525585,4.396755958862152,0.85,0.09607744877351156,4.027634451161993,1.269742309325375,1.0,0.0,4.027634451163037,1.2839203813414781,1.2842384565977345,3.136981474625242,19504.648746925617,1988.9206555679684,4632.441516551485,4632.441516551485,5.4519723403090765,5.143896703548621,-2.5520010766814276,7.695897780230048,3.265413896621974,3.265413896621974,0.9329753990348497,0.0,0.0,0.0002477246271780877,1.0004369228934362,0.0002476164378875835,198.45402361849003,0.0,2.1579522032526976e-05,61.156365440181446,0.13389739384932545,8.226306488021949e-05,0.0001654615622978682,0.0006664186886539803,0.0960774487733721,0.07266513425539976,0.023412314517972335,0.09607739116296968,0.07266513425550523,0.023412314518006325,0.38002698379293665,0.38002698379293665,0.1224426791918087,0.0,5.279187858770172,5.454929482749208,4.734581692279619,5.333163111893612,5.391222029733228,5.153056844465198,25010.881887462063,21259.249604342753,0.85,1.0657166205800392,0.6723163977977226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480743816078638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42318.86096767858,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15481.183227249898,1547.4821187803022,0.38002698379293665,0.1224426791918087,6.112874298809886,3.265413896621974
2844.0,-29.43612000817372,5.147911568174609,35.024207367633856,24.49434493845331,5.12164604342031,-25.98039870673106,-39.62895650239659,1.6656204357419724,0.3127931520209586,-5.031026256345778,40.06641987616571,43157.89075701358,25268.216244881434,25268.216244881434,68426.10700189501,78428.22344915912,78428.22344915912,25268.216244881434,103696.43969404056,103696.43969404056,103696.43969404056,128709.54575511585,92419.5599164345,57149.22722429957,39189.25854681659,25013.106061075287,0.0,64202.36460789188,21261.140151913994,1547.5589360053568,0.0,0.8865201216106321,2.809037134613309,0.0014959135982669303,354227.30079952575,1557399.055153049,4.396609328636857,1557399.055153049,4.396609328636857,0.8500000000000001,0.0960836178115296,4.027634451161993,1.2697381634963678,1.0,0.0,4.027634451162909,1.283917770654728,1.2842357063508352,3.136987853286055,19504.408079115852,1988.8961142812125,4632.441516551485,4632.441516551485,5.454621748509797,5.147911568174609,-2.54824974935177,7.696161317526379,3.266888866920376,3.266888866920376,0.9333968191201075,0.0,0.0,0.0002476164378875835,1.0004348748560261,0.0002475088025327169,198.45747530900752,0.0,2.1470600012986117e-05,60.847680436802655,0.13391886444933843,8.223178064638023e-05,0.00016538465724120328,0.0006661089431982881,0.09608361781134706,0.07266501882392312,0.02341859898742394,0.09608343811157304,0.07266501882406118,0.023418598987468432,0.38002345321519393,0.38002345321519393,0.122474602683997,0.0,5.291482541791424,5.438415071162581,4.836159491789942,5.343819408366755,5.375383052474376,5.245908490188583,25013.106061075287,21261.140151913994,0.85,1.0657879568735376,0.6722165300389656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480995303067925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42318.5522826752,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15481.117830461619,1547.5589360053568,0.38002345321519393,0.122474602683997,6.112874298809886,3.266888866920376
2845.0,-29.440297226728894,5.151826626640958,35.02485935455544,24.49467609347778,5.1227718462981295,-25.98404553980471,-39.63231066064907,1.6662173886725284,0.3244464507158682,-5.02947277948681,40.06740701686424,43153.68067881573,25280.192984038225,25280.192984038225,68433.87366285395,78424.9908527518,78424.9908527518,25280.192984038225,103705.18383679002,103705.18383679002,103705.18383679002,128720.42780772004,92418.46552324321,57147.15534931913,39190.34463769342,25015.243970930023,0.0,64205.588608623446,21262.95737529052,1547.631514664781,0.0,0.886524463378092,2.8090657505324588,0.0014959135982669303,354248.7554952427,1557441.6775335267,4.396463370368684,1557441.6775335267,4.396463370368684,0.85,0.09608968490436602,4.027634451161993,1.2697340390970937,1.0,0.0,4.027634451161407,1.2839152038510362,1.2842330007096643,3.1369941247531887,19504.177116196086,1988.8725626178243,4632.441516551485,4632.441516551485,5.457207153876275,5.151826626640958,-2.5445642225520766,7.696390849193034,3.2683398455884634,3.2683398455884634,0.9338113844538467,0.0,0.0,0.0002475088025327169,1.0004328675252991,0.00024740171036659575,198.46091105724133,0.0,2.136104078081369e-05,60.537189572826,0.13394022549011925,8.220067192972122e-05,0.00016530813060299567,0.0006658007218738115,0.09608968490392321,0.07266488430893936,0.02342480059498385,0.09608939376569095,0.07266488430927423,0.023424800595091794,0.38001993016501867,0.38001993016501867,0.12250612691871278,0.0,5.303351372156271,5.422122587033698,4.935302587780484,5.353919230202678,5.359936551553176,5.33525418965462,25015.243970930023,21262.95737529052,0.85,1.065855405204752,0.6721172037198606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481245611147422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42318.24179181122,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15481.052691883628,1547.631514664781,0.38001993016501867,0.12250612691871278,6.112874298809886,3.2683398455884634
2846.0,-29.444454786535808,5.155643843800422,35.02549991815858,24.49496966963636,5.1238674101885024,-25.987677695843388,-39.63565119830889,1.6667890933472544,0.3353011330431741,-5.027962064195077,40.06837820040442,43149.49947500161,25291.93394086423,25291.93394086423,68441.43341586585,78421.72846216598,78421.72846216598,25291.93394086423,103713.6624030302,103713.6624030302,103713.6624030302,128731.01877550095,92417.32114467277,57145.09215752072,39191.36554128005,25017.356372470746,0.0,64208.72191375079,21264.752916600133,1547.7038294124043,0.0,0.8865286447838464,2.809099828250208,0.0014959135982669303,354269.62059928663,1557483.6117822698,4.396322803935636,1557483.6117822698,4.396322803935636,0.85,0.09609567552057452,4.027634451161993,1.2697299174452201,1.0,0.0,4.027634451161767,1.2839127538946524,1.284230412642707,3.137000110750881,19503.9356042623,1988.8479352543734,4632.441516551485,4632.441516551485,5.459741661173141,5.155643843800422,-2.5409597023643613,7.696603546164783,3.269767407506103,3.269767407506103,0.934219259287458,0.0,0.0,0.00024740171036659575,1.0004308446083303,0.00024729516457827107,198.4643307396636,0.0,2.1253608855496407e-05,60.23272749647682,0.13396147909897474,8.216970035221789e-05,0.00016523201001437786,0.0006654941359686517,0.09609567552039464,0.0726647500386661,0.023430925481728534,0.09609550263765707,0.07266475003880214,0.023430925481772384,0.3800164155908888,0.3800164155908888,0.12253725176063668,0.0,5.314736370163928,5.405981679388617,5.031990642363837,5.363263197238268,5.344319174463294,5.422022785592162,25017.356372470746,21264.752916600133,0.85,1.0659211299642546,0.6720192863044797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481494763744818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42317.93732973487,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15480.987804271635,1547.7038294124043,0.3800164155908888,0.12253725176063668,6.112874298809886,3.269767407506103
2847.0,-29.448593131075867,5.159365476641971,35.02612931041628,24.495269287750148,5.124955742999441,-25.991293293928248,-39.638977696280904,1.6673561904076915,0.3456086323747627,-5.026477023831637,40.06933387896709,43145.34406673111,25303.404059014105,25303.404059014105,68448.74812574522,78418.5200095459,78418.5200095459,25303.404059014105,103721.92406856001,103721.92406856001,103721.92406856001,128741.36190066407,92416.22009657824,57143.044153778974,39192.4177142214,25019.43783210406,0.0,64211.85554632546,21266.52215728845,1547.7751780591723,0.0,0.8865327513216112,2.809138071082218,0.0014959135982669303,354290.13203643635,1557524.877382311,4.39618475521675,1557524.877382311,4.39618475521675,0.85,0.0961015797452759,4.027634451161993,1.2697258705226706,1.0,0.0,4.027634451161425,1.2839103243472365,1.2842278456918264,3.1370060469057415,19503.703236878497,1988.8242403755103,4632.441516551485,4632.441516551485,5.4622177028260985,5.159365476641971,-2.537422291717368,7.696787768359339,3.2711719790602767,3.2711719790602767,0.9346205654457933,0.0,0.0,0.00024729516457827107,1.0004288674582948,0.0002471891531944225,198.4677347196101,0.0,2.1145538572987448e-05,59.92645631584643,0.13398262463754773,8.213886966205096e-05,0.0001651562949162201,0.0006651891832308384,0.09610157974516338,0.07266460878922185,0.02343697095594154,0.0961016860609319,0.07266460878930693,0.023436970955968976,0.38001290613157906,0.38001290613157906,0.12256797424454571,0.0,5.325623263450382,5.390018335363493,5.126084109193471,5.372085656206423,5.329016005433573,5.505670386032818,25019.43783210406,21266.52215728845,0.85,1.0659830267070083,0.6719217767442341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481742751893363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42317.63105855424,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15480.923171249278,1547.7751780591723,0.38001290613157906,0.12256797424454571,6.112874298809886,3.2711719790602767
2848.0,-29.452712509455854,5.162992570099923,35.02674759062568,24.495494097378128,5.125950009656589,-25.994901236069015,-39.64230286711825,1.6678405118083435,0.3559293180084069,-5.025074287568322,40.07026894332444,43141.26587919272,25314.74878504584,25314.74878504584,68456.01466423855,78415.38963458827,78415.38963458827,25314.74878504584,103730.13841963411,103730.13841963411,103730.13841963411,128751.61973584906,92415.15143088199,57141.02767549554,39193.470839318274,25021.481316214944,0.0,64214.95215553322,21268.259118782702,1547.8464793144985,0.0,0.886536512818895,2.8091665679658204,0.0014959135982669303,354309.5075419712,1557565.2536736547,4.396058306420543,1557565.2536736547,4.396058306420543,0.85,0.09610741811031513,4.027634451161993,1.2697219472331929,1.0,0.0,4.02763445116175,1.2839082804226833,1.2842256651458146,3.13701104087905,19503.477703540546,1988.8012423753828,4632.441516551485,4632.441516551485,5.464666676221921,5.162992570099923,-2.5339939916384404,7.696986561738363,3.272554078040478,3.272554078040478,0.935015450868708,0.0,0.0,0.0002471891531944225,1.0004269159332262,0.0002470836692391843,198.47112320057724,0.0,2.1039839206912905e-05,59.626904312391176,0.13400366447675466,8.210806195896398e-05,0.00016508109123545853,0.0006648862902953489,0.09610741811004238,0.07266447784335166,0.02344294026669072,0.09610749588078057,0.07266447784355788,0.023442940266757247,0.3800094007757134,0.3800094007757134,0.12259828189575551,0.0,5.336152180034503,5.374290872321978,5.217975896364635,5.381003605576723,5.314073672018935,5.588583426792411,25021.481316214944,21268.259118782702,0.85,1.0660447818824683,0.6718258665785731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448198960193272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42317.331506550785,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15480.85878458744,1547.8464793144985,0.3800094007757134,0.12259828189575551,6.112874298809886,3.272554078040478
2849.0,-29.45681314409324,5.166527185410693,35.02735471651577,24.49568632235753,5.126915826782977,-25.998495158467982,-39.64561448721213,1.6683010899299648,0.36553419687277255,-5.023702435708045,40.07118055320813,43137.21300010033,25325.846162707556,25325.846162707556,68463.05916280788,78412.24243491964,78412.24243491964,25325.846162707556,103738.0885976272,103738.0885976272,103738.0885976272,128761.53556834656,92414.04690061041,57139.017465804805,39194.477149784005,25023.44697071937,0.0,64217.924120503376,21269.929925111464,1547.9142388718192,0.0,0.8865402017473543,2.8092008241189363,0.0014959135982669303,354328.457256336,1557604.6179570148,4.395934297848899,1557604.6179570148,4.395934297848899,0.85,0.09611316059751619,4.027634451161993,1.2697180486703297,1.0,0.0,4.027634451161343,1.2839063463417721,1.2842235951482244,3.137015766483211,19503.24460127116,1988.7774725590452,4632.441516551485,4632.441516551485,5.4670622548001,5.166527185410693,-2.5306352943882553,7.697162479798949,3.2739138603613633,3.2739138603613633,0.9354039601032467,0.0,0.0,0.0002470836692391843,1.0004249872706392,0.0002469787064328314,198.4744963641376,0.0,2.093551907576809e-05,59.331261060726774,0.1340245999958304,8.207739041968965e-05,0.00016500627881949466,0.0006645849732314381,0.09611316059724691,0.07266433288596165,0.023448827711285255,0.09611327510390467,0.07266433288616525,0.023448827711350942,0.38000590237048654,0.38000590237048654,0.12262818684121787,0.0,5.346237890832867,5.3587246983505565,5.307547424797292,5.3892366325808325,5.29909274083775,5.668799306944209,25023.44697071937,21269.929925111464,0.85,1.0661051427688415,0.6717316635641226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482235328611577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42317.03586329912,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15480.794639936192,1547.9142388718192,0.38000590237048654,0.12262818684121787,6.112874298809886,3.2739138603613633
2850.0,-29.460895449724354,5.169971342793356,35.02795091043161,24.495870270207547,5.127865322237737,-26.002074228369302,-39.64891238193957,1.6687487912590788,0.37460989817668633,-5.02236065262666,40.072076332893076,43133.183127910765,25336.701114080533,25336.701114080533,68469.8842419913,78409.12800514087,78409.12800514087,25336.701114080533,103745.8291192214,103745.8291192214,103745.8291192214,128771.20982427141,92412.9612067405,57137.0163295204,39195.49430802233,25025.380705050025,0.0,64220.87501307236,21271.573599292522,1547.9810750739377,0.0,0.8865437946343405,2.8092384960150705,0.0014959135982669303,354346.9923929458,1557643.2994079555,4.395813518520397,1557643.2994079555,4.395813518520397,0.85,0.09611881867916047,4.027634451161993,1.269714177032002,1.0,0.0,4.027634451163547,1.2839044713501062,1.2842215849240224,3.1370203477262466,19503.015474273503,1988.754108107611,4632.441516551485,4632.441516551485,5.469405501084849,5.169971342793356,-2.5273446161356796,7.697315958929035,3.2752517902636122,3.2752517902636122,0.9357862257896035,0.0,0.0,0.0002469787064328314,1.0004231014114073,0.0002468742535876983,198.47785455009915,0.0,2.0832440127855304e-05,59.03913532234193,0.13404543243595826,8.204685652733313e-05,0.0001649318499054983,0.0006642852007732638,0.09611881867894624,0.07266418234605067,0.023454636332895573,0.09611910359845517,0.07266418234621264,0.023454636332947833,0.38000240882566566,0.38000240882566566,0.12265769012091025,0.0,5.355868709542506,5.343325945182357,5.394731388547768,5.39697055080336,5.284305346753911,5.746359795423132,25025.380705050025,21271.573599292522,0.85,1.0661624312663762,0.6716380478953435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482479945088913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42316.74373756073,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15480.730733471975,1547.9810750739377,0.38000240882566566,0.12265769012091025,6.112874298809886,3.2752517902636122
2851.0,-29.464959343913026,5.173325381668982,35.02853605063508,24.49593973523008,5.128672743695046,-26.00565093103466,-39.65222106836734,1.6690704671688235,0.38411580734333484,-5.021128957871007,40.07294670316118,43129.27838742293,25347.515334924923,25347.515334924923,68476.79372234785,78406.12527950872,78406.12527950872,25347.515334924923,103753.64061443365,103753.64061443365,103753.64061443365,128780.89886035143,92411.92225864554,57135.07536656667,39196.4965467543,25027.258245917783,0.0,64223.75479267209,21273.169509030115,1548.047469408181,0.0,0.8865469183026075,2.809257741391335,0.0014959135982669303,354364.0074601523,1557680.8843278855,4.395708513097353,1557680.8843278855,4.395708513097353,0.85,0.09612442012298694,4.027634451161993,1.2697105416702108,1.0,0.0,4.027634451161933,1.2839031840791761,1.284220163220825,3.137023492975165,19502.796212597346,1988.7317496390049,4632.441516551485,4632.441516551485,5.471739954915676,5.173325381668982,-2.52418182916259,7.6975072108315725,3.2765683230497333,3.2765683230497333,0.9361623780142095,0.0,0.0,0.0002468742535876983,1.000421206820153,0.0002467703122491677,198.48119768931411,0.0,2.0731576603670228e-05,58.75328809480143,0.13406616401256194,8.201623327076927e-05,0.00016485802031692906,0.0006639878421788273,0.09612442012280477,0.07266404785457853,0.02346037226822624,0.09612422343609896,0.07266404785471625,0.023460372268270694,0.37999891894858234,0.37999891894858234,0.12268678693674821,0.0,5.365274038839516,5.328194153863706,5.4801592733492726,5.40524476521432,5.270030106181821,5.824541792436037,25027.258245917783,21273.169509030115,0.85,1.0662222092651772,0.6715471327805949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482723475998907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42316.45789033319,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15480.667057511027,1548.047469408181,0.37999891894858234,0.12268678693674821,6.112874298809886,3.2765683230497333
2852.0,-29.46900511375337,5.176592822359385,35.0291102730046,24.496084812004142,5.129564943638485,-26.00920285102191,-39.655499475169904,1.669470240901145,0.3922880260891475,-5.01985038563126,40.07379892543844,43125.32695757243,25357.907117151542,25357.907117151542,68483.23407472398,78403.08557242062,78403.08557242062,25357.907117151542,103760.99268957216,103760.99268957216,103760.99268957216,128790.04812620435,92410.873387476,57133.11477263837,39197.5095720418,25029.055436632192,0.0,64226.56500867399,21274.697121137364,1548.1083602095166,0.0,0.886550346610124,2.809299862581331,0.0014959135982669303,354381.67078776,1557717.6862330488,4.395593267480161,1557717.6862330488,4.395593267480161,0.85,0.09612989715033551,4.027634451161993,1.2697068167431285,1.0,0.0,4.027634451161686,1.283901530898339,1.2842183761744477,3.1370275322780237,19502.57485673575,1988.7091776229142,4632.441516551485,4632.441516551485,5.473983217391734,5.176592822359385,-2.5210276140554044,7.697620436414789,3.277863410348536,3.277863410348536,0.9365324029567246,0.0,0.0,0.0002467703122491677,1.0004193418068998,0.0002466668745163057,198.48452601663783,0.0,2.0630401360986266e-05,58.46655745703508,0.13408679441392293,8.198590068577775e-05,0.00016478441156338996,0.0006636913730271661,0.09612989715019139,0.07266387366666248,0.023466023483528917,0.09612981743133078,0.07266387366677142,0.023466023483564087,0.37999543793553914,0.37999543793553914,0.1227155101686889,0.0,5.374162722107485,5.313210923646409,5.563004206714709,5.412138411720434,5.255729917266422,5.897128370916619,25029.055436632192,21274.697121137364,0.85,1.0662758325231174,0.6714562261230728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482965916319013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42316.17115969543,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15480.60361431579,1548.1083602095166,0.37999543793553914,0.1227155101686889,6.112874298809886,3.277863410348536
2853.0,-29.47303263845429,5.179774644405309,35.02967403080405,24.49617184409874,5.130390042278393,-26.012745054595154,-39.658772468660004,1.6698114492255942,0.4002885261091933,-5.01864504422205,40.074642517470025,43121.43269173843,25368.181354489192,25368.181354489192,68489.61404622762,78400.08264357215,78400.08264357215,25368.181354489192,103768.26399806135,103768.26399806135,103768.26399806135,128799.14594904202,92409.82675026891,57131.17679844687,39198.49994646894,25030.88195098068,0.0,64229.381897449624,21276.249658333578,1548.1728404169517,0.0,0.8865534327934703,2.8093357058402257,0.0014959135982669303,354398.32307262055,1557754.1161015166,4.395489523189177,1557754.1161015166,4.395489523189177,0.85,0.09613532584244988,4.027634451161993,1.2697031819308178,1.0,0.0,4.027634451162987,1.2839001502883525,1.2842168624131152,3.137030905602295,19502.35397233405,1988.6866536823536,4632.441516551485,4632.441516551485,5.476201105583295,5.179774644405309,-2.517971462861507,7.697746107266816,3.279137963926256,3.279137963926256,0.9368965611217874,0.0,0.0,0.0002466668745163057,1.0004174640882997,0.0002465639429246651,198.48783943139009,0.0,2.0530789379349133e-05,58.184257101075445,0.1341073252033023,8.195562853035002e-05,0.00016471124598595567,0.0006633966888268526,0.09613532584237178,0.07266372078150392,0.023471605060867852,0.09613538253909008,0.07266372078156297,0.02347160506088692,0.37999196293857396,0.37999196293857396,0.12274383478638118,0.0,5.382664108005656,5.298411120679987,5.643688065426886,5.418933570331262,5.241523169197251,5.969014391028622,25030.88195098068,21276.249658333578,0.85,1.0663284002262392,0.6713661476703494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448320728307268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.88885933947,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15480.540398748526,1548.1728404169517,0.37999196293857396,0.12274383478638118,6.112874298809886,3.279137963926256
2854.0,-29.477042310348715,5.182872334962642,35.03022727830282,24.496214417181932,5.131162095941843,-26.01627650645553,-39.66203617220742,1.6701066837778673,0.40800429053678045,-5.017486688087979,40.07546384905282,43117.57755300957,25378.27713312004,25378.27713312004,68495.8546861296,78397.1144663575,78397.1144663575,25378.27713312004,103775.39159947753,103775.39159947753,103775.39159947753,128808.03386541615,92408.78625013819,57129.249336802546,39199.48545926183,25032.64226593862,0.0,64232.12772520045,21277.745926047824,1548.2348199274988,0.0,0.8865563600694012,2.809369801414328,0.0014959135982669303,354414.326815306,1557789.5852883593,4.395391121138739,1557789.5852883593,4.395391121138739,0.85,0.09614067075813294,4.027634451161993,1.2696996152540674,1.0,0.0,4.027634451162379,1.283898983416735,1.284215563093008,3.1370337566928983,19502.134383113174,1988.6642618134813,4632.441516551485,4632.441516551485,5.47838047009222,5.182872334962642,-2.5149930448681537,7.697865379830796,3.2803921349473755,3.2803921349473755,0.9372548956992501,0.0,0.0,0.0002465639429246651,1.0004156268639237,0.0002464615069014737,198.49113825504648,0.0,2.0430669233979735e-05,57.900516609098574,0.13412775587253628,8.192545258689071e-05,0.0001646384903377744,0.0006631036556717211,0.09614067075800686,0.07266356185096957,0.023477108907037286,0.09614071545887312,0.07266356185106487,0.023477108907068066,0.379988493893571,0.379988493893571,0.1227717646374347,0.0,5.390797892967328,5.283788487790275,5.722310784167632,5.425490978624737,5.227518756287907,6.039290236480099,25032.64226593862,21277.745926047824,0.85,1.0663799738842583,0.6712774289133984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483447568950805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.605118847496,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15480.477413833225,1548.2348199274988,0.379988493893571,0.1227717646374347,6.112874298809886,3.2803921349473755
2855.0,-29.481034443955597,5.185887085388038,35.030769968233265,24.496194335538917,5.13186312942704,-26.019799284244698,-39.665298408921785,1.6703397381467961,0.41553392152388824,-5.0163878695060315,40.07626278398412,43113.792839483605,25388.229948952532,25388.229948952532,68502.02278843614,78394.18022234525,78394.18022234525,25388.229948952532,103782.41017129779,103782.41017129779,103782.41017129779,128816.75105082206,92407.74390766276,57127.35652481289,39200.43042538875,25034.34087952428,0.0,64234.77130491303,21279.189747595636,1548.2948492064681,0.0,0.8865590649656585,2.8093994005783296,0.0014959135982669303,354429.5085167663,1557824.0878618953,4.395300194899552,1557824.0878618953,4.395300194899552,0.85,0.09614594002047083,4.027634451161993,1.2696961090201517,1.0,0.0,4.02763445116137,1.2838981060166899,1.2842145539523535,3.137035900502868,19501.914405080195,1988.6418302968084,4632.441516551485,4632.441516551485,5.480528973380805,5.185887085388038,-2.5121012233843696,7.697988308772407,3.281626229339513,3.281626229339513,0.9376074940970037,0.0,0.0,0.0002464615069014737,1.0004138220717742,0.00024635955787883094,198.4944227451042,0.0,2.033264284157775e-05,57.62270981303135,0.13414808851537785,8.189530046951731e-05,0.0001645662064319564,0.000662812522522384,0.09614594002029225,0.07266340188945199,0.023482538130840273,0.0961457494029866,0.07266340188958695,0.023482538130883888,0.3799850304919204,0.3799850304919204,0.12279930742192473,0.0,5.398616910062515,5.269347277805878,5.799075661215227,5.431921791029936,5.213688863369953,6.108498771420727,25034.34087952428,21279.189747595636,0.85,1.0664321114068747,0.6711908825023873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483686797258717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.32731205143,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15480.414652318326,1548.2948492064681,0.3799850304919204,0.12279930742192473,6.112874298809886,3.281626229339513
2856.0,-29.48500896448829,5.188821155188922,35.03130224330424,24.49619318302723,5.132575403724443,-26.02330508180358,-39.66854283409191,1.6705846700844815,0.4224626832297531,-5.015294449212166,40.07704476205133,43110.01106032598,25397.911623893913,25397.911623893913,68507.9226842199,78391.27722293061,78391.27722293061,25397.911623893913,103789.18884682453,103789.18884682453,103789.18884682453,128825.17586760713,92406.730243865,57125.46408127094,39201.406847326725,25035.987020782602,0.0,64237.39386810933,21280.58896766521,1548.3521934635266,0.0,0.8865618037290761,2.8094362190081967,0.0014959135982669303,354444.6161399934,1557857.858700454,4.395208130584649,1557857.858700454,4.395208130584649,0.85,0.09615111569918461,4.027634451161993,1.2696926808124416,1.0,0.0,4.027634451161027,1.283897172124061,1.2842134889306678,3.137038182348149,19501.7004794525,1988.620015953715,4632.441516551485,4632.441516551485,5.482618945786673,5.188821155188922,-2.5092543724615517,7.698075527650474,3.2828404662761117,3.2828404662761117,0.9379544189360319,0.0,0.0,0.00024635955787883094,1.0004120093512505,0.0002462580972399469,198.49769283878427,0.0,2.0236312398904208e-05,57.34970933849453,0.13416832482777674,8.186532315473256e-05,0.0001644942347240984,0.000662522646792306,0.09615111569893839,0.07266322488024556,0.02348789081869284,0.09615086746529668,0.07266322488043163,0.023487890818752986,0.3799815728628527,0.3799815728628527,0.12282648025924708,0.0,5.406044173823943,5.255078048470864,5.8736960455444205,5.437757132441902,5.200096573988333,6.174518768042731,25035.987020782602,21280.58896766521,0.85,1.066480418319565,0.6711046084596524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483924986662322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.05431157689,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15480.352108498057,1548.3521934635266,0.3799815728628527,0.12282648025924708,6.112874298809886,3.2828404662761117
2857.0,-29.488966177530703,5.191675989900231,35.03182438897111,24.496154975518607,5.133254162331705,-26.02679866187548,-39.67177775977177,1.6708011528110895,0.4288762166373772,-5.014243320393235,40.07781422707286,43106.26516390138,25407.419834642867,25407.419834642867,68513.68499854425,78388.35997338603,78388.35997338603,25407.419834642867,103795.77980802889,103795.77980802889,103795.77980802889,128833.40307649584,92405.68183086434,57123.587021391075,39202.3275660814,25037.623268466952,0.0,64239.950834548355,21281.97977819691,1548.4101456362505,0.0,0.8865643722123423,2.809474843622062,0.0014959135982669303,354459.13990471076,1557891.0896853434,4.395121790636154,1557891.0896853434,4.395121790636154,0.85,0.09615622421593022,4.027634451161993,1.2696892608469357,1.0,0.0,4.027634451162609,1.2838963701332078,1.2842125564704985,3.1370401419112315,19501.479220283785,1988.5974537975544,4632.441516551485,4632.441516551485,5.48467147267017,5.191675989900231,-2.5064794089202618,7.698155398820493,3.2840353891416916,3.2840353891416916,0.9382958254690548,0.0,0.0,0.0002462580972399469,1.000410228142362,0.000246157116663249,198.50094878627493,0.0,2.0139702732431526e-05,57.07591754371094,0.13418846453050917,8.183544371080649e-05,0.00016442265352914042,0.000662234343905438,0.09615622421575198,0.0726630514904434,0.023493172725308577,0.0961560667515557,0.0726630514905781,0.023493172725352122,0.3799781206578708,0.3799781206578708,0.12285327821619509,0.0,5.413077399710858,5.240940328034583,5.946287945903066,5.443119537030611,5.186403574960025,6.238904244907019,25037.623268466952,21281.97977819691,0.85,1.0665276686621852,0.6710195852254413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484162132601408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.78051978211,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15480.289784455252,1548.4101456362505,0.3799781206578708,0.12285327821619509,6.112874298809886,3.2840353891416916
