time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2858.0,-29.4929065218582,5.194453844976036,35.03233669737071,24.49614949235695,5.133957015835614,-26.03027466275479,-39.6749948040582,1.6710409868679574,0.4346991813432055,-5.013192683319429,40.07857194451204,43102.51860891529,25416.6573909034,25416.6573909034,68519.17599981869,78385.4776062196,78385.4776062196,25416.6573909034,103802.13499712301,103802.13499712301,103802.13499712301,128841.37020652642,92404.6713222306,57121.71232493576,39203.28777477204,25039.235209403407,0.0,64242.52298417545,21283.349927992895,1548.4669080166145,0.0,0.8865669806953802,2.8095211227370487,0.0014959135982669303,354473.6573415444,1557923.8138493903,4.395034106436549,1557923.8138493903,4.395034106436549,0.85,0.09616124353012022,4.027634451161993,1.2696858265949418,1.0,0.0,4.027634451161862,1.2838954580614659,1.2842115145188864,3.1370423704459993,19501.265960528188,1988.5757073545185,4632.441516551485,4632.441516551485,5.486665573670157,5.194453844976036,-2.5037439429904467,7.698197787966483,3.285211299538252,3.285211299538252,0.938631799868072,0.0,0.0,0.000246157116663249,1.0004084922606689,0.00024605660444464687,198.50419094739144,0.0,2.0044740283520942e-05,56.80679396349835,0.1342085092707927,8.180573942632005e-05,0.00016435137723692895,0.000661947269055376,0.09616124353002194,0.0726628647034467,0.023498378826575243,0.096161458607216,0.07266286470352096,0.02349837882659926,0.3799746712575444,0.3799746712575444,0.1228797029544056,0.0,5.419661243552355,5.2269405889712175,6.016604101841608,5.447891864662608,5.172954217026245,6.300104354771122,25039.235209403407,21283.349927992895,0.85,1.0665704399046827,0.6709343999383792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484398253212094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.511396201895,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15480.227674655152,1548.4669080166145,0.3799746712575444,0.1228797029544056,6.112874298809886,3.285211299538252
2859.0,-29.496829524383294,5.197154218257785,35.03283904275841,24.49599296031522,5.134482895628424,-26.033752737248935,-39.6782233036123,1.671123295322955,0.4412455019530057,-5.012275009727179,40.079306325090876,43098.895259294346,25425.955206190167,25425.955206190167,68524.85046548452,78382.70039750887,78382.70039750887,25425.955206190167,103808.65560369904,103808.65560369904,103808.65560369904,128849.46474607998,92403.68725021745,57119.882112012674,39204.22793133864,25040.809142380935,0.0,64245.03707371958,21284.687771023793,1548.524790382512,0.0,0.886568996025252,2.809542484847131,0.0014959135982669303,354486.33790445124,1557955.5306410578,4.394966361329816,1557955.5306410578,4.394966361329816,0.85,0.09616622514995872,4.027634451161993,1.269682597848587,1.0,0.0,4.027634451161494,1.2838952809445603,1.2842112083044985,3.137042803209672,19501.05828000968,1988.5545298353345,4632.441516551485,4632.441516551485,5.488672682719142,5.197154218257785,-2.5011474251350423,7.698301643392827,3.2863687458026196,3.2863687458026196,0.9389624988007484,0.0,0.0,0.00024605660444464687,1.000406707156763,0.00024595657214650197,198.50741893167188,0.0,1.9952096633940573e-05,56.54424186058758,0.13422846136742664,8.177593939084409e-05,0.00016428066505380277,0.0006616624662305001,0.09616622514972019,0.07266270553706683,0.023503519612653363,0.09616600295496126,0.07266270553724706,0.023503519612711663,0.37997122304666553,0.37997122304666553,0.12290573945039823,0.0,5.426107330197169,5.213186636382318,6.0855884960803905,5.45352051168021,5.159929106474749,6.363498520996643,25040.809142380935,21284.687771023793,0.85,1.0666170273488045,0.6708517454794125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484633374580866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.248844098984,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15480.165770884541,1548.524790382512,0.37997122304666553,0.12290573945039823,6.112874298809886,3.2863687458026196
2860.0,-29.500735901892085,5.199780343286509,35.033331383364,24.495907953847222,5.135086504419955,-26.037208096921656,-39.68142938157541,1.6712771898874823,0.44664859938245627,-5.011307514775787,40.0800195636953,43095.25137016926,25434.864996553068,25434.864996553068,68530.11636672233,78379.89810238413,78379.89810238413,25434.864996553068,103814.7630989372,103814.7630989372,103814.7630989372,128857.04177792816,92402.70297230514,57118.05624009923,39205.163035784346,25042.278678990966,0.0,64247.44171477531,21285.93687714232,1548.575710662142,0.0,0.8865713418484941,2.809584571335585,0.0014959135982669303,354499.70729250007,1557986.334809789,4.394887506985398,1557986.334809789,4.394887506985398,0.85,0.09617108103839067,4.027634451161993,1.269679380091839,1.0,0.0,4.027634451161098,1.2838947684054138,1.2842105672016013,3.1370440555375736,19500.850556037803,1988.5333478851396,4632.441516551485,4632.441516551485,5.490596029259204,5.199780343286509,-2.4985515323993464,7.698331875685856,3.2875074481509072,3.2875074481509072,0.9392878423288307,0.0,0.0,0.00024595657214650197,1.0004049962132013,0.0002458570009921111,198.51063332772668,0.0,1.985715331454777e-05,56.27517249342838,0.13424831852074118,8.174635624409926e-05,0.0001642102159024027,0.0006613787228012661,0.09617108103820507,0.07266250140239279,0.023508579635812283,0.09617086025194986,0.07266250140253301,0.023508579635857653,0.37996778136523135,0.37996778136523135,0.12293143143651071,0.0,5.432134603696113,5.1995719874771,6.152418176002811,5.457956114158264,5.146966134234958,6.4217947327580305,25042.278678990966,21285.93687714232,0.85,1.0666590690250335,0.6707699204816496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484867468384235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.97977473182,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15480.104083183225,1548.575710662142,0.37996778136523135,0.12293143143651071,6.112874298809886,3.2875074481509072
2861.0,-29.504625252965322,5.202332911992722,35.033814114233614,24.49575470471757,5.13562096502637,-26.04065503329798,-39.68462651884181,1.6713705669443233,0.45186321948699515,-5.010410547974558,40.08072430170601,43091.644471876396,25443.691755254382,25443.691755254382,68535.33622713079,78377.09967758968,78377.09967758968,25443.691755254382,103820.79143284407,103820.79143284407,103820.79143284407,128864.56434764425,92401.68763578945,57116.232430087875,39206.06133966841,25043.772914800178,0.0,64249.83425446859,21287.20697758015,1548.6298742370077,0.0,0.8865733589805296,2.8096209104307475,0.0014959135982669303,354512.1024364794,1558016.772297207,4.39481970175156,1558016.772297207,4.39481970175156,0.85,0.09617589434262044,4.027634451161993,1.2696761535434056,1.0,0.0,4.027634451162338,1.2838945376374542,1.2842102085313631,3.137044619391718,19500.636277396385,1988.5114975446647,4632.441516551485,4632.441516551485,5.492501451846792,5.202332911992722,-2.49604594910878,7.698378861101503,3.2886282528983357,3.2886282528983357,0.9396080722566673,0.0,0.0,0.0002458570009921111,1.0004032434803156,0.00024575790072090936,198.51383380407415,0.0,1.9765932919302304e-05,56.01665389330273,0.13426808445366048,8.171686544664885e-05,0.00016414013554546226,0.0006610964647413031,0.0961758943423224,0.07266231731859608,0.023513577023726327,0.09617568669456596,0.07266231731882125,0.0235135770237992,0.3799643441891413,0.3799643441891413,0.12295676308498005,0.0,5.437849123143337,5.186099179482426,6.217520464099948,5.462273767461568,5.133925686673081,6.479842740226275,25043.772914800178,21287.20697758015,0.85,1.0667005918752879,0.6706888036661256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485100577301164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.7212561317,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15480.042597769656,1548.6298742370077,0.3799643441891413,0.12295676308498005,6.112874298809886,3.2886282528983357
2862.0,-29.508498227827396,5.2048143348042615,35.03428743587132,24.495647486206167,5.13619521539199,-26.044083270435703,-39.68780560009179,1.6715013625178254,0.45640465254803075,-5.009498777022261,40.08141566196278,43088.034093071765,25452.229262615274,25452.229262615274,68540.26335568704,78374.32641923276,78374.32641923276,25452.229262615274,103826.55568184804,103826.55568184804,103826.55568184804,128871.77948306227,92400.70707695521,57114.41475080431,39206.991473500995,25045.223801214237,0.0,64252.21527471523,21288.440231032102,1548.6813906534921,0.0,0.8865754999959468,2.80966776128449,0.0014959135982669303,354524.70250693924,1558046.6324389048,4.394747732447244,1558046.6324389048,4.394747732447244,0.85,0.09618061218206692,4.027634451161993,1.2696729506226259,1.0,0.0,4.027634451163391,1.283894131088507,1.2842096746415774,3.1370456127463537,19500.429338306152,1988.4903956301239,4632.441516551485,4632.441516551485,5.494344434069102,5.2048143348042615,-2.4935656755972304,7.6983800104014914,3.2897312450301874,3.2897312450301874,0.9399232128657679,0.0,0.0,0.00024575790072090936,1.0004015580139285,0.00024565925427865804,198.51702089461517,0.0,1.9672774767284048e-05,55.75264369048299,0.13428775722842776,8.168755095189037e-05,0.00016407034976901897,0.000660815393143899,0.09618061218195025,0.07266211156136104,0.0235185006205892,0.09618072212295481,0.0726621115614492,0.023518500620617725,0.37996091014590927,0.37996091014590927,0.12298174622135075,0.0,5.44314308027532,5.172753061265269,6.280499877143768,5.4659034295702895,5.121114042140107,6.534349201676491,25045.223801214237,21288.440231032102,0.85,1.066737746903168,0.6706077589518992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448533267728548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.457245928876,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15479.981323239757,1548.6813906534921,0.37996091014590927,0.12298174622135075,6.112874298809886,3.2897312450301874
2863.0,-29.512354808147123,5.207224900196044,35.034751488549304,24.495451000425987,5.136667283127133,-26.04750696920641,-39.690987615007884,1.6715418316145292,0.461143707014287,-5.008673091101194,40.08209229073505,43084.50740671504,25460.732152986104,25460.732152986104,68545.23955970115,78371.60560528813,78371.60560528813,25460.732152986104,103832.33775827424,103832.33775827424,103832.33775827424,128879.00421782397,92399.7309755055,57112.63277694196,39207.88688729283,25046.666459549724,0.0,64254.55334684256,21289.666490617266,1548.7346262715375,0.0,0.8865772556434446,2.809702013777927,0.0014959135982669303,354536.1132425388,1558075.856740336,4.394688717294233,1558075.856740336,4.394688717294233,0.8500000000000001,0.09618528474410967,4.027634451161993,1.2696698581473904,1.0,0.0,4.027634451161911,1.283894145584997,1.2842095624834469,3.137045577325871,19500.223339911234,1988.4693896398092,4632.441516551485,4632.441516551485,5.496179943560251,5.207224900196044,-2.4911860475280077,7.698410947724051,3.290817029098323,3.290817029098323,0.9402334368852351,0.0,0.0,0.00024565925427865804,1.0003998704886348,0.0002455610616569436,198.5201945831347,0.0,1.9582997837584e-05,55.49821587171306,0.13430734022626534,8.16582191402318e-05,0.00016400103513842623,0.0006605362191497541,0.09618528474392993,0.07266192422397046,0.02352336051995947,0.09618539136158355,0.07266192422410624,0.02352336052000343,0.3799574773129381,0.3799574773129381,0.12300636516181469,0.0,5.448195771810219,5.1595844317780575,6.341934643442585,5.46981679811546,5.1084907705403,6.589431654001601,25046.666459549724,21289.666490617266,0.85,1.0667763759822235,0.6705284709419305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485563807048967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.202818110105,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15479.920247134922,1548.7346262715375,0.3799574773129381,0.12300636516181469,6.112874298809886,3.290817029098323
2864.0,-29.516194921107363,5.2095657942089675,35.035206056745864,24.49521595789122,5.137082309275532,-26.05092154736048,-39.6941643563099,1.6715326097702854,0.46589616742841145,-5.007889119306002,40.082744103969766,43081.03055247919,25469.09271844921,25469.09271844921,68550.1232709284,78368.9596618729,78368.9596618729,25469.09271844921,103838.0523803221,103838.0523803221,103838.0523803221,128886.07180755872,92398.79999756835,57110.87088818504,39208.81012153701,25048.019427236617,0.0,64256.82954877363,21290.816513151123,1548.7838794883048,0.0,0.8865788886092012,2.8097312371646535,0.0014959135982669303,354546.94776797894,1558104.0096246102,4.394633826164703,1558104.0096246102,4.394633826164703,0.85,0.09618987582592306,4.027634451161993,1.2696668942505496,1.0,0.0,4.0276344511631805,1.2838943912881366,1.2842096821714293,3.1370449769790256,19500.026864472322,1988.4493547207583,4632.441516551485,4632.441516551485,5.497984729531804,5.2095657942089675,-2.488873367226275,7.6984391614352425,3.291885573549518,3.291885573549518,0.9405387352998622,0.0,0.0,0.0002455610616569436,1.0003981752540902,0.0002454633242354463,198.5233548085807,0.0,1.9493218369380383e-05,55.243780858824,0.13432683344463472,8.162894565269679e-05,0.0001639321160042468,0.0006602586380705887,0.09618987582569857,0.07266172498286846,0.02352815084283011,0.0961896278857097,0.07266172498303804,0.02352815084288502,0.37995404731841315,0.37995404731841315,0.1230306410232594,0.0,5.453049399424174,5.146629681691877,6.401884926805337,5.473785286734426,5.09631151052173,6.643356617489587,25048.019427236617,21290.816513151123,0.85,1.0668145900179524,0.6704506097640388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485793965408917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.94838309722,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15479.859370368256,1548.7838794883048,0.37995404731841315,0.1230306410232594,6.112874298809886,3.291885573549518
2865.0,-29.520018953859744,5.211840016423188,35.035651548169405,24.495055025350325,5.13759216615222,-26.054312180172158,-39.69731099260969,1.6716103243409677,0.4692894972212116,-5.007056164085845,40.08338882591561,43077.49867721647,25477.093334293542,25477.093334293542,68554.59201151002,78366.2297190106,78366.2297190106,25477.093334293542,103843.32305330415,103843.32305330415,103843.32305330415,128892.67429958656,92397.81699050419,57109.08594872103,39209.70115753684,25049.351246282415,0.0,64259.05240381925,21291.948559340053,1548.8309432696353,0.0,0.8865807968628636,2.80978390307387,0.0014959135982669303,354558.4595312477,1558131.8566026574,4.394569681576973,1558131.8566026574,4.394569681576973,0.85,0.09619436797270706,4.027634451161993,1.269663739684038,1.0,0.0,4.027634451160484,1.28389422990787,1.2842093952604874,3.137045371292781,19499.81940870277,1988.4282001195893,4632.441516551485,4632.441516551485,5.49971181357933,5.211840016423188,-2.4865583183030346,7.698398334726223,3.2929371180770763,3.2929371180770763,0.9408391765934504,0.0,0.0,0.0002454633242354463,1.0003965200151381,0.0002453660316928451,198.52650188844675,0.0,1.94031608059846e-05,54.98855772416036,0.1343462366054407,8.159995914451581e-05,0.00016386336509093048,0.0006599817345235671,0.09619436797261376,0.07266149800723154,0.02353286996538222,0.09619456094530751,0.07266149800730201,0.023532869965405045,0.3799506237909091,0.3799506237909091,0.12305459331936815,0.0,5.457427372584391,5.13374605462036,6.4596585250876615,5.47634566130705,5.0838053004770245,6.692508963113141,25049.351246282415,21291.948559340053,0.85,1.0668472292541222,0.6703724543976647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448602314793102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.69315996255,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15479.798694945013,1548.8309432696353,0.3799506237909091,0.12305459331936815,6.112874298809886,3.2929371180770763
2866.0,-29.52382691529177,5.214047086700714,35.03608815607501,24.494774685613834,5.137957681453391,-26.057702782243982,-39.70046496307475,1.671559735978802,0.4733387291966551,-5.006340877653137,40.084021024651776,43074.067522458565,25485.15156669686,25485.15156669686,68559.21908915542,78363.60098604856,78363.60098604856,25485.15156669686,103848.75255274543,103848.75255274543,103848.75255274543,128899.45273275676,92396.87027386404,57107.33681028535,39210.59273730966,25050.700180011336,0.0,64261.29291732099,21293.095153009635,1548.8819135816254,0.0,0.886582150826829,2.8098143122937715,0.0014959135982669303,354568.3453004624,1558159.1630405984,4.3945241691561865,1558159.1630405984,4.3945241691561865,0.85,0.09619883826846032,4.027634451161993,1.2696608576597646,1.0,0.0,4.027634451161967,1.2838946670073148,1.2842097075473502,3.1370443032917796,19499.619611736616,1988.4078264990203,4632.441516551485,4632.441516551485,5.501451335249387,5.214047086700714,-2.484365739067582,7.698412825768296,3.293972451435381,3.293972451435381,0.9411349861243946,0.0,0.0,0.0002453660316928451,1.0003948655449195,0.00024526918334311234,198.52963582895177,0.0,1.9315148142450852e-05,54.73912983570572,0.13436555175358317,8.15709146231081e-05,0.000163795117069737,0.0006597068564421846,0.09619883826833327,0.07266130521651207,0.023537533051821203,0.09619891462549757,0.07266130521660803,0.02353753305185228,0.37994720111531805,0.37994720111531805,0.12307819467783547,0.0,5.461643143292804,5.121058481115142,6.516154434853661,5.4796796068498,5.071677325347537,6.7436603737972405,25050.700180011336,21293.095153009635,0.85,1.0668820370197682,0.6702956876058803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486251377633528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.4437320741,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15479.738213658171,1548.8819135816254,0.37994720111531805,0.12307819467783547,6.112874298809886,3.293972451435381
2867.0,-29.527619379444133,5.21618862621218,35.036515607301865,24.49447688357907,5.138299139373607,-26.061081859440158,-39.70361334560437,1.671489020093272,0.47705499151982167,-5.005640918080152,40.084627499648526,43070.680531580605,25493.01525862415,25493.01525862415,68563.69579020476,78360.99892580685,78360.99892580685,25493.01525862415,103854.014184431,103854.014184431,103854.014184431,128905.95471301525,92395.93433135055,57105.61593713388,39211.46488246297,25051.940528584255,0.0,64263.40541104722,21294.149449296616,1548.9271914562175,0.0,0.8865835198862612,2.8098472843144293,0.0014959135982669303,354578.0194509368,1558185.3587379174,4.394478149409158,1558185.3587379174,4.394478149409158,0.85,0.09620321573967966,4.027634451161993,1.2696579893724995,1.0,0.0,4.027634451161632,1.2838951972209844,1.2842101135415185,3.137043007778115,19499.422088563617,1988.3876847408258,4632.441516551485,4632.441516551485,5.503148861683168,5.21618862621218,-2.4822184078098544,7.6984070340220345,3.2949913176631402,3.2949913176631402,0.9414260907608972,0.0,0.0,0.00024526918334311234,1.0003932704617768,0.0002451727641369451,198.5327571014586,0.0,1.9227267603076136e-05,54.49007638711777,0.13438477902118626,8.154193109155254e-05,0.0001637272522515598,0.0006594335217624723,0.09620321573948856,0.07266108864286723,0.023542127096621332,0.09620300421595175,0.07266108864301156,0.023542127096668097,0.37994378242608895,0.37994378242608895,0.12310147628881853,0.0,5.465626399299822,5.108536638210637,6.571178037515324,5.482695909599954,5.059788779522364,6.7927589919219145,25051.940528584255,21294.149449296616,0.85,1.0669166277705273,0.6702209485489937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486478654960884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.194678625514,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15479.677926865688,1548.9271914562175,0.37994378242608895,0.12310147628881853,6.112874298809886,3.2949913176631402
2868.0,-29.531395934073156,5.218267024977909,35.036934310176115,24.494232271704846,5.138701060372557,-26.064440556089327,-39.70673588393254,1.6714743246379253,0.47984526026777985,-5.004916280781466,40.08522755680583,43067.255667672165,25500.59214811249,25500.59214811249,68567.84781578465,78358.36762565258,78358.36762565258,25500.59214811249,103858.95977376506,103858.95977376506,103858.95977376506,128912.13235902027,92394.98714496163,57103.875186991514,39212.3466199668,25053.17258525521,0.0,64265.51920522201,21295.19669746693,1548.9715829151094,0.0,0.8865850379328472,2.8098952156011654,0.0014959135982669303,354588.0348908046,1558211.2775547002,4.394427121700684,1558211.2775547002,4.394427121700684,0.85,0.09620751152305727,4.027634451161993,1.269655067236163,1.0,0.0,4.02763445116188,1.283895464836307,1.2842102574238559,3.1370423538924994,19499.222192460744,1988.3673010111245,4632.441516551485,4632.441516551485,5.504784476393308,5.218267024977909,-2.4800852194843626,7.698352244462271,3.2959940938936003,3.2959940938936003,0.9417125982553144,0.0,0.0,0.0002451727641369451,1.0003916324731557,0.00024507678410987116,198.5358653656215,0.0,1.914237083791274e-05,54.2494789546447,0.13440392139202417,8.151319488083509e-05,0.00016365956925611002,0.0006591609193982409,0.09620751152293501,0.07266085496358694,0.023546656559348064,0.09620756718427526,0.07266085496367929,0.02354665655937799,0.37994036852189017,0.37994036852189017,0.12312445044578968,0.0,5.4692181246293785,5.096115835895603,6.6242773491894695,5.484761541049238,5.047818753781598,6.838201401121637,25053.17258525521,21295.19669746693,0.85,1.0669461425624498,0.670145611523709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448670501409049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.95408119304,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15479.617823603325,1548.9715829151094,0.37994036852189017,0.12312445044578968,6.112874298809886,3.2959940938936003
2869.0,-29.535157111141608,5.220281866632973,35.03734434649703,24.493867519218497,5.138963842405766,-26.067799343020027,-39.70986582627518,1.6713359185883996,0.4831762545505853,-5.004301367812504,40.08581250073459,43063.928581647226,25508.219001392194,25508.219001392194,68572.14758303942,78355.81319152286,78355.81319152286,25508.219001392194,103864.03219291505,103864.03219291505,103864.03219291505,128918.43293369559,92394.05437564614,57102.16976577937,39213.20512207419,25054.40074078054,0.0,64267.60586285473,21296.240629663458,1549.018482212928,0.0,0.8865860515953389,2.809923317957114,0.0014959135982669303,354596.53397035017,1558236.543885622,4.394393048455219,1558236.543885622,4.394393048455219,0.85,0.09621178185773646,4.027634451161993,1.2696523017017172,1.0,0.0,4.0276344511618944,1.283896309490058,1.284210979049886,3.1370402900851873,19499.025338965774,1988.3472275410843,4632.441516551485,4632.441516551485,5.506430876731544,5.220281866632973,-2.4780668415417417,7.698348708174715,3.296981391898282,3.296981391898282,0.9419946833995091,0.0,0.0,0.00024507678410987116,1.000390049513299,0.0002449812293006151,198.53896105821548,0.0,1.9055477732943848e-05,54.00322389516287,0.13442297686975713,8.148439992699478e-05,0.00016359238418287638,0.0006588903224826812,0.09621178185751866,0.07266064918750693,0.023551132670011726,0.09621155235131407,0.07266064918767143,0.02355113267006504,0.3799369562276162,0.3799369562276162,0.12314709858163317,0.0,5.472678016084103,5.083882035794147,6.676251835577091,5.4874776223630874,5.036123665549212,6.885458790635084,25054.40074078054,21296.240629663458,0.85,1.0669784047871715,0.6700720838044666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486930430333642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.707826133555,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15479.557912646276,1549.018482212928,0.3799369562276162,0.12314709858163317,6.112874298809886,3.296981391898282
2870.0,-29.538902599483905,5.222236500362991,35.03774588244074,24.493609950318955,5.139344674080991,-26.071132192409472,-39.71296912115065,1.6713053344842765,0.4852198313075178,-5.003612083025034,40.086384953012455,43060.55928836246,25515.44395239791,25515.44395239791,68576.00324076037,78353.21487310334,78353.21487310334,25515.44395239791,103868.65882550125,103868.65882550125,103868.65882550125,128924.21913335443,92393.1191380051,57100.46355327377,39214.0617608126,25055.560307853193,0.0,64269.62206866579,21297.226261675212,1549.0598743481241,0.0,0.8865874894860265,2.809976881133711,0.0014959135982669303,354606.0611772739,1558261.2709463309,4.394344715296133,1558261.2709463309,4.394344715296133,0.85,0.0962159359341135,4.027634451161993,1.2696494130836804,1.0,0.0,4.027634451162061,1.2838966495498219,1.2842111965041083,3.1370394591918433,19498.827964550463,1988.3271009519524,4632.441516551485,4632.441516551485,5.507990518872712,5.222236500362991,-2.476024085120477,7.698260585483467,3.29795298083919,3.29795298083919,0.9422722802397685,0.0,0.0,0.0002449812293006151,1.0003884341324836,0.0002448861071780161,198.54204392208985,0.0,1.897135255381764e-05,53.76481313751919,0.13444194822231095,8.145585940885877e-05,0.0001635253698917563,0.0006586204134150459,0.0962159359340131,0.07266039818841483,0.023555537745598275,0.09621611336439984,0.07266039818849064,0.023555537745622857,0.37993354828554815,0.37993354828554815,0.12316945306071495,0.0,5.475689588057037,5.071721205508538,6.726156037099656,5.488831914332536,5.024395944327637,6.9272188240469745,25055.560307853193,21297.226261675212,0.85,1.0670049244648372,0.6699986385847497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487154935359647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.46941537591,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15479.498183867869,1549.0598743481241,0.37993354828554815,0.12316945306071495,6.112874298809886,3.29795298083919
2871.0,-29.542632806919624,5.224130478260798,35.03813922713533,24.493240692559652,5.139599323216774,-26.07446391933118,-39.71607587356118,1.6711626957745194,0.48771848491924175,-5.0030299870684765,40.08694941014751,43057.27092491669,25522.722652263143,25522.722652263143,68579.99357717983,78350.67522270835,78350.67522270835,25522.722652263143,103873.39787497149,103873.39787497149,103873.39787497149,128930.15511067421,92392.18538395777,57098.781086176445,39214.89366420147,25056.757235702724,0.0,64271.65089990419,21298.243650347315,1549.1060730982624,0.0,0.8865884101335064,2.810012028120024,0.0014959135982669303,354614.1069902186,1558285.6529474205,4.394313768770634,1558285.6529474205,4.394313768770634,0.85,0.09622007416823397,4.027634451161993,1.269646715684794,1.0,0.0,4.027634451160879,1.2838975122084697,1.2842119372406877,3.1370373513957053,19498.630903235728,1988.3070062901938,4632.441516551485,4632.441516551485,5.5095617637204315,5.224130478260798,-2.474092795704464,7.698223273965262,3.2989097651254666,3.2989097651254666,0.9425456471787047,0.0,0.0,0.0002448861071780161,1.0003868609092765,0.0002447914069517397,198.54511429188202,0.0,1.8885740643004713e-05,53.52218898227536,0.13446083396295397,8.142729634872436e-05,0.00016345881082929176,0.0006583523378420266,0.09622007416812002,0.07266018223919499,0.023559891928925037,0.09622028630490988,0.07266018223928104,0.023559891928952935,0.37993014009621356,0.37993014009621356,0.12319148166676312,0.0,5.478524293089947,5.0597175148079145,6.774843466604295,5.490748471987729,5.012816469864674,6.9708258907518825,25056.757235702724,21298.243650347315,0.85,1.0670333283329754,0.6699263255579587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487378510513254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.22679122067,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15479.438644014373,1549.1060730982624,0.37993014009621356,0.12319148166676312,6.112874298809886,3.2989097651254666
2872.0,-29.546347853049998,5.225965516950662,35.03852421113023,24.49287143480035,5.139852058526137,-26.07778219448393,-39.719165408145614,1.671019842992709,0.48976626872155293,-5.002449654732393,40.08749254920049,43053.9770319517,25529.795357216255,25529.795357216255,68583.77238916795,78348.14353518018,78348.14353518018,25529.795357216255,103877.93889239643,103877.93889239643,103877.93889239643,128935.80245855605,92391.2527219433,57097.08621872437,39215.74055913214,25057.86356615962,0.0,64273.60412529176,21299.184031235676,1549.1472811355195,0.0,0.8865893990346777,2.810052854973102,0.0014959135982669303,354622.1285687622,1558309.1143757522,4.39428052802292,1558309.1143757522,4.39428052802292,0.85,0.0962241220965022,4.027634451161993,1.269643933665939,1.0,0.0,4.027634451162168,1.2838983749975768,1.2842126786492944,3.13703524328364,19498.43407238578,1988.286935129303,4632.441516551485,4632.441516551485,5.511088540675486,5.225965516950662,-2.4721934391223064,7.698158956072969,3.2998515092919103,3.2998515092919103,0.9428147169405457,0.0,0.0,0.0002447914069517397,1.000385299950915,0.0002446971251614259,198.54817226502476,0.0,1.8802267249524235e-05,53.28562538515168,0.13447963623020348,8.13989007689459e-05,0.00016339250618279376,0.0006580852869635191,0.09622412209640337,0.07265994162035347,0.0235641804760499,0.09622435123405357,0.0726599416204281,0.0235641804760741,0.3799267331349804,0.3799267331349804,0.12321320902634968,0.0,5.481087285535978,5.047828593009342,6.822056177838192,5.492215923453955,5.0013829490802095,7.012131087687408,25057.86356615962,21299.184031235676,0.85,1.0670596946061117,0.6698547190231378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448760118005682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.990227623544,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15479.379285438761,1549.1472811355195,0.3799267331349804,0.12321320902634968,6.112874298809886,3.2998515092919103
2873.0,-29.55004807856659,5.227742691383115,35.038901027315916,24.49248513383793,5.140078082163798,-26.081089811597387,-39.72225316157562,1.6708544154959062,0.49166408281098484,-5.001900168137028,40.08802458639157,43050.74060210086,25536.739068105624,25536.739068105624,68587.47967020648,78345.65101039925,78345.65101039925,25536.739068105624,103882.39007850488,103882.39007850488,103882.39007850488,128941.3442470983,92390.34248507011,57095.43207678392,39216.56712031799,25058.954168593424,0.0,64275.52128891141,21300.11104330441,1549.1884687831223,0.0,0.886590270978636,2.810092049051704,0.0014959135982669303,354629.72391676356,1558332.0965070075,4.39425121869584,1558332.0965070075,4.39425121869584,0.85,0.0962281124247102,4.027634451161993,1.269641288467683,1.0,0.0,4.027634451162541,1.283899342388019,1.2842135252219273,3.1370328795952953,19498.241974182332,1988.2673465640491,4632.441516551485,4632.441516551485,5.512587471825412,5.227742691383115,-2.470347202730289,7.698089894113404,3.3007786300937876,3.3007786300937876,0.943079608598225,0.0,0.0,0.0002446971251614259,1.0003837741948478,0.00024460325274504655,198.5512181209594,0.0,1.8719477144670513e-05,53.05099822799623,0.13449835570734814,8.137053070542977e-05,0.00016332659445599613,0.0006578198186219334,0.09622811242460481,0.07265970050311088,0.023568411921493938,0.09622834637316326,0.07265970050319046,0.02356841192151975,0.3799233261164146,0.3799233261164146,0.12323463838081151,0.0,5.483420137719349,5.036083960346616,6.86787324696553,5.493564250947998,4.990156462236314,7.052300611103533,25058.954168593424,21300.11104330441,0.85,1.0670855450850922,0.6697843866344156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487822951050322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.75560046639,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15479.320106254387,1549.1884687831223,0.3799233261164146,0.12323463838081151,6.112874298809886,3.3007786300937876
2874.0,-29.55373317106315,5.229462896259283,35.03926972686535,24.492063384410017,5.1402609865029305,-26.084388109300285,-39.72533190445972,1.670651703549184,0.4934574675523322,-5.001388913817798,40.088541779199005,43047.53242782334,25543.575414859893,25543.575414859893,68591.10784268324,78343.18941478996,78343.18941478996,25543.575414859893,103886.76482964985,103886.76482964985,103886.76482964985,128946.77351314043,92389.43956584981,57093.78257889568,39217.39665217125,25060.008683490585,0.0,64277.40533566184,21301.007380966996,1549.2286381913316,0.0,0.8865910018930847,2.8101281560408142,0.0014959135982669303,354636.7909089376,1558354.437658746,4.394226649932931,1558354.437658746,4.394226649932931,0.85,0.09623204465958156,4.027634451161993,1.2696386641496797,1.0,0.0,4.0276344511612265,1.2839004831195024,1.2842145457034437,3.1370300923760226,19498.05142031093,1988.2479154768378,4632.441516551485,4632.441516551485,5.514063226398857,5.229462896259283,-2.4685591864476737,7.698022082706956,3.3016913535758285,3.3016913535758285,0.943340386735951,0.0,0.0,0.00024460325274504655,1.0003822158928282,0.00024450979721459893,198.55425160153953,0.0,1.8638482620082472e-05,52.821459745313724,0.1345169941899682,8.134225253074551e-05,0.00016326100021430104,0.0006575556289942844,0.09623204465945474,0.07265945762991605,0.023572587029538697,0.09623215731785525,0.0726594576300118,0.023572587029569755,0.3799199198795758,0.3799199198795758,0.12325577613735993,0.0,5.485558395656142,5.024490834872381,6.912418274614481,5.49484638137011,4.97909632734337,7.091678593038978,25060.008683490585,21301.007380966996,0.85,1.0671107130802013,0.6697148430778377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488043843753524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.526061983706,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15479.261100141435,1549.2286381913316,0.3799199198795758,0.12325577613735993,6.112874298809886,3.3016913535758285
2875.0,-29.557403369671132,5.2311278706258975,35.03963049764658,24.491669504810147,5.14046509708801,-26.087670887678247,-39.72839304534716,1.6704695541006114,0.4948138309153478,-5.000873279549619,40.08904821191787,43044.3163046211,25550.20307600618,25550.20307600618,68594.51938062727,78340.75508742002,78340.75508742002,25550.20307600618,103890.9581634262,103890.9581634262,103890.9581634262,128951.99104653209,92388.56653129013,57092.12774850082,39218.265314210345,25061.032883105887,0.0,64279.29819731623,21301.877950640002,1549.2671234730087,0.0,0.8865917941085739,2.810170477289036,0.0014959135982669303,354643.9185564331,1558376.3142420393,4.394200020644259,1558376.3142420393,4.394200020644259,0.85,0.09623590422530197,4.027634451161993,1.2696360662067314,1.0,0.0,4.027634451160491,1.2839015269289427,1.2842154697742716,3.137027541976669,19497.867173357852,1988.2291275163132,4632.441516551485,4632.441516551485,5.515493932242117,5.2311278706258975,-2.466796718220816,7.697924588846714,3.3025898531991107,3.3025898531991107,0.9435971009140316,0.0,0.0,0.00024450979721459893,1.0003806822602863,0.00024441675209296035,198.55727290262598,0.0,1.85559929060519e-05,52.587683895751084,0.13453555018287425,8.131414503678761e-05,0.0001631956521778113,0.0006572924309912025,0.09623590422519969,0.07265920036480952,0.023576703860390163,0.09623608318513877,0.07265920036488675,0.023576703860415212,0.3799165156297995,0.3799165156297995,0.12327663398977401,0.0,5.487436330981723,5.013044197783302,6.955436915879204,5.495687110464985,4.968243655791582,7.128595280311345,25061.032883105887,21301.877950640002,0.85,1.0671323630520162,0.6696450881042486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488263839439135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.29228613414,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15479.202273852468,1549.2671234730087,0.3799165156297995,0.12327663398977401,6.112874298809886,3.3025898531991107
2876.0,-29.561058812279498,5.232737377754425,35.03998332351426,24.49116267906504,5.140551134618396,-26.090952196255365,-39.73146515255792,1.6701826067680217,0.496424923830034,-5.000447728041935,40.089538317293375,43041.21002227387,25556.859144576705,25556.859144576705,68598.06916685058,78338.34141022418,78338.34141022418,25556.859144576705,103895.20055480089,103895.20055480089,103895.20055480089,128957.2339157342,92387.66041429546,57090.52902635396,39219.03487549056,25062.033360933317,0.0,64281.068236423875,21302.72835679332,1549.3065023624313,0.0,0.8865921864748477,2.810198987686043,0.0014959135982669303,354649.8010684907,1558397.4857473276,4.394186831776529,1558397.4857473276,4.394186831776529,0.85,0.09623973327325916,4.027634451161993,1.269633630360477,1.0,0.0,4.0276344511624576,1.2839030594867913,1.2842168832397294,3.1370237973978665,19497.67594462178,1988.2096276120574,4632.441516551485,4632.441516551485,5.516930770364463,5.232737377754425,-2.4651304702695924,7.697867848024018,3.303474558626805,3.303474558626805,0.9438498738933728,0.0,0.0,0.00024441675209296035,1.000379162797064,0.00024432411347870357,198.56028213675842,0.0,1.8474785609448913e-05,52.35754241717822,0.1345540249684837,8.128594587638513e-05,0.0001631308062165752,0.0006570312551637094,0.09623973327306337,0.07265896156897138,0.023580771704091997,0.09623954826307184,0.07265896156911919,0.02358077170413997,0.379913114127885,0.379913114127885,0.12329720501479174,0.0,5.489211040297619,5.001753814836945,6.997544206772204,5.496872651871968,4.957406730249772,7.16687823159981,25062.033360933317,21302.72835679332,0.85,1.06715820145597,0.669578325362758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488482952305584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.062144655574,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15479.143623101321,1549.3065023624313,0.379913114127885,0.12329720501479174,6.112874298809886,3.303474558626805
2877.0,-29.564699515985218,5.234294455553336,35.04032840230797,24.490758776105963,5.14074900787356,-26.094209054441503,-39.7344995412044,1.6699977813129594,0.49687720695152393,-4.999952145174865,40.090018296465814,43038.01124060173,25563.15066413074,25563.15066413074,68601.16190473246,78335.89178312557,78335.89178312557,25563.15066413074,103899.0424472563,103899.0424472563,103899.0424472563,128962.02018627393,92386.75768264124,57088.87714012758,39219.867269459624,25062.977739017628,0.0,64282.84500847725,21303.531078164982,1549.3411774491176,0.0,0.8865929723658772,2.810250775777734,0.0014959135982669303,354656.6517392284,1558418.2200329558,4.394160415124056,1558418.2200329558,4.394160415124056,0.85,0.09624345933116411,4.027634451161993,1.2696309868106619,1.0,0.0,4.027634451161228,1.2839041141158762,1.2842178191813067,3.1370212205726187,19497.4854303347,1988.190200561323,4632.441516551485,4632.441516551485,5.518288913695913,5.234294455553336,-2.4634394225778875,7.697733878131223,3.304345306394954,3.304345306394954,0.9440986589699868,0.0,0.0,0.00024432411347870357,1.0003776449732178,0.00024423188053671936,198.5632793170501,0.0,1.839434938358541e-05,52.12958615308106,0.1345724193178673,8.125810181260433e-05,0.00016306601166609925,0.0006567702863999648,0.09624345933103838,0.07265868214843543,0.023584777182602948,0.09624356111775943,0.07265868214853036,0.023584777182633753,0.3799097166725865,0.3799097166725865,0.12331751996839736,0.0,5.490596103144583,4.990525513385762,7.037856211006101,5.496829352126383,4.946559655445981,7.200140534799061,25062.977739017628,21303.531078164982,0.85,1.067176816702586,0.6695100572310719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488701190508753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.834188391476,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15479.085145622077,1549.3411774491176,0.3799097166725865,0.12331751996839736,6.112874298809886,3.304345306394954
2878.0,-29.568326115954573,5.235798878753249,35.04066608879804,24.490280483756237,5.1408508213777715,-26.097462844372608,-39.73754468662662,1.669727884988852,0.49780997533838445,-4.999542163540975,40.090493116420596,43034.91849861353,25569.469216010402,25569.469216010402,68604.38771462394,78333.52992464145,78333.52992464145,25569.469216010402,103902.99914065185,103902.99914065185,103902.99914065185,128966.96256276268,92385.89824262817,57087.286816608765,39220.67936224378,25063.963422110828,0.0,64284.64278435461,21304.368908794204,1549.3803699366294,0.0,0.8865933407795945,2.8102863279748638,0.0014959135982669303,354662.3191830965,1558438.7316542708,4.394148031411585,1558438.7316542708,4.394148031411585,0.85,0.09624716977026182,4.027634451161993,1.269628546019085,1.0,0.0,4.0276344511621,1.2839055653441376,1.284219152339604,3.13701767472472,19497.30405240183,1988.1717051594408,4632.441516551485,4632.441516551485,5.519652892465442,5.235798878753249,-2.461839825552622,7.697638704305871,3.3052029204938824,3.3052029204938824,0.9443436915696807,0.0,0.0,0.00024423188053671936,1.0003761929157975,0.0002441400367844185,198.56626496546008,0.0,1.8314075421443723e-05,51.90208974437151,0.13459073339328873,8.12301679067657e-05,0.00016300171262995366,0.0006565113133868083,0.09624716977013435,0.07265843213025698,0.02358873763987737,0.09624725330957583,0.07265843213035321,0.02358873763990861,0.37990631869393626,0.37990631869393626,0.12333754922234323,0.0,5.491842108042306,4.9794725069901915,7.0770507786824055,5.497352138879364,4.936044839380486,7.234694512133046,25063.963422110828,21304.368908794204,0.85,1.0671971522772568,0.6694432236790344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448891855499392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.606691982764,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15479.026841564097,1549.3803699366294,0.37990631869393626,0.12333754922234323,6.112874298809886,3.3052029204938824
2879.0,-29.571938497310505,5.237252278445516,35.04099632958908,24.48981071300807,5.140963576742409,-26.10070273790878,-39.74057250944895,1.669469259888223,0.49822878073121046,-4.999127225875444,40.09095159683191,43031.81589368545,25575.592036927963,25575.592036927963,68607.40793061341,78331.15835696681,78331.15835696681,25575.592036927963,103906.75039389478,103906.75039389478,103906.75039389478,128971.63237192892,92385.02776965091,57085.68530637706,39221.49162585984,25064.881978034136,0.0,64286.373603893975,21305.149681329014,1549.4157426593263,0.0,0.8865937936512073,2.810329165992021,0.0014959135982669303,354668.0552097932,1558458.5376215982,4.394132808774501,1558458.5376215982,4.394132808774501,0.85,0.0962508004650501,4.027634451161993,1.2696261041285473,1.0,0.0,4.027634451162176,1.2839069631150766,1.284220432526969,3.137014259498954,19497.12034605021,1988.1529723249237,4632.441516551485,4632.441516551485,5.520974619009789,5.237252278445516,-2.4602633331308543,7.697515611576371,3.306047245585112,3.306047245585112,0.9445849273100321,0.0,0.0,0.0002441400367844185,1.0003747288117109,0.00024404858474825607,198.56923898649853,0.0,1.8237070854793175e-05,51.68385880248386,0.13460897046414352,8.12024017070544e-05,0.0001629376350773641,0.0006562532324284525,0.09625080046494994,0.07265816091445039,0.023592639550499547,0.09625096698077344,0.072658160914526,0.0235926395505241,0.379902923445637,0.379902923445637,0.12335730900007963,0.0,5.492838377420185,4.968532736247653,7.114866141578034,5.497356006606651,4.92556719068881,7.266998795665359,25064.881978034136,21305.149681329014,0.85,1.0672154001615313,0.6693769376202442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489135083609528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.38846104088,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15478.968698694178,1549.4157426593263,0.379902923445637,0.12335730900007963,6.112874298809886,3.306047245585112
2880.0,-29.57553656982004,5.2386547514810236,35.04131915030578,24.489265016187005,5.1409898620776815,-26.103938396370065,-39.74359956393016,1.669134243905264,0.49887297258158014,-4.998780246843852,40.09139593274008,43028.77244620767,25581.703235739125,25581.703235739125,68610.4756819468,78328.82953201955,78328.82953201955,25581.703235739125,103910.53276775868,103910.53276775868,103910.53276775868,128976.31115242648,92384.15924503833,57084.10215923539,39222.285650892154,25065.778384667803,0.0,64288.06403555996,21305.91162696763,1549.451578113188,0.0,0.8865939515070881,2.810361151148062,0.0014959135982669303,354672.8518439522,1558477.7327398239,4.3941275026753885,1558477.7327398239,4.3941275026753885,0.8499999999999999,0.09625439430885258,4.027634451161993,1.269623728725128,1.0,0.0,4.02763445115989,1.2839087169656218,1.2842220693835424,3.1370099742611512,19496.93705088536,1988.1342814197878,4632.441516551485,4632.441516551485,5.522293836702948,5.2386547514810236,-2.458764324832029,7.697419076313052,3.3068786859568684,3.3068786859568684,0.9448224817019624,0.0,0.0,0.00024404858474825607,1.0003732552170972,0.0002439575263288037,198.5722013049587,0.0,1.8159561224539715e-05,51.46419651034555,0.13462713002536805,8.117465132375904e-05,0.00016287393342449705,0.0006559966654567692,0.09625439430871607,0.07265790135988877,0.023596492948827305,0.09625430573116046,0.07265790135999181,0.02359649294886077,0.37989952988257714,0.37989952988257714,0.12337679565480353,0.0,5.4937213693477815,4.957744748271409,7.151743169930512,5.497653219425445,4.9152569678623195,7.299986738551411,25065.778384667803,21305.91162696763,0.85,1.0672350569461224,0.6693119958069816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489350769424887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.16879874874,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15478.910719783815,1549.451578113188,0.37989952988257714,0.12337679565480353,6.112874298809886,3.3068786859568684
2881.0,-29.579120475820446,5.2400083260088355,35.04163464261225,24.488753755018138,5.141062787079257,-26.107156643741146,-39.74660877194253,1.668842611745909,0.49867477743947575,-4.9984065390057255,40.091828099121,43025.71676107554,25587.571056662568,25587.571056662568,68613.2878177381,78326.45128676864,78326.45128676864,25587.571056662568,103914.0223434312,103914.0223434312,103914.0223434312,128980.6453972677,92383.25449069473,57082.51996501,39223.03836187193,25066.623053836487,0.0,64289.66141570841,21306.629595761013,1549.4839606070605,0.0,0.886594289649119,2.8104072438836663,0.0014959135982669303,354678.0180337686,1558496.4023111612,4.394116136520132,1558496.4023111612,4.394116136520132,0.85,0.09625790679839812,4.027634451161993,1.2696212802408269,1.0,0.0,4.02763445116305,1.2839102673258456,1.284223503205223,3.137006186227354,19496.746109725882,1988.1148108401833,4632.441516551485,4632.441516551485,5.523560516682066,5.2400083260088355,-2.4572711642437914,7.697279490252627,3.3076971857866555,3.3076971857866555,0.9450563387961873,0.0,0.0,0.0002439575263288037,1.0003717962632475,0.00024386685754243954,198.57515203711418,0.0,1.8081670798008836e-05,51.24345504155704,0.13464521169616606,8.114707323658646e-05,0.00016281045309221722,0.0006557409898835078,0.09625790679824982,0.07265761664052839,0.023600290157721433,0.09625793279346019,0.07265761664064033,0.023600290157757792,0.37989613958268287,0.37989613958268287,0.12339603209573043,0.0,5.494303658698129,4.947011108483821,7.187214688478377,5.49708131644519,4.904791329583077,7.3298847972292265,25066.623053836487,21306.629595761013,0.85,1.067252281421617,0.6692478357113065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448956560698028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.94805727995,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15478.852907114631,1549.4839606070605,0.37989613958268287,0.12339603209573043,6.112874298809886,3.3076971857866555
