time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2882.0,-29.582690251111142,5.241313177262049,35.04194300101588,24.48819555519151,5.141065503864898,-26.110369193855803,-39.7496170020662,1.6684892011991221,0.49885900107892667,-4.998094021833904,40.0922512750721,43022.71856821501,25593.417849614292,25593.417849614292,68616.1364178293,78324.16725847159,78324.16725847159,25593.417849614292,103917.58510808588,103917.58510808588,103917.58510808588,128985.05817480022,92382.40983595463,57080.961145710746,39223.83187804876,25067.47306671433,0.0,64291.30494476309,21307.35210670718,1549.518224893141,0.0,0.8865943485872996,2.8104412217643024,0.0014959135982669303,354682.3383605323,1558514.68366005,4.394114155399048,1558514.68366005,4.394114155399048,0.85,0.0962613886830985,4.027634451161993,1.2696190207777551,1.0,0.0,4.027634451163069,1.2839121055049885,1.284225225416014,3.137001694970267,19496.56785210648,1988.096633621724,4632.441516551485,4632.441516551485,5.524822657376306,5.241313177262049,-2.455849351759823,7.697162529021872,3.3085032720216803,3.3085032720216803,0.9452866491490515,0.0,0.0,0.00024386685754243954,1.0003703408974634,0.0002437765771060935,198.57809121153483,0.0,1.8004568037283635e-05,51.02494581766182,0.13466321626420333,8.111951276837134e-05,0.00016274734477406821,0.0006554868126471758,0.09626138868293255,0.0726573463880167,0.023604042294915844,0.09626123156438472,0.07265734638814196,0.02360404229495654,0.3798927479984526,0.3798927479984526,0.12341500768271046,0.0,5.49476768574857,4.9364412113873755,7.221690352177518,5.496953022912805,4.894759938773518,7.360254421632362,25067.47306671433,21307.35210670718,0.85,1.067269306118175,0.6691840927039616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489779604702815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.72954805606,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15478.795258312093,1549.518224893141,0.3798927479984526,0.12341500768271046,6.112874298809886,3.3085032720216803
2883.0,-29.586245976222365,5.242571414991674,35.04224440137558,24.487685411609732,5.141128018487051,-26.11356311978831,-39.75260350909082,1.6681910076698707,0.4981725763780105,-4.997747753134661,40.092665306361205,43019.69120594867,25599.01147244509,25599.01147244509,68618.70267839376,78321.83596007092,78321.83596007092,25599.01147244509,103920.84743251602,103920.84743251602,103920.84743251602,128989.13297496775,92381.53646553666,57079.39171142455,39224.60528234678,25068.28554245173,0.0,64292.89082479851,21308.04271108397,1549.5496814543146,0.0,0.8865946126323251,2.8104904943060527,0.0014959135982669303,354687.12532629294,1558532.5701131935,4.394105279912339,1558532.5701131935,4.394105279912339,0.85,0.09626479076722744,4.027634451161993,1.2696166321868083,1.0,0.0,4.027634451161058,1.2839136849209931,1.2842266892988838,3.1369978359642126,19496.383534273198,1988.0778384334303,4632.441516551485,4632.441516551485,5.526030146518005,5.242571414991674,-2.4544270269002393,7.696998441891913,3.3092969160264145,3.3092969160264145,0.9455134045789756,0.0,0.0,0.0002437765771060935,1.0003688937622965,0.00024368668260892437,198.58101889362771,0.0,1.7927716723338664e-05,50.807149193941775,0.13468114398092668,8.10921598800695e-05,0.000162684417226024,0.0006552333634867459,0.0962647907671097,0.07265705138895522,0.023607739378154476,0.09626490210253218,0.07265705138904408,0.02360773937818336,0.3798893581647168,0.3798893581647168,0.1234337378190179,0.0,5.494919849248163,4.925937466801315,7.254678185730143,5.495920329512671,4.884584733846054,7.387353368635445,25068.28554245173,21308.04271108397,0.85,1.0672828954819176,0.6691204992349711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489992764659099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.511751432336,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15478.737773131244,1549.5496814543146,0.3798893581647168,0.1234337378190179,6.112874298809886,3.3092969160264145
2884.0,-29.58978808815176,5.243782460920242,35.042538911238964,24.48707880629229,5.1410681179104385,-26.11675704826637,-39.755597385205306,1.667783982401329,0.4981978235767883,-4.99749642099969,40.09306738958656,43016.753934698565,25604.674488571873,25604.674488571873,68621.42842327044,78319.60964241171,78319.60964241171,25604.674488571873,103924.28413098358,103924.28413098358,103924.28413098358,128993.38295352504,92380.71309468472,57077.857386981275,39225.3952307816,25069.098822541466,0.0,64294.49405332307,21308.733999160246,1549.5835438210868,0.0,0.8865944362517776,2.8105194250377146,0.0014959135982669303,354690.5998803695,1558549.9405497687,4.39411120868565,1558549.9405497687,4.39411120868565,0.85,0.0962681755880217,4.027634451161993,1.2696144298696894,1.0,0.0,4.02763445116131,1.2839157719927254,1.2842286614564502,3.136992736611396,19496.20976844796,1988.0601192505046,4632.441516551485,4632.441516551485,5.527252615513361,5.243782460920242,-2.4531004729694037,7.696882933889645,3.310078673036955,3.310078673036955,0.9457367637248443,0.0,0.0,0.00024368668260892437,1.0003674918497405,0.00024359716263703534,198.58393544232666,0.0,1.7851340840778872e-05,50.59069994276732,0.13469899532176746,8.106474805734531e-05,0.00016262193455157905,0.0006549817061145506,0.0962681755878639,0.07265678131231931,0.023611394275544585,0.09626797758819357,0.0726567813124384,0.023611394275583293,0.3798859666980309,0.3798859666980309,0.12345220431686749,0.0,5.49503301227071,4.915623883125136,7.286913969787975,5.495694244576498,4.874851293937979,7.416392746879239,25069.098822541466,21308.733999160246,0.85,1.0672986767165287,0.6690581295969501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449020509158735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.29530218116,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15478.68045042981,1549.5835438210868,0.3798859666980309,0.12345220431686749,6.112874298809886,3.310078673036955
2885.0,-29.593316797202302,5.244948433235474,35.04282650071124,24.486516031343513,5.141061905094526,-26.119933550330103,-39.75857348470015,1.6674266053257834,0.49740318699457475,-4.997208892062812,40.093454821400805,43013.80112129591,25610.08332217208,25610.08332217208,68623.88444346799,78317.34347560644,78317.34347560644,25610.08332217208,103927.42679777852,103927.42679777852,103927.42679777852,128997.26570386463,92379.8662375856,57076.32388328307,39226.15817144725,25069.83890608611,0.0,64295.99707753336,21309.363070173193,1549.6124962686688,0.0,0.8865944973911286,2.810563272884413,0.0014959135982669303,354694.5748717617,1558566.6781677166,4.394109153575889,1558566.6781677166,4.394109153575889,0.85,0.09627147284921436,4.027634451161993,1.2696121462294836,1.0,0.0,4.027634451161885,1.2839176263467522,1.2842304013201284,3.136988205872824,19496.031046038326,1988.041894636632,4632.441516551485,4632.441516551485,5.528420214409295,5.244948433235474,-2.45177087650136,7.696719309736834,3.3108482909170593,3.3108482909170593,0.9459566545477313,0.0,0.0,0.00024359716263703534,1.0003661116406124,0.0002435080115194357,198.58684102993976,0.0,1.777722831840885e-05,50.38066505437068,0.13471677255008588,8.103750748644377e-05,0.00016255965515059157,0.0006547308674535357,0.09627147284903459,0.0726564791312339,0.023614993717800698,0.0962712848364551,0.07265647913136956,0.023614993717844805,0.379882578458917,0.379882578458917,0.12347043627150381,0.0,5.49489357087424,4.905397978228393,7.317838581987758,5.49461207905739,4.865044658448937,7.442140625303182,25069.83890608611,21309.363070173193,0.85,1.0673119255109416,0.6689965639606826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490416611513628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.085267292765,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15478.62328192162,1549.6124962686688,0.379882578458917,0.12347043627150381,6.112874298809886,3.3108482909170593
2886.0,-29.596831643071305,5.246070577664752,35.043107648610125,24.485970648843818,5.141076968510113,-26.12309543125042,-39.76153215682132,1.6670897783897947,0.4961322745800203,-4.996924869820905,40.09384236055568,43010.836472162795,25615.342668486683,25615.342668486683,68626.17914064947,78315.06171288596,78315.06171288596,25615.342668486683,103930.40438137265,103930.40438137265,103930.40438137265,129001.01717950773,92379.00673317972,57074.78149246534,39226.91693412708,25070.612798135095,0.0,64297.52973226218,21310.02087841483,1549.6435948460535,0.0,0.8865945402744971,2.8106129307244263,0.0014959135982669303,354698.50141859,1558583.4205588347,4.394107712114366,1558583.4205588347,4.394107712114366,0.85,0.09627472545289964,4.027634451161993,1.2696098884148528,1.0,0.0,4.027634451161634,1.2839193839361935,1.2842320448689288,3.136983911571003,19495.84965451587,1988.0233978489975,4632.441516551485,4632.441516551485,5.529555543651083,5.246070577664752,-2.4504671785969774,7.69653775626173,3.3116063300003544,3.3116063300003544,0.9461732371429584,0.0,0.0,0.0002435080115194357,1.000364683545254,0.000243419240527817,198.58973527658895,0.0,1.7704238818403945e-05,50.17381281135678,0.1347344767889043,8.101043481809775e-05,0.00016249757670133794,0.0006544808381526471,0.09627472545280173,0.0726561787325643,0.023618546720237433,0.09627492250741888,0.07265617873263819,0.023618546720261445,0.37987919124531755,0.37987919124531755,0.12348842253766619,0.0,5.49447260956191,4.8952389261223175,7.347398266309369,5.49305714440095,4.855146220332813,7.466230565256524,25070.612798135095,21310.02087841483,0.85,1.0673221728177116,0.6689345088569011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490627336929325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.87841504975,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15478.56626384737,1549.6435948460535,0.37987919124531755,0.12348842253766619,6.112874298809886,3.3116063300003544
2887.0,-29.60033327419719,5.247148041744956,35.04338219934057,24.48530096970501,5.1409461120304645,-26.126260030754867,-39.76450242390854,1.6666229175859677,0.4956312716479374,-4.996745379069716,40.09421248449707,43007.977524648435,25620.704310375528,25620.704310375528,68628.68183502396,78312.86748499483,78312.86748499483,25620.704310375528,103933.57179537036,103933.57179537036,103933.57179537036,129004.92843665977,92378.17046070633,57073.28050037152,39227.65551148312,25071.356641289414,0.0,64299.012152772535,21310.653145096003,1549.6755478201235,0.0,0.8865941136584283,2.8106403684259513,0.0014959135982669303,354700.98285747773,1558599.4107081837,4.394122052191899,1558599.4107081837,4.394122052191899,0.85,0.09627795826596497,4.027634451161993,1.2696077965432782,1.0,0.0,4.027634451162104,1.2839217482533478,1.2842342957809028,3.1369781348755894,19495.673165906737,1988.0054010193837,4632.441516551485,4632.441516551485,5.53071295532475,5.247148041744956,-2.4492651786219053,7.696413220366861,3.312353090958579,3.312353090958579,0.9463865974167369,0.0,0.0,0.000243419240527817,1.000363322622282,0.00024333083293151425,198.59261871537166,0.0,1.7629007725797128e-05,49.96060789490906,0.13475210579663008,8.098326446267648e-05,0.0001624359760651405,0.0006542327333080848,0.09627795826582011,0.07265590062677543,0.023622057639044684,0.09627780119904034,0.07265590062688475,0.023622057639080214,0.3798758020905957,0.3798758020905957,0.12350615006383292,0.0,5.494039915731264,4.885243162945983,7.376401827014774,5.492376650717631,4.845605039586644,7.492802934982137,25071.356641289414,21310.653145096003,0.85,1.0673364883423755,0.6688746231818113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490837240278986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.6652101333,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15478.509405875218,1549.6755478201235,0.3798758020905957,0.12350615006383292,6.112874298809886,3.312353090958579
2888.0,-29.603821137511375,5.248183169669661,35.04365008534803,24.48469855533915,5.140886881434022,-26.129405057170285,-39.76745082819832,1.6662219158748457,0.4943259563590914,-4.996515238784963,40.09456744664994,43005.08763085539,25625.78464903551,25625.78464903551,68630.8722798909,78310.65566136233,78310.65566136233,25625.78464903551,103936.44031039784,103936.44031039784,103936.44031039784,129008.45683374559,92377.33994753058,57071.77191703344,39228.4089227746,25072.01652334774,0.0,64300.42544612234,21311.214044845576,1549.7016349191665,0.0,0.8865940000497302,2.8106842036891275,0.0014959135982669303,354704.164540243,1558614.7459521638,4.394125870984329,1558614.7459521638,4.394125870984329,0.85,0.09628109698062944,4.027634451161993,1.2696056315908213,1.0,0.0,4.027634451162892,1.283923804139158,1.2842362386526547,3.1369731117824635,19495.497892751253,1987.987528131549,4632.441516551485,4632.441516551485,5.5318096423831475,5.248183169669661,-2.4480480528119655,7.696231222481626,3.3130882435855487,3.3130882435855487,0.9465966410244425,0.0,0.0,0.00024333083293151425,1.0003619041856622,0.00024324280234321404,198.5954908900171,0.0,1.755709606409281e-05,49.756810245639016,0.13476966289269418,8.09563024273533e-05,0.00016237453050416096,0.0006539852530498126,0.0962810969804528,0.07265558345956305,0.02362551352088975,0.09628091118494687,0.07265558345969635,0.02362551352093309,0.3798724145164696,0.3798724145164696,0.12352365656629331,0.0,5.493367485758938,4.875334851345656,7.404148026505538,5.490841195144071,4.836142503047142,7.515616565510527,25072.01652334774,21311.214044845576,0.85,1.0673470945755572,0.6688149780111421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491046360220101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.46141248404,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15478.452695476895,1549.7016349191665,0.3798724145164696,0.12352365656629331,6.112874298809886,3.3130882435855487
2889.0,-29.607295909141044,5.249176917022059,35.04391179546059,24.4841001223773,5.140834274626437,-26.132537658391907,-39.77038589129222,1.665828155214449,0.49266205983593636,-4.996299070120873,40.094923318969364,43002.199557041444,25630.750317712245,25630.750317712245,68632.94987475369,78308.4331957527,78308.4331957527,25630.750317712245,103939.18351346494,103939.18351346494,103939.18351346494,129011.90186762997,92376.49630284365,57070.26266414045,39229.148487447994,25072.718354165034,0.0,64301.866841613024,21311.810601040277,1549.7305738911832,0.0,0.8865938119562734,2.8107310945872417,0.0014959135982669303,354707.15308615693,1558630.120632061,4.394132193475884,1558630.120632061,4.394132193475884,0.85,0.09628420016605643,4.027634451161993,1.2696033963048836,1.0,0.0,4.027634451162714,1.283925825423211,1.284238147397944,3.1369681732466073,19495.319848295483,1987.969372649731,4632.441516551485,4632.441516551485,5.532881575759746,5.249176917022059,-2.44686344681989,7.696040363841949,3.313812420579076,3.313812420579076,0.9468035487368789,0.0,0.0,0.00024324280234321404,1.000360555800472,0.00024315513135019122,198.59835235646403,0.0,1.748247789681651e-05,49.54534235957799,0.134787145370591,8.092947063419306e-05,0.00016231333170902098,0.0006537387666741372,0.09628420016595782,0.07265527319165073,0.02362892697430709,0.09628429499109918,0.07265527319172514,0.023628926974331284,0.3798690268483736,0.3798690268483736,0.12354092930558208,0.0,5.492459002766282,4.865503354987823,7.430685377161524,5.488961129956806,4.826591634542297,7.537288521137498,25072.718354165034,21311.810601040277,0.85,1.0673554788667161,0.6687550714968127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449125466365685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.24994459797,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15478.396144172693,1549.7305738911832,0.3798690268483736,0.12354092930558208,6.112874298809886,3.313812420579076
2890.0,-29.610759656850306,5.250131049140264,35.04416773050859,24.48369419379162,5.1408413393205,-26.135543325440633,-39.7731927112676,1.6656250079108097,0.4926097086706136,-4.996055906601183,40.09527851842472,42998.82684944295,25635.504145815357,25635.504145815357,68634.33099525831,78306.74855796542,78306.74855796542,25635.504145815357,103942.25270378077,103942.25270378077,103942.25270378077,129015.6851607463,92375.66039568576,57068.73863300991,39229.91306963983,25073.432456965522,0.0,64303.34552660535,21312.417588420692,1549.7597661243524,0.0,0.8865937638445665,2.8107600897379528,0.0014959135982669303,354710.51486133,1558645.4663566402,4.394133810682141,1558645.4663566402,4.394133810682141,0.85,0.09628724073630404,4.027634451161993,1.2696009566122668,1.0,0.0,4.027634451162636,1.2839269554329147,1.2842391651135174,3.136965412338395,19495.143436783266,1987.9513836818146,4632.441516551485,4632.441516551485,5.533907779347234,5.250131049140264,-2.445679923000133,7.6958109721403964,3.3145258396464987,3.3145258396464987,0.9470073827561425,0.0,0.0,0.00024315513135019122,1.000359421908501,0.0002430677674693123,198.6012048167639,0.0,1.741131476378779e-05,49.343666040574604,0.1348045566853548,8.090381890551001e-05,0.00016225131244468121,0.0006534889757484467,0.09628724073675884,0.07265495046158038,0.02363229027517847,0.09628709674614554,0.07265495046123721,0.023632290275066827,0.37986563715968535,0.37986563715968535,0.12355796019497056,0.0,5.49166283377707,4.856306862300016,7.455710292114361,5.4886656152717705,4.819985777454917,7.556313823522089,25073.432456965522,21312.417588420692,0.85,1.0673524127428335,0.6686872432111995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491462190903528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.048268278966,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15478.339738876462,1549.7597661243524,0.37986563715968535,0.12355796019497056,6.112874298809886,3.3145258396464987
2891.0,-29.614209755414237,5.251044895133646,35.04441792977608,24.48304669177162,5.140731280745382,-26.13865992011382,-39.776113839447476,1.6651814454448814,0.4908253624690815,-4.995902494076553,40.09562330954659,42995.988445866584,25640.33848079428,25640.33848079428,68636.32692666087,78304.56015096953,78304.56015096953,25640.33848079428,103944.8986317638,103944.8986317638,103944.8986317638,129019.04932844304,92374.81985639653,57067.243828060906,39230.64003148402,25074.150696679237,0.0,64304.79072816326,21313.028092177352,1549.7913467875194,0.0,0.886593296153806,2.810801248009703,0.0014959135982669303,354712.63582727476,1558660.3625179539,4.394149531444756,1558660.3625179539,4.394149531444756,0.85,0.09629026900111773,4.027634451161993,1.2695988510036846,1.0,0.0,4.027634451162694,1.2839292080228448,1.2842413060763267,3.136959908688618,19494.966047696813,1987.9332950290684,4632.441516551485,4632.441516551485,5.534951361864497,5.251044895133646,-2.4445848432639226,7.695629738397568,3.315228964363861,3.315228964363861,0.9472082755325317,0.0,0.0,0.0002430677674693123,1.00035801544977,0.00024298077659729334,198.604046108233,0.0,1.7350572000021917e-05,49.17152104806211,0.13482190725735482,8.087713048759682e-05,0.00016219063698171547,0.0006532445971634656,0.09629026900153033,0.07265465845873016,0.02363561054280017,0.09629041804017853,0.07265465845841884,0.023635610542698884,0.3798622778237483,0.3798622778237483,0.12357472354157326,0.0,5.4906725865982935,4.847090760783885,7.4799994781271835,5.486727856545656,4.810520986392305,7.577482026301709,25074.150696679237,21313.028092177352,0.85,1.067359463415539,0.6686280751246709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491669065396593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.876123286456,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15478.283438600381,1549.7913467875194,0.3798622778237483,0.12357472354157326,6.112874298809886,3.315228964363861
2892.0,-29.617647281399098,5.251919245573725,35.044662065209124,24.482373205851786,5.140584837709087,-26.141768836082488,-39.77903371034188,1.6647063923923628,0.48906487322409475,-4.995768383454635,40.09594707340225,42993.199564090675,25645.077947190548,25645.077947190548,68638.27751128122,78302.41384583806,78302.41384583806,25645.077947190548,103947.4917930286,103947.4917930286,103947.4917930286,129022.26854123757,92374.00161610918,57065.77905657868,39231.35839947833,25074.77674820897,0.0,64306.1351476873,21313.560235977624,1549.818218062458,0.0,0.8865928063096742,2.8108398483915633,0.0014959135982669303,354714.4899478137,1558674.350327059,4.394165996873639,1558674.350327059,4.394165996873639,0.85,0.09629323141909288,4.027634451161993,1.2695968030905354,1.0,0.0,4.027634451162011,1.2839316069740596,1.284243593914535,3.136954047462255,19494.793364636153,1987.9156862574023,4632.441516551485,4632.441516551485,5.535974465206294,5.251919245573725,-2.443525381860772,7.695444627434497,3.3159215263204316,3.3159215263204316,0.9474061503772662,0.0,0.0,0.00024298077659729334,1.0003567206129869,0.00024289413125390153,198.60687711665818,0.0,1.7276739157448104e-05,48.962278772207924,0.13483918399651226,8.08504616900923e-05,0.00016213031490720103,0.0006530016418979857,0.09629323141944779,0.07265435246679887,0.02363887895264892,0.09629335675005296,0.07265435246653108,0.0236388789525618,0.3798589354494149,0.3798589354494149,0.12359124490300159,0.0,5.4895087887161935,4.83788741583362,7.503536374148439,5.484833256678712,4.801332018543405,7.597970373838052,25074.77674820897,21313.560235977624,0.85,1.0673674814019627,0.6685707275884528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491875130283025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.666881010606,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15478.227296303923,1549.818218062458,0.3798589354494149,0.12359124490300159,6.112874298809886,3.3159215263204316
2893.0,-29.62107141104066,5.252755147627078,35.044900210335655,24.48170481892305,5.140437883996969,-26.14486574440128,-39.78193657295776,1.6642322173576383,0.48710055837852906,-4.995639936956498,40.096260851745946,42990.39842462001,25649.6917535976,25649.6917535976,68640.09017821761,78300.29032282204,78300.29032282204,25649.6917535976,103949.98207641963,103949.98207641963,103949.98207641963,129025.35450973336,92373.20054458421,57064.296180180354,39232.115960448726,25075.372433313718,0.0,64307.48839376244,21314.06656831666,1549.8436014160527,0.0,0.8865923237887584,2.810880451501849,0.0014959135982669303,354716.2657672317,1558687.9068152336,4.394182216154869,1558687.9068152336,4.394182216154869,0.85,0.09629613999027241,4.027634451161993,1.2695947414403785,1.0,0.0,4.0276344511628155,1.2839340011184874,1.2842458773880299,3.136948198001888,19494.624304905316,1987.8984469625527,4632.441516551485,4632.441516551485,5.536970442465925,5.252755147627078,-2.4424908568964443,7.695246004523522,3.316603696861745,3.316603696861745,0.9476010562462128,0.0,0.0,0.00024289413125390153,1.0003553401654788,0.00024280785187163792,198.6096971628232,0.0,1.7208361067748934e-05,48.76849526600048,0.13485639235758,8.082395629712619e-05,0.00016207017495677536,0.0006527594201617601,0.09629613999060772,0.07265403839573069,0.023642101594877032,0.0962962724593581,0.0726540383954777,0.023642101594794716,0.37985560127419504,0.37985560127419504,0.12360754323015498,0.0,5.488161329117247,4.828719653477208,7.52620831459825,5.482740495335008,4.792295785426063,7.617169793037704,25075.372433313718,21314.06656831666,0.85,1.067373207890287,0.66851310008229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449208044979979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.47309750439,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15478.171290874847,1549.8436014160527,0.37985560127419504,0.12360754323015498,6.112874298809886,3.316603696861745
2894.0,-29.624484232365855,5.2535528089892924,35.045132389268716,24.48098222902047,5.140233396389132,-26.14795822702368,-39.784846210945375,1.6637073910466014,0.4851924813752362,-4.995556777466646,40.09656335216216,42987.67468643513,25654.280636534324,25654.280636534324,68641.95532296946,78298.18046227217,78298.18046227217,25654.280636534324,103952.4610988065,103952.4610988065,103952.4610988065,129028.40781339887,92372.38528135815,57062.86345668593,39232.80202741357,25075.946714592374,0.0,64308.74874200595,21314.554707403517,1549.868931686234,0.0,0.8865916513881809,2.8109150482229,0.0014959135982669303,354717.41548105754,1558700.9761358788,4.394204818001432,1558700.9761358788,4.394204818001432,0.85,0.09629901498364335,4.027634451161993,1.2695928232045843,1.0,0.0,4.0276344511613145,1.2839366311600433,1.2842483972854142,3.1369417722142603,19494.4522501296,1987.880902258121,4632.441516551485,4632.441516551485,5.537961039523725,5.2535528089892924,-2.4415107032250756,7.695063512214368,3.3172757260571295,3.3172757260571295,0.9477930645877513,0.0,0.0,0.00024280785187163792,1.000354176336469,0.00024272188552344238,198.612507965631,0.0,1.7135921982770303e-05,48.56320289917104,0.13487352827956278,8.079739710063367e-05,0.00016201045477100425,0.0006525188890841185,0.09629901498389111,0.07265373014617316,0.02364528483771795,0.09629895851600964,0.07265373014598624,0.02364528483765712,0.37985226968138014,0.37985226968138014,0.12362362634718108,0.0,5.486702412405066,4.819603312791173,7.548262640729035,5.480749258841854,4.783299210121413,7.63666335057593,25075.946714592374,21314.554707403517,0.85,1.0673812920594596,0.6684576442140591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492284974681846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.26780513756,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15478.11543923498,1549.868931686234,0.37985226968138014,0.12362362634718108,6.112874298809886,3.3172757260571295
2895.0,-29.627884168387627,5.2543136407511595,35.04535868230036,24.480292049143486,5.140055346150356,-26.151036466913908,-39.7877385263331,1.663207644676387,0.48294791441998086,-4.995459799426867,40.09685625932462,42984.935163907045,25658.700188575927,25658.700188575927,68643.63535248298,78296.09474108077,78296.09474108077,25658.700188575927,103954.7949296567,103954.7949296567,103954.7949296567,129031.27856169702,92371.59966057782,57061.42000078065,39233.532955330185,25076.48363204032,0.0,64310.016587370505,21315.01108723427,1549.8919151588957,0.0,0.8865910841564504,2.8109556486068175,0.0014959135982669303,354718.75624565926,1558713.6310655705,4.394223884755868,1558713.6310655705,4.394223884755868,0.85,0.09630182968876483,4.027634451161993,1.2695908582629638,1.0,0.0,4.02763445115983,1.2839391433911462,1.2842507997452326,3.1369356342888537,19494.2864511547,1987.863995467841,4632.441516551485,4632.441516551485,5.538915083309451,5.2543136407511595,-2.4405401948723315,7.694853835623491,3.3179376124807756,3.3179376124807756,0.9479821749945073,0.0,0.0,0.00024272188552344238,1.000352848718519,0.00024263627162593297,198.61530822553658,0.0,1.7073992015762583e-05,48.38769337267116,0.13489060227157854,8.077100402109725e-05,0.00016195088150234514,0.0006522789497348989,0.09630182968903137,0.07265340441677319,0.023648425272258175,0.09630171589598056,0.07265340441657211,0.023648425272192717,0.3798489371622289,0.3798489371622289,0.12363951494213028,0.0,5.4850616767112115,4.810546876525848,7.569383764725444,5.478407713846821,4.774508515264813,7.6540773320294875,25076.48363204032,21315.01108723427,0.85,1.0673863729956419,0.6684018671571704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492488829588777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.092295611066,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15478.059700000731,1549.8919151588957,0.3798489371622289,0.12363951494213028,6.112874298809886,3.3179376124807756
2896.0,-29.631270614229685,5.255037748412574,35.04557920378259,24.479547701217257,5.139819547951201,-26.15410833903699,-39.790625987201906,1.6626572727583189,0.480780338822683,-4.995410880744045,40.09714072593454,42982.2342676486,25663.10708063018,25663.10708063018,68645.34134827877,78294.02352860163,78294.02352860163,25663.10708063018,103957.1306092318,103957.1306092318,103957.1306092318,129034.14739023201,92370.79972324472,57059.98617534097,39234.23727544861,25077.016781000224,0.0,64311.25405644884,21315.46426385019,1549.9159165596004,0.0,0.8865903026360515,2.8109896486960375,0.0014959135982669303,354719.43256975035,1558725.9213990928,4.394250154571366,1558725.9213990928,4.394250154571366,0.85,0.09630461914759761,4.027634451161993,1.2695889482693747,1.0,0.0,4.027634451160557,1.2839418914297973,1.2842534385219353,3.1369289202619757,19494.11763078598,1987.8467805811342,4632.441516551485,4632.441516551485,5.539866394197782,5.255037748412574,-2.439625376672434,7.694663125085008,3.3185897180772543,3.3185897180772543,0.9481684908792155,0.0,0.0,0.00024263627162593297,1.000351458202923,0.00024255102507854176,198.61809744354997,0.0,1.7004230642222194e-05,48.189989640057696,0.13490760650222075,8.074466319022848e-05,0.0001618916084357045,0.0006520402194896709,0.09630461914775783,0.07265308797326295,0.02365153117449488,0.09630428716052959,0.07265308797314207,0.023651531174455537,0.37984560145864965,0.37984560145864965,0.12365520600803925,0.0,5.4833241473207295,4.801568004534545,7.589866203755264,5.476191219566715,4.76574873683677,7.671909226461651,25077.016781000224,21315.46426385019,0.85,1.0673923616545513,0.6683470085954347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449269192026604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.89459187845,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15478.004105141348,1549.9159165596004,0.37984560145864965,0.12365520600803925,6.112874298809886,3.3185897180772543
2897.0,-29.63464468146237,5.255727566278283,35.04579427282498,24.47889632256704,5.139692378195776,-26.157158204552264,-39.793487429246284,1.662205901285276,0.4775315606698314,-4.995296014552724,40.09742294506656,42979.47919948368,25667.22185611493,25667.22185611493,68646.7010555986,78291.88899220862,78291.88899220862,25667.22185611493,103959.11084832356,103959.11084832356,103959.11084832356,129036.64462475554,92369.9754486839,57058.53748865796,39234.931066695484,25077.53377643198,0.0,64312.46484312747,21315.903709967184,1549.9375556422901,0.0,0.886589865275947,2.81104544792234,0.0014959135982669303,354721.0206535372,1558738.1147030713,4.394264855889442,1558738.1147030713,4.394264855889442,0.85,0.09630733289556534,4.027634451161993,1.2695869223354386,1.0,0.0,4.027634451161707,1.2839441761834318,1.2842556143724566,3.136923338158108,19493.943674240218,1987.8290419501277,4632.441516551485,4632.441516551485,5.540754646207019,5.255727566278283,-2.4386800957001094,7.694407661978392,3.3192320132897,3.3192320132897,0.9483520037970571,0.0,0.0,0.00024255102507854176,1.0003501829612105,0.000242466117575496,198.62087653442404,0.0,1.693150705647351e-05,47.98389099804593,0.13492453800927723,8.071856754993601e-05,0.00016183245752860576,0.0006518019812584226,0.09630733289584553,0.07265274057170948,0.023654592324136057,0.09630749590337144,0.0726527405714981,0.023654592324067237,0.3798422618754698,0.3798422618754698,0.12367071438457738,0.0,5.481236117544427,4.792568742368815,7.608972207720797,5.472827575222539,4.756792880864907,7.685637420050568,25077.53377643198,21315.903709967184,0.85,1.0673934084635586,0.6682915870868932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492894210519323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.68849323644,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15477.948667204035,1549.9375556422901,0.3798422618754698,0.12367071438457738,6.112874298809886,3.3192320132897
2898.0,-29.63800628149299,5.256382637770794,35.04600419101678,24.478178901504748,5.13948294411194,-26.160205075209618,-39.79634827757252,1.661681737828607,0.47476083995024965,-4.995253094558086,40.09770304452357,42976.77607636369,25671.39142089871,25671.39142089871,68648.1674972624,78289.82017580919,78289.82017580919,25671.39142089871,103961.2115967079,103961.2115967079,103961.2115967079,129039.30643859229,92369.178555164,57057.10238610365,39235.64018784484,25078.0948418844,0.0,64313.735029729236,21316.380615601738,1549.9635116027832,0.0,0.8865890690130471,2.811086628511603,0.0014959135982669303,354721.61404582474,1558750.216497565,4.394291621305595,1558750.216497565,4.394291621305595,0.85,0.09631003977785216,4.027634451161993,1.2695849936595192,1.0,0.0,4.027634451163233,1.2839468003360777,1.284258130139234,3.1369169268600112,19493.775496243896,1987.811892567176,4632.441516551485,4632.441516551485,5.541654725521326,5.256382637770794,-2.437807257876951,7.694189895647745,3.319865171259876,3.319865171259876,0.9485329060742503,0.0,0.0,0.000242466117575496,1.0003488984184548,0.00024238155103567703,198.6236454244398,0.0,1.6864402679299756e-05,47.79371719313551,0.13494140241195654,8.069248511831483e-05,0.00016177363245718117,0.0006515650553741609,0.09631003977799335,0.07265241865252502,0.023657621125468327,0.096310433100723,0.07265241865241852,0.023657621125433646,0.3798389119656909,0.3798389119656909,0.12368600676085097,0.0,5.479030343681757,4.783652551205819,7.627336919039351,5.4700139345083585,4.748072569689782,7.700893935049521,25078.0948418844,21316.380615601738,0.85,1.0673951289802956,0.6682363581666891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449309576668717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.49831943153,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15477.893364369997,1549.9635116027832,0.3798389119656909,0.12368600676085097,6.112874298809886,3.319865171259876
2899.0,-29.6413550392574,5.257003625858348,35.04620874664967,24.47744506588208,5.139243092885769,-26.16324342751484,-39.79920779876409,1.6611314811429037,0.47210727781293826,-4.9952281184458185,40.097966675628754,42974.12316377898,25675.481429493477,25675.481429493477,68649.60459327247,78287.8080252052,78287.8080252052,25675.481429493477,103963.28945469868,103963.28945469868,103963.28945469868,129041.87782307676,92368.4208312091,57055.699893456265,39236.35659750316,25078.588368378085,0.0,64314.944965881245,21316.80011312137,1549.9861304492324,0.0,0.886588240992978,2.811124190982841,0.0014959135982669303,354721.9593545306,1558761.6068360577,4.394319454235245,1558761.6068360577,4.394319454235245,0.85,0.09631268937653759,4.027634451161993,1.269583128723316,1.0,0.0,4.0276344511618225,1.2839495457057546,1.2842607675897817,3.1369102194339766,19493.615584670624,1987.7955861247854,4632.441516551485,4632.441516551485,5.542537631129557,5.257003625858348,-2.4369663701863025,7.69396999604465,3.320488997103914,3.320488997103914,0.9487111420296898,0.0,0.0,0.00024238155103567703,1.0003475748349697,0.00024229733457959693,198.62640380390334,0.0,1.679691441977263e-05,47.60245546563563,0.13495819932637632,8.066642257196486e-05,0.00016171512846371215,0.0006513294226745344,0.09631268937662261,0.07265208265144454,0.023660606725178075,0.09631303556637448,0.0726520826513804,0.02366060672515718,0.3798355528347655,0.3798355528347655,0.12370109410249498,0.0,5.476736726782235,4.774854852835347,7.644973042957815,5.467335396258761,4.739714748762879,7.715579259421986,25078.588368378085,21316.80011312137,0.85,1.0673973930894403,0.6681825380800145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493296583418602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.30705770403,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15477.838198826668,1549.9861304492324,0.3798355528347655,0.12370109410249498,6.112874298809886,3.320488997103914
2900.0,-29.644691381305254,5.257589734715366,35.04640761024311,24.4765848730691,5.13886996684551,-26.166283931849243,-39.80207123151047,1.660462517389584,0.46996803173215085,-4.995291535745622,40.0982099844726,42971.540763685356,25679.666937157825,25679.666937157825,68651.20770084318,78285.82412101903,78285.82412101903,25679.666937157825,103965.49105817685,103965.49105817685,103965.49105817685,129044.51285208987,92367.63238707553,57054.3090730647,39237.025904456474,25079.021793913023,0.0,64316.0476983695,21317.16852482607,1550.0074793097158,0.0,0.8865870362174627,2.811144744327191,0.0014959135982669303,354721.0825754463,1558772.1191949926,4.394359951423114,1558772.1191949926,4.394359951423114,0.85,0.0963153168264839,4.027634451161993,1.2695813808264211,1.0,0.0,4.027634451161969,1.283952844979789,1.284263959527953,3.1369021587591037,19493.449189849627,1987.7786185751127,4632.441516551485,4632.441516551485,5.543441152015766,5.257589734715366,-2.4362103463721825,7.693800081087549,3.3211036329066115,3.3211036329066115,0.9488867522590319,0.0,0.0,0.00024229733457959693,1.0003462954260804,0.00024221345716724478,198.62915202340884,0.0,1.672761181230065e-05,47.40605187606005,0.1349749269381886,8.064033217230438e-05,0.00016165700240729255,0.0006510953121671887,0.09631531682625702,0.0726517579119492,0.02366355891430783,0.09631493545623514,0.07265175791212032,0.023663558914363576,0.3798321875713581,0.3798321875713581,0.12371598545860726,0.0,5.474520350586317,4.76619651000442,7.662493750130636,5.465259567477801,4.731446287650726,7.73246364425637,25079.021793913023,21317.16852482607,0.85,1.067404017467068,0.6681309300163161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493496638248247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.110654114455,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15477.783178503407,1550.0074793097158,0.3798321875713581,0.12371598545860726,6.112874298809886,3.3211036329066115
2901.0,-29.648016786745156,5.258144079245526,35.04660097087169,24.475863540451996,5.138648143992551,-26.16929945969694,-39.80490822633726,1.6599308169444265,0.46656450439377295,-4.99525335196689,40.098447417070496,42968.89617091529,25683.478656380754,25683.478656380754,68652.37482729605,78283.7897031339,78283.7897031339,25683.478656380754,103967.26835951465,103967.26835951465,103967.26835951465,129046.6687097956,92366.850276031,57052.91333570307,39237.707711475465,25079.400350280957,0.0,64317.10806175642,21317.490297738812,1550.0234142607378,0.0,0.886586370420526,2.8111936419844596,0.0014959135982669303,354721.610487006,1558782.3777175362,4.394382331478044,1558782.3777175362,4.394382331478044,0.85,0.0963178492230122,4.027634451161993,1.2695795274293054,1.0,0.0,4.027634451164044,1.28395550225405,1.2842665097456263,3.1368956666265095,19493.28413157636,1987.7617873153793,4632.441516551485,4632.441516551485,5.54426398360669,5.258144079245526,-2.435396153936754,7.69354023318228,3.321708781788242,3.321708781788242,0.9490596519394977,0.0,0.0,0.00024221345716724478,1.0003451694703598,0.0002421298813243498,198.63189130063523,0.0,1.666049928942411e-05,47.215854986227924,0.13499158743747802,8.061449035717764e-05,0.00016159896681006714,0.0006508615659964099,0.09631784922312775,0.07265138328083247,0.023666465942295285,0.09631752863678096,0.07265138328074532,0.023666465942266894,0.37982881999106904,0.37982881999106904,0.12373072478176088,0.0,5.472019974829323,4.757569306585879,7.678751069686655,5.461817856360653,4.723136056299552,7.74386629216599,25079.400350280957,21317.490297738812,0.85,1.0674045661595506,0.6680787968522642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493695956598895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.92045722462,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15477.728295283072,1550.0234142607378,0.37982881999106904,0.12373072478176088,6.112874298809886,3.321708781788242
2902.0,-29.651328626790026,5.258666215147908,35.046789325506154,24.475084512401395,5.138357352152091,-26.172309674882733,-39.80774054126812,1.6593384002447855,0.46350744153079404,-4.995283071259923,40.09868832013783,42966.2912352239,25687.343691714123,25687.343691714123,68653.63492693802,78281.801130899,78281.801130899,25687.343691714123,103969.14482261312,103969.14482261312,103969.14482261312,129048.99901647947,92366.08060817156,57051.52310019792,39238.39723108182,25079.85419386635,0.0,64318.251424948176,21317.876064786396,1550.0453520452843,0.0,0.8865853460556263,2.8112301089654905,0.0014959135982669303,354721.19960152346,1558792.7862374724,4.394416764457676,1558792.7862374724,4.394416764457676,0.8499999999999999,0.09632038792979919,4.027634451161993,1.2695777570037174,1.0,0.0,4.027634451162226,1.2839584425934674,1.2842693434837749,3.1368884829532138,19493.121699337673,1987.745223836649,4632.441516551485,4632.441516551485,5.545098324487101,5.258666215147908,-2.4346501599072194,7.693316375055128,3.322305325279366,3.322305325279366,0.9492300929369618,0.0,0.0,0.0002421298813243498,1.000343770503728,0.00024204667281770958,198.63461946941132,0.0,1.6600827741277295e-05,47.046745818779854,0.1350081882652193,8.058869880720468e-05,0.0001615411825171451,0.000650628831987501,0.09632038792970735,0.07265104004217193,0.02366934788753542,0.0963200300037173,0.07265104004224121,0.023669347887557986,0.3798254466741704,0.3798254466741704,0.12374527751350359,0.0,5.469440016841304,4.749051936441333,7.694340713652537,5.458790512790699,4.714929343753056,7.756650291604672,25079.85419386635,21317.876064786396,0.85,1.067405182913729,0.668026419924685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493894626780248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.75134805717,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15477.67351994805,1550.0453520452843,0.3798254466741704,0.12374527751350359,6.112874298809886,3.322305325279366
2903.0,-29.65462990804267,5.2591572114754985,35.04697262349962,24.4743145298213,5.138074869135027,-26.17530955390094,-39.810563636105485,1.6587545149931193,0.46016839436663304,-4.995307432142076,40.09891773609281,42963.6940692442,25691.08044068916,25691.08044068916,68654.77450993336,78279.8154629017,78279.8154629017,25691.08044068916,103970.89590359085,103970.89590359085,103970.89590359085,129051.15509496396,92365.31295248526,57050.14061033006,39239.08038017244,25080.25919137312,0.0,64319.339571545555,21318.220312667152,1550.064466449922,0.0,0.8865843906138595,2.811270884617757,0.0014959135982669303,354720.86279928085,1558802.6984910995,4.394448880705248,1558802.6984910995,4.394448880705248,0.85,0.09632287045228202,4.027634451161993,1.2695759838307281,1.0,0.0,4.027634451160067,1.2839613423269345,1.2842721370773227,3.136881398518335,19492.95969175201,1987.7287036604764,4632.441516551485,4632.441516551485,5.545904972333961,5.2591572114754985,-2.4339173269677183,7.693074538443216,3.3228930764086604,3.3228930764086604,0.9493980218310458,0.0,0.0,0.00024204667281770958,1.0003426835776354,0.00024196375581220976,198.637339005749,0.0,1.652809005309593e-05,46.84060721047386,0.13502471635527238,8.05629988080154e-05,0.00016148367400969417,0.0006503972087416568,0.09632287045221552,0.07265068005090507,0.023672190401310446,0.09632251106870973,0.07265068005095522,0.023672190401326794,0.37982206967973375,0.37982206967973375,0.12375965130467814,0.0,5.466710876400668,4.740612272954195,7.709076692885503,5.455475826508689,4.706810602907012,7.767981148508568,25080.25919137312,21318.220312667152,0.85,1.0674048422646705,0.6679747390977728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449409249168319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.54520944887,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15477.618905526258,1550.064466449922,0.37982206967973375,0.12375965130467814,6.112874298809886,3.3228930764086604
2904.0,-29.657919280145013,5.259618521670656,35.04715121840768,24.473583103995793,5.137846274025921,-26.178293324067578,-39.81336539201436,1.6582203179485762,0.45610243545456797,-4.9953061287041125,40.09914733760873,42961.06007338692,25694.642776581175,25694.642776581175,68655.7028499681,78277.76780364456,78277.76780364456,25694.642776581175,103972.41058022573,103972.41058022573,103972.41058022573,129053.08833774316,92364.50031460721,57048.73791459474,39239.73600001386,25080.67775751743,0.0,64320.41375753129,21318.576093889817,1550.0838504334918,0.0,0.8865835652661637,2.8113241460267218,0.0014959135982669303,354720.8808200023,1558812.6188098541,4.3944766240046915,1558812.6188098541,4.3944766240046915,0.85,0.09632530304738926,4.027634451161993,1.2695740820793437,1.0,0.0,4.027634451160713,1.283964009317024,1.2842746982449884,3.136874882734761,19492.788191034975,1987.7112154543067,4632.441516551485,4632.441516551485,5.546673969822496,5.259618521670656,-2.4331817770414212,7.692800298712077,3.3234723039927303,3.3234723039927303,0.9495635154264944,0.0,0.0,0.00024196375581220976,1.00034145636329,0.00024188116394961918,198.64004879658484,0.0,1.6470413330808795e-05,46.677151379512125,0.1350411867686032,8.053750055833716e-05,0.0001614262552538726,0.000650165946982567,0.09632530304740136,0.07265030882602606,0.023674994221375305,0.09632545085324688,0.07265030882601693,0.023674994221372325,0.37981868877922387,0.37981868877922387,0.12377384054750036,0.0,5.463704049121532,4.732171231210316,7.722677250238689,5.451408564158669,4.6984126429617845,7.777089428304691,25080.67775751743,21318.576093889817,0.85,1.0674014490761758,0.6679226323906631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494289730880312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.381753617905,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15477.564392237604,1550.0838504334918,0.37981868877922387,0.12377384054750036,6.112874298809886,3.3234723039927303
2905.0,-29.66119572071947,5.26004840694153,35.047324890768806,24.4727018167265,5.13743405915964,-26.181283817387428,-39.816186915244884,1.6575221558270512,0.45332094535103806,-4.995433137962672,40.09936114047675,42958.564387623526,25698.413767495098,25698.413767495098,68656.97815511862,78275.85678669391,78275.85678669391,25698.413767495098,103974.27055418902,103974.27055418902,103974.27055418902,129055.34937511965,92363.74475818327,57047.39367772614,39240.39008939681,25081.07882093063,0.0,64321.46891032744,21318.916997791035,1550.1053391344665,0.0,0.8865821433512202,2.811345687951982,0.0014959135982669303,354719.1248529756,1558821.8565644177,4.394524420442568,1558821.8565644177,4.394524420442568,0.85,0.09632774021082399,4.027634451161993,1.2695724479248751,1.0,0.0,4.027634451161047,1.2839674417307299,1.284278025438474,3.136866496967341,19492.628736901752,1987.6949556578193,4632.441516551485,4632.441516551485,5.547488009438638,5.26004840694153,-2.432559037449459,7.692607444390989,3.3240433945873953,3.3240433945873953,0.9497266841678272,0.0,0.0,0.00024188116394961918,1.0003401228999074,0.00024179892259887037,198.642747998952,0.0,1.6406051615194552e-05,46.494750277461364,0.13505759282021837,8.05118299496369e-05,0.00016136933399998226,0.0006499366889793949,0.09632774021031928,0.07264997043215296,0.02367776977816633,0.09632736982391099,0.07264997043253361,0.02367776977829038,0.3798152990437988,0.3798152990437988,0.12378782309336615,0.0,5.460816477842627,4.723902159543968,7.736234381929023,5.448754083313702,4.690588436663575,7.790219256432238,25081.07882093063,21318.916997791035,0.85,1.0674037660868012,0.6678728753460745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494486263640791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.199352515854,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15477.510007486218,1550.1053391344665,0.3798152990437988,0.12378782309336615,6.112874298809886,3.3240433945873953
