time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2906.0,-29.664460001722993,5.260450741152861,35.04749378994255,24.472008284088247,5.137228750152321,-26.184242672463693,-39.81896583046762,1.6570114208930586,0.44892418250140054,-4.995416748566874,40.099569449117304,42955.94497614036,25701.71989464022,25701.71989464022,68657.66487078057,78273.86852423575,78273.86852423575,25701.71989464022,103975.58841887597,103975.58841887597,103975.58841887597,129056.99534493529,92362.99082142876,57046.00480557128,39241.09557317497,25081.406926059324,0.0,64322.502499234295,21319.195887150425,1550.119391441851,0.0,0.8865814720234872,2.811405032175823,0.0014959135982669303,354719.35144425125,1558830.856970355,4.394546986578333,1558830.856970355,4.394546986578333,0.85,0.09633005849779089,4.027634451161993,1.2695705725485462,1.0,0.0,4.027634451162544,1.283969997729312,1.2842804764544118,3.1368602524084084,19492.469624586793,1987.6787307170944,4632.441516551485,4632.441516551485,5.548201699429824,5.260450741152861,-2.431844940953687,7.692295682106549,3.3246057741802266,3.3246057741802266,0.9498873640514933,0.0,0.0,0.00024179892259887037,1.0003388694832889,0.00024171701207988474,198.64543724807015,0.0,1.633664791188951e-05,46.29806018229487,0.13507392946813027,8.048655438811675e-05,0.0001613123682107536,0.0006497072516041599,0.09633005849784075,0.07264956518665984,0.023680493311180908,0.09633020350353319,0.07264956518662223,0.02368049331116865,0.37981190704593176,0.37981190704593176,0.12380164671421483,0.0,5.4575687087094025,4.715646531157574,7.748271051984204,5.444340931068268,4.682658015569871,7.796455894268718,25081.406926059324,21319.195887150425,0.85,1.0673972902655315,0.66782142029769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494682028822539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.00266242069,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15477.455772150706,1550.119391441851,0.37981190704593176,0.12380164671421483,6.112874298809886,3.3246057741802266
2907.0,-29.667713541905098,5.260823744385624,35.047658311245215,24.471171001810603,5.136867966412162,-26.187207408368597,-39.82176063638178,1.6563618328751557,0.44538380402138955,-4.995527630223263,40.09977972657096,42953.438159576785,25705.23961206851,25705.23961206851,68658.67777164529,78271.92760610103,78271.92760610103,25705.23961206851,103977.16721816955,103977.16721816955,103977.16721816955,129058.9923587268,92362.21694707968,57044.66165705122,39241.72810003162,25081.825140557245,0.0,64323.553240588866,21319.55136947366,1550.1416743593697,0.0,0.886580145045913,2.8114383691354012,0.0014959135982669303,354717.81845426356,1558839.9424827653,4.39459159191846,1558839.9424827653,4.39459159191846,0.85,0.09633240884377692,4.027634451161993,1.2695689164148645,1.0,0.0,4.027634451161858,1.2839732018153514,1.2842835761388496,3.136852424542431,19492.30630460215,1987.66207671347,4632.441516551485,4632.441516551485,5.548961496917978,5.260823744385624,-2.4312417646036577,7.692065508989281,3.3251605590122137,3.3251605590122137,0.9500458740034896,0.0,0.0,0.00024171701207988474,1.0003377632804689,0.00024163539651568023,198.64811771209523,0.0,1.6271150859115273e-05,46.11244153473268,0.13509020061898938,8.046114169162336e-05,0.00016125587038826137,0.0006494796990278745,0.09633240884335871,0.07264921413991368,0.02368319470344503,0.09633258633923394,0.07264921414022907,0.023683194703547843,0.37980850854095577,0.37980850854095577,0.12381525999179839,0.0,5.454332905609192,4.707505110883233,7.760003507851593,5.44091143424464,4.6747324829997865,7.806719636960793,25081.825140557245,21319.55136947366,0.85,1.0673956010303378,0.6677715392823277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494877072491825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.817043773124,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15477.401671197244,1550.1416743593697,0.37980850854095577,0.12381525999179839,6.112874298809886,3.3251605590122137
2908.0,-29.670953860980678,5.261168848095871,35.0478181325024,24.47036619940775,5.136532943740763,-26.190157666600022,-39.82454185662789,1.6557367493602224,0.441581102832572,-4.995611539686878,40.09997186392398,42950.93255487025,25708.587554770296,25708.587554770296,68659.52010964055,78270.01397355537,78270.01397355537,25708.587554770296,103978.60152832567,103978.60152832567,103978.60152832567,129060.7442080449,92361.47545266716,57043.324105890315,39242.390385307604,25082.142679719233,0.0,64324.53306502684,21319.821277761348,1550.1576581134104,0.0,0.8865790212317919,2.8114782762730024,0.0014959135982669303,354716.658370724,1558848.2442461413,4.39462936814472,1558848.2442461413,4.39462936814472,0.85,0.09633468046738994,4.027634451161993,1.2695672229165216,1.0,0.0,4.0276344511623625,1.2839762908153705,1.2842865610876664,3.1368448778787825,19492.149818143836,1987.6461195356046,4632.441516551485,4632.441516551485,5.549684213586892,5.261168848095871,-2.4306340844979073,7.691802932593779,3.3257071662226854,3.3257071662226854,0.9502020474921958,0.0,0.0,0.00024163539651568023,1.0003363994482901,0.0002415541378369797,198.650787346921,0.0,1.62127782052365e-05,45.947013433640244,0.13510641339719462,8.043585989088405e-05,0.0001611995366247962,0.0006492528072213786,0.09633468046711663,0.07264882930966925,0.023685851157447386,0.09633482494009994,0.07264882930987536,0.023685851157514586,0.3798051062551657,0.3798051062551657,0.12382869456355586,0.0,5.450989874178276,4.699455489497268,7.771011497217501,5.437192642519449,4.667101056342858,7.814882393379776,25082.142679719233,21319.821277761348,0.85,1.0673924370384686,0.6677224148902934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495071479367767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.65161567203,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15477.347676608872,1550.1576581134104,0.3798051062551657,0.12382869456355586,6.112874298809886,3.3257071662226854
2909.0,-29.67418323250204,5.261486439598053,35.04797343272547,24.469538102298998,5.136177944647476,-26.19310006796976,-39.82731046909464,1.6550947801146563,0.4376441406492404,-4.995717447426766,40.10015981574086,42948.42222236742,25711.889019738228,25711.889019738228,68660.31124210564,78268.08687216892,78268.08687216892,25711.889019738228,103979.97589190715,103979.97589190715,103979.97589190715,129062.44224571143,92360.70798618598,57041.96997958265,39243.04222955925,25082.466353804288,0.0,64325.50858336354,21320.096400733644,1550.1745978607191,0.0,0.886577800482844,2.8115173774943703,0.0014959135982669303,354715.1941560357,1558856.3651955382,4.394670402841026,1558856.3651955382,4.394670402841026,0.85,0.09633692279062495,4.027634451161993,1.2695654904050753,1.0,0.0,4.027634451162594,1.2839794579886596,1.2842896246863906,3.136837140269549,19491.9878504884,1987.629603431182,4632.441516551485,4632.441516551485,5.5503968971590725,5.261486439598053,-2.4300581236483096,7.691544563246362,3.3262459787492524,3.3262459787492524,0.9503559939283578,0.0,0.0,0.0002415541378369797,1.0003352715907539,0.00024147317874021907,198.65344802498163,0.0,1.614210050263108e-05,45.74671282445649,0.13512255549769725,8.041069999098996e-05,0.00016114343784598976,0.0006490268618471897,0.09633692279025965,0.07264844806616709,0.023688474724092568,0.09633708482636442,0.07264844806644256,0.02368847472418239,0.37980170108624356,0.37980170108624356,0.12384195004132192,0.0,5.447557323586807,4.691479743544676,7.781423551896239,5.433361588076025,4.65937915770769,7.822866681360779,25082.466353804288,21320.096400733644,0.85,1.0673885485588406,0.6676732631924366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495265101192703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.45131506285,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15477.293838431993,1550.1745978607191,0.37980170108624356,0.12384195004132192,6.112874298809886,3.3262459787492524
2910.0,-29.677401168406266,5.261776593520006,35.04812413176385,24.46867071501913,5.135770901080962,-26.19603738035319,-39.83008194537831,1.6544071130279128,0.4339771701756945,-4.995860125198984,40.1003363909768,42945.97380783977,25715.181529365593,25715.181529365593,68661.15533720536,78266.21153515569,78266.21153515569,25715.181529365593,103981.39306452128,103981.39306452128,103981.39306452128,129064.15109598356,92359.96659819751,57040.651948381856,39243.68294423962,25082.75803146228,0.0,64326.4409757019,21320.344326742936,1550.190659662465,0.0,0.8865764335830841,2.811548670518741,0.0014959135982669303,354713.2215891986,1558863.9946191534,4.394716350394486,1558863.9946191534,4.394716350394486,0.85,0.09633913380076535,4.027634451161993,1.269563910099678,1.0,0.0,4.027634451163039,1.2839828380749048,1.2842929016336495,3.1368288825422987,19491.83138649003,1987.6136485435934,4632.441516551485,4632.441516551485,5.551107647551841,5.261776593520006,-2.4295248637320914,7.691301457252097,3.3267770669325705,3.3267770669325705,0.9505077334093058,0.0,0.0,0.00024147317874021907,1.000334092963927,0.00024139253119400263,198.6560993435162,0.0,1.6082803720486953e-05,45.57866574386002,0.13513863830141773,8.03855213526386e-05,0.00016108765738758049,0.0006488021985511989,0.096339133800227,0.07264806786692064,0.023691065933306363,0.09633900674102706,0.0726480678673266,0.02369106593343875,0.3797982927261777,0.3797982927261777,0.12385503342918344,0.0,5.444120173400847,4.6836221445345245,7.791450806813998,5.429837295374682,4.651924525370305,7.8312816823572575,25082.75803146228,21320.344326742936,0.85,1.0673861991391815,0.6676255231353745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495458073765397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.28326798225,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15477.240111560484,1550.190659662465,0.3797982927261777,0.12385503342918344,6.112874298809886,3.3267770669325705
2911.0,-29.680608474815628,5.262040733831774,35.04827034306469,24.467842932231747,5.1354113498658185,-26.198960374804464,-39.832836168911285,1.6537632498544226,0.4297329304799291,-4.995973595699722,40.100507068568476,42943.499742591506,25718.303162587814,25718.303162587814,68661.80290517933,78264.30430501675,78264.30430501675,25718.303162587814,103982.60746760457,103982.60746760457,103982.60746760457,129065.62965769212,92359.20825692976,57039.32344054123,39244.31646265393,25083.022190087548,0.0,64327.33865274148,21320.568861574415,1550.2045492311556,0.0,0.8865752368756653,2.811590909894131,0.0014959135982669303,354711.6528285822,1558871.369245488,4.394756577108639,1558871.369245488,4.394756577108639,0.85,0.09634128966298644,4.027634451161993,1.2695622962759812,1.0,0.0,4.027634451162204,1.283986012866866,1.2842959736365656,3.1368211263993033,19491.67134463782,1987.5973288164482,4632.441516551485,4632.441516551485,5.551781511045004,5.262040733831774,-2.42898450344548,7.691025237277254,3.32730040743169,3.32730040743169,0.9506572592661972,0.0,0.0,0.00024139253119400263,1.0003329979555706,0.0002413121747331622,198.65874196606936,0.0,1.602112695298573e-05,45.40387378476156,0.1351546594283707,8.036050667467713e-05,0.0001610320245193255,0.0006485781296943981,0.09634128966260298,0.07264766825798613,0.023693621404616855,0.0963411872521983,0.07264766825827529,0.02369362140471116,0.3797948836636141,0.3797948836636141,0.12386796274197226,0.0,5.440532841426091,4.675817305911096,7.800698423473136,5.425706526179624,4.644385972574469,7.837467876916833,25083.022190087548,21320.568861574415,0.85,1.0673813707082864,0.66757774597848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495650367870754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.10847602315,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15477.186506136786,1550.2045492311556,0.3797948836636141,0.12386796274197226,6.112874298809886,3.32730040743169
2912.0,-29.683803453327666,5.262279121910003,35.04841230722721,24.46700275121259,5.135029356356037,-26.201874517046203,-39.83558515375478,1.6531004200746298,0.4256004725291973,-4.99611261054773,40.10067577911671,42941.0578076724,25721.393430612425,25721.393430612425,68662.45123828482,78262.43764815232,78262.43764815232,25721.393430612425,103983.83107876475,103983.83107876475,103983.83107876475,129067.1371994409,92358.4764254111,57038.01251556686,39244.95989982694,25083.306120676145,0.0,64328.266020503084,21320.81020257472,1550.2202585936311,0.0,0.8865739171199085,2.811628715780734,0.0014959135982669303,354709.7309178186,1558878.6589058465,4.394800940115785,1558878.6589058465,4.394800940115785,0.8499999999999999,0.09634342468627198,4.027634451161993,1.2695606731111186,1.0,0.0,4.0276344511628785,1.2839892756925575,1.2842991340677143,3.13681315522637,19491.516897455884,1987.5815795869012,4632.441516551485,4632.441516551485,5.552448603767831,5.262279121910003,-2.4284776222244795,7.690756744134482,3.3278163840816064,3.3278163840816064,0.9508046811661732,0.0,0.0,0.0002413121747331622,1.0003317264895193,0.00024123215163834,198.66137449260395,0.0,1.5963513419405802e-05,45.24059703059604,0.1351706229417901,8.03355467516366e-05,0.0001609766279815256,0.0006483550126902802,0.09634342468577022,0.07264727643526322,0.02369614825050699,0.0963433155904827,0.07264727643564159,0.023696148250630395,0.37979147200144975,0.37979147200144975,0.12388072818148518,0.0,5.436873728592275,4.668111609315247,7.8093445154335654,5.421713083076952,4.637028486730117,7.843656889727868,25083.306120676145,21320.81020257472,0.85,1.0673760616584989,0.6675301615309508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495842031630415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.945199268994,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15477.13300639277,1550.2202585936311,0.37979147200144975,0.12388072818148518,6.112874298809886,3.3278163840816064
2913.0,-29.686986494162838,5.262492912091671,35.04855018559853,24.466188344545685,5.1346820672092495,-26.204774442673973,-39.83831681599838,1.6524700157207355,0.4209702227931871,-4.996233218302462,40.100840695295354,42938.59591439218,25724.345178199972,25724.345178199972,68662.94109259215,78260.53512689004,78260.53512689004,25724.345178199972,103984.88030509002,103984.88030509002,103984.88030509002,129068.45929313147,92357.71796376817,57036.69098163591,39245.58553570251,25083.578988041452,0.0,64329.16452374396,21321.042139835234,1550.2349853768746,0.0,0.8865727049025586,2.8116751729004377,0.0014959135982669303,354708.0634957785,1558885.7846436454,4.394841688345769,1558885.7846436454,4.394841688345769,0.85,0.09634551237167516,4.027634451161993,1.2695590235712007,1.0,0.0,4.027634451163492,1.283992386340865,1.2843021427123045,3.1368055558646946,19491.356830199453,1987.5652572692463,4632.441516551485,4632.441516551485,5.55308579423791,5.262492912091671,-2.427970943575914,7.690463855667584,3.3283250323749254,3.3283250323749254,0.9509500092499786,0.0,0.0,0.00024123215163834,1.000330495448914,0.00024115245185050892,198.66399724395131,0.0,1.5897498008526836e-05,45.05350935616505,0.13518652043979865,8.031075121165933e-05,0.00016092140042668068,0.0006481325762877333,0.09634551237126543,0.07264687212750107,0.02369864024376437,0.09634569101414196,0.07264687212781,0.023698640243865157,0.3797880590709954,0.3797880590709954,0.12389333219495677,0.0,5.433037117616436,4.6604413751380775,7.81715293771299,5.417203441095637,4.629534919836544,7.8481504687772485,25083.578988041452,21321.042139835234,0.85,1.0673687681308002,0.667482567701365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44960329634988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.75811159456,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15477.07964670742,1550.2349853768746,0.3797880590709954,0.12389333219495677,6.112874298809886,3.3283250323749254
2914.0,-29.690160523225003,5.262681260300697,35.048683899310944,24.465280584432207,5.134226402427334,-26.207677094510615,-39.84105633627621,1.651742973713087,0.41697138110373544,-4.996431389457474,40.10099514272989,42936.20581703371,25727.398214916782,25727.398214916782,68663.6040319505,78258.6933191672,78258.6933191672,25727.398214916782,103986.09153408399,103986.09153408399,103986.09153408399,129069.9330865847,92356.97270441176,57035.394573726204,39246.19792298395,25083.841552500708,0.0,64330.03947548466,21321.2653196256,1550.2510231592719,0.0,0.8865711353614172,2.811704346857115,0.0014959135982669303,354705.32376033167,1558892.4580677617,4.394894447992776,1558892.4580677617,4.394894447992776,0.85,0.0963475921929324,4.027634451161993,1.2695574932685125,1.0,0.0,4.027634451161456,1.283995947870218,1.2843056027613253,3.1367968550389014,19491.19954917988,1987.5492190686812,4632.441516551485,4632.441516551485,5.553744849879714,5.262681260300697,-2.427536297378925,7.690217557679622,3.3288266576162453,3.3288266576162453,0.9510933307474987,0.0,0.0,0.00024115245185050892,1.0003295681719127,0.0002410730018619878,198.66661263039163,0.0,1.5833478430018434e-05,44.87207787067224,0.13520235391822866,8.028589144914736e-05,0.00016086656040136156,0.0006479117007124554,0.09634759219211997,0.07264648681191374,0.023701105380206228,0.09634751687262635,0.0726464868125263,0.023701105380406096,0.3797846421401647,0.3797846421401647,0.12390576201302927,0.0,5.429236966760641,4.652882326245333,7.824767236129446,5.41340277056122,4.622273891998134,7.854834678376335,25083.841552500708,21321.2653196256,0.85,1.0673645561513654,0.6674363356079728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496223186741084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.576680109065,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15477.026419674245,1550.2510231592719,0.3797846421401647,0.12390576201302927,6.112874298809886,3.3288266576162453
2915.0,-29.693321465368147,5.262846409136331,35.04881352120026,24.46447693454104,5.133875223478145,-26.210557516915845,-39.84376983772961,1.6511112750254753,0.4122417475860516,-4.996557663207365,40.10114338258312,42933.76463055036,25730.18213972391,25730.18213972391,68663.94677027427,78256.85013627076,78256.85013627076,25730.18213972391,103987.03227599467,103987.03227599467,103987.03227599467,129071.08678101005,92356.26308807632,57034.082930294535,39246.866841979754,25084.054505015374,0.0,64330.92134699513,21321.446329263068,1550.2626246574234,0.0,0.8865699546827291,2.811751448107705,0.0014959135982669303,354703.5780221498,1558898.8632926235,4.39493413623044,1558898.8632926235,4.39493413623044,0.85,0.0963495941502254,4.027634451161993,1.2695558651583276,1.0,0.0,4.0276344511625375,1.2839990634143001,1.2843086170377458,3.136789243795905,19491.049790334473,1987.5339479164113,4632.441516551485,4632.441516551485,5.554345812632764,5.262846409136331,-2.4270614005233777,7.689907809659708,3.329320964179454,3.329320964179454,0.9512345611941297,0.0,0.0,0.0002410730018619878,1.0003282176039172,0.00024099390342044848,198.66921729339487,0.0,1.5784060093016968e-05,44.732026303610084,0.13521813797832166,8.026127480718337e-05,0.00016081172705480443,0.0006476908520367895,0.09634959414981344,0.07264606374691517,0.023703530402898267,0.09634972360006676,0.07264606374722576,0.023703530402999627,0.3797812236407841,0.3797812236407841,0.12391804590354968,0.0,5.425248345690477,4.645388680155406,7.831405783217633,5.408799410793392,4.615177797708213,7.857711885138258,25084.054505015374,21321.446329263068,0.85,1.067355252070885,0.6673892388229533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496412876166855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.436628542004,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15476.973267075558,1550.2626246574234,0.3797812236407841,0.12391804590354968,6.112874298809886,3.329320964179454
2916.0,-29.696472565372538,5.262987108867766,35.048939165158046,24.46355625232684,5.133399159940309,-26.213441569166733,-39.846491267066426,1.650368163734819,0.40813804604312054,-4.996779343386002,40.101286756388355,42931.39933680835,25733.116032227746,25733.116032227746,68664.51536903609,78255.03860441288,78255.03860441288,25733.116032227746,103988.15463664063,103988.15463664063,103988.15463664063,129072.45333964803,92355.53059244686,57032.79358168913,39247.48556750858,25084.298703007407,0.0,64331.784270515986,21321.653897556294,1550.2783275491179,0.0,0.886568305442258,2.8117792582635155,0.0014959135982669303,354700.51330368605,1558905.0582816661,4.394989575182738,1558905.0582816661,4.394989575182738,0.85,0.0963516080008305,4.027634451161993,1.2695543711213397,1.0,0.0,4.027634451161185,1.284002698821619,1.2843121517536091,3.1367803625789223,19490.895202997268,1987.5181843950043,4632.441516551485,4632.441516551485,5.554979148745774,5.262987108867766,-2.4266712954057197,7.6896584042734855,3.329808586178705,3.329808586178705,0.9513738817653443,0.0,0.0,0.00024099390342044848,1.0003272039235556,0.0002409150750626443,198.67181390605924,0.0,1.5714425469742844e-05,44.53468178125122,0.1352338524037914,8.023659325236379e-05,0.0001607573101680847,0.0006474716807091121,0.09635160799989766,0.07264567416851221,0.02370593383138545,0.09635147328058584,0.07264567416921555,0.023705933831614942,0.37977780281496765,0.37977780281496765,0.12393015893264679,0.0,5.4213171172920624,4.638013052635529,7.837915062489174,5.404917389429102,4.608093819935277,7.8635152205851,25084.298703007407,21321.653897556294,0.85,1.0673497734852326,0.6673435195933826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496601788184087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.23928401965,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15476.920270850518,1550.2783275491179,0.37977780281496765,0.12393015893264679,6.112874298809886,3.329808586178705
2917.0,-29.69961224283065,5.263105706019429,35.049060861308874,24.462733324058377,5.133034583145545,-26.21630418965967,-39.8491868172772,1.6497265299744244,0.40305072252829177,-4.996922704679066,40.101423051927746,42928.976186376385,25735.768341800464,25735.768341800464,68664.74452817685,78253.17168472991,78253.17168472991,25735.768341800464,103988.94002653037,103988.94002653037,103988.94002653037,129073.42448480213,92354.78323640913,57031.48645411071,39248.10753588713,25084.484458271767,0.0,64332.591994158895,21321.811789531002,1550.2889292653688,0.0,0.8865670809494458,2.811829049585252,0.0014959135982669303,354698.5313513444,1558910.9474456254,4.395030736401488,1558910.9474456254,4.395030736401488,0.85,0.09635354051726314,4.027634451161993,1.2695527215814222,1.0,0.0,4.027634451162305,1.284005859535806,1.2843152120082058,3.1367726410672803,19490.737479489893,1987.5021010732405,4632.441516551485,4632.441516551485,5.555551699864498,5.263105706019429,-2.42623562841078,7.689341334430209,3.3302891079462484,3.3302891079462484,0.9515111736989281,0.0,0.0,0.0002409150750626443,1.0003260260261315,0.00024083655607731922,198.67440116547633,0.0,1.5660972832192156e-05,44.38319700643257,0.1352495133766236,8.021215332084098e-05,0.0001607029217418033,0.0006472526240096767,0.09635354051678387,0.07264524347556217,0.0237082970412217,0.09635370532364898,0.07264524347592351,0.023708297041339626,0.3797743822920317,0.3797743822920317,0.12394213185605575,0.0,5.4171530454812,4.630644131774488,7.843448872275246,5.399973427207385,4.600899819143876,7.865301636116669,25084.484458271767,21321.811789531002,0.85,1.067339934545328,0.6672974748207586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496790116664475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.08779924483,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15476.867366431585,1550.2889292653688,0.3797743822920317,0.12394213185605575,6.112874298809886,3.3302891079462484
2918.0,-29.702740099718334,5.263201517255731,35.04917888333416,24.461843619961314,5.132592443752163,-26.21916392723713,-39.851889352407284,1.6490162712707264,0.3984217438336941,-4.997132282513854,40.101559423830736,42926.633612829064,25738.502651643747,25738.502651643747,68665.1362644728,78251.34846921457,78251.34846921457,25738.502651643747,103989.85112085832,103989.85112085832,103989.85112085832,129074.5693364962,92354.04340963291,57030.223617647716,39248.688657761326,25084.71821563788,0.0,64333.4068733992,21322.010483292197,1550.3039094342773,0.0,0.8865655187266007,2.811865139786817,0.0014959135982669303,354695.63397905306,1558916.8399259914,4.395083250497678,1558916.8399259914,4.395083250497678,0.85,0.09635547704290791,4.027634451161993,1.2695512363361199,1.0,0.0,4.027634451161268,1.2840093402790385,1.2843185927656862,3.1367641377801156,19490.581344972867,1987.4861797833987,4632.441516551485,4632.441516551485,5.556141952290461,5.263201517255731,-2.4258621861545415,7.689063703410273,3.33076319660178,3.33076319660178,0.9516466276005086,0.0,0.0,0.00024083655607731922,1.0003248066996775,0.0002407583561502383,198.6769787430003,0.0,1.559971238957994e-05,44.20958491206955,0.13526511308901318,8.018765696744251e-05,0.00016064889910987672,0.0006470350405961867,0.09635547704206734,0.07264483966504229,0.023710637377025064,0.09635570330815857,0.07264483966567599,0.02371063737723192,0.3797709575011858,0.3797709575011858,0.1239539378559516,0.0,5.412962793376892,4.623357358787189,7.848621861928166,5.395554026347554,4.593816452785802,7.868900129350436,25084.71821563788,21322.010483292197,0.85,1.0673325042399504,0.6672526094771225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496977767106471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.91418715046,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15476.814585807662,1550.3039094342773,0.3797709575011858,0.1239539378559516,6.112874298809886,3.33076319660178
2919.0,-29.705856665250774,5.263274638337734,35.049292920268506,24.460919969156407,5.132098101401208,-26.22201872097879,-39.85458727749062,1.648260157129273,0.39417246374114256,-4.997371102243286,40.10167938971384,42924.32098542184,25741.225470159665,25741.225470159665,68665.5464555815,78249.59906610532,78249.59906610532,25741.225470159665,103990.82453626499,103990.82453626499,103990.82453626499,129075.70720200453,92353.35170637027,57028.96519291186,39249.318348287125,25084.882665739544,0.0,64334.201014026665,21322.150265878612,1550.3156888460423,0.0,0.8865638669223667,2.8118928628048554,0.0014959135982669303,354692.33236596803,1558922.023534145,4.395138776007328,1558922.023534145,4.395138776007328,0.85,0.09635737393099614,4.027634451161993,1.2695498181274165,1.0,0.0,4.027634451162006,1.2840130346443888,1.284322187605868,3.1367551126748947,19490.43536653804,1987.471294125725,4632.441516551485,4632.441516551485,5.556729724096362,5.263274638337734,-2.4255234896900952,7.688798128027829,3.3312306091680965,3.3312306091680965,0.9517801740480276,0.0,0.0,0.0002407583561502383,1.000323642247141,0.00024068046178474332,198.679547074095,0.0,1.553652525036033e-05,44.03051255952118,0.13528064961426353,8.01632092987346e-05,0.0001605951468515037,0.0006468185461485358,0.0963573739300039,0.07264442768405358,0.023712946245950325,0.09635720591002855,0.07264442768480162,0.023712946246194515,0.37976752936703567,0.37976752936703567,0.12396559211648875,0.0,5.408819292186763,4.6162074052319895,7.853563431459804,5.391543565984421,4.587158464590232,7.872858023190986,25084.882665739544,21322.150265878612,0.85,1.0673257050415608,0.6672084258272382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449716471567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.73511479791,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15476.761937333249,1550.3156888460423,0.37976752936703567,0.12396559211648875,6.112874298809886,3.3312306091680965
2920.0,-29.708962775499586,5.26332718034135,35.04940324870293,24.46007867055016,5.131713118013433,-26.224853166707284,-39.85725565636528,1.6476035092208487,0.3887659174773148,-4.997540670595591,40.101799442160456,42921.93121403612,25743.694959565993,25743.694959565993,68665.62617360211,78247.74045772203,78247.74045772203,25743.694959565993,103991.43541728803,103991.43541728803,103991.43541728803,129076.47124541985,92352.59085460952,57027.66992300052,39249.91214623222,25085.035828131815,0.0,64334.94797436404,21322.28045391204,1550.3252702856491,0.0,0.8865625677035815,2.811943783215668,0.0014959135982669303,354689.9881476092,1558927.210895665,4.395182449432138,1558927.210895665,4.395182449432138,0.8499999999999999,0.09635920756283269,4.027634451161993,1.2695482295798142,1.0,0.0,4.027634451160448,1.2840162636345203,1.284325317350607,3.136747224494978,19490.274794866382,1987.4549203720314,4632.441516551485,4632.441516551485,5.557262810029019,5.26332718034135,-2.4251452162836555,7.688472396625006,3.3316913365565934,3.3316913365565934,0.9519118104447409,0.0,0.0,0.00024068046178474332,1.0003225645463936,0.00024060285183498018,198.68210684715248,0.0,1.5476017256167848e-05,43.85903290397968,0.1352961256315197,8.013903614540782e-05,0.0001605414256393355,0.000646602176743649,0.09635920756224806,0.07264398707222036,0.023715220490027698,0.0963594051554703,0.0726439870726611,0.023715220490171583,0.37976410200077243,0.37976410200077243,0.12397711439471133,0.0,5.404430259429944,4.609039123324578,7.857555387314051,5.386306588072898,4.580047798738178,7.873188227925766,25085.035828131815,21322.28045391204,0.85,1.067314551975137,0.6671635334365934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449735099393493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.563635142375,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15476.709410800428,1550.3252702856491,0.37976410200077243,0.12397711439471133,6.112874298809886,3.3316913365565934
2921.0,-29.712058279878303,5.263357711144901,35.04950995928571,24.459132144134514,5.131194740043323,-26.227691406142377,-39.859939576685406,1.6468278663072344,0.38438578791590317,-4.997810900673745,40.10191471810984,42919.65221837569,25746.336303573826,25746.336303573826,68665.98852194952,78245.99594119622,78245.99594119622,25746.336303573826,103992.33224477005,103992.33224477005,103992.33224477005,129077.5535627642,92351.88580747844,57026.427101275614,39250.50967355869,25085.22131799414,0.0,64335.73099155283,21322.438120295017,1550.3391405319187,0.0,0.8865607727878746,2.811969562290924,0.0014959135982669303,354686.2523440769,1558932.1918811814,4.3952427859224725,1558932.1918811814,4.3952427859224725,0.85,0.09636105767080869,4.027634451161993,1.269546856428497,1.0,0.0,4.027634451161224,1.2840200480708899,1.2843290030399446,3.1367379794521946,19490.12600031497,1987.4397475503838,4632.441516551485,4632.441516551485,5.557832994023441,5.263357711144901,-2.424854404688543,7.688212115833444,3.3321459777915807,3.3321459777915807,0.9520417079404516,0.0,0.0,0.00024060285183498018,1.0003214711230803,0.00024052552982277856,198.68465793748766,0.0,1.5419708331241253e-05,43.69945341073771,0.13531154533985093,8.011472899807248e-05,0.00016048812283690772,0.0006463874925402473,0.09636105766961886,0.07264358168052673,0.02371747598909213,0.09636095556303771,0.07264358168142371,0.023717475989384975,0.379760669370263,0.379760669370263,0.12398847677156553,0.0,5.4001351033030005,4.602009784029917,7.86150307332673,5.382196688589659,4.573383965647793,7.876759557295657,25085.22131799414,21322.438120295017,0.85,1.0673071940531031,0.6671199900411634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449753665182602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.40405564913,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15476.656989836269,1550.3391405319187,0.379760669370263,0.12398847677156553,6.112874298809886,3.3321459777915807
2922.0,-29.715143357749795,5.2633686026566044,35.04961305421186,24.458282708097272,5.130792485900193,-26.23050864645965,-39.86259388094766,1.646157774609914,0.37892636745402797,-4.997998252507905,40.102022822393835,42917.295583637926,25748.693018595593,25748.693018595593,68665.98860223353,78244.17435667195,78244.17435667195,25748.693018595593,103992.86737526755,103992.86737526755,103992.86737526755,129078.21164520274,92351.1465010469,57025.14950319042,39251.107775396085,25085.344269935184,0.0,64336.45204533127,21322.542629444906,1550.3475597997906,0.0,0.8865594262133631,2.8120191088110054,0.0014959135982669303,354683.6623113517,1558936.8629954574,4.395288051432651,1558936.8629954574,4.395288051432651,0.85,0.09636282592995529,4.027634451161993,1.2695452623860919,1.0,0.0,4.027634451160825,1.2840233387314823,1.2843321952038835,3.1367299407041855,19489.969975612523,1987.4238374585127,4632.441516551485,4632.441516551485,5.558341735475083,5.2633686026566044,-2.424513436564611,7.687882039221215,3.332594066551221,3.332594066551221,0.9521697333003488,0.0,0.0,0.00024052552982277856,1.000320396248249,0.00024044849102835593,198.6872004923358,0.0,1.536269754531678e-05,43.53788484342775,0.13532690803739625,8.009069677437183e-05,0.00016043483304840672,0.0006461728607521855,0.09636282592929982,0.07264313299916725,0.023719692930132562,0.09636303037314714,0.07264313299966138,0.023719692930293905,0.37975723617868706,0.37975723617868706,0.1239997112029252,0.0,5.395612514215259,4.594979003903688,7.8645231384678596,5.376924619961926,4.566504066182176,7.87623291273286,25085.344269935184,21322.542629444906,0.85,1.067295233405965,0.6670758834105202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497721680296545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.24248708182,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15476.60467780603,1550.3475597997906,0.37975723617868706,0.1239997112029252,6.112874298809886,3.332594066551221
2923.0,-29.718218204459973,5.263358482861945,35.049712667054294,24.457337299268715,5.130264669003029,-26.233329234794525,-39.86525988494975,1.64537569933799,0.37448975127841777,-4.998282024083485,40.10212758619243,42915.03213794902,25751.214375359134,25751.214375359134,68666.24651330816,78242.47273114535,78242.47273114535,25751.214375359134,103993.68710650448,103993.68710650448,103993.68710650448,129079.19306557268,92350.4721876233,57023.91018668132,39251.735556602194,25085.505959068196,0.0,64337.241515670394,21322.680065207966,1550.3605346309323,0.0,0.8865576003434946,2.812044053527673,0.0014959135982669303,354679.73935871554,1558941.389779668,4.395349428750391,1558941.389779668,4.395349428750391,0.85,0.09636461136217439,4.027634451161993,1.2695439051697033,1.0,0.0,4.027634451162596,1.2840271520853628,1.284335910549967,3.1367206251213555,19489.827667163972,1987.4093260352897,4632.441516551485,4632.441516551485,5.558886017956474,5.263358482861945,-2.4242562670354832,7.6876147498974285,3.333036281675826,3.333036281675826,0.9522960804788074,0.0,0.0,0.00024044849102835593,1.0003193415842584,0.00024037173033917848,198.68973467212015,0.0,1.5306622393138237e-05,43.378967862153765,0.13534221465978938,8.006656532913863e-05,0.00016038192569921728,0.0006459597692898705,0.09636461136091252,0.07264271950161154,0.02372189185930099,0.09636449318991433,0.07264271950256279,0.023721891859611606,0.37975379776462137,0.37975379776462137,0.12401078963401373,0.0,5.391200289498613,4.588110690599535,7.867493656909971,5.372771775361912,4.560103397655382,7.878814352895176,25085.505959068196,21322.680065207966,0.85,1.0672861455613287,0.6670325168898694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449790609002193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.08357010055,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15476.552471470008,1550.3605346309323,0.37975379776462137,0.12401078963401373,6.112874298809886,3.333036281675826
2924.0,-29.721281321128117,5.263329640219673,35.04980881222484,24.45647899238395,5.1298495032721485,-26.23612799816271,-39.86790371183304,1.644696180306787,0.36889330287829125,-4.998485617355635,40.10222580570109,42912.72759016505,25753.461117072595,25753.461117072595,68666.18870723764,78240.66765206543,78240.66765206543,25753.461117072595,103994.12876913803,103994.12876913803,103994.12876913803,129079.73830897736,92349.73529525285,57022.6702172316,39252.294531134714,25085.609539839334,0.0,64337.90407097405,21322.768108863434,1550.3683696592686,0.0,0.8865562067904935,2.8120935061053585,0.0014959135982669303,354676.9248385899,1558945.6337978542,4.395396273685737,1558945.6337978542,4.395396273685737,0.8500000000000001,0.09636631814629246,4.027634451161993,1.269542416627519,1.0,0.0,4.0276344511617,1.28403048567333,1.2843391463713358,3.1367124815965335,19489.672151929793,1987.393467894724,4632.441516551485,4632.441516551485,5.559371019592312,5.263329640219673,-2.423950495242397,7.68728013546207,3.333472176542198,3.333472176542198,0.9524206218691995,0.0,0.0,0.00024037173033917848,1.0003181311430314,0.00024029528492552007,198.69225924091188,0.0,1.5251560965916768e-05,43.22292377740812,0.13535746622075528,8.004264125900555e-05,0.00016032908908017294,0.0006457469627027246,0.09636631814556387,0.07264226489262511,0.02372405325293876,0.09636652338306295,0.07264226489317434,0.023724053253118115,0.3797503603416976,0.3797503603416976,0.12402174227242901,0.0,5.386560906883403,4.581232071947056,7.869565396284429,5.367378920233932,4.553335077092868,7.877449499144802,25085.609539839334,21322.768108863434,0.85,1.0672742561132993,0.6669898283106345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498089892634218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.9275260158,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15476.500367262324,1550.3683696592686,0.3797503603416976,0.12402174227242901,6.112874298809886,3.333472176542198
2925.0,-29.72433418873999,5.263280582575411,35.04990158105368,24.455515562463574,5.1293004231293695,-26.238930928367445,-39.8705517995171,1.6438971627573147,0.3643524423711142,-4.998790217886127,40.10231975023054,42910.485371946495,25755.88691731148,25755.88691731148,68666.37228925797,78238.97913337914,78238.97913337914,25755.88691731148,103994.86605069062,103994.86605069062,103994.86605069062,129080.61361008964,92349.05661084775,57021.43465079411,39252.91328894849,25085.747559399024,0.0,64338.660848347514,21322.88542548917,1550.3806184752048,0.0,0.8865543139359137,2.8121173919767677,0.0014959135982669303,354672.7140036674,1558949.6931043938,4.395459903036899,1558949.6931043938,4.395459903036899,0.85,0.09636804384518277,4.027634451161993,1.2695410632574933,1.0,0.0,4.027634451162809,1.2840343770098028,1.2843429404795752,3.1367029756176414,19489.528921020596,1987.378862406693,4632.441516551485,4632.441516551485,5.559894674392967,5.263280582575411,-2.4237315286947845,7.687012111270196,3.333902406483216,3.333902406483216,0.9525435447094903,0.0,0.0,0.00024029528492552007,1.00031707445521,0.00024021911757968247,198.69477541871132,0.0,1.5189111948395008e-05,43.045943261751454,0.13537265533270368,8.001868525733385e-05,0.00016027659966818622,0.0006455355545386857,0.09636804384380256,0.07264184641068955,0.02372619743311301,0.09636789752477036,0.07264184641172995,0.023726197433452823,0.37974691850762077,0.37974691850762077,0.12403254173112123,0.0,5.382040301416453,4.574504861110427,7.871656550450837,5.363142660257267,4.547022655990361,7.879418346449825,25085.747559399024,21322.88542548917,0.85,1.0672645557717044,0.6669471326593304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498272998488648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.750545500145,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15476.44839555159,1550.3806184752048,0.37974691850762077,0.12403254173112123,6.112874298809886,3.333902406483216
2926.0,-29.727377134900347,5.263213777161254,35.04999099714614,24.454658093769126,5.128877795496589,-26.241712281159767,-39.87317771008236,1.6432129417563974,0.35866966781526344,-4.999004838770141,40.10240762973855,42908.19435978587,25758.016649698886,25758.016649698886,68666.21100948476,78237.20770861526,78237.20770861526,25758.016649698886,103995.22435831414,103995.22435831414,103995.22435831414,129081.04990832532,92348.34221456107,57020.19758075074,39253.49403756703,25085.82555001118,0.0,64339.31958757821,21322.951717509502,1550.3873886968559,0.0,0.8865529016227586,2.8121666953861575,0.0014959135982669303,354669.7470819241,1558953.490350948,4.3955073788429155,1558953.490350948,4.3955073788429155,0.85,0.09636968736351642,4.027634451161993,1.269539562626742,1.0,0.0,4.02763445116064,1.2840377313802254,1.2843461978492416,3.136694781416312,19489.378153404756,1987.3634883884667,4632.441516551485,4632.441516551485,5.56035441735568,5.263213777161254,-2.4234561961491474,7.686669973310401,3.334326490160896,3.334326490160896,0.9526647114745418,0.0,0.0,0.00024021911757968247,1.0003160517210732,0.00024014321990172848,198.69728347497949,0.0,1.5134053675441963e-05,42.88990811620252,0.13538778938637913,7.99949364268141e-05,0.00016022418115286836,0.0006453244319205127,0.09636968736275098,0.07264138332356429,0.023728304039186694,0.0963698544006182,0.07264138332414126,0.02372830403937517,0.3797434777442832,0.3797434777442832,0.12404322120502528,0.0,5.377295413113188,4.567778408893446,7.872826483015558,5.357674506585397,4.540469235946546,7.877081393178742,25085.82555001118,21322.951717509502,0.85,1.0672511218589562,0.6669046958350181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449845549606777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.5945103546,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15476.396527059727,1550.3873886968559,0.3797434777442832,0.12404322120502528,6.112874298809886,3.334326490160896
2927.0,-29.730409469954704,5.263128841246464,35.050077465645046,24.453754734154813,5.128411703517499,-26.244488429722285,-39.875795238744445,1.64249066328497,0.35310338882243286,-4.999264951685065,40.1025006048423,42905.91456139762,25760.19230977482,25760.19230977482,68666.10687117244,78235.42655895824,78235.42655895824,25760.19230977482,103995.61886873306,103995.61886873306,103995.61886873306,129081.5893779035,92347.59621129096,57018.949648125716,39254.05173685027,25085.97050917043,0.0,64340.0222460207,21323.074932794865,1550.399123101655,0.0,0.8865512389730903,2.8122091790391996,0.0014959135982669303,354666.15130389185,1558957.5077842413,4.395563270001668,1558957.5077842413,4.395563270001668,0.85,0.09637133470478164,4.027634451161993,1.2695380900194877,1.0,0.0,4.027634451162144,1.2840412630445264,1.2843496329011361,3.136686154160085,19489.220715388154,1987.3474341786598,4632.441516551485,4632.441516551485,5.560824074677451,5.263128841246464,-2.4232253138816238,7.686354155128088,3.3347451381652515,3.3347451381652515,0.9527843251900718,0.0,0.0,0.00024014321990172848,1.000314957267308,0.0002400676088636716,198.69978284073048,0.0,1.5080662431515779e-05,42.73859733091572,0.13540287004881066,7.997126988741035e-05,0.00016017195001431813,0.0006451140639874644,0.09637133470371985,0.07264094463699865,0.023730390066721205,0.09637185893634666,0.07264094463779898,0.023730390066982656,0.3797400333987527,0.3797400333987527,0.12405375019775776,0.0,5.372455166380178,4.561071402675225,7.873546882923279,5.352368340507496,4.533754130319096,7.875913565025542,25085.97050917043,21323.074932794865,0.85,1.067237847829922,0.666861978961334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498637404912276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.44319956931,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15476.344755565357,1550.399123101655,0.3797400333987527,0.12405375019775776,6.112874298809886,3.3347451381652515
2928.0,-29.733431608911136,5.263025199877094,35.05016065086108,24.452791828103386,5.127855881071535,-26.24726437359502,-39.8784201364964,1.641688645755333,0.3483566969874232,-4.999580550768094,40.102577906865385,42903.7099359242,25762.436964324304,25762.436964324304,68666.14690024851,78233.76760081747,78233.76760081747,25762.436964324304,103996.20456514179,103996.20456514179,103996.20456514179,129082.26384670049,92346.93195818645,57017.73656815938,39254.661544474526,25086.059281558693,0.0,64340.72082603322,21323.15038932489,1550.4090153566062,0.0,0.8865493503128633,2.8122344828592984,0.0014959135982669303,354661.78852837125,1558960.8479932058,4.395626758839559,1558960.8479932058,4.395626758839559,0.85,0.09637295847634503,4.027634451161993,1.2695367855532096,1.0,0.0,4.027634451160885,1.2840451667400192,1.2843534404410812,3.136676618150044,19489.080530089395,1987.3331392564633,4632.441516551485,4632.441516551485,5.5613086257595254,5.263025199877094,-2.423046661475997,7.686071861353091,3.3351582054595585,3.3351582054595585,0.9529023444170167,0.0,0.0,0.0002400676088636716,1.0003139058466721,0.00023999227388574274,198.7022738574646,0.0,1.502389684226665e-05,42.577723650983685,0.13541789394565293,7.994754322019681e-05,0.0001601200656434748,0.0006449050927079789,0.09637295847493306,0.072640509061429,0.02373244941350405,0.09637313566886596,0.07264050906249327,0.023732449413851765,0.3797365828828903,0.3797365828828903,0.12406413231386015,0.0,5.367717490606196,4.554510398362652,7.874237076352415,5.34793724775551,4.527672318866735,7.87637307807222,25086.059281558693,21323.15038932489,0.85,1.0672268824266133,0.6668204736457463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498818683750443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.28232588938,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15476.293095215271,1550.4090153566062,0.3797365828828903,0.12406413231386015,6.112874298809886,3.3351582054595585
2929.0,-29.73644182742233,5.262904351807334,35.05024053184306,24.45187149513515,5.12736184492331,-26.25002340807439,-39.881027362402506,1.6409434255752944,0.342833522097294,-4.999851340441806,40.10264803217815,42901.483699325036,25764.501768371167,25764.501768371167,68665.9854676962,78232.03088620187,78232.03088620187,25764.501768371167,103996.53265457303,103996.53265457303,103996.53265457303,129082.63312467895,92346.21015245683,57016.52159172652,39255.20951192256,25086.100470105914,0.0,64341.30998202848,21323.185399590027,1550.4151948767837,0.0,0.8865477160197404,2.8122751652076574,0.0014959135982669303,354658.04522229586,1558963.8781022571,4.395681697069963,1558963.8781022571,4.395681697069963,0.85,0.09637452318409237,4.027634451161993,1.2695354140503334,1.0,0.0,4.027634451161858,1.2840488044847267,1.2843569823203145,3.1366677318610443,19488.92819876995,1987.3176057848452,4632.441516551485,4632.441516551485,5.561754352713547,5.262904351807334,-2.422844963212109,7.685749315019443,3.335565488381876,3.335565488381876,0.9530187109662503,0.0,0.0,0.00023999227388574274,1.000312675208503,0.00023991725770716567,198.70475510327913,0.0,1.4969231415463827e-05,42.422801831424486,0.1354328631770684,7.992398273244211e-05,0.00016006829115330063,0.0006446965639876621,0.09637452318302323,0.07264004606879927,0.02373447711422395,0.09637473628480019,0.07264004606960511,0.023734477114487253,0.3797331318168739,0.3797331318168739,0.12407439557639871,0.0,5.362859356394608,4.547969609219706,7.874371920363274,5.342684862539102,4.521297041096204,7.874375213804967,25086.100470105914,21323.185399590027,0.85,1.0672146011151415,0.6667797673269021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498999357347957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.12740406982,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15476.241538049178,1550.4151948767837,0.3797331318168739,0.12407439557639871,6.112874298809886,3.335565488381876
