time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2930.0,-29.739442176787353,5.262764910404332,35.05031702824331,24.450845724809938,5.126735952876107,-26.252786745296618,-39.88364265589041,1.6400805213850378,0.3382985797265974,-5.000215932026479,40.10270920876011,42899.333898056284,25766.732968360186,25766.732968360186,68666.06686641647,78230.40110252734,78230.40110252734,25766.732968360186,103997.13407088752,103997.13407088752,103997.13407088752,129083.27737071573,92345.53791320909,57015.32627401821,39255.79071021209,25086.14329982821,0.0,64341.9340100403,21323.22180485398,1550.4237360630598,0.0,0.8865456360500437,2.812291996031654,0.0014959135982669303,354653.00527888467,1558966.5215410173,4.395751617317072,1558966.5215410173,4.395751617317072,0.85,0.09637610028113726,4.027634451161993,1.2695341485971587,1.0,0.0,4.027634451162569,1.2840529915108332,1.2843610740215639,3.1366575038488302,19488.78632805961,1987.3031389984972,4632.441516551485,4632.441516551485,5.56223599937461,5.262764910404332,-2.422723924546089,7.685488834950421,3.335967407880627,3.335967407880627,0.9531335451087506,0.0,0.0,0.00023991725770716567,1.0003116575925775,0.00023984250896822289,198.70722826841953,0.0,1.4906071392941588e-05,42.24380632759646,0.13544776924846133,7.99003557897308e-05,0.00016001690191743486,0.0006444895869308702,0.09637610027938384,0.0726396107355915,0.023736489543792344,0.09637561788226685,0.07263961073691308,0.023736489544224183,0.37972967716311834,0.37972967716311834,0.12408453052501711,0.0,5.35817422118123,4.541585490464115,7.8747321369891665,5.33851451175309,4.515362465435089,7.875451217397938,25086.14329982821,21323.22180485398,0.85,1.0672055157014928,0.6667398883496728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499179322570628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.94840856599,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15476.190118951374,1550.4237360630598,0.37972967716311834,0.12408453052501711,6.112874298809886,3.335967407880627
2931.0,-29.742432102424456,5.262610256407666,35.05039039931965,24.449992936011427,5.126310868313039,-26.255520617084542,-39.88622330417854,1.6393993829736435,0.3321337070261734,-5.000443815876467,40.10277116790001,42897.08563412149,25768.558479599862,25768.558479599862,68665.64411372136,78228.6589209023,78228.6589209023,25768.558479599862,103997.21740050215,103997.21740050215,103997.21740050215,129083.3638414097,92344.83036985376,57014.10943190316,39256.356597722894,25086.14644090754,0.0,64342.503038630435,21323.22447477141,1550.4268639262552,0.0,0.8865442499960685,2.812346077205407,0.0014959135982669303,354649.85514775343,1558969.1987975396,4.395798211021531,1558969.1987975396,4.395798211021531,0.85,0.09637758644491949,4.027634451161993,1.2695326864300296,1.0,0.0,4.027634451162982,1.2840563286421318,1.2843643159669516,3.136649351996224,19488.637006700057,1987.287912457369,4632.441516551485,4632.441516551485,5.562630070456383,5.262610256407666,-2.422510554213975,7.685120810621641,3.336363516977067,3.336363516977067,0.9532467191363049,0.0,0.0,0.00023984250896822289,1.0003105822849387,0.00023976804126211242,198.709692895203,0.0,1.48531147318796e-05,42.09372715014679,0.1354626223631932,7.98770481660689e-05,0.00015996546080215398,0.0006442824009227588,0.0963775864441387,0.07263911978057941,0.02373846666355929,0.09637751496711926,0.07263911978116788,0.023738466663751612,0.3797262247833155,0.3797262247833155,0.12409457658500073,0.0,5.353186168951083,4.535170774255107,7.873945723449992,5.332577522902625,4.509083516917883,7.870348952312725,25086.14644090754,21323.22447477141,0.85,1.0671895072607815,0.6666990497458051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449935870200884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.79832938854,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15476.138797224847,1550.4268639262552,0.3797262247833155,0.12409457658500073,6.112874298809886,3.336363516977067
2932.0,-29.745411849889383,5.262438713158129,35.050461052251585,24.449033801816427,5.125759824410261,-26.25825792440452,-39.88881188035009,1.6386058989256245,0.32689002941748413,-5.0007767569562915,40.102838736697166,42894.91467519395,25770.585189944486,25770.585189944486,68665.49986513844,78226.99597970398,78226.99597970398,25770.585189944486,103997.58116964846,103997.58116964846,103997.58116964846,129083.82529615371,92344.14696121287,57012.91486166144,39256.92455505714,25086.244126505244,0.0,64343.16868156238,21323.30750752946,1550.43792962558,0.0,0.886542308126039,2.8123758715088156,0.0014959135982669303,354645.2528072859,1558972.1184515015,4.39586348925033,1558972.1184515015,4.39586348925033,0.8500000000000001,0.09637911198352771,4.027634451161993,1.2695313786668705,1.0,0.0,4.027634451160758,1.2840601901899396,1.2843680828149757,3.136639919166267,19488.49277877873,1987.2732053023951,4632.441516551485,4632.441516551485,5.563067574165256,5.262438713158129,-2.422385262654652,7.684823975812781,3.3367548045387463,3.3367548045387463,0.953358515582499,0.0,0.0,0.00023976804126211242,1.0003095324115583,0.00023969384824722877,198.71214918549185,0.0,1.4797455011821111e-05,41.93598750350103,0.13547741981820502,7.985367525469094e-05,0.00015991436600742146,0.000644076609767219,0.09637911198201027,0.07263867853708854,0.02374043344492173,0.09637901276627975,0.07263867853823221,0.023740433445295504,0.3797227681103502,0.3797227681103502,0.1241044822119909,0.0,5.34825324454431,4.528862523083035,7.873057283344622,5.327666786373754,4.5030027955839955,7.868844436618417,25086.244126505244,21323.30750752946,0.85,1.0671762251089543,0.6666584122936665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499537462463523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.640589741895,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15476.08758430869,1550.43792962558,0.3797227681103502,0.1241044822119909,6.112874298809886,3.3367548045387463
2933.0,-29.748383360101727,5.262251998661842,35.0505288582979,24.448136099986755,5.125284462741606,-26.26098024769104,-39.891383064072556,1.6378813503308225,0.32089517539247936,-5.001051671741793,40.102897119285885,42892.707308174824,25772.405739554462,25772.405739554462,68665.11304772929,78225.27551938074,78225.27551938074,25772.405739554462,103997.6812589352,103997.6812589352,103997.6812589352,129083.9556729425,92343.43335354725,57011.711758880774,39257.46843851831,25086.274414007294,0.0,64343.74285252561,21323.3332519062,1550.4438344971156,0.0,0.8865406952847151,2.8124222566836914,0.0014959135982669303,354641.4526163311,1558974.6411718784,4.395917706942328,1558974.6411718784,4.395917706942328,0.85,0.09638056776757135,4.027634451161993,1.269529989580624,1.0,0.0,4.02763445116175,1.2840637290627515,1.2843715272628213,3.1366312746033223,19488.342177595052,1987.257848255526,4632.441516551485,4632.441516551485,5.563460574185542,5.262251998661842,-2.422226067414751,7.6844780660765934,3.3371407394191492,3.3371407394191492,0.9534687826911855,0.0,0.0,0.00023969384824722877,1.0003086841208364,0.0002396198813948055,198.7145987387498,0.0,1.4743053442080035e-05,41.78181345485482,0.1354921628716471,7.98304656431913e-05,0.00015986338260403748,0.0006438712672553122,0.09638056776650994,0.07263820181966031,0.023742365946849635,0.09638079409425455,0.07263820182046027,0.023742365947111085,0.3797193101852564,0.3797193101852564,0.12411426877869894,0.0,5.343140317126199,4.522548153764603,7.871451287497905,5.321946847134257,4.496773536271462,7.864483174200245,25086.274414007294,21323.3332519062,0.85,1.0671606904358697,0.6666181575181899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499715618572615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.48641569325,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15476.036475631063,1550.4438344971156,0.3797193101852564,0.12411426877869894,6.112874298809886,3.3371407394191492
2934.0,-29.75134311436474,5.262050041174608,35.050594086949644,24.447226244397484,5.124785096639412,-26.26369439010451,-39.893945411872096,1.6371363723792827,0.3151615414572575,-5.001353355959053,40.10295765785261,42890.51436402129,25774.234898468138,25774.234898468138,68664.74926248944,78223.60299174782,78223.60299174782,25774.234898468138,103997.83789021595,103997.83789021595,103997.83789021595,129084.181536699,92342.75321111594,57010.507611484085,39258.050666257615,25086.343646483063,0.0,64344.39431274068,21323.392099510602,1550.4526610220896,0.0,0.886538938164092,2.812462109296045,0.0014959135982669303,354637.2824240239,1558977.2570556425,4.395976774916867,1558977.2570556425,4.395976774916867,0.85,0.09638201407272674,4.027634451161993,1.269528614780866,1.0,0.0,4.027634451163005,1.2840673629529233,1.2843750670406937,3.136622397986806,19488.1986389811,1987.2432113903424,4632.441516551485,4632.441516551485,5.563855432686644,5.262050041174608,-2.4220959571905576,7.684145998365166,3.337521811734699,3.337521811734699,0.9535776604956283,0.0,0.0,0.0002396198813948055,1.0003074701728416,0.00023954622807465583,198.71703865382042,0.0,1.4698293399259446e-05,41.65496349350127,0.13550686116504634,7.980734199627016e-05,0.00015981253939853534,0.0006436664894092243,0.09638201407146946,0.07263773778019038,0.023744276291279082,0.09638251749429344,0.07263773778113793,0.023744276291588814,0.3797158466817914,0.3797158466817914,0.1241239159731729,0.0,5.337973311686369,4.516301032107492,7.86941712453995,5.316514897416312,4.490744892475618,7.860683426268281,25086.343646483063,21323.392099510602,0.85,1.067144232157195,0.6665773269316274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449989328634323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.359565731895,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15475.985432648147,1550.4526610220896,0.3797158466817914,0.1241239159731729,6.112874298809886,3.337521811734699
2935.0,-29.75429277911591,5.261830570514416,35.05065608882416,24.44612905327233,5.1240732636070705,-26.266420698225943,-39.89653206719083,1.6362011827170595,0.310792168187902,-5.001789196868427,40.10299412661399,42888.46633085473,25776.336479223002,25776.336479223002,68664.80281007773,78222.03230882686,78222.03230882686,25776.336479223002,103998.36878804986,103998.36878804986,103998.36878804986,129084.707018329,92342.08482487395,57009.358763905504,39258.58451218716,25086.338230279136,0.0,64344.9227424663,21323.387495737265,1550.4604163994775,0.0,0.8865365844454304,2.8124684836233635,0.0014959135982669303,354631.25784666155,1558978.8328798332,4.396055898586124,1558978.8328798332,4.396055898586124,0.85,0.09638346882532735,4.027634451161993,1.2695275262603536,1.0,0.0,4.027634451162276,1.2840718850716812,1.2843794956620163,3.136611351736867,19488.05758141677,1987.2288275218116,4632.441516551485,4632.441516551485,5.564309098587738,5.261830570514416,-2.422075946319629,7.683906516834044,3.3378979745571535,3.3378979745571535,0.9536851355877581,0.0,0.0,0.00023954622807465583,1.0003064292862054,0.0002394728465812124,198.71947030387517,0.0,1.4636169667164643e-05,41.4789048367446,0.1355214973347135,7.978400526909997e-05,0.00015976222280555586,0.000643463832565875,0.0963834688230331,0.07263729985465255,0.02374616896838055,0.09638296215563417,0.07263729985638155,0.023746168968945793,0.3797123785857414,0.3797123785857414,0.12413342462372429,0.0,5.333103779502437,4.510230696692815,7.868056945233889,5.312581365056303,4.485128482056211,7.861753523202822,25086.338230279136,21323.387495737265,0.85,1.0671363004801684,0.666540023717353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500070255349402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.18350707514,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15475.93452612574,1550.4604163994775,0.3797123785857414,0.12413342462372429,6.112874298809886,3.3378979745571535
2936.0,-29.75723225917032,5.2615981314090465,35.05071507471053,24.44527147980409,5.123639851674826,-26.26910999372691,-39.899067872296996,1.6355175862312936,0.3042068541776075,-5.002030189200112,40.103030281767424,42886.251451998876,25777.89269264427,25777.89269264427,68664.14414464314,78220.30450433936,78220.30450433936,25777.89269264427,103998.19719698363,103998.19719698363,103998.19719698363,129084.45753304714,92341.36793215973,57008.15166113077,39259.12919003218,25086.260336063508,0.0,64345.38952609569,21323.32128565398,1550.459514914541,0.0,0.8865352250122034,2.8125265578613483,0.0014959135982669303,354627.92667263467,1558980.3951541313,4.396101598037039,1558980.3951541313,4.396101598037039,0.8499999999999999,0.09638480221670065,4.027634451161993,1.2695260618953035,1.0,0.0,4.027634451161815,1.2840752309619685,1.284382748121577,3.136603178728617,19487.90628694989,1987.21339977973,4632.441516551485,4632.441516551485,5.564645036648844,5.2615981314090465,-2.4219193372218637,7.68351746863091,3.3382685176432862,3.3382685176432862,0.9537910050409389,0.0,0.0,0.0002394728465812124,1.000305378434749,0.00023939973906361782,198.72189360990944,0.0,1.4582331507185174e-05,41.32632749136278,0.1355360796662207,7.976113343481078e-05,0.00015971171314640162,0.0006432603981225489,0.09638480221590517,0.07263678087746105,0.023748021338444128,0.09638474851318969,0.07263678087806051,0.023748021338640138,0.3797089133759076,0.3797089133759076,0.12414286197137052,0.0,5.327864576929073,4.504084221981543,7.865417818092624,5.306237043377735,4.479045237216724,7.854384542730941,25086.260336063508,21323.32128565398,0.85,1.0671183227012084,0.6665007666882812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500246625184985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.03092972976,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15475.883723071413,1550.459514914541,0.3797089133759076,0.12414286197137052,6.112874298809886,3.3382685176432862
2937.0,-29.76016337551191,5.261350480993964,35.05077163803656,24.444290587585442,5.123054706112618,-26.27180693591463,-39.901619812566764,1.6346982665159173,0.2988607529975411,-5.0024006806676535,40.10307769018194,42884.13994754108,25779.718049809853,25779.718049809853,68663.85799735093,78218.69181876219,78218.69181876219,25779.718049809853,103998.40986857205,103998.40986857205,103998.40986857205,129084.73105638796,92340.70134989513,57006.98364496278,39259.68633881372,25086.32118781591,0.0,64346.00752662963,21323.37300964352,1550.4696539598453,0.0,0.8865331646814503,2.8125533317005185,0.0014959135982669303,354622.8055137874,1558982.4436867845,4.396170859423684,1558982.4436867845,4.396170859423684,0.85,0.09638619804212929,4.027634451161993,1.269524855236523,1.0,0.0,4.02763445116131,1.2840792105429355,1.2843866347748645,3.136593457859212,19487.76561010054,1987.199054733323,4632.441516551485,4632.441516551485,5.565039074470814,5.261350480993964,-2.4218680843463116,7.683218565340276,3.3386347827973575,3.3386347827973575,0.9538956522278165,0.0,0.0,0.00023939973906361782,1.0003045167232876,0.00023932686003240604,198.72431007265314,0.0,1.4528064333515405e-05,41.17253432118266,0.13555060773055422,7.973812218800272e-05,0.0001596616168756151,0.0006430586286564544,0.09638619804038248,0.07263632818212505,0.023749869858257427,0.09638607234588975,0.07263632818344143,0.023749869858687864,0.37970544180903926,0.37970544180903926,0.12415216378040443,0.0,5.3227270724138975,4.498062719558789,7.862810446185392,5.301261433665218,4.473279254851093,7.851647864614904,25086.32118781591,21323.37300964352,0.85,1.0671036267313765,0.6664615505444289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500422390116572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.877136559575,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15475.833025728352,1550.4696539598453,0.37970544180903926,0.12415216378040443,6.112874298809886,3.3386347827973575
2938.0,-29.763084669949073,5.261090177489125,35.05082574101114,24.443434655573242,5.122608787446621,-26.27448111301837,-39.904145629238315,1.634005230515858,0.2924564345715339,-5.002669878310301,40.103119152708025,42881.9628687834,25781.236420580706,25781.236420580706,68663.1992893641,78217.0214629552,78217.0214629552,25781.236420580706,103998.25788353592,103998.25788353592,103998.25788353592,129084.57212692418,92340.02950134443,57005.802045681296,39260.25272851459,25086.314243388257,0.0,64346.56697190285,21323.367106880018,1550.4735936276043,0.0,0.8865316422033956,2.812605759920347,0.0014959135982669303,354619.08453632257,1558984.2352973784,4.396222040152766,1558984.2352973784,4.396222040152766,0.85,0.09638750734375995,4.027634451161993,1.2695234507648276,1.0,0.0,4.027634451161855,1.2840825995442526,1.284389930999982,3.1365851796383533,19487.62382184368,1987.1845963548901,4632.441516551485,4632.441516551485,5.565366843481051,5.261090177489125,-2.421749517760251,7.682839695249376,3.338996071807822,3.338996071807822,0.9539988776593777,0.0,0.0,0.00023932686003240604,1.0003035034288852,0.00023925424554850674,198.72671848947064,0.0,1.44828351963233e-05,41.04435494638023,0.13556509056575053,7.971535254526869e-05,0.00015961150748713737,0.0006428568063570948,0.09638750734278245,0.07263582580819139,0.02375168153459106,0.09638794844435176,0.07263582580892802,0.023751681534831932,0.37970196864054556,0.37970196864054556,0.12416135732561458,0.0,5.317350930210409,4.492037783104763,7.859236957771429,5.295126312881848,4.467431750313665,7.844410678165104,25086.314243388257,21323.367106880018,0.85,1.0670841121849768,0.6664219225169845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450059765899082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.74895718478,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15475.78239795567,1550.4735936276043,0.37970196864054556,0.12416135732561458,6.112874298809886,3.338996071807822
2939.0,-29.76599600658007,5.26081422709041,35.05087722439701,24.4423686870374,5.1219280567186125,-26.277169809745732,-39.906692400667794,1.633101859883595,0.2876034199558717,-5.003104785055906,40.103151056378074,42879.915942395506,25783.11404784579,25783.11404784579,68663.0299902413,78215.45132565212,78215.45132565212,25783.11404784579,103998.5653734979,103998.5653734979,103998.5653734979,129084.89944798898,92339.35878531518,57004.651476538245,39260.78589864104,25086.33407449108,0.0,64347.119973132125,21323.383963317418,1550.483003278175,0.0,0.8865293096643833,2.8126185807493895,0.0014959135982669303,354613.073113797,1558985.6138674398,4.396300452711043,1558985.6138674398,4.396300452711043,0.8500000000000001,0.09638886389810775,4.027634451161993,1.2695222996035591,1.0,0.0,4.027634451162466,1.2840869709292486,1.2843942101830552,3.136574501840273,19487.482272596408,1987.1701623486522,4632.441516551485,4632.441516551485,5.565772164791287,5.26081422709041,-2.42176345840261,7.682577685493021,3.339353131052186,3.339353131052186,0.9541008945863388,0.0,0.0,0.00023925424554850674,1.0003024759406667,0.0002391818987786832,198.72911874780198,0.0,1.4430438100115575e-05,40.89586157572754,0.13557952100385065,7.969240008626041e-05,0.00015956184546224634,0.0006426567858747292,0.09638886389583869,0.07263537995973647,0.023753483936102212,0.09638871917679837,0.07263537996144635,0.02375348393666139,0.3796984899680854,0.3796984899680854,0.1241704039104497,0.0,5.31222914918817,4.486165006160434,7.85623730000691,5.290708205011754,4.461854962976133,7.843378226425955,25086.33407449108,21323.383963317418,0.85,1.067072310600867,0.6663843845738525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500772344576367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.600463814124,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15475.731869244595,1550.483003278175,0.3796984899680854,0.1241704039104497,6.112874298809886,3.339353131052186
2940.0,-29.768895964370227,5.260525613215163,35.050925828986095,24.441440670657926,5.121404034126018,-26.279832591272708,-39.90920882262287,1.6323406610285913,0.28148342377573954,-5.003418394037276,40.103170170825145,42877.792519963834,25784.633665029614,25784.633665029614,68662.42618499344,78213.80527671748,78213.80527671748,25784.633665029614,103998.4389417471,103998.4389417471,103998.4389417471,129084.67483110118,92338.67101232536,57003.48286443351,39261.32016432428,25086.235889354088,0.0,64347.55605367837,21323.300505950974,1550.4828691727696,0.0,0.8865276417614605,2.81266212030286,0.0014959135982669303,354608.7383580545,1558986.4398106155,4.396356522485016,1558986.4398106155,4.396356522485016,0.85,0.09639011683557824,4.027634451161993,1.2695209632674236,1.0,0.0,4.02763445116045,1.2840906774044725,1.2843978246404661,3.136565448246252,19487.337123614187,1987.1553612716052,4632.441516551485,4632.441516551485,5.566100202863304,5.260525613215163,-2.4216953094569145,7.682220922672078,3.3397050363110554,3.3397050363110554,0.9542014389460158,0.0,0.0,0.0002391818987786832,1.000301300712691,0.00023910985480901775,198.73150967551476,0.0,1.4377409811283087e-05,40.745579405176265,0.13559389841366193,7.966972714891672e-05,0.00015951217162976647,0.0006424567178357121,0.09639011683437337,0.07263486833474073,0.023755248499632647,0.09639002159751096,0.07263486833564865,0.023755248499929594,0.3796950121068381,0.3796950121068381,0.12417936535705194,0.0,5.306923783337709,4.480283853336971,7.852512311861062,5.284901817813022,4.456169188142212,7.836992222505273,25086.235889354088,21323.300505950974,0.85,1.067055695599622,0.6663468692454368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450094643870607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.45018164357,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15475.68144264509,1550.4828691727696,0.3796950121068381,0.12417936535705194,6.112874298809886,3.3397050363110554
2941.0,-29.771787820822734,5.260223628214718,35.05097202009926,24.440463201049738,5.120825949021401,-26.282493487121553,-39.91172482548279,1.6315316153200594,0.2756840873316264,-5.003786296654453,40.1031970814507,42875.70274267647,25786.238200053405,25786.238200053405,68661.94094272988,78212.17811500611,78212.17811500611,25786.238200053405,103998.41631505953,103998.41631505953,103998.41631505953,129084.638293157,92337.97697120858,57002.323676446336,39261.836994180274,25086.221978097466,0.0,64348.05897227774,21323.288681382845,1550.4888869433162,0.0,0.8865256688108893,2.812695139759017,0.0014959135982669303,354603.6531996112,1558987.602630455,4.39642284720874,1558987.602630455,4.39642284720874,0.8499999999999999,0.09639138968767062,4.027634451161993,1.2695197252882648,1.0,0.0,4.027634451161948,1.2840946068706942,1.2844016625305048,3.136555850022013,19487.19065179396,1987.1404253026224,4632.441516551485,4632.441516551485,5.566446572055027,5.260223628214718,-2.4216757482496742,7.681899376464393,3.34005266150384,3.34005266150384,0.9543007604296686,0.0,0.0,0.00023910985480901775,1.0003004659922725,0.00023903803200953915,198.73389397430483,0.0,1.4317406854630248e-05,40.57553102602212,0.13560821582051655,7.964706394953754e-05,0.0001594627908594802,0.0006422578301440822,0.09639138968602223,0.07263438798039273,0.023757001705629492,0.09639131277341877,0.07263438798163487,0.02375700170603576,0.3796915304712397,0.3796915304712397,0.12418821268991956,0.0,5.3016135001462885,4.474454529096306,7.848608518678645,5.279470383986052,4.450444791786651,7.832265842218135,25086.221978097466,21323.288681382845,0.85,1.0670398150208484,0.6663091851946624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450111985636027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.280133264416,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15475.631146957141,1550.4888869433162,0.3796915304712397,0.12418821268991956,6.112874298809886,3.34005266150384
2942.0,-29.774669503664548,5.25991016797804,35.051016005461456,24.439594556484394,5.120356563621593,-26.285134354738545,-39.91421893062068,1.6308214146954638,0.26925929097330936,-5.0040826227964,40.103225215659464,42873.56626918508,25787.615228401446,25787.615228401446,68661.18149758653,78210.55130411901,78210.55130411901,25787.615228401446,103998.16653252047,103998.16653252047,103998.16653252047,129084.36287020371,92337.32318115518,57001.15710561465,39262.40675060059,25086.196337683235,0.0,64348.603088283824,21323.26688703075,1550.4926137500252,0.0,0.8865240562684877,2.8127446909508533,0.0014959135982669303,354599.55741446494,1558988.8183225547,4.396477056231543,1558988.8183225547,4.396477056231543,0.85,0.09639260416243293,4.027634451161993,1.269518375215121,1.0,0.0,4.027634451162034,1.2840980739833692,1.2844050382399237,3.1365473812042772,19487.052674638355,1987.126355548363,4632.441516551485,4632.441516551485,5.56674382963359,5.25991016797804,-2.4216103422316193,7.681520510209659,3.3403957720507313,3.3403957720507313,0.9543987920144946,0.0,0.0,0.00023903803200953915,1.0002994158626037,0.00023896648165430126,198.7362699351362,0.0,1.4273624616516836e-05,40.451452163208714,0.13562248944513305,7.962460387894424e-05,0.0001594134281305949,0.0006420590151166204,0.09639260416131537,0.07263387853287451,0.02375872562844086,0.09639306725651133,0.07263387853371661,0.02375872562871632,0.3796880450396593,0.3796880450396593,0.12419695540096849,0.0,5.296111824856212,4.468646875424383,7.843854760131592,5.273341913769684,4.4448588621179965,7.824254208049581,25086.196337683235,21323.26688703075,0.85,1.0670189903483376,0.6662703494956089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501292793494158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.1560544016,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15475.58091690073,1550.4926137500252,0.3796880450396593,0.12419695540096849,6.112874298809886,3.3403957720507313
2943.0,-29.7775404565955,5.259582421049341,35.051057544153224,24.438519298005872,5.11966339526598,-26.2877879440342,-39.91673371111972,1.6299108827051725,0.26420614321966696,-5.00453411161483,40.10324192099339,42871.56217832518,25789.3296314438,25789.3296314438,68660.89180976897,78208.99420805229,78208.99420805229,25789.3296314438,103998.3238394961,103998.3238394961,103998.3238394961,129084.50432578068,92336.64417314285,57000.02782905201,39262.90704898982,25086.180486284593,0.0,64349.08753527442,21323.253413341903,1550.50058423706,0.0,0.8865216941561835,2.812758209032334,0.0014959135982669303,354593.3170603942,1558989.5401680581,4.396556463873039,1558989.5401680581,4.396556463873039,0.85,0.09639385879167492,4.027634451161993,1.2695172927388922,1.0,0.0,4.027634451160928,1.284102476740296,1.28440935016656,3.1365366270347628,19486.90937543445,1987.1117430962104,4632.441516551485,4632.441516551485,5.5671139159123335,5.259582421049341,-2.421668902952112,7.681251324001453,3.3407349175930245,3.3407349175930245,0.9544956907408642,0.0,0.0,0.00023896648165430126,1.000298307847531,0.00023889521733623224,198.73863709879635,0.0,1.4219650712513695e-05,40.29849011926381,0.13563670909584558,7.960196354960924e-05,0.00015936451810469202,0.0006418620234112868,0.0963938587893216,0.07263341894258574,0.02376043984673586,0.0963937692062496,0.07263341894435897,0.023760439847315948,0.3796845539997583,0.3796845539997583,0.12420556024746823,0.0,5.29084887781562,4.462969515187183,7.839678423798318,5.2687402548344835,4.439410033868626,7.822080338476212,25086.180486284593,21323.253413341903,0.85,1.0670064555636618,0.6662341894875223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501465126145758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.003092357656,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15475.530794260438,1550.50058423706,0.3796845539997583,0.12420556024746823,6.112874298809886,3.3407349175930245
2944.0,-29.780402195434373,5.259244429827525,35.051096667754265,24.43766825543719,5.119213325010927,-26.290408926780653,-39.91920577883718,1.6292200563572026,0.25747706986300045,-5.004810802307575,40.10325465289507,42869.4210535367,25790.558946617875,25790.558946617875,68659.98000015458,78207.3606080188,78207.3606080188,25790.558946617875,103997.91955463668,103997.91955463668,103997.91955463668,129083.99571644695,92335.98336865431,56998.85665910589,39263.474121720465,25086.07616181027,0.0,64349.550283530734,21323.16473753873,1550.49944936845,0.0,0.8865202374953282,2.812814039739309,0.0014959135982669303,354589.4927604546,1558990.090319814,4.396605432899842,1558990.090319814,4.396605432899842,0.85,0.09639499531093973,4.027634451161993,1.2695158992568034,1.0,0.0,4.0276344511648,1.2841058522007858,1.2844126349180218,3.1365283821884047,19486.76991793848,1987.0975223892442,4632.441516551485,4632.441516551485,5.567379286812252,5.259244429827525,-2.4216044046926135,7.680848834520139,3.3410692308828307,3.3410692308828307,0.9545912088236659,0.0,0.0,0.00023889521733623224,1.0002973572861396,0.00023882420121989305,198.74099671459757,0.0,1.4162973446810575e-05,40.13786674826117,0.13565087206929238,7.957971355997198e-05,0.00015931550377626028,0.0006416646116134945,0.09639499530999453,0.07263288163508348,0.02376211367491105,0.09639545359035974,0.07263288163579569,0.023762113675144036,0.37968106250590006,0.37968106250590006,0.12421408666343722,0.0,5.285280964527374,4.457261619000576,7.834348025285294,5.262287872170589,4.433909701281209,7.812480068497621,25086.07616181027,21323.16473753873,0.85,1.0669846129092069,0.6661961251422834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501636821004436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.84246898666,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15475.480790519932,1550.49944936845,0.37968106250590006,0.12421408666343722,6.112874298809886,3.3410692308828307
2945.0,-29.783255816502813,5.258891722482184,35.05113330186114,24.436521750781708,5.118437063685376,-26.293055224054413,-39.92171926712615,1.628236471237062,0.2528923820051432,-5.005321819780922,40.10326038747359,42867.48710883698,25792.32488144096,25792.32488144096,68659.81199027793,78205.85150995594,78205.85150995594,25792.32488144096,103998.1763913969,103998.1763913969,103998.1763913969,129084.21958005804,92335.3117276181,56997.75764420742,39263.948981567424,25086.043188661137,0.0,64349.992170228565,21323.136710361967,1550.5079384082503,0.0,0.886517611610995,2.8128144926349785,0.0014959135982669303,354582.4297814711,1558990.3381138295,4.396693708356148,1558990.3381138295,4.396693708356148,0.85,0.09639622320694827,4.027634451161993,1.2695149178849534,1.0,0.0,4.027634451162898,1.2841105953029104,1.2844172879560147,3.1365167968354855,19486.62817347589,1987.0830684765838,4632.441516551485,4632.441516551485,5.5677604971992105,5.258891722482184,-2.4217228603588796,7.680614582841063,3.3413999075659984,3.3413999075659984,0.9546856878759995,0.0,0.0,0.00023882420121989305,1.0002965205959453,0.00023875340591768634,198.7433496860555,0.0,1.4113813744052365e-05,39.9985481506444,0.13566498588303644,7.95570966569103e-05,0.00015926710456298275,0.0006414696772746888,0.09639622320403698,0.07263243242444171,0.023763790779595277,0.09639571135359642,0.07263243242663531,0.023763790780312953,0.37967756501145494,0.37967756501145494,0.12422247753765184,0.0,5.280100855623118,4.451734791553463,7.830048719395677,5.258214201786075,4.42866525268505,7.811841119527003,25086.043188661137,21323.136710361967,0.85,1.0669746751273623,0.6661614968877893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501807968682188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.70315038904,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15475.430875669974,1550.5079384082503,0.37967756501145494,0.12422247753765184,6.112874298809886,3.3413999075659984
2946.0,-29.786097908155412,5.258530102664244,35.051167484124726,24.435706925019645,5.118021701694843,-26.295655050306777,-39.92417292958123,1.627578843845625,0.2458290494338371,-5.005572895162928,40.1032622397973,42865.355099642,25793.39437815275,25793.39437815275,68658.74947779474,78204.22407930836,78204.22407930836,25793.39437815275,103997.61845746111,103997.61845746111,103997.61845746111,129083.50319504793,92334.66321444948,56996.601058824985,39264.51350624944,25085.88473758682,0.0,64350.39824383626,21323.002026948798,1550.503207302714,0.0,0.8865163249291826,2.8128776931489865,0.0014959135982669303,354578.9596076143,1558990.4181536725,4.396736963408345,1558990.4181536725,4.396736963408345,0.85,0.09639729213265175,4.027634451161993,1.2695135276997465,1.0,0.0,4.027634451161466,1.2841138146882647,1.2844204171963178,3.136508933314259,19486.49130996456,1987.0691122824371,4632.441516551485,4632.441516551485,5.567991368265357,5.258530102664244,-2.4216544027781666,7.68018450544241,3.3417255815665325,3.3417255815665325,0.9547787375904379,0.0,0.0,0.00023875340591768634,1.0002953292779375,0.00023868291586448805,198.7456931995734,0.0,1.4070095502597017e-05,39.87465065435995,0.13567905597853905,7.95350238113803e-05,0.00015921838210630605,0.0006412734410296324,0.09639729213188855,0.07263187066775015,0.023765421464138407,0.09639744319601244,0.0726318706683252,0.023765421464326544,0.379674069896113,0.379674069896113,0.1242308189778164,0.0,5.274494840385273,4.446143467167701,7.824204473151553,5.251401944596751,4.423306155586943,7.800332103271785,25085.88473758682,21323.002026948798,0.85,1.066951430784209,0.6661241619238591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450197863471022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.579252892756,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15475.381028054722,1550.503207302714,0.379674069896113,0.1242308189778164,6.112874298809886,3.3417255815665325
2947.0,-29.788930836274975,5.258155569336647,35.05119972762436,24.434644972812407,5.117340112421887,-26.29827325363041,-39.92665564930064,1.6266825297769916,0.2404773737281971,-5.00603339905423,40.10327413319045,42863.383430825714,25794.943999311607,25794.943999311607,68658.32743013732,78202.67397826225,78202.67397826225,25794.943999311607,103997.61797757386,103997.61797757386,103997.61797757386,129083.50830812566,92333.98054536445,56995.49400239301,39264.98504774604,25085.890330551796,0.0,64350.87537829784,21323.006780969026,1550.5128198679135,0.0,0.8865139341606619,2.8128940795756283,0.0014959135982669303,354572.59494071617,1558990.932073275,4.396817335344079,1558990.932073275,4.396817335344079,0.85,0.09639846577824351,4.027634451161993,1.269512439179234,1.0,0.0,4.027634451161152,1.284118148916259,1.2844246619369086,3.1364983467924232,19486.347238120576,1987.0544210429225,4632.441516551485,4632.441516551485,5.568325883262108,5.258155569336647,-2.4217494185337065,7.679904987870353,3.3420479791255913,3.3420479791255913,0.9548708511787404,0.0,0.0,0.00023868291586448805,1.0002943837677336,0.00023861267216702652,198.74802920546787,0.0,1.400959448656866e-05,39.703190774935585,0.13569306557302563,7.951269533279339e-05,0.00015917022053169467,0.0006410794638125055,0.09639846577582456,0.07263140715937864,0.023767058616445916,0.09639834242374395,0.07263140716120121,0.0237670586170423,0.3796705690866878,0.3796705690866878,0.12423902427815552,0.0,5.26911120718745,4.440670658846386,7.818907145444882,5.246510772782415,4.41791255248279,7.796807919413311,25085.890330551796,21323.006780969026,0.85,1.0669369612537105,0.6660885835483331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502148615009451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.40779301333,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15475.331316291396,1550.5128198679135,0.3796705690866878,0.12423902427815552,6.112874298809886,3.3420479791255913
2948.0,-29.791754757973678,5.2577712706545965,35.05122967299477,24.433745350129925,5.116827439214164,-26.30086645590058,-39.92910438738761,1.6259391371415655,0.2340185043855172,-5.006360806877628,40.10327168164695,42861.30987942764,25796.11584184596,25796.11584184596,68657.4257212736,78201.09731660702,78201.09731660702,25796.11584184596,103997.21315845297,103997.21315845297,103997.21315845297,129082.97401407515,92333.33607330098,56994.34986775175,39265.54022838803,25085.760855622182,0.0,64351.301084010214,21322.896727278854,1550.5116318775335,0.0,0.8865122738924708,2.812940478596362,0.0014959135982669303,354568.06986142107,1558990.8261408166,4.396873149773838,1558990.8261408166,4.396873149773838,0.85,0.09639952748864998,4.027634451161993,1.2695111319655554,1.0,0.0,4.0276344511611235,1.2841217680096495,1.284428191688003,3.13648950706965,19486.21122745213,1987.0405518145476,4632.441516551485,4632.441516551485,5.568578847607188,5.2577712706545965,-2.421752124095542,7.679523394750138,3.34236587840954,3.34236587840954,0.9549616795455828,0.0,0.0,0.00023861267216702652,1.0002934545217035,0.00023854267074167816,198.75035783283047,0.0,1.396079643458502e-05,39.564897095613944,0.13570702636946022,7.94906781465566e-05,0.0001591219940204699,0.0006408852250544372,0.09639952748741648,0.0726308707350608,0.023768656752355684,0.09639967812677434,0.07263087073599019,0.023768656752659798,0.3796670671844209,0.3796670671844209,0.1242471499501947,0.0,5.263526856159217,4.435201130557118,7.812778635619736,5.240379311263155,4.412707116736101,7.787618420557806,25085.760855622182,21322.896727278854,0.85,1.0669158908169045,0.6660519547766792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502318051037664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.26949933401,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15475.281693367797,1550.5116318775335,0.3796670671844209,0.1242471499501947,6.112874298809886,3.34236587840954
2949.0,-29.794569322821904,5.257375900531822,35.05125768615508,24.432760441582673,5.1162214142407425,-26.303460572276343,-39.93156073903663,1.6251126636945954,0.22816593852911637,-5.006767584261909,40.103275292206646,42859.308568220484,25797.44441473289,25797.44441473289,68656.75298295337,78199.55343182811,78199.55343182811,25797.44441473289,103996.997846561,103996.997846561,103996.997846561,129082.71194294095,92332.6828040867,56993.23630200234,39266.05166898262,25085.714096379943,0.0,64351.765765362565,21322.856981922952,1550.5170866023834,0.0,0.8865101869849704,2.8129696918667535,0.0014959135982669303,354562.4478844305,1558990.9821549656,4.396943307045077,1558990.9821549656,4.396943307045077,0.8500000000000001,0.09640061943270778,4.027634451161993,1.2695099945412949,1.0,0.0,4.027634451160046,1.2841257748898862,1.2844321096290674,3.136479720226286,19486.07336021545,1987.0264932688992,4632.441516551485,4632.441516551485,5.568865645159231,5.257375900531822,-2.4218208296406085,7.67919673017243,3.342680207589349,3.342680207589349,0.9550514878826711,0.0,0.0,0.00023854267074167816,1.0002924887895681,0.00023847292008593744,198.75267879222915,0.0,1.3912808336793842e-05,39.42889882647375,0.135720939177797,7.946859816747956e-05,0.0001590740725741986,0.0006406922149864854,0.09640061943082398,0.07263037383754194,0.023770245593282047,0.09640079147258793,0.07263037383896123,0.02377024559374654,0.37966356095833037,0.37966356095833037,0.12425515796299362,0.0,5.258000030412688,4.429813671740931,7.806634002287524,5.234933522791039,4.407498329034581,7.781252357281289,25085.714096379943,21322.856981922952,0.85,1.0668977325857307,0.6660160456900713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502486952155482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.13350106487,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15475.23215644189,1550.5170866023834,0.37966356095833037,0.12425515796299362,6.112874298809886,3.342680207589349
2950.0,-29.797375711667744,5.256968688744672,35.051283193749015,24.431686230842047,5.115514563122493,-26.306057411408897,-39.93402487887067,1.6241962628630935,0.2229031779774573,-5.007229580619157,40.10325833795357,42857.37546369437,25798.86541445811,25798.86541445811,68656.24087815249,78198.05618401778,78198.05618401778,25798.86541445811,103996.92159847589,103996.92159847589,103996.92159847589,129082.49797353148,92332.03205649252,56992.14716460314,39266.538768765975,25085.5763750556,0.0,64352.115143821575,21322.73991879726,1550.518672584389,0.0,0.8865078930728041,2.8129847487099573,0.0014959135982669303,354556.06282351573,1558990.2495530362,4.397020423619272,1558990.2495530362,4.397020423619272,0.85,0.09640168974040181,4.027634451161993,1.2695089192083109,1.0,0.0,4.02763445116287,1.2841302015433504,1.2844364477649457,3.1364689081538013,19485.9360251465,1987.0124889892575,4632.441516551485,4632.441516551485,5.569172394790099,5.256968688744672,-2.4219380916421045,7.678906780386776,3.3429905563867366,3.3429905563867366,0.955140158967639,0.0,0.0,0.00023847292008593744,1.0002916457268693,0.00023840339075575237,198.75499305697778,0.0,1.3863129675982872e-05,39.28810950173546,0.135734802307473,7.944645387789178e-05,0.00015902646620804566,0.0006405004739460732,0.09640168973811085,0.07262987482886539,0.023771814909245455,0.09640115663267879,0.07262987483059144,0.023771814909810375,0.3796600526057102,0.3796600526057102,0.12426306678456768,0.0,5.252639089974878,4.424532486229339,7.800841986288447,5.230132758596596,4.402538160118695,7.776761482948189,25085.5763750556,21322.73991879726,0.85,1.066883982363463,0.6659823902899188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502655297366978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.99271174013,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15475.182712834165,1550.518672584389,0.3796600526057102,0.12426306678456768,6.112874298809886,3.3429905563867366
2951.0,-29.800172377332572,5.2565528797375505,35.051306551514045,24.430794466193788,5.115015646472393,-26.308624703648025,-39.93644689964128,1.6234679727873276,0.21607820896116436,-5.007552294360308,40.10324673437719,42855.30948613954,25799.897080854524,25799.897080854524,68655.20656699406,78196.45572869843,78196.45572869843,25799.897080854524,103996.35280955296,103996.35280955296,103996.35280955296,129081.77447247955,92331.35835969288,56991.00497582894,39267.05931540438,25085.42166292659,0.0,64352.480978330976,21322.6084134876,1550.516068442575,0.0,0.8865062898369881,2.8130365009856533,0.0014959135982669303,354551.6027836636,1558989.7481567299,4.397074321246199,1558989.7481567299,4.397074321246199,0.85,0.09640267989327836,4.027634451161993,1.2695075911143796,1.0,0.0,4.027634451160916,1.284133748647086,1.2844399064250058,3.1364602444296428,19485.793846831504,1986.997990835964,4632.441516551485,4632.441516551485,5.569395099468124,5.2565528797375505,-2.421957849982506,7.678510729720056,3.343296673998499,3.343296673998499,0.9552276211424282,0.0,0.0,0.00023840339075575237,1.0002906417917423,0.00023833412089982074,198.75729935075827,0.0,1.3819301538190607e-05,39.16390055923218,0.1357486216090112,7.942469365555439e-05,0.00015897869710019798,0.0006403080774416046,0.09640267989210566,0.07262932442545458,0.023773355466651082,0.096402593931803,0.0726293244263381,0.023773355466940257,0.3796565454074741,0.3796565454074741,0.12427091354885784,0.0,5.246996437390408,4.419200608723088,7.794053976841553,5.223630503321488,4.397266116025833,7.766265541562063,25085.42166292659,21322.6084134876,0.85,1.066861844691146,0.6659465001911884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502823157266558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.868502797624,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15475.133339200194,1550.516068442575,0.3796565454074741,0.12427091354885784,6.112874298809886,3.343296673998499
2952.0,-29.802958635979078,5.256125752438196,35.05132795340872,24.429733387101464,5.1143232775765215,-26.311201975038564,-39.93889291360972,1.6225666166359576,0.21063482244954912,-5.008021669994873,40.103236480659206,42853.388512072226,25801.255275922493,25801.255275922493,68654.64378799472,78194.9530476878,78194.9530476878,25801.255275922493,103996.20832361029,103996.20832361029,103996.20832361029,129081.55778194207,92330.69991401883,56989.92507583316,39267.52759798407,25085.34945833178,0.0,64352.877056315854,21322.547039582012,1550.5216708091205,0.0,0.8865039339403237,2.8130530688798148,0.0014959135982669303,354545.1158932501,1558989.3050885778,4.397153522086519,1558989.3050885778,4.397153522086519,0.85,0.0964037304378398,4.027634451161993,1.269506583916955,1.0,0.0,4.027634451161909,1.2841381040506836,1.284444173910308,3.1364496065160186,19485.65488714444,1986.9838208913789,4632.441516551485,4632.441516551485,5.569688291527455,5.256125752438196,-2.422093685216138,7.6782194376543345,3.3435995194292585,3.3435995194292585,0.9553141484083596,0.0,0.0,0.00023833412089982074,1.0002895667083953,0.00023826512725119722,198.75959710913313,0.0,1.3767889491386773e-05,39.018198818590115,0.13576238949850258,7.940272346267074e-05,0.00015893139743715,0.0006401175716891842,0.09640373043544215,0.07262883566654146,0.02377489476890068,0.09640325384605873,0.07262883566834782,0.023774894769491975,0.37965303253664073,0.37965303253664073,0.12427864638237439,0.0,5.241543018598577,4.413983982117884,7.787686740838694,5.218656492444438,4.392234081449317,7.761291198582171,25085.34945833178,21322.547039582012,0.85,1.0668465331847454,0.6659125508028303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502990439276786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.72280105698,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15475.084066807653,1550.5216708091205,0.37965303253664073,0.12427864638237439,6.112874298809886,3.3435995194292585
2953.0,-29.805735499484687,5.25569096694383,35.05134746002013,24.42887322921308,5.113855029833117,-26.31374837523724,-39.94129275726152,1.6218679055860268,0.20357287160544502,-5.008330790296157,40.10322407995975,42851.316662153535,25802.1742593239,25802.1742593239,68653.49092147744,78193.35641901851,78193.35641901851,25802.1742593239,103995.53067834242,103995.53067834242,103995.53067834242,129080.73491238375,92330.03446960107,56988.78153798791,39268.05881290351,25085.20423404134,0.0,64353.26304694485,21322.423598935136,1550.5193812260804,0.0,0.886502402850995,2.813109518573943,0.0014959135982669303,354540.8438230897,1558988.7692484353,4.3972049945995675,1558988.7692484353,4.3972049945995675,0.85,0.09640467529251535,4.027634451161993,1.2695052294479683,1.0,0.0,4.027634451160073,1.2841415118537844,1.2844474939234263,3.1364412831321893,19485.514450428556,1986.9695003317706,4632.441516551485,4632.441516551485,5.569886671452625,5.25569096694383,-2.422115968606418,7.677806935550248,3.343898257493516,3.343898257493516,0.9553995021410046,0.0,0.0,0.00023826512725119722,1.00028859673224,0.0002381963845529839,198.76188716607706,0.0,1.3713149803499752e-05,38.86306654311829,0.13577610264830609,7.938117343370326e-05,0.00015888395381749397,0.0006399264861321698,0.0964046752914381,0.07262827733685107,0.023776397954587036,0.0964048795164626,0.07262827733766263,0.02377639795485273,0.3796495185650325,0.3796495185650325,0.12428630907285468,0.0,5.235768233321892,4.408707524894737,7.780189672247275,5.2119036619016015,4.387020392220393,7.749592398209018,25085.20423404134,21322.423598935136,0.85,1.0668222195880825,0.6658763617144646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503157102454491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.567668781514,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15475.03490968019,1550.5193812260804,0.3796495185650325,0.12428630907285468,6.112874298809886,3.343898257493516
