time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2954.0,-29.808504652534165,5.255246144442979,35.05136540025563,24.427870439272397,5.1132243147004575,-26.316304083286287,-39.943712717480935,1.6210237454526668,0.19770054215189248,-5.008768528988177,40.10321746892153,42849.36205109675,25803.378700102137,25803.378700102137,68652.74075119889,78191.84014330462,78191.84014330462,25803.378700102137,103995.21884340676,103995.21884340676,103995.21884340676,129080.37919345655,92329.38048894281,56987.68682914385,39268.54851088773,25085.160350049788,0.0,64353.70886093752,21322.386297542318,1550.525952434085,0.0,0.8865001949809576,2.813135399001652,0.0014959135982669303,354534.7943043922,1558988.4835823737,4.397279219494254,1558988.4835823737,4.397279219494254,0.85,0.09640567433179302,4.027634451161993,1.2695041079586376,1.0,0.0,4.027634451162086,1.2841455989139388,1.284451493677206,3.136431300756199,19485.376433047324,1986.9554264756391,4632.441516551485,4632.441516551485,5.57014667274437,5.255246144442979,-2.422240235078928,7.677486379521907,3.3441939734567794,3.3441939734567794,0.9554839924162227,0.0,0.0,0.0002381963845529839,1.0002878018093828,0.00023812785092662276,198.76417091051007,0.0,1.3663428425769053e-05,38.722156158629495,0.13578976607673185,7.935944823794059e-05,0.0001588369363150433,0.0006397371168194918,0.09640567432967657,0.07262777802216645,0.02377789630751012,0.09640593490600065,0.0726277780237609,0.023777896308032117,0.37964599660532905,0.37964599660532905,0.12429384286090492,0.0,5.230110028694526,4.4035244636734205,7.772883743107798,5.206469071140077,4.381968552237595,7.742796672049053,25085.160350049788,21322.386297542318,0.85,1.0668031721303146,0.665841375882318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450332320728744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.42675839702,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15474.985847893427,1550.525952434085,0.37964599660532905,0.12429384286090492,6.112874298809886,3.3441939734567794
2955.0,-29.811264544416694,5.254792312386848,35.051381332671816,24.426899884734325,5.112621263108131,-26.31884868781855,-39.94612345760686,1.6202054065105274,0.1916686330068842,-5.009172456008435,40.10319486705274,42847.40926672935,25804.459846735692,25804.459846735692,68651.86911346504,78190.34249786734,78190.34249786734,25804.459846735692,103994.80234460303,103994.80234460303,103994.80234460303,129079.8159116847,92328.75260222617,56986.600973339126,39269.05736543005,25085.013567081667,0.0,64354.07093251172,21322.261532019416,1550.525884787601,0.0,0.8864982174416222,2.8131673146189793,0.0014959135982669303,354529.2121325412,1558987.5069453309,4.397345701269044,1558987.5069453309,4.397345701269044,0.85,0.09640660989023997,4.027634451161993,1.269502932620235,1.0,0.0,4.027634451162266,1.284149564891342,1.2844553725873316,3.1364216141776216,19485.243922583522,1986.9419141688063,4632.441516551485,4632.441516551485,5.570380058666177,5.254792312386848,-2.4223454999863554,7.6771378123732035,3.344485936947262,3.344485936947262,0.9555674105563606,0.0,0.0,0.00023812785092662276,1.0002868456369083,0.00023805956457919892,198.76644706312598,0.0,1.3622029423160686e-05,38.60483138523738,0.135803388106155,7.933781128101802e-05,0.00015879003964560474,0.0006395482341780164,0.09640660988849999,0.07262724459037953,0.02377936529812046,0.09640680938802156,0.0726272445916903,0.023779365298549668,0.3796424704035355,0.3796424704035355,0.12430128012475881,0.0,5.2244445518578,4.398404906997882,7.765353507196437,5.200841089015341,4.377166750906042,7.734436270558604,25085.013567081667,21322.261532019416,0.85,1.0667836256304661,0.6658072853178711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503488854515771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.30943362363,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15474.936848010688,1550.525884787601,0.3796424704035355,0.12430128012475881,6.112874298809886,3.344485936947262
2956.0,-29.814015720710287,5.254328072251752,35.05139503572914,24.425817396864318,5.111894162520314,-26.321397852573778,-39.94854230023918,1.619276294383298,0.18640733245763386,-5.009659281106442,40.10316179675724,42845.528136057335,25805.70881621144,25805.70881621144,68651.23695226878,78188.893939501,78188.893939501,25805.70881621144,103994.60275571243,103994.60275571243,103994.60275571243,129079.45184965809,92328.12006413356,56985.533189350375,39269.54097198132,25084.84909394565,0.0,64354.39006592697,21322.121729853803,1550.5267896712653,0.0,0.8864958551461162,2.813179475347787,0.0014959135982669303,354522.48442135146,1558986.0779636332,4.397425118207091,1558986.0779636332,4.397425118207091,0.8500000000000001,0.0964075557222568,4.027634451161993,1.2695019693812357,1.0,0.0,4.027634451162758,1.2841540480882976,1.2844597691571622,3.1364106644042256,19485.110430484066,1986.9283017629944,4632.441516551485,4632.441516551485,5.570649672318349,5.254328072251752,-2.422519098373316,7.676847170625068,3.344774441184401,3.344774441184401,0.9556498403384003,0.0,0.0,0.00023805956457919892,1.0002859461142422,0.00023799151183116817,198.76871607343153,0.0,1.3573034660355009e-05,38.465980227446096,0.13581696114081535,7.931610708347586e-05,0.00015874345749572306,0.0006393606183063437,0.09640755571979683,0.0726267325425076,0.02378082317728923,0.09640702549613675,0.07262673254436076,0.023780823177896034,0.3796389412053048,0.3796389412053048,0.12430862169069205,0.0,5.218988501863464,4.393411859281741,7.758291592178239,5.196066613564085,4.372523546547484,7.729083563431686,25084.84909394565,21322.121729853803,0.85,1.0667685123258874,0.665774752773895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503653951344897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.17058246584,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15474.887941354888,1550.5267896712653,0.3796389412053048,0.12430862169069205,6.112874298809886,3.344774441184401
2957.0,-29.81675763946239,5.253856027139907,35.051406622060995,24.42486765738579,5.1113237445022275,-26.323923014750484,-39.950931107718475,1.6184891197896816,0.17986006632685303,-5.010036122801636,40.10312754851077,42843.562512102515,25806.645413421407,25806.645413421407,68650.20792552392,78187.34844446577,78187.34844446577,25806.645413421407,103993.99385788717,103993.99385788717,103993.99385788717,129078.63331533689,92327.45028785868,56984.440459185615,39270.010920747845,25084.639457449728,0.0,64354.65037819758,21321.943538832267,1550.5225710172015,0.0,0.8864940578671905,2.813221306102411,0.0014959135982669303,354517.27670176397,1558984.5980832097,4.3974855403018855,1558984.5980832097,4.3974855403018855,0.85,0.0964084290305957,4.027634451161993,1.269500783053227,1.0,0.0,4.027634451162735,1.284157867473939,1.2844635020570707,3.136401335985843,19484.969079564427,1986.9138879805466,4632.441516551485,4632.441516551485,5.57085185451679,5.253856027139907,-2.4226165745486976,7.676472601688605,3.3450590492642918,3.3450590492642918,0.9557311569326548,0.0,0.0,0.00023799151183116817,1.0002849901931457,0.00023792370590826746,198.77097749401204,0.0,1.3526757351342143e-05,38.334830333703636,0.13583048789816668,7.929467777778793e-05,0.00015869683405338023,0.000639172836123732,0.09640842902911353,0.07262617360713171,0.023782255421981823,0.0964080012620371,0.07262617360824822,0.023782255422347475,0.3796354138717634,0.3796354138717634,0.124315910089599,0.0,5.213347356490885,4.388386719709956,7.750572172891054,5.18989618912849,4.367577320961516,7.7189520056273295,25084.639457449728,21321.943538832267,0.85,1.0667482073491557,0.6657415161192033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503818530376438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.0394325721,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15474.839117304995,1550.5225710172015,0.3796354138717634,0.124315910089599,6.112874298809886,3.3450590492642918
2958.0,-29.8194904307812,5.253376088342043,35.05141670050914,24.423927801568084,5.110756281134781,-26.326439665858018,-39.95330723756922,1.6177055162116487,0.17342708909461635,-5.0104302876872815,40.10310680075379,42841.58395816437,25807.5926557437,25807.5926557437,68649.17661390807,78185.83105508512,78185.83105508512,25807.5926557437,103993.42371082882,103993.42371082882,103993.42371082882,129077.95291201031,92326.80612823584,56983.332348961696,39270.526421415714,25084.529201181493,0.0,64355.05562259721,21321.849821004267,1550.5244929063674,0.0,0.8864921232860048,2.8132596245604633,0.0014959135982669303,354511.82965061546,1558983.7015648514,4.397550578499136,1558983.7015648514,4.397550578499136,0.85,0.09640931605899353,4.027634451161993,1.269499539579265,1.0,0.0,4.027634451162889,1.2841616696824636,1.2844672180922356,3.136392049575745,19484.833134834076,1986.900025475986,4632.441516551485,4632.441516551485,5.571056334663796,5.253376088342043,-2.4227323523191124,7.676108440661156,3.345340529109305,3.345340529109305,0.9558115797455157,0.0,0.0,0.00023792370590826746,1.0002840477339894,0.00023785614340971647,198.77323143172273,0.0,1.3477849574856893e-05,38.196225695144435,0.13584396574774155,7.9273367509434e-05,0.00015865033839883346,0.00063898556862365,0.09640931605731576,0.07262563738024407,0.023783678677071696,0.09640922352837732,0.07262563738150793,0.023783678677485605,0.37963188275436915,0.37963188275436915,0.12432311135834925,0.0,5.207632894775486,4.3833946303792,7.742452116280958,5.183857376781873,4.362684832907576,7.709195495412757,25084.529201181493,21321.849821004267,0.85,1.0667254646859952,0.6657065795949877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450398255915531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.90082793354,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15474.790387008636,1550.5244929063674,0.37963188275436915,0.12432311135834925,6.112874298809886,3.345340529109305
2959.0,-29.822214514414327,5.252886925818191,35.05142495104963,24.422886070702248,5.110067571369846,-26.32896060415388,-39.95569897871462,1.6168136611096655,0.1678786122579936,-5.010902407530994,40.10307371577498,42839.70822952046,25808.69950286227,25808.69950286227,68648.40773238274,78184.3921869766,78184.3921869766,25808.69950286227,103993.09168983888,103993.09168983888,103993.09168983888,129077.47788860826,92326.18788868087,56982.274583632505,39271.01478338707,25084.38619876938,0.0,64355.400982156454,21321.728268953975,1550.5264068785884,0.0,0.8864898359119541,2.8132772705963207,0.0014959135982669303,354505.3054092231,1558982.2719513206,4.397627477398991,1558982.2719513206,4.397627477398991,0.85,0.09641020672001965,4.027634451161993,1.2694985609548173,1.0,0.0,4.027634451163424,1.284165977340632,1.2844714400093724,3.136381528735706,19484.702660326497,1986.88672077891,4632.441516551485,4632.441516551485,5.571295268520726,5.252886925818191,-2.422912151611176,7.675799077429367,3.345618840950516,3.345618840950516,0.9558910974144331,0.0,0.0,0.00023785614340971647,1.0002831488486692,0.000237788813780868,198.77547823232334,0.0,1.3429616160581529e-05,38.05953219908805,0.13585739536390212,7.925192257845413e-05,0.00015860422083126234,0.0006387998239196968,0.09641020671770807,0.07262511796774769,0.023785088749960385,0.09640969849712497,0.07262511796948898,0.023785088750530682,0.3796283472648475,0.3796283472648475,0.1243302134713637,0.0,5.202075365744008,4.378519185703112,7.734615979084367,5.178781019788971,4.358129120703211,7.702340878367579,25084.38619876938,21321.728268953975,0.85,1.066707792737032,0.6656738607129251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504146045429478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.764134437486,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15474.7417481679,1550.5264068785884,0.3796283472648475,0.1243302134713637,6.112874298809886,3.345618840950516
2960.0,-29.824928119250682,5.252390323195743,35.051431293924615,24.42192368851977,5.1094743437902945,-26.331462560825624,-39.958065224904544,1.6160087853647622,0.1614955270040923,-5.01130278323144,40.1030346519045,42837.772028757514,25809.592314693753,25809.592314693753,68647.36434345126,78182.88791074992,78182.88791074992,25809.592314693753,103992.48022544368,103992.48022544368,103992.48022544368,129076.66476517216,92325.53866902845,56981.19027531616,39271.49821523587,25084.184539728474,0.0,64355.68275496435,21321.556858769203,1550.5233179482955,0.0,0.8864879360045885,2.81331421892008,0.0014959135982669303,354499.7726766072,1558980.583989059,4.397691350316438,1558980.583989059,4.397691350316438,0.85,0.09641103529727744,4.027634451161993,1.2694973911112175,1.0,0.0,4.027634451160609,1.2841698780318795,1.284475255161289,3.13637200191516,19484.56564771742,1986.8727493810243,4632.441516551485,4632.441516551485,5.571487998818193,5.252390323195743,-2.4230440091898537,7.675434332385597,3.345893570403057,3.345893570403057,0.9559695915437306,0.0,0.0,0.000237788813780868,1.0002820657775586,0.00023772176060761962,198.77771643454753,0.0,1.3383479173558622e-05,37.92877997786513,0.1358707788430757,7.923071151919034e-05,0.00015855810226167766,0.0006386140751799993,0.0964110352956282,0.07262456152560381,0.023786473770024377,0.09641056600512307,0.07262456152684618,0.02378647377043126,0.37962481202600673,0.37962481202600673,0.12433724807086287,0.0,5.196405116595599,4.373644217050014,7.72631840345872,5.172798310235521,4.353391250795482,7.692339712567502,25084.184539728474,21321.556858769203,0.85,1.0666869094502125,0.6656408602153016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504309014275616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.63338221626,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15474.69319267809,1550.5233179482955,0.37962481202600673,0.12433724807086287,6.112874298809886,3.345893570403057
2961.0,-29.827634206603307,5.251886598731793,35.05143618184197,24.420983588229888,5.108905331923089,-26.33395532904772,-39.96042242562396,1.6152264543672936,0.15496400638375007,-5.011700171653583,40.103004958874585,42835.83114592557,25810.44693567407,25810.44693567407,68646.27808159964,78181.37599106685,78181.37599106685,25810.44693567407,103991.82292674092,103991.82292674092,103991.82292674092,129075.87073237449,92324.88857753408,56980.108896126854,39271.9774237858,25084.047805633563,0.0,64356.02522941936,21321.440634788527,1550.5239164770667,0.0,0.886486017325142,2.813353464656235,0.0014959135982669303,354494.28129175655,1558979.30094472,4.397755854520107,1558979.30094472,4.397755854520107,0.85,0.09641185990196947,4.027634451161993,1.2694961734628305,1.0,0.0,4.0276344511622195,1.2841736728077342,1.2844789647271433,3.1363627338317257,19484.428451113083,1986.8587592208435,4632.441516551485,4632.441516551485,5.5716724848990795,5.251886598731793,-2.423178709975137,7.67506530870693,3.346165240154982,3.346165240154982,0.9560472114728521,0.0,0.0,0.00023772176060761962,1.0002812905024272,0.00023765491053842999,198.7799484804705,0.0,1.3328676658003351e-05,37.7734696487815,0.1358841075197337,7.920958676186927e-05,0.00015851217384575035,0.0006384290923097232,0.09641185990030438,0.07262401451417325,0.02378784538613113,0.09641173947906756,0.07262401451542752,0.023787845386541957,0.37962127376629295,0.37962127376629295,0.12434419544152696,0.0,5.190640552097591,4.368779784444939,7.717604054290575,5.166664178037308,4.348574634637259,7.681964545598646,25084.047805633563,21321.440634788527,0.85,1.0666643540660907,0.6656071594419077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504471359699898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.47807188718,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15474.644756310723,1550.5239164770667,0.37962127376629295,0.12434419544152696,6.112874298809886,3.346165240154982
2962.0,-29.830332054084888,5.251375076599289,35.05143953283723,24.41999064702543,5.1082708148491,-26.33644723131953,-39.96278322357682,1.6143859920836485,0.1489516192562519,-5.012142544989336,40.10296996851431,42833.940937169085,25811.38265590042,25811.38265590042,68645.32359306951,78179.9153239318,78179.9153239318,25811.38265590042,103991.29797983222,103991.29797983222,103991.29797983222,129075.20466057003,92324.25989173965,56979.04814168128,39272.457500064855,25083.906680737808,0.0,64356.36418080266,21321.320678627137,1550.5253571872504,0.0,0.8864838884337353,2.8133806672587256,0.0014959135982669303,354488.1683531389,1558977.7890022413,4.397827426074197,1558977.7890022413,4.397827426074197,0.85,0.09641268072960853,4.027634451161993,1.2694951272523034,1.0,0.0,4.027634451161053,1.2841777388765763,1.2844829459107887,3.1363528032228984,19484.295772010315,1986.8452297176218,4632.441516551485,4632.441516551485,5.571874477784044,5.251375076599289,-2.4233522076615883,7.674727284260877,3.346433933813684,3.346433933813684,0.9561239810896239,0.0,0.0,0.00023765491053842999,1.0002804400729723,0.00023758828126349508,198.7821737738672,0.0,1.3288453309431825e-05,37.65947667892979,0.13589739597304312,7.918843498586086e-05,0.00015846647555256912,0.0006382450362897471,0.09641268072758175,0.07262347891253029,0.02378920181505146,0.09641252974368887,0.07262347891405699,0.023789201815551535,0.3796177304790886,0.3796177304790886,0.12435104221314434,0.0,5.184931611504737,4.363985821535607,7.7089017544518015,5.161094164245583,4.343977847554584,7.673221654202678,25083.906680737808,21321.320678627137,0.85,1.0666439048703475,0.6655742828608447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45046332588329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.36407891732,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15474.596380090115,1550.5253571872504,0.3796177304790886,0.12435104221314434,6.112874298809886,3.346433933813684
2963.0,-29.833020306616458,5.2508563197060845,35.05144119777756,24.41900063948708,5.107649814116983,-26.33892914461116,-39.965131134353555,1.613558652111654,0.14264608782576715,-5.012570582968484,40.102927560510246,42832.03896017968,25812.250827184533,25812.250827184533,68644.2897873642,78178.4118870409,78178.4118870409,25812.250827184533,103990.66271422543,103990.66271422543,103990.66271422543,129074.38532706237,92323.5900369208,56977.97683867308,39272.90355360857,25083.722612836933,0.0,64356.62616644551,21321.164220911392,1550.5240366853684,0.0,0.8864818595019774,2.8134133862090605,0.0014959135982669303,354482.25358648057,1558975.9565429513,4.397895637285037,1558975.9565429513,4.397895637285037,0.85,0.09641346485784182,4.027634451161993,1.2694939618045464,1.0,0.0,4.027634451161859,1.2841817431839324,1.2844868656012847,3.136343023516351,19484.154404514597,1986.8308142448846,4632.441516551485,4632.441516551485,5.572061888953943,5.2508563197060845,-2.4235202303254026,7.6743765500314876,3.3466994356349313,3.3466994356349313,0.9561998387528375,0.0,0.0,0.00023758828126349508,1.0002794487035407,0.00023752190607477996,198.78439119658196,0.0,1.3244712108536811e-05,37.53551411559332,0.13591064068515166,7.91674038527513e-05,0.00015842087741074377,0.0006380613836428224,0.09641346485597244,0.07262292785096665,0.023790537005005788,0.09641334822240182,0.07262292785237476,0.023790537005467058,0.37961418420209825,0.37961418420209825,0.12435780342695088,0.0,5.179183103195214,4.359193680191538,7.700033924198522,5.155216670794232,4.33922004248484,7.66372023608028,25083.722612836933,21321.164220911392,0.85,1.0666234990291368,0.6655420197044388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504794668425844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.24011635399,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15474.54807873868,1550.5240366853684,0.37961418420209825,0.12435780342695088,6.112874298809886,3.3466994356349313
2964.0,-29.83570003888386,5.250329822691258,35.051441103981674,24.417971760872774,5.106974702465825,-26.341408799972335,-39.96748236296696,1.6126834635549245,0.1368304556024782,-5.013035504110773,40.102879663428375,42830.187939446856,25813.17964177913,25813.17964177913,68643.36758122599,78176.97010943572,78176.97010943572,25813.17964177913,103990.14975121485,103990.14975121485,103990.14975121485,129073.67949802497,92322.95649594026,56976.9314522155,39273.361159694185,25083.529746810116,0.0,64356.8909065043,21321.0002847886,1550.5231188369985,0.0,0.8864796623568719,2.8134353883202965,0.0014959135982669303,354475.82924414176,1558973.8869013456,4.397969503944986,1558973.8869013456,4.397969503944986,0.85,0.0964142434556544,4.027634451161993,1.269492937023752,1.0,0.0,4.0276344511639035,1.284185970625699,1.2844910088049706,3.136332698915557,19484.020700763675,1986.8171802566294,4632.441516551485,4632.441516551485,5.572262391127857,5.250329822691258,-2.4237210363264996,7.674050859017758,3.3469619024331463,3.3469619024331463,0.9562748292666132,0.0,0.0,0.00023752190607477996,1.000278569004177,0.0002374557582606652,198.78660163463888,0.0,1.3194351479293442e-05,37.39279209231761,0.13592383503663094,7.914634817524106e-05,0.0001583755578995389,0.0006378788532181837,0.09641424345348482,0.0726223845068918,0.02379185894659301,0.09641380618105089,0.07262238450852598,0.023791858947128416,0.3796106324478121,0.3796106324478121,0.12436448035079706,0.0,5.173527845088927,4.354480834475623,7.6913045877373065,5.149865959713225,4.334754942644054,7.655472024804681,25083.529746810116,21321.0002847886,0.85,1.0666047817777424,0.6655105201037327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504955507371835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.09739433071,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15474.49987967783,1550.5231188369985,0.3796106324478121,0.12436448035079706,6.112874298809886,3.3469619024331463
2965.0,-29.838370865309926,5.249796823614601,35.05143931801646,24.41701084552335,5.10636761964726,-26.34387363518874,-39.96981249712405,1.6118703895264255,0.13061519590326043,-5.013453156195165,40.10283018781207,42828.28784856901,25813.95988919878,25813.95988919878,68642.24773776779,78175.52795328294,78175.52795328294,25813.95988919878,103989.48784248173,103989.48784248173,103989.48784248173,129072.80294601954,92322.34652512062,56975.860837315915,39273.87298644967,25083.315103537818,0.0,64357.18808998749,21320.817838007144,1550.5198865270556,0.0,0.8864777119457276,2.8134681426046546,0.0014959135982669303,354470.05814985576,1558971.7490531593,4.398035075769611,1558971.7490531593,4.398035075769611,0.85,0.09641498043940233,4.027634451161993,1.2694918116880585,1.0,0.0,4.027634451161788,1.2841899073123944,1.2844948614759861,3.1363230844814787,19483.891971306475,1986.80405350517,4632.441516551485,4632.441516551485,5.572430822270887,5.249796823614601,-2.423891566197339,7.67368838981194,3.347221169699851,3.347221169699851,0.9563489056285288,0.0,0.0,0.0002374557582606652,1.0002776491583227,0.00023738984716940422,198.7888047695665,0.0,1.3149299173435202e-05,37.26511385751536,0.13593698433580437,7.912548651016044e-05,0.00015833027175050473,0.0006376964571641734,0.096414980437654,0.0726218190418827,0.0237931613957713,0.09641451551834253,0.07262181904319956,0.02379316139620278,0.37960707792752996,0.37960707792752996,0.1243710923327448,0.0,5.167825787527363,4.349819789497872,7.682225025821253,5.144068352098429,4.330390140485861,7.645085269113565,25083.315103537818,21320.817838007144,0.85,1.066582456054306,0.6654779228185719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450511583993539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.96971609591,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15474.451761697852,1550.5198865270556,0.37960707792752996,0.1243710923327448,6.112874298809886,3.347221169699851
2966.0,-29.84103267098753,5.249258452986199,35.05143636944054,24.416115274094068,5.1058443944258585,-26.34632196452031,-39.97212873129172,1.6111336879587237,0.12368446926211618,-5.0138269530322805,40.10279275242542,42826.36951504561,25814.60447540829,25814.60447540829,68640.9739904539,78174.01115416513,78174.01115416513,25814.60447540829,103988.61562957341,103988.61562957341,103988.61562957341,129071.77864630561,92321.69221950052,56974.80225746381,39274.322180040785,25083.163016732193,0.0,64357.48519677298,21320.688564222364,1550.5192404631237,0.0,0.8864759414903035,2.813515391891488,0.0014959135982669303,354464.89310757234,1558970.1314664267,4.398094597744306,1558970.1314664267,4.398094597744306,0.85,0.09641569683107173,4.027634451161993,1.2694906198652465,1.0,0.0,4.027634451163243,1.2841934865799698,1.284498356946523,3.136314343010945,19483.753885344646,1986.789972655764,4632.441516551485,4632.441516551485,5.572569968379306,5.249258452986199,-2.4240337066368025,7.673292159623001,3.3474775980162117,3.3474775980162117,0.9564221708617747,0.0,0.0,0.00023738984716940422,1.000276717305436,0.00023732417546305524,198.7910005061492,0.0,1.3102387052825746e-05,37.132164907708166,0.1359500867228572,7.910475432973808e-05,0.00015828509283966614,0.0006375144930264138,0.09641569682962757,0.07262124934506552,0.023794447484562057,0.09641590196584685,0.07262124934615326,0.02379444748491848,0.37960352119513185,0.37960352119513185,0.12437762529460526,0.0,5.161935655376283,4.345126853317083,7.672476174336907,5.137511422294381,4.3256522764089596,7.632746467360391,25083.163016732193,21320.688564222364,0.85,1.0665577404179818,0.6654450431694776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505275643013973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.8367671461,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15474.403732807154,1550.5192404631237,0.37960352119513185,0.12437762529460526,6.112874298809886,3.3474775980162117
2967.0,-29.84368500711331,5.24871378447164,35.05143235121315,24.415157187636964,5.10525025885439,-26.348768861661036,-39.97444094913078,1.6103341134015932,0.11727665288555045,-5.014255408222317,40.102755699429906,42824.47539972516,25815.36022174703,25815.36022174703,68639.83562147219,78172.52829998636,78172.52829998636,25815.36022174703,103987.88852173339,103987.88852173339,103987.88852173339,129070.93303822441,92321.03932713249,56973.735239425965,39274.78231967391,25083.044516491012,0.0,64357.826836164924,21320.58783901736,1550.5218324308064,0.0,0.8864738908845298,2.8135494187323458,0.0014959135982669303,354458.97288086696,1558968.5304040995,4.398163538458557,1558968.5304040995,4.398163538458557,0.85,0.0964164217370565,4.027634451161993,1.269489452769049,1.0,0.0,4.027634451161325,1.284197359233534,1.2845021461796413,3.136304885073011,19483.61609763835,1986.7759222199581,4632.441516551485,4632.441516551485,5.572733110501239,5.24871378447164,-2.424220995055175,7.672934779526815,3.347731517582668,3.347731517582668,0.9564947193093337,0.0,0.0,0.00023732417546305524,1.0002757387274535,0.0002372587540361401,198.79318847372448,0.0,1.3054944210060403e-05,36.997711891311184,0.13596314166706724,7.908406310769259e-05,0.00015824011235536265,0.0006373333280782032,0.09641642173516103,0.07262070156755036,0.02379572016761067,0.09641700617096324,0.07262070156897804,0.023795720168078467,0.37959995765094473,0.37959995765094473,0.12438404838378746,0.0,5.156048025377913,4.340461890222912,7.662653695637346,5.131532061107862,4.320996331857714,7.622521718837106,25083.044516491012,21320.58783901736,0.85,1.0665343905444156,0.6654120796953414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505434909698698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.7023141297,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15474.35579560457,1550.5218324308064,0.37959995765094473,0.12438404838378746,6.112874298809886,3.347731517582668
2968.0,-29.846329622833366,5.248162014811932,35.051426761557714,24.414134525600844,5.104565262826307,-26.351217895223375,-39.97676465716211,1.609453535215777,0.11171593494839271,-5.014733919772538,40.102701891806085,42822.66281391147,25816.212359165027,25816.212359165027,68638.87517307649,78171.15181821167,78171.15181821167,25816.212359165027,103987.3641773767,103987.3641773767,103987.3641773767,129070.21715693726,92320.4529100098,56972.710349451976,39275.26951173091,25082.852979560557,0.0,64358.12249129147,21320.425032626474,1550.5214559543601,0.0,0.8864716457231274,2.813566508561913,0.0014959135982669303,354452.3610866257,1558966.2053754155,4.398239020319052,1558966.2053754155,4.398239020319052,0.85,0.09641712737218613,4.027634451161993,1.26948847359512,1.0,0.0,4.027634451163963,1.2842016099968343,1.2845063139331272,3.1362945037671475,19483.49233900029,1986.7633023509857,4632.441516551485,4632.441516551485,5.572917060458288,5.248162014811932,-2.4244504966101497,7.672612511422082,3.3479826400024195,3.3479826400024195,0.9565664685721199,0.0,0.0,0.0002372587540361401,1.000274941959775,0.00023719353957952214,198.79537011479007,0.0,1.3005334050961619e-05,36.85711670042523,0.1359761470011182,7.906327410483746e-05,0.00015819547993130262,0.0006371535649894202,0.0964171273699127,0.0726201531920499,0.023796974177862813,0.09641732421280697,0.07262015319376222,0.023796974178423913,0.3795963872257362,0.3795963872257362,0.124390372608875,0.0,5.150340133628731,4.335930537187096,7.653156080664928,5.126449854720931,4.316905176139187,7.614224594492498,25082.852979560557,21320.425032626474,0.85,1.0665145674870218,0.6653808587984518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505593613101189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.56171893882,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15474.307959381815,1550.5214559543601,0.3795963872257362,0.124390372608875,6.112874298809886,3.3479826400024195
2969.0,-29.848965369808038,5.247605133573098,35.051419690901625,24.413202981837117,5.104000912479438,-26.35364688023065,-39.979058923758544,1.6086824229022703,0.10501173942151354,-5.015127681494392,40.10264757527551,42820.76648111543,25816.82574866,25816.82574866,68637.59222977543,78169.6558634498,78169.6558634498,25816.82574866,103986.48161210981,103986.48161210981,103986.48161210981,129069.11111758393,92319.792284471,56971.64665477161,39275.71736633265,25082.62950547412,0.0,64358.34687180677,21320.235079653,1550.5172928383092,0.0,0.8864698345764028,2.8136084737470672,0.0014959135982669303,354446.9203888043,1558963.8583595175,4.398299910884935,1558963.8583595175,4.398299910884935,0.85,0.09641777261442407,4.027634451161993,1.2694872977072378,1.0,0.0,4.027634451161711,1.2842053487231906,1.2845099697934612,3.136285373025764,19483.352919270226,1986.74908549507,4632.441516551485,4632.441516551485,5.573049472166622,5.247605133573098,-2.4246211959618154,7.672226329534913,3.348230712462527,3.348230712462527,0.9566373464178648,0.0,0.0,0.00023719353957952214,1.0002740257358809,0.00023712856025130092,198.79754448164414,0.0,1.2964332040201823e-05,36.74091700193197,0.1359891113331584,7.904275345576721e-05,0.00015815078612375493,0.0006369735546703874,0.09641777261289264,0.07261956880285377,0.023798203810038873,0.09641830643148351,0.0726195688040072,0.023798203810416866,0.379592816291412,0.379592816291412,0.12439663090276713,0.0,5.144479102703997,4.33136063579127,7.643152706356716,5.120139420915905,4.312340694558827,7.6023659857062285,25082.62950547412,21320.235079653,0.85,1.0664909147914,0.665349073779174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505751857850107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.445519240326,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15474.26018941332,1550.5172928383092,0.379592816291412,0.12439663090276713,6.112874298809886,3.348230712462527
2970.0,-29.85159164043662,5.247039826802222,35.051410844960394,24.412063566874735,5.103188067617423,-26.356092186625908,-39.981385705154366,1.6076886138061786,0.10022084404573661,-5.0156920328376104,40.10258172509074,42819.04633931172,25817.83681250519,25817.83681250519,68636.8831518169,78168.32434486579,78168.32434486579,25817.83681250519,103986.16115737098,103986.16115737098,103986.16115737098,129068.57876694236,92319.19166383243,56970.65455034852,39276.15234831546,25082.417609571374,0.0,64358.56995788684,21320.054968135668,1550.5178301383187,0.0,0.8864671952331189,2.8136054675092685,0.0014959135982669303,354439.12272855814,1558961.0129782958,4.398388645635495,1558961.0129782958,4.398388645635495,0.85,0.09641847552459762,4.027634451161993,1.269486482278444,1.0,0.0,4.0276344511601145,1.2842101278632407,1.284514666615696,3.1362737014568287,19483.22616309387,1986.7361599622573,4632.441516551485,4632.441516551485,5.57326772939482,5.247039826802222,-2.4249241898846865,7.671964016686909,3.348476323313499,3.348476323313499,0.956707520946714,0.0,0.0,0.00023712856025130092,1.0002730462734137,0.00023706383085572456,198.79971107261017,0.0,1.2917730892446223e-05,36.608849349192596,0.13600202906405087,7.902194701311569e-05,0.00015810661323818523,0.0006367956424346596,0.09641847552150282,0.07261904050338872,0.0237994350181141,0.09641794975162367,0.07261904050571961,0.02379943501887801,0.3795892395902928,0.3795892395902928,0.12440279943722658,0.0,5.139009605754325,4.326979182778132,7.634171283157855,5.115912876883328,4.308391885638343,7.597134996966133,25082.417609571374,21320.054968135668,0.85,1.0664762003992567,0.6653200400091308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505909575201876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.313451587586,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15474.2125089615,1550.5178301383187,0.3795892395902928,0.12440279943722658,6.112874298809886,3.348476323313499
2971.0,-29.8542100966515,5.246470127301331,35.051400171489796,24.411142151244007,5.102624108148793,-26.358505567385482,-39.983666176535166,1.606919578882346,0.0935363502305222,-5.0160741428209645,40.10251080266022,42817.167861795024,25818.36394010694,25818.36394010694,68635.53180190196,78166.86797647904,78166.86797647904,25818.36394010694,103985.23191658598,103985.23191658598,103985.23191658598,129067.33493752356,92318.56380945955,56969.602197010296,39276.6240138325,25082.10302093758,0.0,64358.72703477008,21319.787567796942,1550.5082470255309,0.0,0.8864655036607416,2.8136485405870593,0.0014959135982669303,354433.84317934216,1558957.9484301328,4.3984455165059,1558957.9484301328,4.3984455165059,0.85,0.09641906712899508,4.027634451161993,1.269485273421742,1.0,0.0,4.027634451162176,1.2842138559266663,1.2845183124324833,3.136264596877225,19483.09365945596,1986.722648351472,4632.441516551485,4632.441516551485,5.573381519844168,5.246470127301331,-2.42509576930482,7.67156589660615,3.348718464326906,3.348718464326906,0.9567767040934018,0.0,0.0,0.00023706383085572456,1.0002722395641663,0.0002369993102667898,198.80187125832222,0.0,1.2868185138484842e-05,36.46843668246604,0.13601489724918936,7.900155959507096e-05,0.00015806227126065358,0.0006366170491583206,0.09641906712761611,0.07261843092384435,0.023800636203771763,0.0964186458831065,0.07261843092488293,0.023800636204112147,0.3795856666616718,0.3795856666616718,0.12440895149359098,0.0,5.133303943532155,4.322556501635802,7.624351610254564,5.109610493051491,4.30414740105374,7.584322731508223,25082.10302093758,21319.787567796942,0.85,1.0664526003570785,0.6652892285868685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506066728764968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.17303892086,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15474.164930494248,1550.5082470255309,0.3795856666616718,0.12440895149359098,6.112874298809886,3.348718464326906
2972.0,-29.856819441690902,5.245896431853916,35.051388769769545,24.410273611452453,5.102123647346326,-26.3609043979157,-39.98592932531608,1.6062086035709675,0.08643552640961616,-5.016445089926697,40.10246824404059,42815.25707332376,25818.843453689766,25818.843453689766,68634.10052701352,78165.36859021429,78165.36859021429,25818.843453689766,103984.21204390406,103984.21204390406,103984.21204390406,129066.17616297877,92317.91496145129,56968.539193061755,39277.08418709948,25081.96411907471,0.0,64359.04830617418,21319.669501213502,1550.508494004152,0.0,0.8864637661432281,2.8136983789402867,0.0014959135982669303,354428.7179247621,1558956.1094804008,4.398503932210524,1558956.1094804008,4.398503932210524,0.85,0.09641968394143245,4.027634451161993,1.269484070609324,1.0,0.0,4.027634451161412,1.2842173122078795,1.2845216866703275,3.136256156084298,19482.956725279408,1986.7086849514776,4632.441516551485,4632.441516551485,5.573485031908186,5.245896431853916,-2.4252624489642876,7.671158880818204,3.348958338022141,3.348958338022141,0.9568452394348974,0.0,0.0,0.0002369993102667898,1.0002712979572892,0.00023693503027706535,198.80402396857377,0.0,1.2826813814918919e-05,36.35119035148022,0.13602772406300428,7.898133184860088e-05,0.0001580179784181889,0.0006364386537800699,0.09641968394002515,0.0726178503018767,0.023801833638148445,0.09642018012317116,0.07261785030293658,0.023801833638495872,0.3795820913289076,0.3795820913289076,0.12441503352604846,0.0,5.127388832780753,4.318095596039427,7.613794862513032,5.102880616336336,4.299554667301209,7.570840419207627,25081.96411907471,21319.669501213502,0.85,1.066425037867274,0.6652562180478412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506223417955901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.055792589876,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15474.117421033394,1550.508494004152,0.3795820913289076,0.12441503352604846,6.112874298809886,3.348958338022141
2973.0,-29.859420228313237,5.245314514559493,35.05137587733176,24.409125674888514,5.101295394807198,-26.363328305806448,-39.98823378989471,1.6052034723012167,0.08176947092897535,-5.017029396096076,40.10240202036737,42813.555171100415,25819.830075330727,25819.830075330727,68633.38524643113,78164.06505545223,78164.06505545223,25819.830075330727,103983.89513078296,103983.89513078296,103983.89513078296,129065.67487192129,92317.32580301627,56967.54907120197,39277.52970201589,25081.779741138333,0.0,64359.30944315423,21319.512779967583,1550.5111697159082,0.0,0.8864610262516869,2.813691415677478,0.0014959135982669303,354420.64487589296,1558953.247971534,4.398596048256248,1558953.247971534,4.398596048256248,0.85,0.09642035909684639,4.027634451161993,1.2694832568289716,1.0,0.0,4.027634451160832,1.2842221429113483,1.2845264359646456,3.1362443588079656,19482.83238810933,1986.6960060886574,4632.441516551485,4632.441516551485,5.573698012824933,5.245314514559493,-2.4255930028786006,7.670907517438094,3.34919605677434,3.34919605677434,0.9569131590783828,0.0,0.0,0.00023693503027706535,1.0002704137715708,0.00023687097710277136,198.80616965897622,0.0,1.277912061787806e-05,36.21602783106643,0.13604050318362215,7.896073974663687e-05,0.00015797429053042848,0.0006362626949382276,0.09642035909353087,0.0726173287332425,0.023803030360288375,0.0964198098807419,0.07261732873573952,0.02380303036110687,0.37957850880542443,0.37957850880542443,0.1244210082770583,0.0,5.1219212462054315,4.31384138236109,7.604433027498658,5.098798867025039,4.295725624335432,7.565836438860572,25081.779741138333,21319.512779967583,0.85,1.066409596999359,0.6652270750188171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506379565144887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.920630069464,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15474.070006817883,1550.5111697159082,0.37957850880542443,0.1244210082770583,6.112874298809886,3.34919605677434
2974.0,-29.86201388796479,5.244730600835299,35.05136162227587,24.4083234918304,5.100872081676154,-26.36570530054451,-39.990470850002,1.6045634942557196,0.07396875215454202,-5.017324453632956,40.102336546495664,42811.60446983534,25820.06964690329,25820.06964690329,68631.67411673864,78162.52206392269,78162.52206392269,25820.06964690329,103982.59171082597,103982.59171082597,103982.59171082597,129064.0728405167,92316.65826033516,56966.47162802604,39277.98514701013,25081.481129690732,0.0,64359.466276700856,21319.258960237123,1550.500549702078,0.0,0.8864597588242222,2.8137592905319795,0.0014959135982669303,354416.5682770151,1558950.4188653117,4.398638659710802,1558950.4188653117,4.398638659710802,0.85,0.09642087232327261,4.027634451161993,1.269481897964143,1.0,0.0,4.027634451161489,1.2842252664237686,1.2845294779541865,3.1362367307862598,19482.69150857177,1986.6816403738046,4632.441516551485,4632.441516551485,5.5737497288739535,5.244730600835299,-2.4257115304624817,7.670442131297781,3.349430339110279,3.349430339110279,0.9569800968886512,0.0,0.0,0.00023687097710277136,1.0002696783876868,0.00023680711534171324,198.8083095101289,0.0,1.2734166235887542e-05,36.08862711250529,0.13605323734985805,7.894075470149204e-05,0.00015793022240127933,0.0006360852046230682,0.09642087232244853,0.07261668832620892,0.023804183996239618,0.09642133753198252,0.07261668832682953,0.023804183996443073,0.3795749300947388,0.3795749300947388,0.12442696265645031,0.0,5.115935661817161,4.309416849197362,7.59347912463312,5.091293205787508,4.291164297338412,7.549086296189557,25081.481129690732,21319.258960237123,0.85,1.0663804112618067,0.6651951444994164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506535203377382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.7932293509,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15474.022677077826,1550.500549702078,0.3795749300947388,0.12442696265645031,6.112874298809886,3.349430339110279
2975.0,-29.8645988124785,5.244140140782716,35.05134656219012,24.407282948400848,5.100160745330579,-26.36810323823315,-39.99274873696265,1.6036651710846372,0.0685679801980541,-5.017845679960621,40.10228458830895,42809.86098553666,25820.85520630994,25820.85520630994,68630.7161918466,78161.17995696394,78161.17995696394,25820.85520630994,103982.03516327389,103982.03516327389,103982.03516327389,129063.40563509216,92316.07146098187,56965.48080905629,39278.434057695085,25081.37047181827,0.0,64359.804529513356,21319.16490104553,1550.5060331949865,0.0,0.8864572888404771,2.813769323100401,0.0014959135982669303,354409.3669556942,1558948.1737705176,4.398721701860116,1558948.1737705176,4.398721701860116,0.85,0.09642150745003011,4.027634451161993,1.2694809775846085,1.0,0.0,4.027634451160927,1.2842295970887747,1.2845337276276216,3.136226154803046,19482.567669267002,1986.6690122791172,4632.441516551485,4632.441516551485,5.573919306709713,5.244140140782716,-2.4260024561766036,7.6701425969593195,3.3496630493277464,3.3496630493277464,0.9570465855222132,0.0,0.0,0.00023680711534171324,1.0002687757187958,0.00023674348444151228,198.8104421948737,0.0,1.269624875830429e-05,35.98116898103436,0.13606593359861635,7.892040972988368e-05,0.00015788670561182956,0.0006359099349026763,0.09642150744732104,0.07261615640442794,0.023805351042893108,0.09642175366535,0.07261615640646815,0.02380535104356196,0.37957134126543324,0.37957134126543324,0.12443279791187507,0.0,5.110256947865707,4.305166698366975,7.583244600870216,5.086413660158655,4.287186025414599,7.541282680916936,25081.37047181827,21319.16490104553,0.85,1.0663599228362284,0.6651645588187798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506690418286365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.68577121943,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15473.975403421864,1550.5060331949865,0.37957134126543324,0.12443279791187507,6.112874298809886,3.3496630493277464
2976.0,-29.86717442211705,5.243545856180946,35.05133014396863,24.40636142799633,5.099592613698744,-26.37047846865158,-39.994992956612236,1.6028966602335533,0.061944427773426014,-5.018245797656069,40.10221490967515,42808.01834050693,25821.31415221245,25821.31415221245,68629.33249271938,78159.74026496772,78159.74026496772,25821.31415221245,103981.05441718017,103981.05441718017,103981.05441718017,129062.15944026796,92315.4412989896,56964.44489034205,39278.88489849727,25081.105023087785,0.0,64359.98992158506,21318.939269624618,1550.4998376845701,0.0,0.8864555007738635,2.813809518575289,0.0014959135982669303,354403.8389627083,1558945.1629853314,4.398781817793371,1558945.1629853314,4.398781817793371,0.8500000000000001,0.09642203597058889,4.027634451161993,1.2694798066420483,1.0,0.0,4.027634451161731,1.2842333205444538,1.284537370243911,3.13621706175204,19482.434678624497,1986.6554510076833,4632.441516551485,4632.441516551485,5.574018378851449,5.243545856180946,-2.426206983115678,7.669752839296624,3.349892811546609,3.349892811546609,0.9571122318704598,0.0,0.0,0.00023674348444151228,1.0002678127032514,0.00023668009850452595,198.81256723448038,0.0,1.2650487406212214e-05,35.85148130920541,0.13607858408602255,7.890037019882123e-05,0.00015784311424269106,0.0006357343648025608,0.09642203596906848,0.07261555266810482,0.02380648330096366,0.09642255129575933,0.07261555266924985,0.023806483301339037,0.3795677519707379,0.3795677519707379,0.12443857420785635,0.0,5.104422851656068,4.300885383937725,7.572472439710509,5.080190225429476,4.283008019298677,7.528599400000701,25081.105023087785,21318.939269624618,0.85,1.0663353517664624,0.6651340124922857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450684511360379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.5560835476,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15473.928218304507,1550.4998376845701,0.3795677519707379,0.12443857420785635,6.112874298809886,3.349892811546609
2977.0,-29.869741767214137,5.242946616710824,35.05131267203361,24.405372503120475,5.098951570947191,-26.37285355201242,-39.99724084334446,1.6020633557454556,0.05582216225218417,-5.018708321197911,40.10215138174788,42806.22681919215,25821.90873641468,25821.90873641468,68628.13555560683,78158.32269950234,78158.32269950234,25821.90873641468,103980.23143591703,103980.23143591703,103980.23143591703,129061.142761213,92314.80040769094,56963.42753723724,39279.303189392995,25080.911325295987,0.0,64360.21451468898,21318.77462650159,1550.49924411123,0.0,0.8864533720758179,2.813835865677916,0.0014959135982669303,354397.448860031,1558942.4179734846,4.398853386185597,1558942.4179734846,4.398853386185597,0.85,0.09642259126521421,4.027634451161993,1.2694787796633324,1.0,0.0,4.027634451162549,1.284237346371648,1.2845413156174177,3.136207230338891,19482.299423647793,1986.6416588384204,4632.441516551485,4632.441516551485,5.574146731082146,5.242946616710824,-2.4264616986550216,7.669408315365845,3.3501204359263794,3.3501204359263794,0.957177267407537,0.0,0.0,0.00023668009850452595,1.0002669588595623,0.0002366169315183347,198.81468549513295,0.0,1.2601920858814085e-05,35.713843713879115,0.13609118600688136,7.888030263874344e-05,0.0001577997958657825,0.0006355598942153555,0.09642259126313665,0.07261498132867703,0.02380760993445963,0.09642318568745493,0.0726149813302416,0.023807609934972628,0.37956415757970513,0.37956415757970513,0.12444426389659828,0.0,5.098647002416783,4.296642786037069,7.561821215524162,5.074530483450076,4.27880289085175,7.518308881318035,25080.911325295987,21318.77462650159,0.85,1.0663130331851796,0.6651038555724895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506999254602317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.41844595227,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15473.881133631,1550.49924411123,0.37956415757970513,0.12444426389659828,6.112874298809886,3.3501204359263794
