time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2978.0,-29.872302404741877,5.2423421733330855,35.051293778660614,24.404359131027036,5.098264855973513,-26.375227164221116,-39.99949215268714,1.6011896154529048,0.05023343533315483,-5.019192036382415,40.102075035652405,42804.47891656455,25822.53320532858,25822.53320532858,68627.01212189313,78156.99120288352,78156.99120288352,25822.53320532858,103979.5244082121,103979.5244082121,103979.5244082121,129060.17932975726,92314.22439216745,56962.43304981526,39279.7681581691,25080.654921545156,0.0,64360.42307971425,21318.55668331338,1550.495591639156,0.0,0.8864511817363688,2.813852746847316,0.0014959135982669303,354390.7660759632,1558939.1190994524,4.398927027250185,1558939.1190994524,4.398927027250185,0.85,0.09642312372936701,4.027634451161993,1.269477825216018,1.0,0.0,4.027634451160943,1.2842415607762971,1.2845454498936921,3.1361969384695603,19482.177860183954,1986.629262814922,4632.441516551485,4632.441516551485,5.574281534492329,5.2423421733330855,-2.426736229125775,7.66907840245886,3.3503455751131943,3.3503455751131943,0.9572415928894841,0.0,0.0,0.0002366169315183347,1.0002662668869384,0.000236553945035797,198.8167982611099,0.0,1.2558524493288408e-05,35.59085841397935,0.13610374453137464,7.886020925343553e-05,0.00015775672226489917,0.0006353864094965022,0.09642312372716094,0.07261440253657817,0.02380872119058278,0.09642329876716736,0.0726144025382395,0.02380872119112751,0.3795605586061956,0.3795605586061956,0.12444988445495099,0.0,5.093013076210752,4.292513547521139,7.551402138393314,5.06942547171559,4.275087222047091,7.508776540322231,25080.654921545156,21318.55668331338,0.85,1.0662921223636839,0.6650745422159303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507152904108767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.29546065237,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15473.834128670149,1550.495591639156,0.3795605586061956,0.12444988445495099,6.112874298809886,3.3503455751131943
2979.0,-29.87485400571727,5.241733028983773,35.051273398052786,24.403348098881565,5.097595662643438,-26.37759089010227,-40.001730679627485,1.6003325470291165,0.04425956528939423,-5.019660716284832,40.101993930256995,42802.7169321334,25823.09732191755,25823.09732191755,68625.81425405096,78155.59818018839,78155.59818018839,25823.09732191755,103978.69550210594,103978.69550210594,103978.69550210594,129059.0651966811,92313.5902952683,56961.427271238215,39280.181137811196,25080.36969457515,0.0,64360.55083238635,21318.314240388878,1550.4899596748699,0.0,0.8864490853074752,2.8138764360325443,0.0014959135982669303,354384.29110669374,1558935.614584387,4.398997511193411,1558935.614584387,4.398997511193411,0.85,0.09642363111487644,4.027634451161993,1.269476824062877,1.0,0.0,4.027634451161103,1.284245696907079,1.2845495061088732,3.136186837816137,19482.04403911086,1986.6156168631348,4632.441516551485,4632.441516551485,5.574403309713225,5.241733028983773,-2.427003460891568,7.668736489875341,3.3505681457220944,3.3505681457220944,0.957305184492027,0.0,0.0,0.000236553945035797,1.0002653326530775,0.00023649119619928,198.81890361041968,0.0,1.2522770791873448e-05,35.489532424169354,0.1361162673021665,7.884023464541831e-05,0.0001577137103903787,0.0006352131733888745,0.09642363111282534,0.07261381183557665,0.023809819277248692,0.09642353224635912,0.07261381183712126,0.023809819277755176,0.37955696001544204,0.37955696001544204,0.12445545669176424,0.0,5.0873989210719515,4.28840591332488,7.540998741533883,5.063920281574212,4.271094334311215,7.498465618961006,25080.36969457515,21318.314240388878,0.85,1.0662713939905921,0.6650458452974426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507306155277182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.19413466256,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15473.787172506103,1550.4899596748699,0.37955696001544204,0.12445545669176424,6.112874298809886,3.3505681457220944
2980.0,-29.877396706893343,5.24111981071959,35.051251750802486,24.40238323705273,5.096965780252473,-26.37994267369127,-40.00395977692676,1.5995117470503617,0.03817910768106003,-5.020107582016771,40.1019162756147,42800.954614669274,25823.58619170184,25823.58619170184,68624.54080637111,78154.23304890384,78154.23304890384,25823.58619170184,103977.81924060569,103977.81924060569,103977.81924060569,129057.92169916302,92312.99641277532,56960.433523000276,39280.62543308338,25080.10245855733,0.0,64360.72789164071,21318.08708977373,1550.4848798666985,0.0,0.8864470875965956,2.813904070963716,0.0014959135982669303,354378.1175939291,1558932.2591798583,4.3990646763528165,1558932.2591798583,4.3990646763528165,0.85,0.0964241231795389,4.027634451161993,1.269475777302869,1.0,0.0,4.027634451163651,1.2842496630451314,1.2845533925958126,3.1361771523551902,19481.918704966178,1986.6028363371977,4632.441516551485,4632.441516551485,5.574508841490053,5.24111981071959,-2.4272580181830885,7.668377828902679,3.35078829079894,3.35078829079894,0.9573680830854114,0.0,0.0,0.00023649119619928,1.00026441258419,0.00023642868148063305,198.82100165548675,0.0,1.2475654879143294e-05,35.3560059274921,0.13612874295704563,7.882034882699028e-05,0.0001576708473722897,0.0006350405368205385,0.09642412317767463,0.07261321597379002,0.023810907203884603,0.09642394600259525,0.07261321597519395,0.023810907204344953,0.3795533602887296,0.3795533602887296,0.12446098427656428,0.0,5.081772335699554,4.284348128506679,7.5303918816834425,5.058286689697809,4.267277015760385,7.487088202968039,25080.10245855733,21318.08708977373,0.85,1.0662486745319142,0.665016633850537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450745886869228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.060608165884,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15473.740312019738,1550.4848798666985,0.3795533602887296,0.12446098427656428,6.112874298809886,3.35078829079894
2981.0,-29.87993036395663,5.240503236394069,35.05122915748878,24.40145214730876,5.09638720813015,-26.38228118498614,-40.00616795439271,1.5987380291593862,0.03155462470067505,-5.020527291032884,40.10184542519576,42799.14473457967,25823.98891906252,25823.98891906252,68623.13365364219,78152.79692425407,78152.79692425407,25823.98891906252,103976.7858433166,103976.7858433166,103976.7858433166,129056.65681857709,92312.34865983922,56959.40929633106,39281.04373723129,25079.870975260492,0.0,64360.91471249178,21317.890328971418,1550.4812325222272,0.0,0.8864452036981602,2.813942013482829,0.0014959135982669303,354372.3193318639,1558929.1977859735,4.3991280152049965,1558929.1977859735,4.3991280152049965,0.85,0.09642460043639474,4.027634451161993,1.2694746437249713,1.0,0.0,4.027634451161667,1.2842534086486121,1.2845570587962214,3.136168005503036,19481.782001895837,1986.5888965034785,4632.441516551485,4632.441516551485,5.574595777797666,5.240503236394069,-2.427495535472992,7.667998771867062,3.351006191670885,3.351006191670885,0.9574303404773957,0.0,0.0,0.00023642868148063305,1.0002634774491013,0.00023636640426338452,198.823092276824,0.0,1.2429238979594895e-05,35.22446326817193,0.13614117219602523,7.880065420683561e-05,0.00015762802727379744,0.0006348680731166488,0.0964246004347193,0.07261261685290209,0.02381198358181721,0.09642481442299583,0.07261261685416379,0.023811983582230956,0.3795497599390229,0.3795497599390229,0.12446645686073442,0.0,5.0760194831743775,4.280255949687785,7.519376545835144,5.052081915733538,4.263098407465861,7.47449296442818,25079.870975260492,21317.890328971418,0.85,1.0662237160579564,0.6649865827073587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507611052506508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.92906550656,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15473.693544772654,1550.4812325222272,0.3795497599390229,0.12446645686073442,6.112874298809886,3.351006191670885
2982.0,-29.882457256660384,5.239882449572102,35.05120560737734,24.40046853097158,5.0957414382310136,-26.38462032751784,-40.00838367557151,1.5979045090881354,0.02552314272742251,-5.020995420069067,40.101772369976345,42797.39564347748,25824.494418636063,25824.494418636063,68621.89006211354,78151.42010268873,78151.42010268873,25824.494418636063,103975.9145213248,103975.9145213248,103975.9145213248,129055.56728736366,92311.73027639896,56958.4165681101,39281.459675876504,25079.652766038864,0.0,64361.112441915364,21317.704851133032,1550.4795090169187,0.0,0.8864430807808216,2.813966533177434,0.0014959135982669303,354365.8522371276,1558926.0411290615,4.399199390368714,1558926.0411290615,4.399199390368714,0.8499999999999999,0.09642508542477629,4.027634451161993,1.269473620592617,1.0,0.0,4.0276344511629,1.2842574333169725,1.2845610044320352,3.13615817722732,19481.651497022423,1986.5755887099492,4632.441516551485,4632.441516551485,5.57470489942861,5.239882449572102,-2.427772483883985,7.667654933456086,3.351222058100552,3.351222058100552,0.9574920166001577,0.0,0.0,0.00023636640426338452,1.0002627793686574,0.00023630430836642097,198.8251773551865,0.0,1.238214891174891e-05,35.09101001589641,0.13615355434493698,7.878089687756919e-05,0.00015758550738581535,0.0006346968185509526,0.09642508542269687,0.07261203422921994,0.023813051193476938,0.09642531652228689,0.07261203423078585,0.023813051193990433,0.37954615429916155,0.37954615429916155,0.12447185359228352,0.0,5.070322616570479,4.2762129216278595,7.508440424421622,5.046518562796507,4.259160922894864,7.463778344127547,25079.652766038864,21317.704851133032,0.85,1.066201118323482,0.6649573635337843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507762698050393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.79561225429,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15473.64687395259,1550.4795090169187,0.37954615429916155,0.12447185359228352,6.112874298809886,3.351222058100552
2983.0,-29.884976256004382,5.239256498462066,35.05118059424736,24.399405565951042,5.094997958891458,-26.386962136138855,-40.01060728970913,1.5969838390256397,0.02023659741070105,-5.021517894022889,40.10168265647638,42795.71355475135,25825.11413320419,25825.11413320419,68620.82768795555,78150.1178881559,78150.1178881559,25825.11413320419,103975.23202136009,103975.23202136009,103975.23202136009,129054.59438609138,92311.14375670312,56957.447782951596,39281.88441527948,25079.36236473129,0.0,64361.24678001077,21317.458010021594,1550.4749540961159,0.0,0.886440741028371,2.813974944059118,0.0014959135982669303,354358.6344892534,1558922.1646879343,4.3992780560712195,1558922.1646879343,4.3992780560712195,0.8499999999999999,0.09642556103502858,4.027634451161993,1.2694727496663116,1.0,0.0,4.027634451160856,1.2842618650044038,1.284565357415479,3.136147355078695,19481.527716737117,1986.562966633572,4632.441516551485,4632.441516551485,5.5748386765234565,5.239256498462066,-2.4280938089447957,7.667350307406862,3.351435626136582,3.351435626136582,0.9575530360390234,0.0,0.0,0.00023630430836642097,1.0002619638180128,0.00023624242139973453,198.82725595864102,0.0,1.2346227726806732e-05,34.98920937777028,0.13616590057266378,7.876107377189921e-05,0.00015754323459452177,0.0006345265592003918,0.09642556103251268,0.0726114534604824,0.023814107572030282,0.09642506694795173,0.07261145346237696,0.023814107572651625,0.37954254468086995,0.37954254468086995,0.12447718710385428,0.0,5.064832711603742,4.2722879569367365,7.497987804547847,5.041754491433608,4.255605990008576,7.455152372593659,25079.36236473129,21317.458010021594,0.85,1.0661823864678102,0.664929840483494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507913941744524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.69381161616,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15473.60025418996,1550.4749540961159,0.37954254468086995,0.12447718710385428,6.112874298809886,3.351435626136582
2984.0,-29.88748677367405,5.2386283786505565,35.05115442832605,24.398515617381804,5.094456028644822,-26.389276153611814,-40.01279273126272,1.5962454085820996,0.013418964065692762,-5.021903995619464,40.10159905297765,42793.90995503417,25825.374377381162,25825.374377381162,68619.28433241534,78148.69992699653,78148.69992699653,25825.374377381162,103974.07430437769,103974.07430437769,103974.07430437769,129053.1305155523,92310.51966631031,56956.43549899522,39282.315741461214,25079.056211174615,0.0,64361.37195263583,21317.197779498423,1550.466325580065,0.0,0.8864390747184887,2.8140193524389585,0.0014959135982669303,354353.3007396461,1558918.5522611225,4.399334079877829,1558918.5522611225,4.399334079877829,0.85,0.0964259657689641,4.027634451161993,1.2694715858669956,1.0,0.0,4.027634451161926,1.2842654444344366,1.28456885820796,3.1361386141909926,19481.39600745706,1986.5495360247446,4632.441516551485,4632.441516551485,5.574894855144609,5.2386283786505565,-2.428316553793109,7.666944932443665,3.3516466016343416,3.3516466016343416,0.957613314752669,0.0,0.0,0.00023624242139973453,1.000261087025688,0.00023618075766819018,198.8293276013569,0.0,1.2304815765869261e-05,34.87184788047349,0.13617820538842965,7.874159546104503e-05,0.0001575008259386895,0.0006343557526371342,0.09642596576760666,0.0726108234901448,0.02381514227746186,0.09642587078663963,0.072610823491167,0.023815142277797102,0.37953893634699315,0.37953893634699315,0.12448249208112148,0.0,5.059102371113568,4.26830792014033,7.486723228044241,5.035322959685175,4.251662243137048,7.440909464746994,25079.056211174615,21317.197779498423,0.85,1.0661563333813477,0.6649005242853839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508064715988072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.57645011887,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15473.553708327878,1550.466325580065,0.37953893634699315,0.12448249208112148,6.112874298809886,3.3516466016343416
2985.0,-29.889989762463163,5.237996872258537,35.05112762837324,24.39757293267178,5.093847783039365,-26.391590026741756,-40.014978068042524,1.5954480473176713,0.007233150060471871,-5.022354367005975,40.10152825379044,42792.13863529699,25825.78076704228,25825.78076704228,68617.91940233928,78147.33707202834,78147.33707202834,25825.78076704228,103973.11783907062,103973.11783907062,103973.11783907062,129051.97975622874,92309.92079292645,56955.425875365465,39282.77213062332,25078.86191715813,0.0,64361.63404778145,21317.03262958441,1550.4656385987873,0.0,0.8864370340967977,2.814047978661896,0.0014959135982669303,354347.0792231069,1558915.4931012508,4.399402688796297,1558915.4931012508,4.399402688796297,0.85,0.09642641039271535,4.027634451161993,1.2694705187762159,1.0,0.0,4.027634451160851,1.2842692988889406,1.284572634376137,3.136129201754195,19481.269620024825,1986.5366480933678,4632.441516551485,4632.441516551485,5.574982582028946,5.237996872258537,-2.4285900032508847,7.666586875509422,3.3518558796553064,3.3518558796553064,0.9576731084729447,0.0,0.0,0.00023618075766819018,1.0002603092837505,0.00023611929362398723,198.8313930692042,0.0,1.2260558280353099e-05,34.74642216652068,0.13619046594671,7.872212253719774e-05,0.00015745863513099245,0.0006341858234865312,0.0964264103907864,0.07261023471019312,0.023816175680593268,0.09642658699614881,0.07261023471164563,0.023816175681069727,0.37953532308296406,0.37953532308296406,0.12448771800383039,0.0,5.053395109932467,4.264381821297945,7.475388563888259,5.029587517066432,4.247831034378976,7.429168047460507,25078.86191715813,21317.03262958441,0.85,1.0661307845509018,0.6648702952993475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450821498553854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.451024404916,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15473.507248415364,1550.4656385987873,0.37953532308296406,0.12448771800383039,6.112874298809886,3.3518558796553064
2986.0,-29.89248260939538,5.237361936416363,35.0510998909665,24.39660255275669,5.09321397962421,-26.393897326724147,-40.01716239200903,1.5946286969528443,0.001123903350276123,-5.022813634785559,40.101447348731405,42790.40704080141,25826.192301060877,25826.192301060877,68616.59934186228,78145.96567533645,78145.96567533645,25826.192301060877,103972.15797639733,103972.15797639733,103972.15797639733,129050.77291075651,92309.29893566175,56954.4408022071,39283.1757038385,25078.61493435918,0.0,64361.79063819768,21316.8226942053,1550.4621638374665,0.0,0.8864349847111139,2.8140745660607314,0.0014959135982669303,354340.7348983714,1558911.997282634,4.399471592589394,1558911.997282634,4.399471592589394,0.85,0.0964268288287191,4.027634451161993,1.2694694945449014,1.0,0.0,4.027634451160127,1.2842732557400585,1.2845765132210978,3.136119539327385,19481.138382028574,1986.5232655421144,4632.441516551485,4632.441516551485,5.575071419420014,5.237361936416363,-2.428873184578496,7.666235120994859,3.3520630891914647,3.3520630891914647,0.9577323111975613,0.0,0.0,0.00023611929362398723,1.0002592597030955,0.00023605809327281204,198.8334502055553,0.0,1.2220981532539804e-05,34.634261663217806,0.13620268692824253,7.870266308729466e-05,0.00015741663053669259,0.0006340166443354221,0.09642682882675253,0.07260963685671565,0.023817191970036882,0.0964270590057514,0.07260963685819646,0.023817191970522636,0.3795317064936911,0.3795317064936911,0.12449286892119076,0.0,5.047702340111471,4.2604762989248,7.464051742655215,5.02393753813584,4.243991122570549,7.417805213818951,25078.61493435918,21316.8226942053,0.85,1.0661076806825112,0.6648417736128988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450836480739805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.33886390161,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15473.4608556475,1550.4621638374665,0.3795317064936911,0.12449286892119076,6.112874298809886,3.3520630891914647
2987.0,-29.89496853637974,5.236722305256332,35.05107080588436,24.395544791501038,5.092467411877679,-26.396209674027837,-40.01935866018755,1.5937085495264904,-0.004026123073401777,-5.023341396260866,40.1013526202863,42788.75522306986,25826.755739203778,25826.755739203778,68615.51096227363,78144.69701191879,78144.69701191879,25826.755739203778,103971.45275112256,103971.45275112256,103971.45275112256,129049.77181774664,92308.73137128283,56953.487972551324,39283.60377636834,25078.31906662408,0.0,64361.922842992426,21316.57120663047,1550.4575259185547,0.0,0.886432636018295,2.8140805796967756,0.0014959135982669303,354333.4445118554,1558907.9041782366,4.399550559857124,1558907.9041782366,4.399550559857124,0.8500000000000001,0.0964272493645951,4.027634451161993,1.269468657136895,1.0,0.0,4.027634451161417,1.2842776832418676,1.284580863166043,3.1361087276663904,19481.018602111122,1986.5110513897328,4632.441516551485,4632.441516551485,5.5751930481855085,5.236722305256332,-2.429210965740924,7.665933270997256,3.352268211666173,3.352268211666173,0.9577909176189066,0.0,0.0,0.00023605809327281204,1.0002585451956834,0.00023599707736226473,198.83550166879704,0.0,1.2168676977955937e-05,34.48603055552712,0.13621485560522048,7.868310171382262e-05,0.00015737499155898943,0.0006338489377543137,0.09642724936205288,0.07260905014276933,0.023818199219283548,0.09642672113241077,0.07260905014468359,0.02381819921991151,0.37952808587512965,0.37952808587512965,0.12449795214696684,0.0,5.042249438584406,4.25670802079668,7.453273753428448,5.0193152731874875,4.240643003826563,7.409127318909896,25078.31906662408,21316.57120663047,0.85,1.066088580505241,0.6648147434539954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508514025130055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.19063279392,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15473.414582621874,1550.4575259185547,0.37952808587512965,0.12449795214696684,6.112874298809886,3.352268211666173
2988.0,-29.8974460664235,5.236081689582115,35.05104078718935,24.39469884792345,5.091975674139479,-26.398488978264783,-40.02150844372807,1.5930185859811166,-0.011204495858805785,-5.023697328566704,40.10126725691466,42786.947008384304,25826.873880905892,25826.873880905892,68613.82088929019,78143.2542681392,78143.2542681392,25826.873880905892,103970.12814904508,103970.12814904508,103970.12814904508,129048.13967152935,92308.0895061857,56952.47811220936,39284.012659973705,25078.011522484267,0.0,64362.02418245797,21316.309794111625,1550.4482115224441,0.0,0.8864311298850049,2.8141332581942695,0.0014959135982669303,354328.52780397405,1558904.2157345745,4.39960119891055,1558904.2157345745,4.39960119891055,0.85,0.09642758498599582,4.027634451161993,1.2694673850899565,1.0,0.0,4.027634451161193,1.2842810344015514,1.2845841367511799,3.136100544409883,19480.88314162205,1986.4972382640403,4632.441516551485,4632.441516551485,5.5752185513034,5.236081689582115,-2.4294232612744953,7.665504950856611,3.352470859493591,3.352470859493591,0.9578488169981688,0.0,0.0,0.00023599707736226473,1.0002576770081284,0.00023593628200700825,198.83754623972732,0.0,1.2132129183451935e-05,34.38245410590279,0.13622698773440392,7.866395871557962e-05,0.0001573331186466851,0.0006336802889701463,0.09642758498485751,0.07260840361257764,0.023819181372279872,0.09642778306723004,0.07260840361343479,0.02381918137256104,0.3795244677556066,0.3795244677556066,0.1245030075640697,0.0,5.036457032998783,4.252829020837964,7.4414508545401645,5.012492832707892,4.236644338806627,7.393464171897563,25078.011522484267,21316.309794111625,0.85,1.0660606430708104,0.6647856022534169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450866283156277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.087056344295,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15473.368365130975,1550.4482115224441,0.3795244677556066,0.1245030075640697,6.112874298809886,3.352470859493591
2989.0,-29.899916131223815,5.235438031597036,35.051010365751374,24.39375609336423,5.0913643349988185,-26.40077352437549,-40.02367027625439,1.592221728150566,-0.017298572934521417,-5.024156668167302,40.101195488913575,42785.221117227244,25827.238958209477,25827.238958209477,68612.46007543671,78141.9037038791,78141.9037038791,25827.238958209477,103969.14266208858,103969.14266208858,103969.14266208858,129046.97988663663,92307.48838396523,56951.49940206035,39284.432202116535,25077.837224548053,0.0,64362.269426664585,21316.161640865845,1550.4489810516136,0.0,0.8864290468929159,2.8141596487838876,0.0014959135982669303,354322.182747817,1558901.1147348383,4.399671233241302,1558901.1147348383,4.399671233241302,0.85,0.09642798032234463,4.027634451161993,1.2694663559133192,1.0,0.0,4.0276344511603375,1.2842848848008925,1.2845879099766306,3.1360911421038895,19480.756279590853,1986.484301937038,4632.441516551485,4632.441516551485,5.575297360135044,5.235438031597036,-2.429715054111085,7.665153085708122,3.3526721442739627,3.3526721442739627,0.9579063269354179,0.0,0.0,0.00023593628200700825,1.000256905685396,0.0002358756842026899,198.8395846868715,0.0,1.2088399261970568e-05,34.25852350842459,0.1362390761336659,7.864471276776911e-05,0.00015729156923923913,0.0006335129431452915,0.09642798032033836,0.07260781507334868,0.023820165246989683,0.09642850862071016,0.07260781507485933,0.023820165247485297,0.3795208424060046,0.3795208424060046,0.12450797015772173,0.0,5.0307351012665436,4.249011817222424,7.429727693353641,5.006858095232758,4.232879880832968,7.3819364351225545,25077.837224548053,21316.161640865845,0.85,1.0660354379457497,0.6647562539101798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508811138257303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.96312574682,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15473.322232994551,1550.4489810516136,0.3795208424060046,0.12450797015772173,6.112874298809886,3.3526721442739627
2990.0,-29.902376959607576,5.234790761107105,35.05097889586871,24.392740975040965,5.090677467079465,-26.403057309378433,-40.02583189923314,1.591357816850774,-0.022996745909836136,-5.024650083344314,40.10110410807589,42783.53455791136,25827.67245879176,25827.67245879176,68611.20701670312,78140.56617976766,78140.56617976766,25827.67245879176,103968.23863855941,103968.23863855941,103968.23863855941,129045.80137908318,92306.86599629777,56950.525222505035,39284.823081991926,25077.562740523765,0.0,64362.38582251569,21315.9283294452,1550.4448306715426,0.0,0.8864268611633167,2.814176871456286,0.0014959135982669303,354315.3670903513,1558897.1662973028,4.399744722050907,1558897.1662973028,4.399744722050907,0.85,0.09642834777328971,4.027634451161993,1.2694653772888707,1.0,0.0,4.027634451162344,1.2842890482587597,1.2845919965877117,3.136080975402433,19480.624929657344,1986.4709079713607,4632.441516551485,4632.441516551485,5.575390939423792,5.234790761107105,-2.4300353463728577,7.664826107479962,3.3528714435977673,3.3528714435977673,0.9579632695993621,0.0,0.0,0.0002358756842026899,1.0002559500716437,0.00023581532725278485,198.84161554817896,0.0,1.2049242243598811e-05,34.147552518359035,0.1362511253759095,7.862547303811047e-05,0.00015725021116457942,0.0006333463679389584,0.09642834777106664,0.07260721627791028,0.023821131493156362,0.09642860286241725,0.07260721627958415,0.023821131493705565,0.3795172124353175,0.3795172124353175,0.1245128566614344,0.0,5.025129227095135,4.2452394323066756,7.418342787357176,5.0016533374345045,4.22922272353901,7.371837306858652,25077.562740523765,21315.9283294452,0.85,1.0660140412741053,0.6647288476205698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508959000958013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.85215475675,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15473.276167827504,1550.4448306715426,0.3795172124353175,0.1245128566614344,6.112874298809886,3.3528714435977673
2991.0,-29.90483216829687,5.234140384783817,35.05094618657644,24.39174960544335,5.090006112352792,-26.405334483550398,-40.027992439549394,1.5905084276061523,-0.028673006684243774,-5.025126023780728,40.10100506817923,42781.86804916335,25828.045158794528,25828.045158794528,68609.91320795787,78139.26196885915,78139.26196885915,25828.045158794528,103967.30712765368,103967.30712765368,103967.30712765368,129044.54660941959,92306.28094040956,56949.576128950575,39285.22756828776,25077.239481765908,0.0,64362.46705005367,21315.65355950102,1550.4375065030083,0.0,0.8864247923246646,2.8141958479667832,0.0014959135982669303,354308.79291298985,1558892.8869311293,4.399814280968064,1558892.8869311293,4.399814280968064,0.85,0.09642868345490917,4.027634451161993,1.2694644755916675,1.0,0.0,4.027634451160031,1.2842931433613318,1.2845960151362168,3.1360709756813137,19480.50145829692,1986.4583173965545,4632.441516551485,4632.441516551485,5.575471393759036,5.234140384783817,-2.430345683892972,7.664486068676789,3.3530685803859663,3.3530685803859663,0.9580195943959904,0.0,0.0,0.00023581532725278485,1.0002553706343327,0.00023575512231765143,198.84364180811278,0.0,1.2001473428678866e-05,34.01217569687591,0.13626312684933817,7.860624729304489e-05,0.00015720907995973995,0.0006331807064813291,0.09642868345288419,0.07260660033154696,0.023822083121337226,0.09642857251870063,0.0726066003330717,0.02382208312183746,0.3795135789419611,0.3795135789419611,0.12451769499856966,0.0,5.019597576298622,4.241534400882074,7.407054918100869,4.996453017096485,4.225819985209114,7.360972026303557,25077.239481765908,21315.65355950102,0.85,1.0659925940160284,0.6647021161555627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509106313610114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.71677793527,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15473.230205361177,1550.4375065030083,0.3795135789419611,0.12451769499856966,6.112874298809886,3.3530685803859663
2992.0,-29.907277060480332,5.233488333736997,35.05091263629812,24.39085200838747,5.089438727978366,-26.407591974673807,-40.03012360827995,1.5897536421717158,-0.035037250241543916,-5.025538756607415,40.10091515434202,42780.12434812861,25828.24612561849,25828.24612561849,68608.3704737471,78137.91640156544,78137.91640156544,25828.24612561849,103966.16252718393,103966.16252718393,103966.16252718393,129043.11241081641,92305.69245053516,56948.58644885825,39285.67333519657,25076.949883632475,0.0,64362.623218829045,21315.407401087603,1550.430653672242,0.0,0.8864230128173015,2.814231231874019,0.0014959135982669303,354303.09190145263,1558889.0018960587,4.3998741121052785,1558889.0018960587,4.3998741121052785,0.85,0.09642899080660887,4.027634451161993,1.2694633535528559,1.0,0.0,4.027634451163017,1.28429679594091,1.2845995912521433,3.1360620565990285,19480.37726222121,1986.4456529213555,4632.441516551485,4632.441516551485,5.575514776243897,5.233488333736997,-2.430611384235613,7.66409971797261,3.3532637014636197,3.3532637014636197,0.95807534327532,0.0,0.0,0.00023575512231765143,1.0002543025618589,0.00023569518442843348,198.84565959008808,0.0,1.197136855675061e-05,33.92685848983123,0.1362750982178949,7.85872871714829e-05,0.00015716783514616852,0.0006330145874492571,0.09642899080507278,0.07260596878967542,0.023823022015397363,0.09642916515396675,0.07260596879083205,0.023823022015776824,0.37950994420165773,0.37950994420165773,0.12452249309940121,0.0,5.013957679603209,4.23783728494044,7.395301570195102,4.990501506365888,4.222273413785217,7.347481703131052,25076.949883632475,21315.407401087603,0.85,1.0659660380914364,0.6646734115028028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450925329269581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.631460728226,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15473.184273448447,1550.430653672242,0.37950994420165773,0.12452249309940121,6.112874298809886,3.3532637014636197
2993.0,-29.90971419823919,5.232833490401612,35.050878391112434,24.389881977718346,5.088796502756896,-26.409849969960394,-40.032258548866935,1.5889322744775485,-0.04094444794492347,-5.026010183850344,40.100827813331996,42778.429897247755,25828.5812002462,25828.5812002462,68607.01109749396,78136.58076287006,78136.58076287006,25828.5812002462,103965.16196311626,103965.16196311626,103965.16196311626,129041.86830045907,92305.08046285459,56947.61331326392,39286.074610656295,25076.706337342814,0.0,64362.78094799911,21315.20038674139,1550.427833570149,0.0,0.886420924503674,2.814253772603777,0.0014959135982669303,354296.58024154603,1558885.2280357967,4.399944326228065,1558885.2280357967,4.399944326228065,0.85,0.09642932113817634,4.027634451161993,1.269462315584533,1.0,0.0,4.027634451162649,1.2843007592361926,1.2846034784995575,3.136052378850366,19480.248107121657,1986.4324827664552,4632.441516551485,4632.441516551485,5.5755871084312565,5.232833490401612,-2.4309233455306876,7.6637568359323,3.3534572333724686,3.3534572333724686,0.9581306381064196,0.0,0.0,0.00023569518442843348,1.0002535009596853,0.00023563545061556655,198.84767100820548,0.0,1.1918389115982203e-05,33.776714754693565,0.1362870166070109,7.856829773254833e-05,0.00015712688669588515,0.000632849662060174,0.09642932113613434,0.07260536419534662,0.023823956940787715,0.09642953493268044,0.07260536419688413,0.023823956941292218,0.37950630647398187,0.37950630647398187,0.12452722324690557,0.0,5.008380619665843,4.234178407871468,7.383689024360649,4.985065735905437,4.218657166051912,7.336316896446817,25076.706337342814,21315.20038674139,0.85,1.0659423052730415,0.6646454560720412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450939965701673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.481316993086,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15473.138466369428,1550.427833570149,0.37950630647398187,0.12452722324690557,6.112874298809886,3.3534572333724686
2994.0,-29.912144859427684,5.232176380178097,35.05084325595875,24.38893000306564,5.088172559990223,-26.41210030675812,-40.03439226709304,1.5881280073210498,-0.04697084835112264,-5.026462024214834,40.100733400988105,42776.75862641788,25828.853226821855,25828.853226821855,68605.61185323974,78135.24408820803,78135.24408820803,25828.853226821855,103964.09731502988,103964.09731502988,103964.09731502988,129040.5129866662,92304.47222915127,56946.6685075919,39286.44857951041,25076.41567163633,0.0,64362.86425114674,21314.95332089088,1550.4218771174585,0.0,0.8864189617337419,2.8142801665148918,0.0014959135982669303,354290.3392165007,1558881.1486426883,4.400010319474399,1558881.1486426883,4.400010319474399,0.85,0.09642961860910297,4.027634451161993,1.2694613594887785,1.0,0.0,4.027634451161475,1.2843046421949058,1.284607285653106,3.1360428973289967,19480.11974426895,1986.4193933982506,4632.441516551485,4632.441516551485,5.575645830505715,5.232176380178097,-2.431223315145475,7.663399695323572,3.353648836189189,3.353648836189189,0.9581853817683398,0.0,0.0,0.00023563545061556655,1.0002528322478423,0.0002355758894339035,198.84967711679133,0.0,1.1877929569027753e-05,33.66205239862465,0.13629889453657992,7.854932340452474e-05,0.0001570861272110418,0.0006326854977548073,0.09642961860727244,0.07260474246686295,0.02382487614040948,0.09642985532260505,0.07260474246824122,0.023824876140861748,0.3795026662114889,0.3795026662114889,0.12453189973817523,0.0,5.0027963413974135,4.2305347699271465,7.37200167146932,4.9794911758637,4.215111345090463,7.324369054546651,25076.41567163633,21314.95332089088,0.85,1.0659191857207848,0.6646186294553499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509545559921615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.36665463702,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15473.092733140977,1550.4218771174585,0.3795026662114889,0.12453189973817523,6.112874298809886,3.353648836189189
2995.0,-29.914567727354523,5.2315162181760355,35.05080711406829,24.387925152573757,5.087483143819057,-26.414350176402586,-40.03652207376433,1.587265592866801,-0.05246129692557133,-5.0269572605023125,40.10063380761491,42775.10496933028,25829.219440247358,25829.219440247358,68604.32440957763,78133.95854408793,78133.95854408793,25829.219440247358,103963.17798433529,103963.17798433529,103963.17798433529,129039.29515108018,92303.88547208562,56945.71129388176,39286.86019800429,25076.11716674489,0.0,64362.97736474918,21314.699591733155,1550.4165133090114,0.0,0.8864167963196985,2.8142944647036274,0.0014959135982669303,354283.498886293,1558876.8453950607,4.400083126353511,1558876.8453950607,4.400083126353511,0.8499999999999999,0.09642992056651736,4.027634451161993,1.2694604451535274,1.0,0.0,4.027634451161976,1.2843087966399822,1.284611364578236,3.136032752947826,19479.995913888648,1986.406766213605,4632.441516551485,4632.441516551485,5.575724884590735,5.2315162181760355,-2.4315583771182827,7.663074595294319,3.3538386637557647,3.3538386637557647,0.9582396182159327,0.0,0.0,0.0002355758894339035,1.0002520265156236,0.00023551653302271403,198.85167682882292,0.0,1.1843721742391985e-05,33.56510741793888,0.13631073825832232,7.853038808522247e-05,0.00015704550134868102,0.0006325218716319549,0.09642992056431904,0.07260413189875041,0.02382578866556862,0.09642977606733645,0.07260413190040556,0.02382578866611181,0.3794990224063979,0.3794990224063979,0.12453652102446512,0.0,4.997346123139664,4.226971008405428,7.360617395508257,4.9744959635767145,4.211785521807769,7.3141115956560725,25076.11716674489,21314.699591733155,0.85,1.0658973095789597,0.6645917687573863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509691077886693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.269709656335,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15473.047048421893,1550.4165133090114,0.3794990224063979,0.12453652102446512,6.112874298809886,3.3538386637557647
2996.0,-29.91698255246404,5.230854991967965,35.05077016226677,24.387035832647257,5.0869265372346035,-26.416579524154784,-40.03862614100797,1.5865235089250767,-0.058925339479174,-5.027362162770723,40.100537933707,42773.37936110429,25829.347144968393,25829.347144968393,68602.72650607268,78132.60297682152,78132.60297682152,25829.347144968393,103961.95012178991,103961.95012178991,103961.95012178991,129037.75699637769,92303.27921610574,56944.73258486899,39287.27403470751,25075.80687458779,0.0,64363.0809092953,21314.43584339962,1550.4083773607913,0.0,0.8864150782649121,2.8143320871526654,0.0014959135982669303,354277.9063496602,1558872.70286721,4.40014089201672,1558872.70286721,4.40014089201672,0.85,0.09643017200940764,4.027634451161993,1.2694592527812354,1.0,0.0,4.02763445116286,1.2843123881784968,1.2846148807267315,3.1360239831325387,19479.867968418635,1986.39371940659,4632.441516551485,4632.441516551485,5.5757524520668875,5.230854991967965,-2.4318283881152576,7.662683380083223,3.354026475518773,3.354026475518773,0.9582932787196494,0.0,0.0,0.00023551653302271403,1.0002511947731578,0.00023545738735770836,198.8536699379842,0.0,1.180312189556697e-05,33.45004745203679,0.13632254138021788,7.851168574945683e-05,0.0001570048472732572,0.0006323581318771978,0.09643017200795918,0.07260348811213513,0.02382668389582405,0.09643037224102734,0.07260348811322566,0.023826683896181974,0.37949537818397266,0.37949537818397266,0.12454110874186972,0.0,4.991739558238066,4.223377072886137,7.348688649060023,4.96843682329154,4.208240756165651,7.300183256833748,25075.80687458779,21314.43584339962,0.85,1.0658707684107318,0.6645638890621685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450983613206034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.154649690434,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15473.001438805777,1550.4083773607913,0.37949537818397266,0.12454110874186972,6.112874298809886,3.354026475518773
2997.0,-29.919389001296253,5.2301913752947025,35.05073261525805,24.386075615789764,5.086285326271743,-26.418809793620557,-40.04073778688905,1.5857061185957442,-0.06468253929978118,-5.0278350201631,40.100446693623596,42771.7217171427,25829.634000791506,25829.634000791506,68601.3557179342,78131.30308825478,78131.30308825478,25829.634000791506,103960.93708904629,103960.93708904629,103960.93708904629,129036.49605226354,92302.69100314962,56943.78411258915,39287.67432284497,25075.558963217252,0.0,64363.23328606223,21314.225118734663,1550.4054301056876,0.0,0.8864129966605931,2.814352504548256,0.0014959135982669303,354271.37530010636,1558868.7605657633,4.400210881404776,1558868.7605657633,4.400210881404776,0.85,0.09643045463173545,4.027634451161993,1.2694582856958734,1.0,0.0,4.027634451162719,1.284316331338641,1.2846187488499052,3.136014354784382,19479.743830784308,1986.3810608907536,4632.441516551485,4632.441516551485,5.575814375314508,5.2301913752947025,-2.43215129224968,7.662342667544383,3.3542128659762986,3.3542128659762986,0.9583465331360853,0.0,0.0,0.00023545738735770836,1.000250328289411,0.00023539846046377046,198.85565616869232,0.0,1.1761332547300586e-05,33.33161643904986,0.13633430271276517,7.849292018987343e-05,0.00015696446716783493,0.0006321954955734575,0.09643045462969678,0.07260287730316696,0.023827577326529823,0.09643066205979116,0.07260287730470188,0.02382757732703357,0.3794917294212833,0.3794917294212833,0.1245456289834392,0.0,4.986222973578435,4.219848311510418,7.336928433326079,4.9631524808633,4.20484496755563,7.288963530428703,25075.558963217252,21314.225118734663,0.85,1.065846947325279,0.6645365612234533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450998070747492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.036218677444,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15472.955909551838,1550.4054301056876,0.3794917294212833,0.1245456289834392,6.112874298809886,3.3542128659762986
2998.0,-29.921787740339298,5.229525929034993,35.050694246022694,24.385127901937835,5.0856639613349275,-26.421031138106155,-40.042840492073424,1.5849073591023912,-0.07068394860380067,-5.028285989448949,40.100347650746016,42770.060428027005,25829.853551165215,25829.853551165215,68599.91397919222,78129.97345183569,78129.97345183569,25829.853551165215,103959.8270030009,103959.8270030009,103959.8270030009,129035.08514251818,92302.07796737326,56942.83710858607,39288.04539865243,25075.258139517275,0.0,64363.303538169705,21313.969418589684,1550.3989561841224,0.0,0.8864110550024694,2.8143786853019797,0.0014959135982669303,354265.1466544806,1558864.4811297208,4.4002761656090925,1558864.4811297208,4.4002761656090925,0.85,0.0964307024156632,4.027634451161993,1.2694572872901335,1.0,0.0,4.027634451161901,1.2843201869759573,1.2846225297101677,3.136004940205297,19479.614454492537,1986.3678681805243,4632.441516551485,4632.441516551485,5.575861769409593,5.229525929034993,-2.432460263236837,7.661986192271829,3.354397433266478,3.354397433266478,0.9583992666475651,0.0,0.0,0.00023539846046377046,1.0002495310964359,0.00023533973588144103,198.8576360707035,0.0,1.1717946160003308e-05,33.208659417449375,0.13634602065892518,7.847423820397402e-05,0.00015692422225979644,0.0006320334037953579,0.09643070241385812,0.07260224761332194,0.023828454800536178,0.09643094522235464,0.07260224761468097,0.023828454800982238,0.37948807858432354,0.37948807858432354,0.12455009751603964,0.0,4.980691034823224,4.216322744621721,7.325097336439967,4.957602040845131,4.201373360382945,7.276892147488979,25075.258139517275,21313.969418589684,0.85,1.065823383949055,0.6645100247637671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510124784138274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.91326165584,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15472.910467608484,1550.3989561841224,0.37948807858432354,0.12455009751603964,6.112874298809886,3.354397433266478
2999.0,-29.924180252652288,5.2288579098075685,35.05065495371016,24.384131957218074,5.084981551807096,-26.42325298217277,-40.044943197257794,1.584054281327807,-0.07616347351660124,-5.028777698829447,40.100244025974966,42768.426188074176,25830.162307290957,25830.162307290957,68598.58849536514,78128.69557653676,78128.69557653676,25830.162307290957,103958.85788382772,103958.85788382772,103958.85788382772,129033.80956512607,92301.48946776579,56941.89034574389,39288.443468913225,25074.95168129835,0.0,64363.395150211574,21313.708929103595,1550.393138022502,0.0,0.8864089220651932,2.8143932630097277,0.0014959135982669303,354258.3554174466,1558860.0037291285,4.400347881399208,1558860.0037291285,4.400347881399208,0.85,0.09643095444419662,4.027634451161993,1.269456357019954,1.0,0.0,4.027634451161334,1.2843242961446624,1.2846265644208807,3.1359949066231265,19479.490256362733,1986.355203495866,4632.441516551485,4632.441516551485,5.575928420251192,5.2288579098075685,-2.4328020929924694,7.661660002800038,3.354580342603623,3.354580342603623,0.958451526458178,0.0,0.0,0.00023533973588144103,1.0002488881572549,0.00023528117718281527,198.8596108678232,0.0,1.1677831621270056e-05,33.09497481467934,0.13635769849054644,7.845556032891628e-05,0.00015688417555252476,0.0006318721102974948,0.0964309544420519,0.0726016286438939,0.023829325798158,0.09643085079267698,0.07260162864550859,0.023829325798688027,0.37948442392923887,0.37948442392923887,0.12455451254119779,0.0,4.975283160851916,4.212868443544494,7.313554968331687,4.952614225312857,4.198127563878074,7.266424487704171,25074.95168129835,21313.708929103595,0.85,1.0658012731502036,0.6644836881003718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451026840192647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.799577053076,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15472.865099902945,1550.393138022502,0.37948442392923887,0.12455451254119779,6.112874298809886,3.354580342603623
3000.0,-29.92656289726922,5.228188509598445,35.050614767939436,24.38320837626236,5.084371968742219,-26.425458661220627,-40.047032142151124,1.583267732693975,-0.08204133559939919,-5.029217097962688,40.100139417771985,42766.777648234776,25830.32802509485,25830.32802509485,68597.10567332963,78127.4160285891,78127.4160285891,25830.32802509485,103957.74405368394,103957.74405368394,103957.74405368394,129032.36499755987,92300.9247931388,56940.95376220393,39288.85670103874,25074.62094387593,0.0,64363.477644914674,21313.42780229454,1550.3847264306792,0.0,0.8864070595647083,2.8144191777029484,0.0014959135982669303,354252.28674908367,1558855.4838464414,4.400410504479188,1558855.4838464414,4.400410504479188,0.85,0.09643116942827004,4.027634451161993,1.2694553849892691,1.0,0.0,4.027634451162189,1.284328093984769,1.2846302879423193,3.135985633286129,19479.371086304287,1986.3430515317962,4632.441516551485,4632.441516551485,5.575964193569279,5.228188509598445,-2.4331072194146905,7.661295729013135,3.354761366685075,3.354761366685075,0.9585032476243072,0.0,0.0,0.00023528117718281527,1.0002478663604175,0.00023522287334531224,198.8615775544248,0.0,1.1644960021646039e-05,33.00181670134487,0.1363693434505681,7.84370087533037e-05,0.00015684416842951155,0.000631710976230555,0.09643116942658722,0.07260098651094168,0.023830182915645537,0.09643101291456256,0.07260098651220864,0.023830182916061402,0.3794807681927355,0.3794807681927355,0.12455889438921669,0.0,4.96984909008512,4.209455794083624,7.301778350280074,4.947175762363315,4.194979865231915,7.253814035345329,25074.62094387593,21313.42780229454,0.85,1.0657768688598734,0.6644572234610098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510411649609976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.70641893974,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15472.819776981596,1550.3847264306792,0.3794807681927355,0.12455889438921669,6.112874298809886,3.354761366685075
3001.0,-29.928939350728196,5.227517435279153,35.050573910165426,24.382255633268528,5.0837467068675375,-26.427660334759242,-40.04911280991507,1.582467690899067,-0.08803350272222588,-5.0296746712455604,40.100039472943244,42765.121815081686,25830.528918314954,25830.528918314954,68595.65073339664,78126.08188420605,78126.08188420605,25830.528918314954,103956.61080252101,103956.61080252101,103956.61080252101,129030.94182983034,92300.29668045243,56940.00207505123,39289.21622822356,25074.33102730932,0.0,64363.547255532874,21313.18137321292,1550.3790924344714,0.0,0.8864050873854021,2.8144444761192386,0.0014959135982669303,354245.9671590085,1558851.1654668094,4.400476815497793,1558851.1654668094,4.400476815497793,0.8499999999999999,0.09643139250296229,4.027634451161993,1.2694543189974508,1.0,0.0,4.027634451162768,1.2843319543989946,1.284634074379495,3.135976207215627,19479.23852815139,1986.3295343620289,4632.441516551485,4632.441516551485,5.576007560165357,5.227517435279153,-2.4334279853882346,7.660945420667387,3.3549408608050024,3.3549408608050024,0.9585545316585721,0.0,0.0,0.00023522287334531224,1.0002472270329237,0.0002351647342658114,198.86353916485797,0.0,1.1594393103328913e-05,32.85851005483414,0.13638093784367142,7.841853471702865e-05,0.0001568043386282836,0.0006315505563509463,0.09643139250110092,0.07260035741537613,0.023831035085724796,0.0964313147403566,0.07260035741677749,0.023831035086184796,0.3794771118150946,0.3794771118150946,0.12456322778944891,0.0,4.964401577105832,4.206032920701716,7.289980021896326,4.941641168523347,4.191481979411321,7.241893314863603,25074.33102730932,21313.18137321292,0.85,1.0657531111680605,0.664430778578716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510554309164894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.56311229323,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15472.774571992682,1550.3790924344714,0.3794771118150946,0.12456322778944891,6.112874298809886,3.3549408608050024
