time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3002.0,-29.931308190284053,5.226844091190544,35.050532168088125,24.38126957220959,5.083065627566307,-26.429860737056607,-40.05119703998787,1.581618174339019,-0.09338517280605174,-5.030165576127598,40.09993200046528,42763.51369976444,25830.801290633095,25830.801290633095,68594.31499039753,78124.83874695038,78124.83874695038,25830.801290633095,103955.64003758348,103955.64003758348,103955.64003758348,129029.65369150776,92299.73390209283,56939.07203587968,39289.62429579239,25074.01365392429,0.0,64363.63794971668,21312.911605835645,1550.372692338788,0.0,0.8864029724048609,2.8144574768646584,0.0014959135982669303,354239.1873212812,1558846.5218453477,4.400547928175813,1558846.5218453477,4.400547928175813,0.85,0.09643161217340866,4.027634451161993,1.2694534200476486,1.0,0.0,4.0276344511623625,1.284336045783939,1.284638092052874,3.1359662172399645,19479.119758284993,1986.317423206191,4632.441516551485,4632.441516551485,5.576066356874861,5.226844091190544,-2.4337759575627507,7.6606200487532945,3.3551187342346798,3.3551187342346798,0.9586053526384799,0.0,0.0,0.0002351647342658114,1.0002464396349604,0.0002351067946331653,198.86549452444217,0.0,1.1561743113323561e-05,32.76597998315897,0.13639249958678473,7.840003308442266e-05,0.00015676470118138874,0.0006313909112042764,0.09643161217129227,0.0725997324972254,0.02383187967406687,0.09643113201928429,0.07259973249881876,0.023831879674589898,0.3794734520291927,0.3794734520291927,0.12456751326327958,0.0,4.9590838570968,4.202700500583035,7.278434460295955,4.936780403321563,4.188448740390868,7.2312932403434615,25074.01365392429,21312.911605835645,0.85,1.065730856356908,0.6644048574938061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510696600694983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.470582221555,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15472.729411611812,1550.372692338788,0.3794734520291927,0.12456751326327958,6.112874298809886,3.3551187342346798
3003.0,-29.93366896920112,5.22617101347969,35.05048990398762,24.380428587924712,5.082562979552795,-26.4320360393578,-40.053247288428224,1.5809300497092877,-0.10018648843987421,-5.03053834444484,40.09983331147854,42761.79956817491,25830.769325302517,25830.769325302517,68592.56889347742,78123.46059771701,78123.46059771701,25830.769325302517,103954.22992301953,103954.22992301953,103954.22992301953,129027.93269397938,92299.10509719285,56938.10484232874,39290.00028318234,25073.702770959855,0.0,64363.70305414219,21312.647355315876,1550.3639081950867,0.0,0.8864014283303927,2.8145033043759162,0.0014959135982669303,354234.03912373673,1558842.2577461484,4.400599845238567,1558842.2577461484,4.400599845238567,0.85,0.09643177472874262,4.027634451161993,1.2694522529514507,1.0,0.0,4.027634451161474,1.284339382291063,1.2846413549266416,3.135958070504165,19478.98705404595,1986.3038911397828,4632.441516551485,4632.441516551485,5.576059456554487,5.22617101347969,-2.4340375621442436,7.660208575623933,3.3552948044934148,3.3552948044934148,0.95865565842669,0.0,0.0,0.0002351067946331653,1.0002456057089688,0.00023504906524085434,198.86744326408473,0.0,1.1522193698732768e-05,32.65389694220866,0.13640402178048347,7.838183704303163e-05,0.00015672495759013367,0.0006312308385469246,0.09643177472753696,0.07259906904824572,0.02383270567929124,0.09643198784559372,0.0725990690491534,0.023832705679589207,0.37946979272226444,0.37946979272226444,0.12457176786495497,0.0,4.953498860448576,4.199275539170799,7.266083856446642,4.930351856004961,4.184875690754097,7.215955443585813,25073.702770959855,21312.647355315876,0.85,1.0657026497648519,0.6643775534823416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510838438989433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.358499180606,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15472.684324547687,1550.3639081950867,0.37946979272226444,0.12457176786495497,6.112874298809886,3.3552948044934148
3004.0,-29.936022261662902,5.225495986627799,35.05044730077547,24.379478638898604,5.081917452364539,-26.43421889204181,-40.055313672032185,1.5801140827430837,-0.10562373333590358,-5.031020362321243,40.099738906059315,42760.18492962021,25831.003222226977,25831.003222226977,68591.1881518472,78122.21995421968,78122.21995421968,25831.003222226977,103953.22317644666,103953.22317644666,103953.22317644666,129026.69254724852,92298.55292982681,56937.1764358296,39290.41832666357,25073.469370801857,0.0,64363.88769746543,21312.44896518158,1550.3621496033359,0.0,0.8863993112293196,2.814518471928721,0.0014959135982669303,354227.38219855615,1558838.1787372148,4.400671029614064,1558838.1787372148,4.400671029614064,0.85,0.09643198753945131,4.027634451161993,1.2694513100432236,1.0,0.0,4.027634451163944,1.2843433160342856,1.2846452154465429,3.135948465553797,19478.870523544774,1986.2920083356473,4632.441516551485,4632.441516551485,5.576109947623531,5.225495986627799,-2.4343823757434775,7.659878362371276,3.3554698328692916,3.3554698328692916,0.9587056665340833,0.0,0.0,0.00023504906524085434,1.0002448314798567,0.0002349915319163415,198.8693858574233,0.0,1.1480496650069332e-05,32.53572750629649,0.13641550227713353,7.836350175199046e-05,0.00015668556348886388,0.0006310721735074779,0.09643198753734973,0.07259845477961283,0.023833532757736905,0.09643216781867317,0.072598454781195,0.023833532758256306,0.37946612596272994,0.37946612596272994,0.12457594123263528,0.0,4.948081001059165,4.195964553630745,7.254066601964155,4.925396628985311,4.181815306509634,7.205056829480839,25073.469370801857,21312.44896518158,0.85,1.0656781404232707,0.6643505614609426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510979797273016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.240329744694,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15472.639320003704,1550.3621496033359,0.37946612596272994,0.12457594123263528,6.112874298809886,3.3554698328692916
3005.0,-29.93836793157825,5.224819887382639,35.05040396441512,24.37854412654417,5.081306560056137,-26.43639141909002,-40.057367098610825,1.579330047567919,-0.1115838235473916,-5.031464499758838,40.09963234536614,42758.549764601885,25831.131909419244,25831.131909419244,68589.68167402112,78120.90147860927,78120.90147860927,25831.131909419244,103952.03338802852,103952.03338802852,103952.03338802852,129025.18239954386,92297.93387824342,56936.23841414147,39290.77273789105,25073.14901151534,0.0,64363.92174940639,21312.176659788038,1550.354532394109,0.0,0.8863974314831284,2.8145449300197134,0.0014959135982669303,354221.24850944127,1558833.5745406765,4.400734233477606,1558833.5745406765,4.400734233477606,0.85,0.09643214962616836,4.027634451161993,1.2694502968015149,1.0,0.0,4.027634451161199,1.284347100116475,1.284648926521618,3.1359392260836145,19478.739877665103,1986.2786861634813,4632.441516551485,4632.441516551485,5.5761377271846575,5.224819887382639,-2.434701001831745,7.659520889214384,3.3556431514581035,3.3556431514581035,0.9587551861308867,0.0,0.0,0.0002349915319163415,1.0002440430456898,0.00023493419785915927,198.87132219179708,0.0,1.14416169122039e-05,32.42554232918585,0.13642694389404575,7.83452853584172e-05,0.00015664624655792428,0.0006309138192819116,0.09643214962445742,0.07259780989352017,0.023834339730937258,0.0964323960431815,0.07259780989480824,0.023834339731360118,0.379462457872339,0.379462457872339,0.12458006160257856,0.0,4.942628862854008,4.192633114979515,7.241974189020084,4.919880676211449,4.178473280854632,7.192738387430325,25073.14901151534,21312.176659788038,0.85,1.0656541709976475,0.6643248049905572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511120709900716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.13014456758,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15472.594386745744,1550.354532394109,0.379462457872339,0.12458006160257856,6.112874298809886,3.3556431514581035
3006.0,-29.940706039477618,5.224142561138592,35.05035998959631,24.37761129057037,5.080684204401462,-26.438558285632325,-40.059415880218125,1.5785364505565407,-0.11724229611326109,-5.03191962598682,40.09952707641958,42756.92800186899,25831.27914928552,25831.27914928552,68588.20715115451,78119.63627010335,78119.63627010335,25831.27914928552,103950.91541938887,103950.91541938887,103950.91541938887,129023.76095666517,92297.36040097123,56935.306120341724,39291.171422921674,25072.845537276302,0.0,64364.01696019797,21311.918706684857,1550.3481648262295,0.0,0.8863954909467322,2.814566147100508,0.0014959135982669303,354214.9631478638,1558829.0261670712,4.4007994815180975,1558829.0261670712,4.4007994815180975,0.85,0.09643230846494205,4.027634451161993,1.2694492621300748,1.0,0.0,4.027634451161182,1.2843509285103514,1.2846526821742983,3.1359298784744345,19478.618849878872,1986.2663447638972,4632.441516551485,4632.441516551485,5.576169511690895,5.224142561138592,-2.4350296989603724,7.6591722600989645,3.35581502149686,3.35581502149686,0.9588042918562457,0.0,0.0,0.00023493419785915927,1.0002432608651133,0.00023487706146199278,198.87325231685273,0.0,1.1402099758449902e-05,32.31355071544702,0.1364383459938042,7.832711407308768e-05,0.00015660708378607157,0.0006307560859527947,0.09643230846312859,0.07259717026451429,0.023835138198614304,0.09643251580478383,0.0725971702658795,0.023835138199062543,0.3794587852691172,0.3794587852691172,0.12458412700321589,0.0,4.937230402205728,4.189356221183743,7.229934518530342,4.914677329873541,4.175393937449996,7.180888202520919,25072.845537276302,21311.918706684857,0.85,1.0656296855053147,0.6642986255551673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511261168698475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.01815295384,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15472.54952774972,1550.3481648262295,0.3794587852691172,0.12458412700321589,6.112874298809886,3.35581502149686
3007.0,-29.94303749552761,5.223463511145112,35.05031520516732,24.376633122470253,5.080015383387072,-26.440723811241572,-40.06146815428508,1.5777016991005317,-0.12264820062569015,-5.032402616432353,40.09941554544624,42755.34969051145,25831.485999217628,25831.485999217628,68586.83568972908,78118.37568757914,78118.37568757914,25831.485999217628,103949.86168679676,103949.86168679676,103949.86168679676,129022.3816403519,92296.77005457597,56934.396038753395,39291.52668424731,25072.51995355514,0.0,64364.04663780244,21311.64196052187,1550.341200423243,0.0,0.8863934309068093,2.81458079754759,0.0014959135982669303,354208.2930729837,1558824.207239933,4.400868747922685,1558824.207239933,4.400868747922685,0.85,0.09643246288992013,4.027634451161993,1.26944839395117,1.0,0.0,4.027634451161125,1.2843549489157824,1.2846566301370743,3.1359200620996655,19478.494261999298,1986.253640335823,4632.441516551485,4632.441516551485,5.576214164155772,5.223463511145112,-2.435381245799554,7.658844756944665,3.355985394558877,3.355985394558877,0.9588529698739648,0.0,0.0,0.00023487706146199278,1.0002425733495657,0.0002348201003637022,198.87517698364005,0.0,1.1362901130166579e-05,32.20246180289208,0.13644970889493435,7.830891571852039e-05,0.0001565681457434724,0.0006305992577509614,0.09643246288789428,0.07259653422599283,0.023835928661901453,0.09643236045013366,0.07259653422751794,0.02383592866240219,0.37945511014372607,0.37945511014372607,0.12458814356650871,0.0,4.931937408110343,4.186130326264902,7.21816995457425,4.909754415806674,4.17231970337167,7.170169244118767,25072.51995355514,21311.64196052187,0.85,1.0656078862736778,0.6642737976235366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451140117726576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.90706404129,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15472.504742057083,1550.341200423243,0.37945511014372607,0.12458814356650871,6.112874298809886,3.355985394558877
3008.0,-29.945360449050945,5.222784434093111,35.050269816431495,24.375762591976695,5.079462731349479,-26.44287006582414,-40.06349486354736,1.5769723481225673,-0.12878405383509062,-5.032807519118893,40.099308375103476,42753.702214153825,25831.489246240122,25831.489246240122,68585.19146039395,78117.08052803412,78117.08052803412,25831.489246240122,103948.56977427423,103948.56977427423,103948.56977427423,129020.76071391537,92296.188729658,56933.45987458331,39291.92095008299,25072.190939641143,0.0,64364.11188972413,21311.36229869497,1550.3322287789756,0.0,0.8863917534950505,2.814614152659616,0.0014959135982669303,354202.70146226377,1558819.5767334956,4.400925149069113,1558819.5767334956,4.400925149069113,0.85,0.09643257507291908,4.027634451161993,1.2694472658680755,1.0,0.0,4.027634451160612,1.2843584762325846,1.2846600851201273,3.135911449719454,19478.371578030266,1986.2411300525937,4632.441516551485,4632.441516551485,5.576214865086908,5.222784434093111,-2.4356762518456567,7.658460685938767,3.356154118746075,3.356154118746075,0.9589011767845929,0.0,0.0,0.0002348201003637022,1.0002416932149316,0.0002347633596525596,198.87709466406702,0.0,1.1328148503724375e-05,32.10397285955488,0.13646103704343807,7.829094789384796e-05,0.0001565291524698542,0.0006304422070987732,0.09643257507151629,0.07259587071326606,0.023836704358250214,0.09643276271415349,0.07259587071432211,0.02383670435859698,0.3794514339099356,0.3794514339099356,0.12459212972327532,0.0,4.926526966061203,4.182894378090737,7.205958019636569,4.904023465283785,4.169190298117769,7.156321669497231,25072.190939641143,21311.36229869497,0.85,1.0655812602200097,0.6642475279920633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511540790080957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.80857509795,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15472.460011686231,1550.3322287789756,0.3794514339099356,0.12459212972327532,6.112874298809886,3.356154118746075
3009.0,-29.94767485415662,5.222103450810797,35.05022384361144,24.374775518104457,5.078781709042892,-26.445021463720625,-40.065533586870856,1.5761283186063095,-0.13403121916724103,-5.033305745716843,40.09920058515655,42752.14165885565,25831.71799387769,25831.71799387769,68583.85965273334,78115.8334441001,78115.8334441001,25831.71799387769,103947.55143797779,103947.55143797779,103947.55143797779,129019.45386640797,92295.6000578483,56932.55519775552,39292.27206676976,25071.90242843019,0.0,64364.17449519994,21311.11706416566,1550.3277810822162,0.0,0.8863896020664876,2.8146249450564365,0.0014959135982669303,354195.8211653735,1558814.9194663207,4.400997488726758,1558814.9194663207,4.400997488726758,0.85,0.09643272580626708,4.027634451161993,1.2694464125251397,1.0,0.0,4.027634451162734,1.2843625392426037,1.2846640762048347,3.135901529436629,19478.247343558567,1986.2284616620934,4632.441516551485,4632.441516551485,5.576264244585115,5.222103450810797,-2.4360426562281905,7.658146107038988,3.3563217030206296,3.3563217030206296,0.9589490580058941,0.0,0.0,0.0002347633596525596,1.0002408082552645,0.00023470684030784644,198.8790053198918,0.0,1.128442778120987e-05,31.98006833194877,0.13647232147121927,7.827287740378863e-05,0.000156490482248771,0.0006302864575841044,0.09643272580408176,0.07259524458913177,0.023837481214949986,0.09643262176401318,0.07259524459077692,0.023837481215490158,0.37944775402893144,0.37944775402893144,0.12459605657127211,0.0,4.92128402249665,4.179731728508045,7.194205905848094,4.899274526549618,4.166145517950156,7.14622539064743,25071.90242843019,21311.11706416566,0.85,1.0655595320009594,0.6642226361816225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511679896296454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.68467057034,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15472.415373934131,1550.3277810822162,0.37944775402893144,0.12459605657127211,6.112874298809886,3.3563217030206296
3010.0,-29.949982377617765,5.221422678174189,35.050177253314715,24.37391438232737,5.07823447788102,-26.447153286674904,-40.06754664061589,1.5754053869383224,-0.14011252671667762,-5.033705726222198,40.099090654427165,42750.504662104344,25831.69271639292,25831.69271639292,68582.19737849727,78114.55439950289,78114.55439950289,25831.69271639292,103946.2471158958,103946.2471158958,103946.2471158958,129017.8086336982,92295.0308172212,56931.62593868706,39292.67208726015,25071.56151780239,0.0,64364.233605062545,21310.82729013203,1550.3180472364068,0.0,0.8863879597337168,2.8146581646285704,0.0014959135982669303,354190.29768103466,1558810.1697134494,4.401052710701953,1558810.1697134494,4.401052710701953,0.85,0.09643281339786786,4.027634451161993,1.269445315762423,1.0,0.0,4.027634451163585,1.2843660356770357,1.2846675008648383,3.1358929925602412,19478.127209882357,1986.2162114363578,4632.441516551485,4632.441516551485,5.576258787962581,5.221422678174189,-2.436337470235326,7.6577601484095155,3.3564875804539533,3.3564875804539533,0.9589964515582724,0.0,0.0,0.00023470684030784644,1.000240096695292,0.00023465050149788818,198.8809103267962,0.0,1.1240511057886085e-05,31.855608338049162,0.13648356198227715,7.825503822295247e-05,0.00015645180208489397,0.0006301306680234967,0.09643281339651644,0.07259457489022841,0.023838238506288023,0.09643297576769773,0.07259457489124577,0.023838238506622096,0.3794440735196388,0.3794440735196388,0.12459995572677947,0.0,4.915915900850962,4.176561670274907,7.181966697037751,4.893593199505517,4.163130440018222,7.132231191602273,25071.56151780239,21310.82729013203,0.85,1.0655327273733428,0.6641965928534231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451181849313621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.56021057644,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15472.370830003547,1550.3180472364068,0.3794440735196388,0.12459995572677947,6.112874298809886,3.3564875804539533
3011.0,-29.952282579133424,5.220740186947217,35.05013012642511,24.372931534331315,5.077558442337217,-26.44929140033631,-40.06956814611328,1.5745672635403984,-0.1453736053964576,-5.034201110643755,40.09898184463644,42748.9343557151,25831.898947236637,25831.898947236637,68580.83330295174,78113.30425787008,78113.30425787008,25831.898947236637,103945.20320510672,103945.20320510672,103945.20320510672,129016.47582554427,92294.43537615707,56930.7081448751,39293.03025697997,25071.27262043755,0.0,64364.30287741752,21310.58172737192,1550.313543429461,0.0,0.8863858264410582,2.8146694766210762,0.0014959135982669303,354183.4568211004,1558805.468403498,4.401124440972571,1558805.468403498,4.401124440972571,0.85,0.09643294353240818,4.027634451161993,1.2694443673593923,1.0,0.0,4.027634451162487,1.2843700702920413,1.2846714640631964,3.135883141722686,19478.001546813714,1986.2033973695109,4632.441516551485,4632.441516551485,5.576303306785532,5.220740186947217,-2.436705112045834,7.657445298993051,3.356652386459928,3.356652386459928,0.9590435389885509,0.0,0.0,0.00023465050149788818,1.0002393392755033,0.00023459435385519932,198.88280932098837,0.0,1.1204713811228399e-05,31.75415894102128,0.13649476669608837,7.823712792736486e-05,0.0001564133735705233,0.0006299758920151104,0.0964329435302547,0.07259394564563135,0.023838997884623344,0.09643285109259049,0.07259394564725248,0.023838997885155703,0.37944038994982426,0.37944038994982426,0.12460379534312142,0.0,4.9107042467629185,4.173452162907722,7.170181537904455,4.8888275052473205,4.160083920707507,7.122074762660077,25071.27262043755,21310.58172737192,0.85,1.0655103875445469,0.6641714808460039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451195668038881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.45876117942,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15472.326346788403,1550.313543429461,0.37944038994982426,0.12460379534312142,6.112874298809886,3.356652386459928
3012.0,-29.954575223102157,5.220058015957533,35.050082408748125,24.372070223931246,5.077010420143231,-26.4514099087491,-40.07157156066967,1.5738451057896998,-0.1514146968388559,-5.034601773820278,40.098870383144316,42747.32192554286,25831.860518761998,25831.860518761998,68579.18244430487,78112.0279169682,78112.0279169682,25831.860518761998,103943.8884357302,103943.8884357302,103943.8884357302,129014.81803842445,92293.8625133171,56929.7969403449,39293.40619219133,25070.929602694247,0.0,64364.33579488558,21310.290162290108,1550.303737217117,0.0,0.886384186125442,2.8147020947022856,0.0014959135982669303,354177.924061129,1558800.6525334406,4.401179595440852,1558800.6525334406,4.401179595440852,0.85,0.09643301150467452,4.027634451161993,1.2694433458754792,1.0,0.0,4.027634451162479,1.2843735623807166,1.2846748848530327,3.1358746155568356,19477.880648698487,1986.1910691926894,4632.441516551485,4632.441516551485,5.576295011273436,5.220058015957533,-2.4370037135443705,7.657061729501903,3.3568155394034154,3.3568155394034154,0.9590901541152616,0.0,0.0,0.00023459435385519932,1.000238557295081,0.0002345384030081851,198.8847021076528,0.0,1.1166800914711642e-05,31.646713792292793,0.13650593349700307,7.821938165438315e-05,0.00015637497220081617,0.0006298212253355061,0.09643301150332534,0.07259327363182917,0.023839737871496174,0.09643318018344646,0.07259327363284482,0.023839737871829705,0.3794367054916392,0.3794367054916392,0.12460760671433893,0.0,4.9053706804916715,4.170330976679452,7.15793584814935,4.8831870769814145,4.15709399799988,7.108173340027292,25070.929602694247,21310.290162290108,0.85,1.065484193961871,0.6641460895637734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512094431663485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.35131603069,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15472.281933338785,1550.303737217117,0.3794367054916392,0.12460760671433893,6.112874298809886,3.3568155394034154
3013.0,-29.956861492231972,5.219373461138578,35.050033978751344,24.371039075218164,5.07627293419136,-26.453541626505473,-40.07359198350457,1.5729530684644493,-0.1561367431690428,-5.035135360298113,40.09875420023424,42745.80762210654,25832.146578274554,25832.146578274554,68577.9542003811,78110.83091743242,78110.83091743242,25832.146578274554,103942.97749570697,103942.97749570697,103942.97749570697,129013.59666699222,92293.28971438557,56928.9049167797,39293.76088622874,25070.61917128524,0.0,64364.380057513976,21310.026295592455,1550.2989297560564,0.0,0.886381884554519,2.8147018701713207,0.0014959135982669303,354170.55586788454,1558795.6326790194,4.401256984390575,1558795.6326790194,4.401256984390575,0.85,0.0964331335753696,4.027634451161993,1.2694425057200718,1.0,0.0,4.027634451161741,1.2843778482977513,1.284679099909802,3.1358641512698258,19477.759764070623,1986.1787423911962,4632.441516551485,4632.441516551485,5.576356762622382,5.219373461138578,-2.437403290075684,7.656776751214262,3.356977651466439,3.356977651466439,0.959136471847554,0.0,0.0,0.0002345384030081851,1.000237898353889,0.00023448261997887653,198.88658966293488,0.0,1.1127767541093002e-05,31.53609321145757,0.13651706126454416,7.820148849088737e-05,0.00015633691451729775,0.0006296679428982359,0.0964331335728869,0.07259265058438298,0.023840482988503914,0.09643262305749835,0.0725926505862519,0.0238404829891177,0.37943301754123526,0.37943301754123526,0.12461135969382639,0.0,4.9003163815359585,4.167325200657274,7.146476373749749,4.878998617129071,4.154300165644997,7.099597420924738,25070.61917128524,21310.026295592455,0.85,1.0654643785755724,0.6641221057968746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512231732826744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.24069544985,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15472.23759461864,1550.2989297560564,0.37943301754123526,0.12461135969382639,6.112874298809886,3.356977651466439
3014.0,-29.959140548851842,5.218689947006156,35.049984869794336,24.37019844017925,5.075758781974822,-26.45564451672959,-40.07557409405706,1.5722627498525046,-0.16257858850917728,-5.035507831174502,40.09863756435391,42744.16573023979,25832.02169589071,25832.02169589071,68576.18742613049,78109.50122274789,78109.50122274789,25832.02169589071,103941.5229186386,103941.5229186386,103941.5229186386,129011.76223308269,92292.67172847354,56927.97258028684,39294.11016465188,25070.239314444087,0.0,64364.34947909597,21309.703417277473,1550.2863798589128,0.0,0.8863804068364947,2.8147430510160887,0.0014959135982669303,354165.41256034793,1558790.5932656396,4.401306671921358,1558790.5932656396,4.401306671921358,0.85,0.09643316490115429,4.027634451161993,1.269441374340095,1.0,0.0,4.027634451163069,1.284381190820432,1.2846823715660696,3.1358559903771535,19477.629343092354,1986.1654431525908,4632.441516551485,4632.441516551485,5.576329804401022,5.218689947006156,-2.4376842871085143,7.65637423411467,3.3571379074559835,3.3571379074559835,0.9591822592731382,0.0,0.0,0.00023448261997887653,1.0002371521991391,0.0002344270250943378,198.88847129496926,0.0,1.1094496460249788e-05,31.4418029683479,0.1365281557610044,7.818393830392534e-05,0.0001562986816749512,0.000629513954985235,0.09643316490002107,0.0725919603618447,0.02384120453817637,0.0964330925120791,0.07259196036269776,0.023841204538456534,0.3794293317178179,0.3794293317178179,0.12461510549320154,0.0,4.894997758232762,4.164221234074091,7.134241322248954,4.87292924266535,4.151106143980542,7.084576883397915,25070.239314444087,21309.703417277473,0.85,1.0654374351814497,0.6640969119733291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512368654685712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.146405206746,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15472.193307186304,1550.2863798589128,0.3794293317178179,0.12461510549320154,6.112874298809886,3.3571379074559835
3015.0,-29.961412036566955,5.218006670653258,35.04993578626024,24.369345686305337,5.075220807771808,-26.457742977242695,-40.07755547119302,1.571551748447409,-0.1685951555173233,-5.03591968949858,40.0985400869716,42742.553707324034,25831.993162347702,25831.993162347702,68574.54686967173,78108.21889701075,78108.21889701075,25831.993162347702,103940.21205935846,103940.21205935846,103940.21205935846,129010.20898622896,92292.08840793408,56927.05731103683,39294.4789965525,25069.9969268705,0.0,64364.475923423,21309.497387839925,1550.2826490551345,0.0,0.8863786585730531,2.8147740502648864,0.0014959135982669303,354159.7254348898,1558786.3816309196,4.4013654565515905,1558786.3816309196,4.4013654565515905,0.8500000000000001,0.09643323579059271,4.027634451161993,1.2694403077987952,1.0,0.0,4.027634451162428,1.2843846296682093,1.2846857398113065,3.135847594347527,19477.506237963386,1986.152889923,4632.441516551485,4632.441516551485,5.576323644896813,5.218006670653258,-2.437995526198063,7.656002196851321,3.357297336461267,3.357297336461267,0.9592278104175048,0.0,0.0,0.0002344270250943378,1.000236368912211,0.00023437162692782775,198.8903467092061,0.0,1.1057181597729578e-05,31.336052647965623,0.13653921294260213,7.816639825022563e-05,0.00015626062684411218,0.0006293606840375147,0.0964332357890947,0.07259130832744685,0.02384192746164784,0.096433732272389,0.0725913083285745,0.023841927462018218,0.37942563963524506,0.37942563963524506,0.12461879085715978,0.0,4.88963660177734,4.161131831004752,7.1217895382525285,4.867324533981275,4.148001036576375,7.071181296776899,25069.9969268705,21309.497387839925,0.85,1.0654098535853476,0.6640705621246192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512505147051404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.04065488636,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15472.149088035609,1550.2826490551345,0.37942563963524506,0.12461879085715978,6.112874298809886,3.357297336461267
3016.0,-29.963675207512303,5.21732206659991,35.049886236464026,24.368387075979285,5.07455369943334,-26.459846865352734,-40.07954512545837,1.570725357274294,-0.17356330775601236,-5.036409212834758,40.09842833918496,42741.01212266841,25832.152486401854,25832.152486401854,68573.16460907027,78107.03082567742,78107.03082567742,25832.152486401854,103939.18331207927,103939.18331207927,103939.18331207927,129008.88706132406,92291.54370563402,56926.15663659084,39294.87452115909,25069.70374924479,0.0,64364.57827040387,21309.24818685807,1550.2778458220744,0.0,0.886376565686264,2.8147822094591786,0.0014959135982669303,354152.96596913884,1558781.5534357491,4.401435829204893,1558781.5534357491,4.401435829204893,0.85,0.09643331233264602,4.027634451161993,1.2694393984088674,1.0,0.0,4.02763445116229,1.2843886076037268,1.2846896475229297,3.13583788217829,19477.391282904613,1986.1411677692804,4632.441516551485,4632.441516551485,5.576358038003254,5.21732206659991,-2.438366236328237,7.655688302928146,3.3574556980064867,3.3574556980064867,0.9592730565732819,0.0,0.0,0.00023437162692782775,1.0002355077486131,0.0002343164435897349,198.8922152878581,0.0,1.1018160544236668e-05,31.225466982366715,0.13655023110314637,7.814878858444376e-05,0.000156222838343384,0.0006292084857701241,0.09643331233056421,0.07259067028515291,0.0238426420454113,0.09643348532816204,0.07259067028672002,0.023842642045926003,0.3794219413595566,0.3794219413595566,0.12462240656764542,0.0,4.884481159740687,4.15815512233678,7.109832153710045,4.862845905078757,4.1453292287240515,7.06104891834633,25069.70374924479,21309.24818685807,0.85,1.065386683976792,0.6640455553535661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512641188555635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.93006922076,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15472.104944546754,1550.2778458220744,0.3794219413595566,0.12462240656764542,6.112874298809886,3.3574556980064867
3017.0,-29.9659307286896,5.216636093551442,35.049835682463105,24.36738610211762,5.073854578305881,-26.461947068401233,-40.08153415108097,1.569870918018324,-0.17858629557798622,-5.036904607093175,40.09829999037084,42739.50116238803,25832.31676581617,25832.31676581617,68571.8179282042,78105.80080224478,78105.80080224478,25832.31676581617,103938.11756806094,103938.11756806094,103938.11756806094,129007.43282037669,92290.94100646347,56925.27072937884,39295.1891967607,25069.315252315744,0.0,64364.50444907644,21308.917964468383,1550.2677289772987,0.0,0.8863745030324222,2.8147904060953555,0.0014959135982669303,354146.12553923955,1558776.0079875118,4.401505185505124,1558776.0079875118,4.401505185505124,0.85,0.09643335909503242,4.027634451161993,1.2694384901179006,1.0,0.0,4.027634451161427,1.284392716252385,1.2846936862538214,3.1358278509347737,19477.264088070733,1986.1281975058491,4632.441516551485,4632.441516551485,5.576393500817782,5.216636093551442,-2.4387433232294757,7.655379416780918,3.3576125202348153,3.3576125202348153,0.9593178629242329,0.0,0.0,0.0002343164435897349,1.0002347159566427,0.00023426145868735455,198.89407758130693,0.0,1.0975536360268034e-05,31.104670044999608,0.13656120663950663,7.81311881485721e-05,0.00015618525544116278,0.0006290571155783633,0.09643335909297986,0.07259001471791153,0.023843344375068326,0.09643291242612695,0.07259001471945661,0.023843344375575806,0.37941824290656734,0.37941824290656734,0.12462598824773054,0.0,4.879453344955664,4.155211014148733,7.09829664552683,4.858318311515177,4.14250452055154,7.051189152324923,25069.315252315744,21308.917964468383,0.85,1.0653669831709258,0.6640228419097429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512776734382613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.8092722834,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15472.060891954265,1550.2677289772987,0.37941824290656734,0.12462598824773054,6.112874298809886,3.3576125202348153
3018.0,-29.968179884108597,5.21595181029606,35.049784717025304,24.366596491914265,5.07338030508972,-26.464019055192566,-40.08348500411955,1.5692194761738731,-0.18495824170480546,-5.0372551794125595,40.09818689860651,42737.8592684622,25832.11399064586,25832.11399064586,68569.97325910805,78104.51620840329,78104.51620840329,25832.11399064586,103936.63019904915,103936.63019904915,103936.63019904915,129005.59077467426,92290.372199104,56924.3427103118,39295.58832088021,25068.96057562512,0.0,64364.54889650533,21308.61648928135,1550.256176260713,0.0,0.8863731241272397,2.814833238448546,0.0014959135982669303,354141.2848809199,1558771.1217488397,4.401551551022855,1558771.1217488397,4.401551551022855,0.85,0.0964333482804022,4.027634451161993,1.2694373592874038,1.0,0.0,4.027634451162209,1.2843958754416611,1.2846967755573275,3.135820137834858,19477.144045832185,1986.1159566041601,4632.441516551485,4632.441516551485,5.576349727967205,5.21595181029606,-2.439013520781101,7.654965331077161,3.357767788476194,3.357767788476194,0.9593622252789126,0.0,0.0,0.00023426145868735455,1.0002340577582787,0.0002342066408060335,198.8959346494228,0.0,1.0936171439835554e-05,30.99310986049396,0.13657214281094646,7.811392905316252e-05,0.00015614752963419203,0.0006289051698185101,0.09643334827940017,0.07258931718568364,0.023844031093716533,0.09643351117965704,0.07258931718643792,0.023844031093964282,0.3794145443050274,0.3794145443050274,0.12462956032573798,0.0,4.8741717104632585,4.152218549825648,7.085874996316647,4.852296937707763,4.1395906732283265,7.035507740328569,25068.96057562512,21308.61648928135,0.85,1.065337587766906,0.6639968740739928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512911824454915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.69771209889,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15472.016917173096,1550.256176260713,0.3794145443050274,0.12462956032573798,6.112874298809886,3.357767788476194
3019.0,-29.970421506978248,5.215265267273267,35.04973331413026,24.36556495903062,5.072640114138731,-26.466110855707846,-40.085468895826466,1.5683294628678155,-0.18951149845207738,-5.037797188183794,40.09807222604047,42736.387286631674,25832.38516273512,25832.38516273512,68568.77244936679,78103.32887877151,78103.32887877151,25832.38516273512,103935.71404150664,103935.71404150664,103935.71404150664,129004.396545681,92289.78995458539,56923.47357774812,39295.90708537474,25068.68250417435,0.0,64364.58958954909,21308.380128548197,1550.2535120665307,0.0,0.8863707738755366,2.81482982482071,0.0014959135982669303,354133.8009944457,1558766.167221925,4.401630578173398,1558766.167221925,4.401630578173398,0.85,0.09643342656025858,4.027634451161993,1.2694365328690038,1.0,0.0,4.027634451161891,1.2844001497016238,1.284700980406876,3.135809702371682,19477.021167788807,1986.103426530855,4632.441516551485,4632.441516551485,5.576408265584636,5.215265267273267,-2.4394279013673854,7.6546931686406525,3.3579224231834064,3.3579224231834064,0.9594064066238304,0.0,0.0,0.0002342066408060335,1.0002332780845893,0.00023415201827170834,198.89778552853554,0.0,1.0903053740852533e-05,30.89925430157608,0.1365830458646873,7.809638128119788e-05,0.00015611025952483562,0.0006287550594420676,0.0964334265576864,0.07258869643422539,0.023844730123461017,0.0964329728099782,0.07258869643616153,0.023844730124097047,0.3794108406883026,0.3794108406883026,0.1246330632725222,0.0,4.869216568332149,4.149346771249725,7.074416004646366,4.848285689731711,4.1368421019097354,7.027523491512625,25068.68250417435,21308.380128548197,0.85,1.0653182578592926,0.6639735848416068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513046535653518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.60385653997,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.972994735246,1550.2535120665307,0.3794108406883026,0.1246330632725222,6.112874298809886,3.3579224231834064
3020.0,-29.972656095766403,5.214580792456781,35.049681401287295,24.36478865509855,5.072179664703924,-26.468168347766248,-40.087406093347795,1.5676919167034162,-0.19594638768330697,-5.038133989275104,40.09795456714443,42734.75220530352,25832.136977978356,25832.136977978356,68566.88918328188,78102.04232071132,78102.04232071132,25832.136977978356,103934.17929868968,103934.17929868968,103934.17929868968,129002.47890820111,92289.21890117385,56922.55190558914,39296.29666176079,25068.299609511432,0.0,64364.596271272225,21308.05466808472,1550.2400466760776,0.0,0.8863694817850901,2.8148750988491544,0.0014959135982669303,354129.1506135369,1558761.083680422,4.401674024800931,1558761.083680422,4.401674024800931,0.8500000000000001,0.09643338592005607,4.027634451161993,1.2694353591790426,1.0,0.0,4.027634451161294,1.2844032432109682,1.284704004479766,3.135802149715094,19476.900651538956,1986.0911372934647,4632.441516551485,4632.441516551485,5.576354690217116,5.214580792456781,-2.439690502639438,7.654271295096219,3.3580752357220236,3.3580752357220236,0.9594500673491496,0.0,0.0,0.00023415201827170834,1.0002325502497489,0.00023409757882128786,198.89963062992908,0.0,1.0864301117229216e-05,30.789429366227598,0.13659391016580455,7.807925004201996e-05,0.00015607276822968838,0.0006286040582101139,0.09643338591915537,0.07258798697811981,0.023845398941035555,0.09643354565063983,0.07258798697879779,0.023845398941258276,0.3794071383860557,0.3794071383860557,0.12463656103445246,0.0,4.863954820262393,4.146398075158231,7.061943474053464,4.842187601591775,4.133971170374991,7.01139994209359,25068.299609511432,21308.05466808472,0.85,1.0652888879205984,0.6639481124870704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513180798072451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.49403160462,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.92914822762,1550.2400466760776,0.3794071383860557,0.12463656103445246,6.112874298809886,3.3580752357220236
3021.0,-29.974883762400168,5.213894936797247,35.04962929219034,24.363815236743562,5.071502637824648,-26.47024126886055,-40.089368157181866,1.5668601442847616,-0.20085222649248635,-5.0386373163435705,40.09784502524774,42733.25034075222,25832.302679144115,25832.302679144115,68565.55301989634,78100.83451398606,78100.83451398606,25832.302679144115,103933.13719313018,103933.13719313018,103933.13719313018,129001.17905682226,92288.63611970763,56921.6730033034,39296.625684893595,25068.041863692077,0.0,64364.66754858567,21307.835584138265,1550.237668624175,0.0,0.8863673102775225,2.8148808390888607,0.0014959135982669303,354122.2010146038,1558756.3508512725,4.401747042081076,1558756.3508512725,4.401747042081076,0.85,0.09643343518002798,4.027634451161993,1.2694344893516973,1.0,0.0,4.0276344511627835,1.2844072444387238,1.2847079367184013,3.135792380960946,19476.777660177082,1986.078595664889,4632.441516551485,4632.441516551485,5.576390459943547,5.213894936797247,-2.4400783412364646,7.653973278033711,3.358227527931173,3.358227527931173,0.9594935794089066,0.0,0.0,0.00023409757882128786,1.0002318340250969,0.00023404331961645415,198.9014700457404,0.0,1.0827986580329869e-05,30.686513968654847,0.13660473815238489,7.80619024438018e-05,0.00015603567637748606,0.0006284546657883265,0.09643343517779876,0.07258735548019378,0.02384607969760498,0.09643335812291594,0.07258735548187176,0.023846079698156226,0.37940343055454284,0.37940343055454284,0.1246399855211438,0.0,4.858927847760583,4.143540726947322,7.0501496612218375,4.8377850898510815,4.131166491375268,7.001994287743116,25068.041863692077,21307.835584138265,0.85,1.0652669489536264,0.6639240435522336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513314641544504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.39111620705,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.88536791533,1550.237668624175,0.37940343055454284,0.1246399855211438,6.112874298809886,3.358227527931173
3022.0,-29.977104100875977,5.213209598478216,35.049576539313314,24.362935905251675,5.070927539026752,-26.472297399383866,-40.09131261901928,1.566120837534594,-0.2064580028823002,-5.0390522852997535,40.097722055838396,42731.70707744755,25832.240598283584,25832.240598283584,68563.94767573113,78099.59515022418,78099.59515022418,25832.240598283584,103931.83574850776,103931.83574850776,103931.83574850776,128999.5019574898,92288.06009237804,56920.790901544846,39296.96576759244,25067.666208982046,0.0,64364.631976574485,21307.51627763474,1550.226477024076,0.0,0.88636563844161,2.814906096435197,0.0014959135982669303,354116.4714850805,1558751.0378906114,4.401803257989044,1558751.0378906114,4.401803257989044,0.85,0.09643340909916454,4.027634451161993,1.269433475560509,1.0,0.0,4.027634451162335,1.2844108130034713,1.284711436423847,3.135783668578558,19476.656094221657,1986.0661993873196,4632.441516551485,4632.441516551485,5.576377058617203,5.213209598478216,-2.4404017511119216,7.653611349590138,3.358378262794641,3.358378262794641,0.9595366465127545,0.0,0.0,0.00023404331961645415,1.0002310755026997,0.00023398925043278406,198.90330344044048,0.0,1.079223560493859e-05,30.585195704395964,0.13661553038798982,7.804471398932993e-05,0.0001559986056271242,0.0006283053583570386,0.09643340909775594,0.07258667094196114,0.023846738155794796,0.09643334532426542,0.0725866709430214,0.023846738156143136,0.3793997218755912,0.3793997218755912,0.12464338424816779,0.0,4.853834411376454,4.140674595914845,7.038112862804496,4.83259428241746,4.128431188201262,6.989158967131232,25067.666208982046,21307.51627763474,0.85,1.065242596286187,0.6639004335952664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451344807275169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.28979794279,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.841651790575,1550.226477024076,0.3793997218755912,0.12464338424816779,6.112874298809886,3.358378262794641
3023.0,-29.97931656561446,5.212524825811508,35.04952356079029,24.362079693842702,5.0703717848982945,-26.47434450836949,-40.09324429845435,1.5653997276535512,-0.21203824216092926,-5.03946602277634,40.097609977790114,42730.14515812378,25832.172720004983,25832.172720004983,68562.31787812876,78098.37095591972,78098.37095591972,25832.172720004983,103930.5436759247,103930.5436759247,103930.5436759247,128997.90335787337,92287.503885987,56919.89464455457,39297.34360159158,25067.359681948674,0.0,64364.70328354025,21307.255729656372,1550.2192347474995,0.0,0.8863639333475882,2.8149311647759565,0.0014959135982669303,354110.7590311812,1558746.1955090894,4.401860592357303,1558746.1955090894,4.401860592357303,0.85,0.09643339084222483,4.027634451161993,1.2694324375921862,1.0,0.0,4.027634451161677,1.284414296116865,1.2847148509016346,3.135775164865909,19476.5387113166,1986.0542296621784,4632.441516551485,4632.441516551485,5.576362405808665,5.212524825811508,-2.4407251594243387,7.653249985235847,3.358528010629729,3.358528010629729,0.9595794316084939,0.0,0.0,0.00023398925043278406,1.0002302601516664,0.00023393538443568378,198.90513036322474,0.0,1.0754539246308325e-05,30.478364224037794,0.13662628492723614,7.802764199210344e-05,0.00015596160844068063,0.0006281563472143223,0.09643339084078024,0.0725859983670998,0.023847392473680448,0.09643356809242803,0.07258599836818713,0.023847392474037686,0.3793960100809652,0.3793960100809652,0.12464673976379047,0.0,4.84872568638059,4.137840689659811,7.025915867768617,4.827427780615437,4.125728513348292,6.976323889782293,25067.359681948674,21307.255729656372,0.85,1.0652160948539935,0.66387543138183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513581067353103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.18296646243,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.798008217696,1550.2192347474995,0.3793960100809652,0.12464673976379047,6.112874298809886,3.358528010629729
3024.0,-29.98152221718647,5.211838594079721,35.049469947860665,24.361079767718934,5.069660372384127,-26.476401050921403,-40.0951924273744,1.5645392061191308,-0.2166238155509177,-5.039979252203817,40.09748554255383,42728.68094393099,25832.347807814524,25832.347807814524,68561.02875174551,78097.1952288695,78097.1952288695,25832.347807814524,103929.54303668403,103929.54303668403,103929.54303668403,128996.56665404578,92286.93038062232,56919.03062334574,39297.666396973975,25067.023617361738,0.0,64364.69001433571,21306.970074757475,1550.212642756783,0.0,0.8863617652361993,2.814931544887618,0.0014959135982669303,354103.6729970881,1558740.8192431272,4.4019334960582155,1558740.8192431272,4.4019334960582155,0.85,0.09643339738151117,4.027634451161993,1.2694315815018493,1.0,0.0,4.02763445116073,1.2844184306431938,1.2847189172053672,3.1357650708461793,19476.417677601676,1986.0418876580359,4632.441516551485,4632.441516551485,5.576400201819456,5.211838594079721,-2.4411242527635744,7.652962846843295,3.358676786872736,3.358676786872736,0.959621939106496,0.0,0.0,0.00023393538443568378,1.000229555150392,0.00023388169568785625,198.90695168955685,0.0,1.0714223175375784e-05,30.364108479014973,0.1366369991504115,7.8010428112743e-05,0.00015592495632294078,0.0006280087258822054,0.09643339737927298,0.07258535187254689,0.023848045506726086,0.0964329351675057,0.07258535187423158,0.023848045507279595,0.37939229583801554,0.37939229583801554,0.12465004296716498,0.0,4.843861782873603,4.135096840865572,7.014442091483886,4.823355436652889,4.123158080394262,6.967547647061338,25067.023617361738,21306.970074757475,0.85,1.0651962859834354,0.6638528195259572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513713592645625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.06871071741,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.754448370739,1550.212642756783,0.37939229583801554,0.12465004296716498,6.112874298809886,3.358676786872736
3025.0,-29.983720967410342,5.211154612559952,35.04941593675953,24.36030775951224,5.069201955825547,-26.478426079802098,-40.097098087985046,1.5639070682171181,-0.22292728483375868,-5.040316186295505,40.097366719294364,42727.070461271316,25832.07778237228,25832.07778237228,68559.14824364359,78095.91800455157,78095.91800455157,25832.07778237228,103927.99578692384,103927.99578692384,103927.99578692384,128994.64379338504,92286.35502025286,56918.11995259978,39298.03896405897,25066.6480064612,0.0,64364.68697052017,21306.65080549202,1550.1996663389684,0.0,0.8863604765909918,2.8149750928889383,0.0014959135982669303,354099.0210903999,1558735.6854575777,4.401976827435622,1558735.6854575777,4.401976827435622,0.85,0.09643331458168206,4.027634451161993,1.2694304550671953,1.0,0.0,4.027634451162341,1.2844214970237773,1.284721915340751,3.135757584636123,19476.296252402848,1986.029505733645,4632.441516551485,4632.441516551485,5.576341911727443,5.211154612559952,-2.441392863187561,7.652547475747513,3.358823981676666,3.358823981676666,0.9596639947647617,0.0,0.0,0.00023388169568785625,1.000228840932391,0.00023382818622770063,198.9087673463475,0.0,1.0679065170404652e-05,30.264470692926782,0.1366476782155819,7.799359288502932e-05,0.00015588810280282693,0.0006278602933749482,0.09643331458078236,0.07258463908927544,0.023848675491506925,0.09643347959177291,0.07258463908995264,0.023848675491729424,0.3793885832106221,0.3793885832106221,0.12465334006468182,0.0,4.838710336748591,4.132274733750194,7.00203695308403,4.817388901461754,4.120354014937959,6.951763197155628,25066.6480064612,21306.65080549202,0.85,1.0651671198998378,0.6638278297048326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513845712133875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.96907293132,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.710951265393,1550.1996663389684,0.3793885832106221,0.12465334006468182,6.112874298809886,3.358823981676666
