time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3026.0,-29.98591233338747,5.210468750827522,35.04936157482564,24.359295120835327,5.068469887244504,-26.480471829447794,-40.09903692696241,1.563029383304372,-0.22721169342753456,-5.040852481676383,40.09724847850128,42725.62976825066,25832.303407891675,25832.303407891675,68557.93317614234,78094.77434010035,78094.77434010035,25832.303407891675,103927.07774799204,103927.07774799204,103927.07774799204,128993.4431642744,92285.79944719851,56917.265165708086,39298.371423878256,25066.365416282366,0.0,64364.73684016062,21306.41060384001,1550.196707889031,0.0,0.8863581682002875,2.814968824486656,0.0014959135982669303,354091.6167855229,1558730.5768503037,4.402054448508572,1558730.5768503037,4.402054448508572,0.85,0.09643332866215798,4.027634451161993,1.2694296528259295,1.0,0.0,4.027634451164077,1.284425711106811,1.2847260616769283,3.1357472965028967,19476.17900315843,1986.017549638096,4632.441516551485,4632.441516551485,5.576390617257472,5.210468750827522,-2.441811275577352,7.652280026404874,3.358970711575002,3.358970711575002,0.9597059175928576,0.0,0.0,0.00023382818622770063,1.0002280764101583,0.0002337748676950915,198.9105769345513,0.0,1.0643500760922001e-05,30.163681156452952,0.13665832171634282,7.797646799600824e-05,0.0001558517182316924,0.0006277137496227559,0.09643332865966286,0.07258400891576472,0.023849319743898145,0.09643282967162262,0.07258400891764277,0.023849319744515214,0.3793848652987695,0.3793848652987695,0.12465656812569335,0.0,4.833914955764499,4.129597900339434,6.990639029717954,4.813640788248847,4.117883943196205,6.944003107967376,25066.365416282366,21306.41060384001,0.85,1.0651474167663395,0.6638049321067346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513977420514392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.86828339485,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.667518895336,1550.196707889031,0.3793848652987695,0.12465656812569335,6.112874298809886,3.358970711575002
3027.0,-29.988097025912396,5.209784774001182,35.04930662830413,24.358481622207933,5.0679732044862105,-26.48248803117559,-40.10093357702715,1.5623642097498425,-0.2333554801426203,-5.041210398833112,40.09712272752338,42724.0429910619,25832.077219160714,25832.077219160714,68556.12021022261,78093.48406515217,78093.48406515217,25832.077219160714,103925.56128431288,103925.56128431288,103925.56128431288,128991.52309970003,92285.18987090554,56916.35710112387,39298.70307753519,25065.961815387152,0.0,64364.664892922345,21306.06754307908,1550.182640676288,0.0,0.8863567975461986,2.8150078298598356,0.0014959135982669303,354086.67530814506,1558725.1437785006,4.4021005377342,1558725.1437785006,4.4021005377342,0.85,0.09643323224547959,4.027634451161993,1.2694285203469922,1.0,0.0,4.027634451161983,1.2844289312162942,1.284729214051972,3.1357394350717493,19476.05035696292,1986.0044313769658,4632.441516551485,4632.441516551485,5.576341790147588,5.209784774001182,-2.442097880573647,7.651882654574829,3.359115734306652,3.359115734306652,0.9597473526590434,0.0,0.0,0.0002337748676950915,1.0002273858367887,0.00023372172268560295,198.9123810408509,0.0,1.0605620082587263e-05,30.056327314052304,0.1366689273364254,7.795971910627975e-05,0.00015581514858881173,0.0006275664604692232,0.09643323224447159,0.07258329604705864,0.023849936197412946,0.09643314167259515,0.07258329604781735,0.02384993619766223,0.37938115009121637,0.37938115009121637,0.1246597937917871,0.0,4.8288536935612,4.126814037971144,6.978486777027342,4.807854918690509,4.115006935532904,6.929183463725508,25065.961815387152,21306.06754307908,0.85,1.0651204402955132,0.6637810211882251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514108688838676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.760929552445,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.62416116468,1550.182640676288,0.37938115009121637,0.1246597937917871,6.112874298809886,3.359115734306652
3028.0,-29.990273757650034,5.209101892332517,35.04925185513657,24.357665713783376,5.067457591094425,-26.484498961182293,-40.10282938890157,1.561682794627022,-0.2390087851242697,-5.04160579083687,40.097017883752784,42722.48727579675,25831.945800239908,25831.945800239908,68554.43307603666,78092.26076428659,78092.26076428659,25831.945800239908,103924.2065645265,103924.2065645265,103924.2065645265,128989.91149656737,92284.63638701529,56915.46885963798,39299.075030419226,25065.704932040877,0.0,64364.7799624601,21305.849192234746,1550.1778785225085,0.0,0.8863551597172081,2.815036014555854,0.0014959135982669303,354081.2165082908,1558720.614013664,4.402155611033851,1558720.614013664,4.402155611033851,0.85,0.09643317813376058,4.027634451161993,1.2694274274306374,1.0,0.0,4.027634451162866,1.2844322269216657,1.28473244226312,3.135731389125001,19475.933548619858,1985.9925202408426,4632.441516551485,4632.441516551485,5.576313420891262,5.209101892332517,-2.4424128044104196,7.651514696742936,3.359260182548752,3.359260182548752,0.9597886235853578,0.0,0.0,0.00023372172268560295,1.0002265612203611,0.00023366878240110183,198.91417860188395,0.0,1.0571200377804502e-05,29.95878187069796,0.13667949853680322,7.794298094228978e-05,0.00015577874174331317,0.000627419827004035,0.09643317813242014,0.07258262268949064,0.023850555442929498,0.09643363275232816,0.07258262269049957,0.023850555443261003,0.37937742876945707,0.37937742876945707,0.12466296418068534,0.0,4.823767078756532,4.124063371353145,6.9661305024614535,4.802597005712585,4.112318710164686,6.915938111487037,25065.704932040877,21305.849192234746,0.85,1.0650923240321821,0.6637556642112981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514239559663367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.663384109095,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.580864079984,1550.1778785225085,0.37937742876945707,0.12466296418068534,6.112874298809886,3.359260182548752
3029.0,-29.992443330010822,5.208417006756271,35.049196429519235,24.356625624373578,5.0666970973998895,-26.48652793594443,-40.10475796004755,1.560781703333211,-0.2430849856042414,-5.042152101110715,40.096889333673396,42721.09870560789,25832.186269149526,25832.186269149526,68553.28497475741,78091.12123208391,78091.12123208391,25832.186269149526,103923.30750123344,103923.30750123344,103923.30750123344,128988.67845763112,92284.06464353387,56914.645959410074,39299.35409347089,25065.370956397677,0.0,64364.72504986856,21305.565312938026,1550.172244562636,0.0,0.886352837510918,2.815025844131173,0.0014959135982669303,354073.67423265474,1558715.060033657,4.402233697299552,1558715.060033657,4.402233697299552,0.85,0.09643315632610037,4.027634451161993,1.2694266867311677,1.0,0.0,4.02763445116309,1.284436549336907,1.2847366976866799,3.1357208366900395,19475.81288673629,1985.9802161529465,4632.441516551485,4632.441516551485,5.576365330647436,5.208417006756271,-2.442841757456511,7.651258764212782,3.3594038212020396,3.3594038212020396,0.9598296632005827,0.0,0.0,0.00023366878240110183,1.0002258199853744,0.00023361602723324877,198.91597027916396,0.0,1.0530573206489976e-05,29.843644467192593,0.13669002911000971,7.792595695512516e-05,0.00015574282544597665,0.0006272751692875243,0.09643315632356012,0.07258198273769814,0.023851173585861966,0.09643268122171277,0.07258198273961011,0.023851173586490266,0.37937370271430015,0.37937370271430015,0.1246660698689983,0.0,4.819048829180247,4.121438152722533,6.954892469222557,4.799067115506489,4.109911943444899,6.908876874560576,25065.370956397677,21305.565312938026,0.85,1.0650753952827987,0.6637346570269413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514369955849968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.548246705584,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.537653653311,1550.172244562636,0.37937370271430015,0.1246660698689983,6.112874298809886,3.3594038212020396
3030.0,-29.994606695374998,5.207735042872371,35.04914051456542,24.35588532770055,5.066266919942406,-26.48851828876545,-40.10662796264512,1.5601785133327652,-0.2493882999957009,-5.042463806273272,40.0967642297081,42719.4938089961,25831.835666068007,25831.835666068007,68551.3294750641,78089.85817962198,78089.85817962198,25831.835666068007,103921.69384569,103921.69384569,103921.69384569,128986.65264950182,92283.50060944939,56913.73822867223,39299.735978641285,25064.958803811827,0.0,64364.69478245311,21305.214983240054,1550.1566463920547,0.0,0.8863517003430467,2.8150723518530882,0.0014959135982669303,354069.3709356038,1558709.654956667,4.402271935688435,1558709.654956667,4.402271935688435,0.85,0.0964330122503216,4.027634451161993,1.269425497655757,1.0,0.0,4.027634451162259,1.284439478524613,1.284739559794533,3.135713685621361,19475.69385185921,1985.9680779735395,4632.441516551485,4632.441516551485,5.576289646350016,5.207735042872371,-2.4430967166318567,7.650831759504228,3.359545717207093,3.359545717207093,0.9598702049163123,0.0,0.0,0.00023361602723324877,1.0002251778536118,0.00023356343392051638,198.91775685892438,0.0,1.0493845400731727e-05,29.739557865673714,0.13670052295541044,7.790945325011232e-05,0.00015570657398313644,0.000627129161646884,0.09643301224958968,0.0725812497255503,0.02385176252403938,0.09643318034522338,0.0725812497261012,0.023851762524220402,0.37936997864915856,0.37936997864915856,0.12466918339930047,0.0,4.813986835846379,4.118722761288495,6.942530469379335,4.793075506277546,4.107276349124902,6.892479097827845,25064.958803811827,21305.214983240054,0.85,1.0650455145753654,0.6637100347229822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514499925383397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.44416010407,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.494514095095,1550.1566463920547,0.37936997864915856,0.12466918339930047,6.112874298809886,3.359545717207093
3031.0,-29.99676313844453,5.207052767677065,35.049084680611784,24.35496988417583,5.065647541441959,-26.490521333305477,-40.10851864060385,1.5594057363027183,-0.25436277898336357,-5.042930215888705,40.096654759101995,42718.00480722195,25831.873023436667,25831.873023436667,68549.87783065862,78088.65189989876,78088.65189989876,25831.873023436667,103920.52492333543,103920.52492333543,103920.52492333543,128985.2370165468,92282.9139491247,56912.86679590832,39300.052392462654,25064.71209321137,0.0,64364.76448567402,21305.005279229663,1550.1541652759645,0.0,0.8863497167055396,2.8150833263542436,0.0014959135982669303,354062.9319173605,1558704.9253256004,4.402338637610919,1558704.9253256004,4.402338637610919,0.85,0.09643296423699647,4.027634451161993,1.269424531119876,1.0,0.0,4.027634451161537,1.2844432003190365,1.284743214901833,3.1357045995973887,19475.570041895317,1985.9554528707886,4632.441516551485,4632.441516551485,5.576297710643655,5.207052767677065,-2.4434675161245165,7.6505202838015816,3.3596873531133773,3.3596873531133773,0.9599106723181078,0.0,0.0,0.00023356343392051638,1.0002244612245703,0.0002335110197510724,198.91953775019178,0.0,1.0461743794507266e-05,29.648581913633592,0.13671098469920495,7.789277036002519e-05,0.00015567066356049117,0.0006269845275914821,0.09643296423510617,0.0725805987411785,0.023852365493927667,0.09643318612440811,0.07258059874260125,0.02385236549439522,0.3793662489554001,0.3793662489554001,0.12467222752386453,0.0,4.809094047632982,4.116068202293718,6.930673244108448,4.788567436905339,4.104574703275887,6.882338057609616,25064.71209321137,21305.005279229663,0.85,1.0650218077923068,0.6636861821615133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514629525296103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.35318415203,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.451426564632,1550.1541652759645,0.3793662489554001,0.12467222752386453,6.112874298809886,3.3596873531133773
3032.0,-29.99891256129029,5.206371335675004,35.04902841031038,24.354103963729017,5.065079654084774,-26.49251290826347,-40.1103999587707,1.5586800010575763,-0.2596666129161349,-5.043342836490605,40.09653038180638,42716.507659598436,25831.771840247293,25831.771840247293,68548.27949984572,78087.43778830284,78087.43778830284,25831.771840247293,103919.20962855013,103919.20962855013,103919.20962855013,128983.56235717451,92282.33747377638,56912.005208124196,39300.369184057985,25064.352728624373,0.0,64364.72191268236,21304.699819330715,1550.1439784784895,0.0,0.8863480617142134,2.8151049143150133,0.0014959135982669303,354057.23555999063,1558699.5516705064,4.402394288610447,1558699.5516705064,4.402394288610447,0.8499999999999999,0.09643285588206374,4.027634451161993,1.2694235211750495,1.0,0.0,4.027634451161372,1.2844467018127623,1.2847466498867102,3.135696051442011,19475.448381389127,1985.9430469517245,4632.441516551485,4632.441516551485,5.576275868341058,5.206371335675004,-2.443799271256164,7.650170606931168,3.3598277585009138,3.3598277585009138,0.9599507881431182,0.0,0.0,0.0002335110197510724,1.000223734363287,0.00023345878699800965,198.9213128718204,0.0,1.0426202357355151e-05,29.547857480744497,0.1367214109015623,7.787617333677746e-05,0.00015563484641429494,0.0006268402692195199,0.09643285588067674,0.07257990698943216,0.02385294889124458,0.09643311186606411,0.07257990699047608,0.023852948891587664,0.37936251663898857,0.37936251663898857,0.12467523850549561,0.0,4.804181001585107,4.113411847698671,6.918740198840112,4.783676223574446,4.102012168695751,6.870207116422989,25064.352728624373,21304.699819330715,0.85,1.0649976798290033,0.6636633607700186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514758712716949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.25245971914,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.408405598626,1550.1439784784895,0.37936251663898857,0.12467523850549561,6.112874298809886,3.3598277585009138
3033.0,-30.001054700133427,5.205689069732323,35.04897151674613,24.35314165139573,5.064389326536969,-26.494510171531907,-40.11228965884072,1.5578447979360837,-0.26390324055938663,-5.043837605961202,40.0963996876257,42715.076642806256,25831.87191312185,25831.87191312185,68546.9485559281,78086.32918083562,78086.32918083562,25831.87191312185,103918.20109395747,103918.20109395747,103918.20109395747,128982.19427739592,92281.81399159793,56911.157168099526,39300.72980388711,25063.993183438448,0.0,64364.72298732556,21304.39420592268,1550.1357251295542,0.0,0.8863460102606415,2.815102877139994,0.0014959135982669303,354050.4052064419,1558693.905112829,4.4024632713073055,1558693.905112829,4.4024632713073055,0.85,0.0964327746178494,4.027634451161993,1.2694227079441776,1.0,0.0,4.027634451160709,1.2844507147889284,1.2847505967061095,3.135686254667893,19475.3379046671,1985.9317814612637,4632.441516551485,4632.441516551485,5.5762974709612285,5.205689069732323,-2.444193499605582,7.649882569337905,3.3599672811264205,3.3599672811264205,0.9599906517504059,0.0,0.0,0.00023345878699800965,1.000222980003373,0.00023340674196189968,198.92308200568831,0.0,1.039020781415379e-05,29.44584894531184,0.13673180110937647,7.785950565965828e-05,0.00015559928133835135,0.0006266970260943912,0.0964327746158152,0.072579241056383,0.02385353355943221,0.09643230545490972,0.07257924105791401,0.023853533559935382,0.3793587803458154,0.3793587803458154,0.12467821046821694,0.0,4.799533194123171,4.1108936540795185,6.907464928546744,4.7799343654018,4.0998924045704825,6.8614018556913265,25063.993183438448,21304.39420592268,0.85,1.064976983889546,0.6636411167530005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514887481758016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.150451183705,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.365453389668,1550.1357251295542,0.3793587803458154,0.12467821046821694,6.112874298809886,3.3599672811264205
3034.0,-30.003190445374642,5.205008296789234,35.0489140540814,24.35230737263339,5.063852389556013,-26.49648633906281,-40.114153479784704,1.5571482832443566,-0.2693662914168158,-5.044222369759359,40.096269324506885,42713.56618676144,25831.692753170642,25831.692753170642,68545.25893993209,78085.11798796151,78085.11798796151,25831.692753170642,103916.81074113215,103916.81074113215,103916.81074113215,128980.40110541813,92281.24744723729,56910.28946084937,39301.0644293199,25063.590364285985,0.0,64364.654793605885,21304.051809643086,1550.1224207668724,0.0,0.8863445191475882,2.8151298159622207,0.0014959135982669303,354045.09356624447,1558688.2728738638,4.402513411987791,1558688.2728738638,4.402513411987791,0.85,0.09643263389003971,4.027634451161993,1.269421677119099,1.0,0.0,4.0276344511609885,1.2844540789332024,1.2847538947828743,3.135678041917331,19475.21834001634,1985.919589259976,4632.441516551485,4632.441516551485,5.5762587959017464,5.205008296789234,-2.444506728220619,7.649515025009853,3.3601054164598367,3.3601054164598367,0.9600301189885247,0.0,0.0,0.00023340674196189968,1.000222318300722,0.00023335486290531338,198.92484588688868,0.0,1.0352958986091616e-05,29.34028576658364,0.13674215406836257,7.78430694742981e-05,0.00015556367248760158,0.0006265536066603452,0.09643263388887838,0.07257853042584311,0.02385410346303527,0.0964322383654939,0.07257853042671715,0.023854103463322562,0.37935504748209575,0.37935504748209575,0.12468118316546209,0.0,4.794757498258264,4.108345250850334,6.89576176842462,4.774856078342566,4.0974296896606575,6.848202700092486,25063.590364285985,21304.051809643086,0.85,1.064951861541585,0.6636183527081496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515015816594965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.04488800498,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.322575456135,1550.1224207668724,0.37935504748209575,0.12468118316546209,6.112874298809886,3.3601054164598367
3035.0,-30.00531885189347,5.204329710463239,35.04885679983129,24.35153906643393,5.063395928539747,-26.49844785357035,-40.1159999781288,1.556524930216796,-0.2753831176203221,-5.044573064977471,40.09616046964736,42712.01568826598,25831.430359119484,25831.430359119484,68543.44604738546,78083.84812590461,78083.84812590461,25831.430359119484,103915.27848502409,103915.27848502409,103915.27848502409,128978.5848112414,92280.65184828325,56909.411064156295,39301.378649029946,25063.306326217316,0.0,64364.68497524726,21303.810377284717,1550.1151327075354,0.0,0.8863431238822042,2.8151680198668627,0.0014959135982669303,354040.25229514454,1558683.5698945972,4.402560329765005,1558683.5698945972,4.402560329765005,0.85,0.09643250219708072,4.027634451161993,1.2694205435412012,1.0,0.0,4.027634451163176,1.2844571006666698,1.2847568505817797,3.13567066511722,19475.092643626293,1985.9067717952914,4632.441516551485,4632.441516551485,5.576202153189643,5.204329710463239,-2.444794716640047,7.6491244271032865,3.360242865071559,3.360242865071559,0.9600693900204453,0.0,0.0,0.00023335486290531338,1.0002215581688585,0.00023330317268158515,198.92660373459535,0.0,1.0320033336187207e-05,29.246974474754545,0.13675247410169875,7.782678921231269e-05,0.0001555280736930007,0.0006264102277287909,0.09643250219606003,0.07257783129387162,0.023854670902188416,0.09643294184459371,0.07257783129463981,0.023854670902440905,0.37935131385042686,0.37935131385042686,0.12468412297482984,0.0,4.789790613805508,4.105730134577243,6.88348552909531,4.769189947357177,4.09461170879149,6.833701410683375,25063.306326217316,21303.810377284717,0.85,1.0649231962176964,0.6635939522533474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515143770550727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.95157671315,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.279754203131,1550.1151327075354,0.37935131385042686,0.12468412297482984,6.112874298809886,3.360242865071559
3036.0,-30.00744096283852,5.203649283908806,35.0487991134499,24.35052328454333,5.062642859156837,-26.500433363619557,-40.11788395056499,1.55563525993786,-0.2790578783935871,-5.045118118165747,40.09603337456901,42710.647906791135,25831.65118653189,25831.65118653189,68542.29909332303,78082.77701530051,78082.77701530051,25831.65118653189,103914.4282018324,103914.4282018324,103914.4282018324,128977.42511673532,92280.13237864,56908.59305349701,39301.710361269994,25062.99691490292,0.0,64364.707276172914,21303.54737766748,1550.1109622510048,0.0,0.8863408025756462,2.815152725960932,0.0014959135982669303,354032.7280577229,1558678.078876152,4.402638387211532,1558678.078876152,4.402638387211532,0.85,0.0964324344100054,4.027634451161993,1.2694198006438095,1.0,0.0,4.027634451162147,1.2844613672620073,1.2847610517752477,3.135660249359938,19474.983013717694,1985.8955926557687,4632.441516551485,4632.441516551485,5.57624982295765,5.203649283908806,-2.4452287426293524,7.648878026538158,3.360379838691199,3.360379838691199,0.9601085253403426,0.0,0.0,0.00023330317268158515,1.0002209065998777,0.00023325164585358374,198.9283564100812,0.0,1.0282560652538752e-05,29.140776889294823,0.1367627566623513,7.781018179205515e-05,0.00015549299088953,0.000626268927020889,0.09643243440747143,0.07257718987443354,0.02385524453303789,0.09643190595888737,0.07257718987634065,0.023855244533664752,0.3793475738582051,0.3793475738582051,0.12468699390498367,0.0,4.785264635200349,4.1033050566186375,6.872424165202517,4.766060239772173,4.092581955268372,6.827118729471124,25062.99691490292,21303.54737766748,0.85,1.064905007634465,0.6635724718443975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515271286981788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.84537912769,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.23700877769,1550.1109622510048,0.3793475738582051,0.12468699390498367,6.112874298809886,3.360379838691199
3037.0,-30.00955560840338,5.202972048869282,35.04874096967201,24.349781032092892,5.062219546673493,-26.502379175299982,-40.11970910998059,1.5550431135701512,-0.2853945592134437,-5.045423183656168,40.09590467937677,42709.06862363197,25831.268204742973,25831.268204742973,68540.33682837494,78081.47846103339,78081.47846103339,25831.268204742973,103912.74666577636,103912.74666577636,103912.74666577636,128975.32235628697,92279.51595773139,56907.693709624386,39302.02472011889,25062.575690510606,0.0,64364.6004106295,21303.189336934014,1550.0947601110565,0.0,0.8863397122168734,2.8152004705963867,0.0014959135982669303,354028.5168075694,1558672.5187412496,4.402675052271167,1558672.5187412496,4.402675052271167,0.85,0.09643223435645129,4.027634451161993,1.2694185676099736,1.0,0.0,4.02763445116237,1.2844642423855934,1.2847638613818304,3.1356532305497264,19474.852923020866,1985.8823270964974,4632.441516551485,4632.441516551485,5.576167149104663,5.202972048869282,-2.445484651178106,7.648456700047388,3.3605151261980506,3.3605151261980506,0.9601471789137287,0.0,0.0,0.00023325164585358374,1.0002201332066973,0.00023320031072138181,198.93010294692616,0.0,1.0250147205344778e-05,29.0489171799471,0.13677300680955665,7.779409593952903e-05,0.0001554575499140547,0.0006261261837270819,0.09643223435576209,0.07257644763309819,0.023855786722663898,0.09643241485545505,0.07257644763361688,0.023855786722834404,0.37934383856312126,0.37934383856312126,0.12468987525004996,0.0,4.780346460895657,4.100718331996461,6.860261601109244,4.760028624442725,4.089799149706948,6.811021426939476,25062.575690510606,21303.189336934014,0.85,1.0648762890021117,0.6635490370663246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451539842836446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.753519418344,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.194318526695,1550.0947601110565,0.37934383856312126,0.12468987525004996,6.112874298809886,3.3605151261980506
3038.0,-30.011663733485438,5.202294332939825,35.048682836053935,24.34886370263996,5.061573374514228,-26.50434140588039,-40.12156685404477,1.554251046908598,-0.28968468653636137,-5.045903872109376,40.095788687772306,42707.65274217919,25831.32591153486,25831.32591153486,68538.97865371405,78080.3733226915,78080.3733226915,25831.32591153486,103911.69923422637,103911.69923422637,103911.69923422637,128974.01000668695,92279.00009258732,56906.865171053,39302.372135038124,25062.310772460576,0.0,64364.6829074987,21302.96415659149,1550.0916541776503,0.0,0.8863376791457954,2.8152007897845737,0.0014959135982669303,354021.88126520504,1558667.507463795,4.40274341770464,1558667.507463795,4.40274341770464,0.85,0.096432137532719,4.027634451161993,1.2694177318504085,1.0,0.0,4.027634451162552,1.2844680519167773,1.2847676058598698,3.1356439306930692,19474.744053812952,1985.8712255268572,4632.441516551485,4632.441516551485,5.576179606205671,5.202294332939825,-2.445871943850553,7.648166276790379,3.3606502424343088,3.3606502424343088,0.9601857835526596,0.0,0.0,0.00023320031072138181,1.000219458150341,0.000233149144241433,198.93184412527674,0.0,1.0212103133723475e-05,28.94110028097233,0.13678321891269038,7.777772606293811e-05,0.0001554225846584437,0.0006259853564589893,0.09643213753073636,0.07257579220035067,0.023856345330385692,0.09643201137217754,0.0725757922018428,0.023856345330876185,0.37934009560246484,0.37934009560246484,0.12469269074665813,0.0,4.7757163922562995,4.098286839789523,6.848797789572416,4.756219185573002,4.087658950316552,6.802008999660984,25062.310772460576,21302.96415659149,0.85,1.0648538228987223,0.6635261887882866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515525124591875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.64570251937,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.151707095118,1550.0916541776503,0.37934009560246484,0.12469269074665813,6.112874298809886,3.3606502424343088
3039.0,-30.01376420537298,5.2016185004281,35.04862434710562,24.348055652249627,5.061066037084717,-26.506282862583376,-40.123395051900275,1.553584694295456,-0.29520849861876286,-5.046272211092535,40.09566207093473,42706.147413963845,25831.099901407135,25831.099901407135,68537.24731537097,78079.14862786357,78079.14862786357,25831.099901407135,103910.2485292707,103910.2485292707,103910.2485292707,128972.18225030613,92278.41779147775,56905.999992781595,39302.68644299573,25061.933721035428,0.0,64364.620164031156,21302.643662880113,1550.0794902633938,0.0,0.8863362581827446,2.8152304589955754,0.0014959135982669303,354016.79668878036,1558662.0371498507,4.402791200102536,1558662.0371498507,4.402791200102536,0.85,0.09643195846468337,4.027634451161993,1.269416618603282,1.0,0.0,4.027634451160774,1.2844712733021446,1.2847707622712092,3.135636066665523,19474.6211638265,1985.8586942356974,4632.441516551485,4632.441516551485,5.576130817650669,5.2016185004281,-2.446176275270694,7.647794775698793,3.360784084877038,3.360784084877038,0.9602240242505823,0.0,0.0,0.000233149144241433,1.000218665126903,0.00023309817379967823,198.93357900931468,0.0,1.017864221361804e-05,28.84627203339352,0.136793397554904,7.776161964770981e-05,0.00015538752459372317,0.0006258441473344609,0.0964319584636124,0.07257507759360526,0.023856880870007136,0.09643211633245298,0.07257507759441131,0.02385688087027206,0.3793363542023005,0.3793363542023005,0.12469548784711218,0.0,4.770938513179431,4.095796910302738,6.8369121610886054,4.751063712473751,4.085146169847917,6.788656075012625,25061.933721035428,21302.643662880113,0.85,1.0648279620186683,0.663503448091958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515651432255439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.55087427179,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.109155802362,1550.0794902633938,0.3793363542023005,0.12469548784711218,6.112874298809886,3.360784084877038
3040.0,-30.015857899630145,5.200943332760257,35.048565770511104,24.34718491220849,5.060489359207595,-26.508225153280396,-40.1252270565368,1.552856612857761,-0.3001960232599572,-5.046698833864337,40.095542540215355,42704.687366600425,25831.020120141096,25831.020120141096,68535.70748674152,78077.95069846848,78077.95069846848,25831.020120141096,103908.97081860958,103908.97081860958,103908.97081860958,128970.59839487378,92277.83144684657,56905.149530825445,39302.97990669014,25061.627576264207,0.0,64364.60748295435,21302.383439824574,1550.0727669966766,0.0,0.8863345139232894,2.81524626997859,0.0014959135982669303,354010.907630596,1558656.8729956385,4.402849854056104,1558656.8729956385,4.402849854056104,0.85,0.09643181297456399,4.027634451161993,1.2694156048120933,1.0,0.0,4.027634451162025,1.2844747829343208,1.2847742072480401,3.135627499016412,19474.49742048719,1985.8460759267632,4632.441516551485,4632.441516551485,5.576113595357468,5.200943332760257,-2.4465245409126752,7.647467873672932,3.360917365957567,3.360917365957567,0.9602621045593048,0.0,0.0,0.00023309817379967823,1.000217963224061,0.00023304737804180124,198.93530832193798,0.0,1.0139732401960469e-05,28.736001627155968,0.13680353728730596,7.774548278807315e-05,0.00015535269101160507,0.0006257038503990647,0.09643181297304912,0.0725743949752289,0.023857417997820218,0.09643204988024533,0.07257439497636899,0.023857417998194998,0.37933260888434,0.37933260888434,0.12469823699787379,0.0,4.766225927337302,4.0933242731412065,6.8252410068405425,4.746502810604397,4.082633336026163,6.777728915698333,25061.627576264207,21302.383439824574,0.85,1.0648042482802649,0.6634808948055791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451577728346799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.44060386555,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.066687557764,1550.0727669966766,0.37933260888434,0.12469823699787379,6.112874298809886,3.360917365957567
3041.0,-30.017944766775265,5.20026918127513,35.048506893259514,24.34633303144949,5.059925282977471,-26.51016003792091,-40.12705033002419,1.5521405541234508,-0.305140046105123,-5.047109242146095,40.09541662988179,42703.22080455704,25830.898178215375,25830.898178215375,68534.11898277242,78076.77835389045,78076.77835389045,25830.898178215375,103907.67653210582,103907.67653210582,103907.67653210582,128968.95374640585,92277.2730352326,56904.2948898106,39303.309050468895,25061.277214300033,0.0,64364.58626476893,21302.085632155027,1550.0631419614158,0.0,0.8863328755737457,2.8152634039183244,0.0014959135982669303,354005.24246816995,1558651.4332332797,4.402904946735145,1558651.4332332797,4.402904946735145,0.85,0.09643164126729238,4.027634451161993,1.2694146201433614,1.0,0.0,4.027634451163656,1.2844782360075897,1.2847775958768137,3.1356190694835524,19474.379572187496,1985.8340587445762,4632.441516551485,4632.441516551485,5.576087271889532,5.20026918127513,-2.4468614412714373,7.647130622546567,3.361049721211815,3.361049721211815,0.9602999203462329,0.0,0.0,0.00023304737804180124,1.000217256133526,0.0002329967580670195,198.93703202201948,0.0,1.0105069754706049e-05,28.63776768483694,0.13681364235706067,7.772942590897394e-05,0.0001553179521328273,0.0006255639348941046,0.09643164126593125,0.07257369723941244,0.023857944026518807,0.09643185973778044,0.07257369724043684,0.023857944026855538,0.37932885982125736,0.37932885982125736,0.12470095287656609,0.0,4.761542832985413,4.0908783677288625,6.813609047985096,4.741969196040998,4.08032480528766,6.766285488868334,25061.277214300033,21302.085632155027,0.85,1.0647799195174157,0.6634583282939766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515902730668135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.34236992323,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15471.024285075968,1550.0631419614158,0.37932885982125736,0.12470095287656609,6.112874298809886,3.361049721211815
3042.0,-30.020025593789885,5.199595469661131,35.04844762551995,24.34544594669717,5.059317487293497,-26.51209385785785,-40.12887716582043,1.5513857513614733,-0.3097031926998852,-5.04754799871036,40.09528750177002,42701.79521080234,25830.845393679847,25830.845393679847,68532.64060448218,78075.6403755465,78075.6403755465,25830.845393679847,103906.48576922635,103906.48576922635,103906.48576922635,128967.40742693061,92276.72885244049,56903.46129926165,39303.630614643145,25060.921657704264,0.0,64364.55227234741,21301.783409048625,1550.0538956417613,0.0,0.8863311041461477,2.815272218274687,0.0014959135982669303,353999.1860725826,1558645.8544666632,4.402964514576834,1558645.8544666632,4.402964514576834,0.85,0.09643147338408761,4.027634451161993,1.2694137217430401,1.0,0.0,4.027634451161829,1.2844818698999474,1.2847811655922599,3.135610198589817,19474.264726766713,1985.8223477708202,4632.441516551485,4632.441516551485,5.576075877350533,5.199595469661131,-2.4472202639164418,7.646815733577572,3.3611812577350686,3.3611812577350686,0.9603375022100196,0.0,0.0,0.0002329967580670195,1.0002166309478637,0.00023294629469039938,198.93875075934372,0.0,1.0070187544110023e-05,28.538911500007806,0.1368237125446048,7.771334073297442e-05,0.00015528341733404507,0.0006254248413487654,0.09643147338251906,0.07257300684838042,0.02385846653413865,0.09643139369962438,0.07257300684956089,0.02385846653452673,0.3793251077353783,0.3793251077353783,0.12470363673468725,0.0,4.756982083392131,4.088500348168793,6.802268161900599,4.737844806010457,4.078165137415851,6.756053403824865,25060.921657704264,21301.783409048625,0.85,1.0647575130251543,0.6634365299414671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516027770870996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.2435137384,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.981949574172,1550.0538956417613,0.3793251077353783,0.12470363673468725,6.112874298809886,3.3611812577350686
3043.0,-30.022099137476616,5.198922430845632,35.04838784480314,24.344568012189143,5.05871744978365,-26.51402034575564,-40.13069911217315,1.5506386580628289,-0.31429171231951614,-5.04797662623036,40.09515402498106,42700.38082808926,25830.764657859887,25830.764657859887,68531.14548594915,78074.50808681654,78074.50808681654,25830.764657859887,103905.27274467642,103905.27274467642,103905.27274467642,128965.80993531075,92276.19056046133,56902.63877698587,39303.94642608384,25060.53719063433,0.0,64364.48361671818,21301.456612039183,1550.0427654782454,0.0,0.8863294001894341,2.8152825508829937,0.0014959135982669303,353993.2695722258,1558640.0878384989,4.403021813725436,1558640.0878384989,4.403021813725436,0.8500000000000001,0.09643128997429808,4.027634451161993,1.2694127876264973,1.0,0.0,4.02763445116099,1.2844854674399566,1.2847846991476792,3.1356014164872326,19474.151124554835,1985.8107635690922,4632.441516551485,4632.441516551485,5.576058448998837,5.198922430845632,-2.4475724183260037,7.646494849171635,3.361311803366971,3.361311803366971,0.9603748009619917,0.0,0.0,0.00023294629469039938,1.0002158762863749,0.00023289601796293007,198.9404635067947,0.0,1.0039121103904172e-05,28.450869208464425,0.13683375166570869,7.769730167334661e-05,0.00015524899301705278,0.0006252861927836895,0.0964312899728316,0.07257230703782945,0.02385898293500214,0.0964308698066478,0.0725723070389331,0.023858982935364984,0.3793213557190669,0.3793213557190669,0.12470630488012704,0.0,4.752497569235572,4.086176522320443,6.79107222622855,4.7336849139108494,4.0760771058763225,6.745457034442381,25060.53719063433,21301.456612039183,0.85,1.06473541983251,0.6634152630255573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516152451211704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.15547144686,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.939665514086,1550.0427654782454,0.3793213557190669,0.12470630488012704,6.112874298809886,3.361311803366971
3044.0,-30.024166480909543,5.19825074085913,35.04832774348785,24.343729053530865,5.058169339665382,-26.515936059481156,-40.13250425979493,1.549938918236811,-0.31934116714450056,-5.048373240722069,40.09502512560617,42698.92379222537,25830.602798380118,25830.602798380118,68529.52659060548,78073.32339686839,78073.32339686839,25830.602798380118,103903.92619524851,103903.92619524851,103903.92619524851,128964.09499493666,92275.61838855733,56901.79242457483,39304.25107109166,25060.168799688145,0.0,64364.419870779806,21301.14347973492,1550.0318123000256,0.0,0.8863278430425064,2.8153026889016064,0.0014959135982669303,353987.7950283797,1558634.5189847029,4.403074176214875,1558634.5189847029,4.403074176214875,0.85,0.09643109434240768,4.027634451161993,1.2694118090020496,1.0,0.0,4.0276344511623785,1.284488843190728,1.2847880111016026,3.1355931758481983,19474.03037225611,1985.7984502614156,4632.441516551485,4632.441516551485,5.576023508572886,5.19825074085913,-2.447901327756315,7.646152068615445,3.361441429107064,3.361441429107064,0.9604118368877325,0.0,0.0,0.00023289601796293007,1.000215234360514,0.0002328459015242172,198.9421711587392,0.0,1.0002075466349282e-05,28.345881871633864,0.13684375374117502,7.768141351552896e-05,0.0001552146044474011,0.0006251476881958341,0.0964310943411573,0.07257159974461816,0.023859494596539143,0.0964307087512925,0.07257159974555917,0.023859494596848507,0.3793176054608151,0.3793176054608151,0.12470896168848938,0.0,4.747967162001203,4.083839065306108,6.779731998822513,4.729032073577571,4.073745223380172,6.733602375735245,25060.168799688145,21301.14347973492,0.85,1.0647113223142177,0.6633932827787336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451627669717998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.05048411003,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.897458002435,1550.0318123000256,0.3793176054608151,0.12470896168848938,6.112874298809886,3.361441429107064
3045.0,-30.026226246972353,5.197581325886876,35.048267739806704,24.342961341049545,5.05770157378902,-26.517836918004804,-40.13428831296039,1.549312244821161,-0.3248921786518508,-5.048724676350744,40.09490776675544,42697.41194507468,25830.329796670558,25830.329796670558,68527.74174174524,78072.10192909527,78072.10192909527,25830.329796670558,103902.43172576583,103902.43172576583,103902.43172576583,128962.28459566445,92275.03890561574,56900.920346703235,39304.576176569455,25059.852869898627,0.0,64364.42904646808,21300.874939413832,1550.0228144152206,0.0,0.8863264746602472,2.815334705249023,0.0014959135982669303,353982.94415233424,1558629.4487305125,4.4031201911800775,1558629.4487305125,4.4031201911800775,0.85,0.09643088712827683,4.027634451161993,1.2694106408068913,1.0,0.0,4.027634451162124,1.2844918769697313,1.284790981209688,3.135585770042906,19473.90807702145,1985.7859796180603,4632.441516551485,4632.441516551485,5.575964575997357,5.197581325886876,-2.4481967163803025,7.645778042267178,3.3615703400125456,3.3615703400125456,0.960448668575013,0.0,0.0,0.0002328459015242172,1.000214449009688,0.00023279597865713485,198.94387257740442,0.0,9.97027312828157e-06,28.25575404554997,0.1368537240143033,7.76657139736738e-05,0.0001551801875505434,0.000625009069516348,0.09643088712728237,0.07257088732987224,0.023859999797410124,0.096431096724525,0.07257088733062066,0.023859999797656167,0.3793138542328363,0.3793138542328363,0.12471159320953411,0.0,4.743285653034491,4.0814524495572755,6.767928158377799,4.723832497698879,4.071246782298147,6.720032801848447,25059.852869898627,21300.874939413832,0.85,1.064683440169592,0.6633696993451019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516400573653467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.96035628395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.855305584413,1550.0228144152206,0.3793138542328363,0.12471159320953411,6.112874298809886,3.3615703400125456
3046.0,-30.028279653524265,5.196911230939166,35.0482074491764,24.342011846043192,5.057020178280954,-26.51975341627596,-40.136104776151456,1.5484939410324217,-0.3287988523088643,-5.049218177536939,40.094779401507054,42696.062315253075,25830.411393725328,25830.411393725328,68526.4737089784,78071.00929838853,78071.00929838853,25830.411393725328,103901.42069211385,103901.42069211385,103901.42069211385,128960.95358620948,92274.49920559245,56900.12177103983,39304.863816169585,25059.532894095628,0.0,64364.39671026521,21300.602959981283,1550.016926352119,0.0,0.8863244208500115,2.8153284952020083,0.0014959135982669303,353976.13242939464,1558623.9029812177,4.403189255400169,1558623.9029812177,4.403189255400169,0.85,0.09643072913167818,4.027634451161993,1.2694098242791374,1.0,0.0,4.0276344511635385,1.2844958064299021,1.2847948474558133,3.1355761778283315,19473.79417765313,1985.774365114808,4632.441516551485,4632.441516551485,5.575982190262854,5.196911230939166,-2.4485987560780273,7.645509987017193,3.3616988177306806,3.3616988177306806,0.9604853764944802,0.0,0.0,0.00023279597865713485,1.0002137904316344,0.00023274621974235486,198.94556876851325,0.0,9.931848507530497e-06,28.146858670341427,0.13686365586281082,7.76497322397924e-05,0.00015514624641734244,0.0006248723670389564,0.09643072912963993,0.07257021975254292,0.023860509377097005,0.09643029425559527,0.07257021975407683,0.023860509377601345,0.37931009768847473,0.37931009768847473,0.12471416881471545,0.0,4.738911456639585,4.079192236664767,6.756989624624623,4.720419325228079,4.069225598006199,6.712277631267682,25059.532894095628,21300.602959981283,0.85,1.064664274217448,0.6633490640399906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516523998094417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.851460908736,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.813236054926,1550.016926352119,0.37931009768847473,0.12471416881471545,6.112874298809886,3.3616988177306806
3047.0,-30.030326032160225,5.196244333739302,35.048146908015255,24.341294809151464,5.056596176189958,-26.521637846783623,-40.137874929327495,1.5479079908134386,-0.3344541138487216,-5.0495260686121775,40.09465152312985,42694.55096046944,25830.02766398355,25830.02766398355,68524.57862445299,78069.81582122606,78069.81582122606,25830.02766398355,103899.84348520961,103899.84348520961,103899.84348520961,128958.98041747333,92273.96003157638,56899.262658600404,39305.21930330664,25059.13693226372,0.0,64364.35623557036,21300.26639242416,1550.0023416825256,0.0,0.8863233129407776,2.815366973153042,0.0014959135982669303,353971.88270712056,1558618.378280995,4.403226511554901,1558618.378280995,4.403226511554901,0.85,0.09643046969549968,4.027634451161993,1.2694087148783733,1.0,0.0,4.027634451163288,1.284498649079306,1.2847976268484227,3.135569238666691,19473.680389294426,1985.7627619313862,4632.441516551485,4632.441516551485,5.575899354950113,5.196244333739302,-2.448862895966197,7.6451072297054985,3.361825974631266,3.361825974631266,0.9605217070375046,0.0,0.0,0.00023274621974235486,1.0002130622205698,0.00023269664087932995,198.94725917968967,0.0,9.8993156022091e-06,28.05466041666059,0.13687355517841304,7.763416087916395e-05,0.0001551120588631909,0.0006247346720680547,0.09643046969479598,0.07256947593882795,0.023860993755968018,0.09643058429907944,0.07256947593935753,0.023860993756142146,0.3793063429683697,0.3793063429683697,0.12471674431325175,0.0,4.7342722066308625,4.076872762108962,6.745153739956834,4.715071954763459,4.067017387562316,6.697215387545782,25059.13693226372,21300.26639242416,0.85,1.0646355006434993,0.6633259999402386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516647043458595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.759262655054,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.771225268769,1550.0023416825256,0.3793063429683697,0.12471674431325175,6.112874298809886,3.361825974631266
3048.0,-30.032365772092767,5.195578057790573,35.04808654278307,24.340438527893298,5.056021571338266,-26.523531363776204,-40.13966142721472,1.547187163021893,-0.33903700674198944,-5.049956246826309,40.0945355650518,42693.13635298568,25829.953113847558,25829.953113847558,68523.08946683325,78068.66839293648,78068.66839293648,25829.953113847558,103898.62150678404,103898.62150678404,103898.62150678404,128957.49032393214,92273.40325112244,56898.43674721772,39305.51833767191,25058.868817148097,0.0,64364.387154820004,21300.03849457588,1549.9979585269282,0.0,0.8863215373658873,2.815377060442979,0.0014959135982669303,353965.94516154076,1558613.3685835162,4.403286219729997,1558613.3685835162,4.403286219729997,0.85,0.09643028430047815,4.027634451161993,1.2694077192200348,1.0,0.0,4.027634451162571,1.2845021220652268,1.2848010369552396,3.135560760838876,19473.56288523799,1985.750779852242,4632.441516551485,4632.441516551485,5.5758832618951395,5.195578057790573,-2.449218297841811,7.6447963556323835,3.3619529793608725,3.3619529793608725,0.9605579941031064,0.0,0.0,0.00023269664087932995,1.0002123745021452,0.00023264723253914397,198.9489441321899,0.0,9.863578912050928e-06,27.95338263675233,0.1368834187573251,7.761844866743376e-05,0.0001550781922118962,0.0006245982695765546,0.09643028429892213,0.07256879657158198,0.023861487727340147,0.09643046393308528,0.07256879657275297,0.023861487727725172,0.3793025846056537,0.3793025846056537,0.12471925799482736,0.0,4.729776375339043,4.0746125274744145,6.733721812838951,4.7109192400843085,4.064764668022121,6.687160504142753,25058.868817148097,21300.03849457588,0.85,1.0646118528559907,0.6633037031843867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516769669674052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.65798487515,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.729286828311,1549.9979585269282,0.3793025846056537,0.12471925799482736,6.112874298809886,3.3619529793608725
3049.0,-30.034398991176907,5.194912495882809,35.04802574726989,24.339564609713875,5.055424907964047,-26.52542121625963,-40.1414473663084,1.5464471330468565,-0.3434670333757026,-5.050382815797026,40.094402301915196,42691.747536531126,25829.86742893164,25829.86742893164,68521.61496546277,78067.53884324103,78067.53884324103,25829.86742893164,103897.40627217267,103897.40627217267,103897.40627217267,128955.90098074115,92272.85279038495,56897.625101751735,39305.80854292579,25058.494708568483,0.0,64364.303251494275,21299.72050228321,1549.9874235709356,0.0,0.886319843003318,2.8153855588145107,0.0014959135982669303,353960.0575098158,1558607.6112764978,4.403343197087359,1558607.6112764978,4.403343197087359,0.85,0.09643006286490338,4.027634451161993,1.2694068054342647,1.0,0.0,4.02763445116322,1.2845056845084988,1.2848045367589256,3.1355520646863626,19473.446714907106,1985.7389337752552,4632.441516551485,4632.441516551485,5.575864765187603,5.194912495882809,-2.449571814892885,7.6444843107756935,3.3620790600059043,3.3620790600059043,0.9605940171445441,0.0,0.0,0.00023264723253914397,1.000211699022115,0.00023259799177173998,198.95062372312702,0.0,9.829737111324207e-06,27.857474973492803,0.13689324849443643,7.760274430892463e-05,0.00015504448823021934,0.0006244625222588116,0.09643006286344726,0.07256809476912864,0.023861968094318616,0.09642991525415814,0.07256809477022444,0.023861968094678943,0.3792988253764212,0.3792988253764212,0.12472173883900267,0.0,4.725377505303015,4.072390462530848,6.722568831377032,4.7069157824213335,4.062702067445514,6.67713020992278,25058.494708568483,21299.72050228321,0.85,1.0645903319690169,0.6632829904134789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516891900044013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.562077211885,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.687413170592,1549.9874235709356,0.3792988253764212,0.12472173883900267,6.112874298809886,3.3620790600059043
