time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3050.0,-30.03642483697777,5.194249122564192,35.047964775380315,24.33878380050885,5.054936646181792,-26.52729359101266,-40.14320421321315,1.5458054002163926,-0.34867362489359266,-5.050738486802888,40.09427557365611,42690.27005910733,25829.604798234108,25829.604798234108,68519.87485734143,78066.34736213674,78066.34736213674,25829.604798234108,103895.95216037086,103895.95216037086,103895.95216037086,128954.08390785255,92272.28130813564,56896.76547005845,39306.128708974655,25058.131747481686,0.0,64364.26045645634,21299.41198535943,1549.9758736821811,0.0,0.8863184869070363,2.815412559708787,0.0014959135982669303,353955.14847495686,1558602.136307746,4.403388799465423,1558602.136307746,4.403388799465423,0.8499999999999999,0.096429809457325,4.027634451161993,1.2694056993303824,1.0,0.0,4.027634451163913,1.284508786976244,1.2848075766949976,3.135544491402908,19473.326108154484,1985.7266353091509,4632.441516551485,4632.441516551485,5.575808071390908,5.194249122564192,-2.4498728356452837,7.6441219582094755,3.36220424559338,3.36220424559338,0.9606297844552515,0.0,0.0,0.00023259799177173998,1.0002109347415291,0.00023254893912137353,198.9522972480708,0.0,9.796481387629632e-06,27.763228252542376,0.13690304497582406,7.758729863403454e-05,0.00015501069313770546,0.0006243264079799224,0.09642980945634015,0.07256737135501207,0.023862438101328085,0.09642997395795726,0.07256737135575322,0.023862438101571775,0.37929506626278026,0.37929506626278026,0.12472420271467612,0.0,4.720861248181279,4.07012808957893,6.711062360741039,4.702064861909321,4.060411512381336,6.66434847243022,25058.131747481686,21299.41198535943,0.85,1.0645640044865652,0.6632604764873842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517013741611924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.46783049094,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.645602155868,1549.9758736821811,0.37929506626278026,0.12472420271467612,6.112874298809886,3.36220424559338
3051.0,-30.038445137096122,5.1935873380102,35.04790391264894,24.337986017949902,5.054422050818884,-26.52916360761626,-40.1449681847356,1.545140521338645,-0.35351815679956644,-5.0511218693018805,40.09415680930485,42688.84627634252,25829.41414647896,25829.41414647896,68518.26042282148,78065.19388629023,78065.19388629023,25829.41414647896,103894.60803276919,103894.60803276919,103894.60803276919,128952.43905598427,92271.734931961,56895.94714142551,39306.43087837276,25057.83102321508,0.0,64364.261901587844,21299.156369732817,1549.9685513544866,0.0,0.8863169603897244,2.815431561222202,0.0014959135982669303,353949.85702095047,1558597.0054123604,4.403440132821148,1558597.0054123604,4.403440132821148,0.85,0.09642957519987527,4.027634451161993,1.2694046976277606,1.0,0.0,4.027634451163281,1.2845119973041947,1.2848107247577047,3.1355366548656525,19473.21079983788,1985.7148771331579,4632.441516551485,4632.441516551485,5.575766915608484,5.1935873380102,-2.4501946164147292,7.643781954424929,3.362328982135402,3.362328982135402,0.9606654234672577,0.0,0.0,0.00023254893912137353,1.0002103607411674,0.00023250003024269026,198.95396621654197,0.0,9.759137476511021e-06,27.657395608432235,0.13691280411330056,7.757179318121366e-05,0.00015497714594015988,0.0006241912921313479,0.09642957519867329,0.07256666828258726,0.023862906916086023,0.09643000313774108,0.0725666682834918,0.02386290691638347,0.3792913033148834,0.3792913033148834,0.1247266241352172,0.0,4.716366335813461,4.067893403295784,6.699559038840107,4.697603712502314,4.058235594615724,6.652803831734047,25057.83102321508,21299.156369732817,0.85,1.064538897806131,0.6632383408919259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451713514327528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.36199784683,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.60387107862,1549.9685513544866,0.3792913033148834,0.1247266241352172,6.112874298809886,3.362328982135402
3052.0,-30.04045909551541,5.192925512581637,35.04784265585119,24.33707221588122,5.053776438508277,-26.531041018059657,-40.146740747708805,1.5443583610526326,-0.3574480650215719,-5.051583892858859,40.09402360598748,42687.485624114845,25829.41905142754,25829.41905142754,68516.90467554238,78064.10104868183,78064.10104868183,25829.41905142754,103893.52010010937,103893.52010010937,103893.52010010937,128950.99773093499,92271.19359244093,56895.13612215016,39306.73052254531,25057.477630825626,0.0,64364.208153370935,21298.855986201783,1549.9600613290413,0.0,0.8863150847041033,2.8154293411851707,0.0014959135982669303,353943.4802437549,1558591.2507353404,4.403503208088378,1558591.2507353404,4.403503208088378,0.85,0.09642935287481723,4.027634451161993,1.269403836592101,1.0,0.0,4.0276344511624735,1.284515755777695,1.2848144212777834,3.1355274803332476,19473.0965544669,1985.7032273474533,4632.441516551485,4632.441516551485,5.57576797443428,5.192925512581637,-2.450575756666847,7.6435012692484845,3.362453092332555,3.362453092332555,0.9607008835235871,0.0,0.0,0.00023250003024269026,1.0002097038177882,0.0002324512843209184,198.95562997073492,0.0,9.730615397241433e-06,27.57656403578222,0.1369225347286978,7.755621509469637e-05,0.0001549438151479939,0.0006240570478845357,0.09642935287307679,0.0725659800189663,0.023863372854110488,0.09642919483025945,0.07256598002027603,0.0238633728545412,0.3792875374709912,0.3792875374709912,0.12472900411169525,0.0,4.712106467271383,4.065749703435074,6.68873497572406,4.694135827837272,4.056308301502952,6.644543007298921,25057.477630825626,21298.855986201783,0.85,1.0645187230809419,0.6632177548490384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517256214537146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.28116627418,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.562183571683,1549.9600613290413,0.3792875374709912,0.12472900411169525,6.112874298809886,3.362453092332555
3053.0,-30.04246564706277,5.192266277442393,35.04778109076421,24.33631424736234,5.05330764825652,-26.53289407776343,-40.14848320567978,1.5437360789574226,-0.36263827522174097,-5.051919928902097,40.09389211297428,42686.032288355964,25829.108216709374,25829.108216709374,68515.14050506534,78062.92337206773,78062.92337206773,25829.108216709374,103892.0315887771,103892.0315887771,103892.0315887771,128949.11328894916,92270.63601154537,56894.300722994645,39307.03920950081,25057.081700172057,0.0,64364.12090967286,21298.51944514625,1549.9461871562855,0.0,0.8863138461074466,2.8154584261117663,0.0014959135982669303,353938.84238324186,1558585.5699629807,4.403544859525075,1558585.5699629807,4.403544859525075,0.85,0.09642906407918722,4.027634451161993,1.2694027326861401,1.0,0.0,4.027634451162481,1.2845187663157265,1.2848173698974905,3.135520131569667,19472.97888148367,1985.69122804257,4632.441516551485,4632.441516551485,5.575700874889246,5.192266277442393,-2.450863431472424,7.643129708914817,3.3625760872249555,3.3625760872249555,0.9607360249214159,0.0,0.0,0.0002324512843209184,1.0002089359366109,0.0002324027270394735,198.9572876304478,0.0,9.698275574623838e-06,27.484912978483955,0.13693223300427243,7.75409044036855e-05,0.0001549103799172329,0.0006239223829972401,0.09642906407834273,0.07256524176102064,0.02386382231732209,0.09642919306325495,0.07256524176165614,0.02386382231753108,0.3792837733403547,0.3792837733403547,0.12473138447240788,0.0,4.707679945470147,4.063557566029658,6.677381432047639,4.689281653680382,4.054158806628266,6.631317690953779,25057.081700172057,21298.51944514625,0.85,1.0644927567832072,0.6631960739160963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517376907677384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.18951521688,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.52055576678,1549.9461871562855,0.3792837733403547,0.12473138447240788,6.112874298809886,3.3625760872249555
3054.0,-30.044465700250466,5.191608103582282,35.04771956942036,24.33547497438269,5.052754142950519,-26.53474976051327,-40.15023355660958,1.5430382032138366,-0.3672563038195449,-5.052328217569689,40.09377025691211,42684.63978867464,25828.98086321334,25828.98086321334,68513.62065188798,78061.75944215215,78061.75944215215,25828.98086321334,103890.74030536549,103890.74030536549,103890.74030536549,128947.51800516107,92270.05525623537,56893.48949158335,39307.295294057796,25056.77769979558,0.0,64364.07299385338,21298.261044826242,1549.9392816902723,0.0,0.8863122035716522,2.815471543182882,0.0014959135982669303,353933.2073796139,1558580.3055409694,4.4036000947187235,1558580.3055409694,4.4036000947187235,0.85,0.0964288225208809,4.027634451161993,1.2694017238402742,1.0,0.0,4.027634451162308,1.2845221299695764,1.2848206719571171,3.1355119208863975,19472.85631772584,1985.678730017472,4632.441516551485,4632.441516551485,5.575673383231642,5.191608103582282,-2.4512050954206384,7.64281319900292,3.3626987604789194,3.3626987604789194,0.9607710744225484,0.0,0.0,0.0002324027270394735,1.0002082626307587,0.00023235433631412452,198.95893994597182,0.0,9.660825010983895e-06,27.37877808112836,0.1369418938292834,7.752552717205505e-05,0.00015487719986741845,0.0006237887458855162,0.09642882251951299,0.07256454452669883,0.023864277992814154,0.0964290339946462,0.07256454452772823,0.023864277993152674,0.3792800062126452,0.3792800062126452,0.12473372580264543,0.0,4.70332399198594,4.061378979556935,6.666274982787286,4.685071913750164,4.051898891701228,6.621058704690142,25056.77769979558,21298.261044826242,0.85,1.0644699358667198,0.6631749328969738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451749715884242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.08338031952,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.479009214265,1549.9392816902723,0.3792800062126452,0.12473372580264543,6.112874298809886,3.3626987604789194
3055.0,-30.046459475171073,5.190950215167801,35.0476575570223,24.334579368028812,5.052124037095629,-26.53660745200073,-40.15198788894338,1.5422720139254367,-0.3711769032712482,-5.052774427789922,40.09363291144212,42683.29115573787,25828.946609737694,25828.946609737694,68512.23776547555,78060.67765918521,78060.67765918521,25828.946609737694,103889.6242689229,103889.6242689229,103889.6242689229,128946.02099871388,92269.52310407886,56892.68864510647,39307.59384330266,25056.396729790988,0.0,64363.990573093644,21297.93722032234,1549.92886462091,0.0,0.8863104235935549,2.815471051410181,0.0014959135982669303,353927.04908149375,1558574.3719621291,4.4036599519785735,1558574.3719621291,4.4036599519785735,0.85,0.09642857207311749,4.027634451161993,1.2694008748931815,1.0,0.0,4.0276344511631885,1.2845258127468258,1.2848242934279266,3.135502931271823,19472.744011274368,1985.6672779465332,4632.441516551485,4632.441516551485,5.575665988971937,5.190950215167801,-2.4515758137959556,7.642526028963756,3.36282065516019,3.36282065516019,0.96080590147434,0.0,0.0,0.00023235433631412452,1.0002076122130183,0.0002323061067292088,198.96058709890224,0.0,9.62776741865185e-06,27.28509286445934,0.13695152159670204,7.7510117791904e-05,0.0001548442185222205,0.0006236559090833513,0.09642857207152875,0.07256384388600637,0.023864728185522384,0.09642817539987221,0.07256384388720193,0.02386472818591556,0.37927623604794225,0.37927623604794225,0.12473604332986836,0.0,4.699158613771033,4.059287899613139,6.655676912844683,4.681597524518679,4.050086700317593,6.612419929290013,25056.396729790988,21297.93722032234,0.85,1.0644498135595095,0.6631548288987064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517617022459006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.98969510286,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.4375259605,1549.92886462091,0.37927623604794225,0.12473604332986836,6.112874298809886,3.36282065516019
3056.0,-30.048447086699902,5.190295008087019,35.047595308262856,24.33383554397153,5.051663323076005,-26.538442655047838,-40.153712465520925,1.5416588914241731,-0.37624733826208967,-5.053105593487121,40.09350200225593,42681.845593184735,25828.6248496938,25828.6248496938,68510.47044287853,78059.5246918078,78059.5246918078,25828.6248496938,103888.1495415016,103888.1495415016,103888.1495415016,128944.15631443569,92268.9858599252,56891.85699424128,39307.92096187102,25056.00677293409,0.0,64363.92773480511,21297.605756993977,1549.9152435060691,0.0,0.8863092076967706,2.8154991347833396,0.0014959135982669303,353922.47860610025,1558568.7164585674,4.403700840356015,1558568.7164585674,4.403700840356015,0.85,0.09642826945140473,4.027634451161993,1.2693998001096776,1.0,0.0,4.0276344511615445,1.2845287794319227,1.2848271988468665,3.13549568966699,19472.630630197673,1985.6557162943182,4632.441516551485,4632.441516551485,5.575596530988982,5.190295008087019,-2.4518611015417986,7.642156109628818,3.3629415389944586,3.3629415389944586,0.9608404397127025,0.0,0.0,0.0002323061067292088,1.0002069737272734,0.00023225803541792917,198.962229183919,0.0,9.595786530367692e-06,27.194459027062038,0.1369611173832324,7.749497253498854e-05,0.00015481113419422028,0.0006235226575041041,0.09642826945058204,0.07256310341922596,0.023865166031356074,0.09642815751151877,0.07256310341984504,0.023865166031559696,0.37927246730998304,0.37927246730998304,0.12473836525205872,0.0,4.694834834029507,4.0571707409206965,6.6445142197127325,4.676858255225056,4.048081066858174,6.599223484600884,25056.00677293409,21297.605756993977,0.85,1.0644233945006927,0.6631330171310276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517736511699277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.89906126546,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.396101812916,1549.9152435060691,0.37927246730998304,0.12473836525205872,6.112874298809886,3.3629415389944586
3057.0,-30.05042861907174,5.189641395620446,35.04753324583405,24.33304205713796,5.051150634819648,-26.540277584552175,-40.15544067425651,1.5409996003006141,-0.3809280801439172,-5.053487369749592,40.09338293194403,42680.441662368336,25828.433495988822,25828.433495988822,68508.87515835716,78058.38093737795,78058.38093737795,25828.433495988822,103886.81443336677,103886.81443336677,103886.81443336677,128942.52688157048,92268.43433005239,56891.04350075272,39308.21203255519,25055.712448203703,0.0,64363.92448075889,21297.355580973148,1549.9082956837453,0.0,0.8863076903691778,2.8155161792168837,0.0014959135982669303,353917.20970297203,1558563.5724283445,4.403751865404855,1558563.5724283445,4.403751865404855,0.85,0.0964280060787744,4.027634451161993,1.26939875444863,1.0,0.0,4.027634451163331,1.2845319617008686,1.2848303201027609,3.1354879218645055,19472.514234234342,1985.6438472092248,4632.441516551485,4632.441516551485,5.575555223677429,5.189641395620446,-2.452184057954173,7.641825453574619,3.3630621352170356,3.3630621352170356,0.9608748957762959,0.0,0.0,0.00023225803541792917,1.0002063439833102,0.00023221012025675044,198.9638662703935,0.0,9.564375251989665e-06,27.105439464138712,0.1369706817584844,7.747979812511806e-05,0.0001547782372928111,0.0006233901608106519,0.09642800607758636,0.07256239784259344,0.023865608234992917,0.09642814392331268,0.07256239784348742,0.023865608235286977,0.3792686967372547,0.3792686967372547,0.12474064937103624,0.0,4.690535028480781,4.055073816964409,6.633388189794971,4.672559289605658,4.045970155493478,6.588145600788664,25055.712448203703,21297.355580973148,0.85,1.0643986629317075,0.6631112382702414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517855633430332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.810041702534,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.35473467945,1549.9082956837453,0.3792686967372547,0.12474064937103624,6.112874298809886,3.3630621352170356
3058.0,-30.05240292181086,5.188989772063935,35.0474712304498,24.33226086376237,5.050658950502781,-26.54210390563028,-40.157156240288145,1.5403599343222611,-0.38583486070052686,-5.053849404324122,40.09326017732669,42679.01656480637,25828.19482678132,25828.19482678132,68507.21139158768,78057.20202822979,78057.20202822979,25828.19482678132,103885.39685501112,103885.39685501112,103885.39685501112,128940.78475305569,92267.85323119871,56890.21410889286,39308.48791367316,25055.38789804457,0.0,64363.875811717735,21297.079713337884,1549.8991549612288,0.0,0.8863062872079763,2.815538507522574,0.0014959135982669303,353912.21331220685,1558558.269243597,4.403799051344692,1558558.269243597,4.403799051344692,0.85,0.09642771882418773,4.027634451161993,1.2693977032927801,1.0,0.0,4.027634451161942,1.2845350518896108,1.2848333494573532,3.135480378863275,19472.39159797437,1985.6313417909653,4632.441516551485,4632.441516551485,5.575503702420948,5.188989772063935,-2.4524924386782954,7.641482210742231,3.3631821204697645,3.3631821204697645,0.9609091772770756,0.0,0.0,0.00023221012025675044,1.0002055943906827,0.0002321623889718503,198.96549740759656,0.0,9.53338572108837e-06,27.01761513356444,0.1369802151442055,7.74647374406526e-05,0.00015474538281609786,0.0006232578349883668,0.09642771882314354,0.07256167932195572,0.023866039501187822,0.09642818728276101,0.07256167932274149,0.023866039501446237,0.379264924512846,0.379264924512846,0.12474289802988305,0.0,4.686178599927871,4.052940663918832,6.622144036960719,4.668014543623599,4.0437291436936675,6.5764676243132385,25055.38789804457,21297.079713337884,0.85,1.0643736183941184,0.6630895984209276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451797439268334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.72221737196,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.313423078043,1549.8991549612288,0.379264924512846,0.12474289802988305,6.112874298809886,3.3631821204697645
3059.0,-30.054371147991883,5.188338379221657,35.04740892223187,24.331379576493077,5.05003541348782,-26.543937942781106,-40.15889174826441,1.5396022082772387,-0.3895273565111097,-5.054295691880945,40.09312761728321,42677.700610714564,25828.167141073463,25828.167141073463,68505.86775178803,78056.15157513603,78056.15157513603,25828.167141073463,103884.3187162095,103884.3187162095,103884.3187162095,128939.36010421309,92267.34475678665,56889.4383490419,39308.78489749417,25055.04138800359,0.0,64363.826285497766,21296.78517980305,1549.8907451331104,0.0,0.8863044893723153,2.8155350088448206,0.0014959135982669303,353906.05423347664,1558552.542464955,4.403859509667378,1558552.542464955,4.403859509667378,0.85,0.09642745331205475,4.027634451161993,1.2693968526972461,1.0,0.0,4.0276344511627045,1.2845386938004972,1.2848369308980978,3.1354714891815694,19472.284288521267,1985.6203992720518,4632.441516551485,4632.441516551485,5.575497725937974,5.188338379221657,-2.4528641439498,7.641202523171456,3.3633016163562512,3.3633016163562512,0.9609433189589289,0.0,0.0,0.0002321623889718503,1.0002049648529638,0.00023211481359321147,198.96712354794224,0.0,9.496878842057903e-06,26.914154638392098,0.13698971202304755,7.744950444301604e-05,0.00015471288452883428,0.0006231269437669803,0.09642745331044482,0.0725609831126057,0.023866470197839117,0.09642734863536073,0.07256098311381717,0.02386647019823758,0.37926114737124555,0.37926114737124555,0.12474510373714841,0.0,4.682075971620236,4.050933598544589,6.611547420358249,4.664768335369843,4.042068381928516,6.568296621238346,25055.04138800359,21296.78517980305,0.85,1.0643535617027717,0.6630696630963122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518092720488165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.618756876785,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.2721902592,1549.8907451331104,0.37926114737124555,0.12474510373714841,6.112874298809886,3.3633016163562512
3060.0,-30.056332649307244,5.1876895688293,35.04734633627144,24.33062590369957,5.0495676280139925,-26.54575035015412,-40.16059379847718,1.5389853288609852,-0.3944884322691564,-5.054629151301908,40.092994911150704,42676.27500447973,25827.85724708287,25827.85724708287,68504.1322515626,78054.98743255874,78054.98743255874,25827.85724708287,103882.84467964161,103882.84467964161,103882.84467964161,128937.49122554663,92266.7829360496,56888.613101855524,39309.077593548966,25054.646545905027,0.0,64363.72413945399,21296.449564019273,1549.876922633287,0.0,0.8863032682210124,2.8155613930948373,0.0014959135982669303,353901.4523164146,1558546.8093909929,4.40390057511698,1558546.8093909929,4.40390057511698,0.85,0.09642712519014862,4.027634451161993,1.2693957498902462,1.0,0.0,4.027634451161993,1.2845416767612197,1.2848398534356495,3.1354642079944597,19472.165720753444,1985.6083087245333,4632.441516551485,4632.441516551485,5.575430829466754,5.1876895688293,-2.4531521080497685,7.640841676879068,3.36342009580227,3.36342009580227,0.96097717022922,0.0,0.0,0.00023211481359321147,1.0002042677639136,0.00023206740970235434,198.9687441555738,0.0,9.465936239474106e-06,26.826463302669616,0.136999177959287,7.74345678026433e-05,0.00015468024579056816,0.0006229954868602972,0.0964271251893159,0.07256024026991723,0.023866884919398673,0.09642725941099921,0.07256024027054384,0.02386688491960478,0.3792573725231085,0.3792573725231085,0.12474730687091146,0.0,4.677825551321746,4.048874753897167,6.600508602286936,4.660140719032768,4.040014085273356,6.555709177386575,25054.646545905027,21296.449564019273,0.85,1.0643282868955464,0.6630485661770434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518210685934576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.531065541065,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.23101336398,1549.876922633287,0.3792573725231085,0.12474730687091146,6.112874298809886,3.36342009580227
3061.0,-30.058287211720803,5.187042101352415,35.04728380745869,24.32981952968987,5.049033648258867,-26.547563132073506,-40.16229962054638,1.5383095686118877,-0.3988121005006633,-5.055020770787002,40.092871403769294,42674.89511645706,25827.696097226202,25827.696097226202,68502.59121368326,78053.87786225573,78053.87786225573,25827.696097226202,103881.57395948193,103881.57395948193,103881.57395948193,128935.90857713153,92266.24608515698,56887.8039123294,39309.38019203064,25054.3346176496,0.0,64363.71480968024,21296.18442500216,1549.8692262427817,0.0,0.8863017166545062,2.815572593288034,0.0014959135982669303,353896.04781955085,1558541.473729115,4.403952752034701,1558541.473729115,4.403952752034701,0.85,0.0964268364751005,4.027634451161993,1.269394788849168,1.0,0.0,4.02763445116265,1.284544934729967,1.2848430512650608,3.1354562555716825,19472.05242267134,1985.5967555354111,4632.441516551485,4632.441516551485,5.575396042226354,5.187042101352415,-2.4534834536578587,7.640525555010274,3.3635382686326123,3.3635382686326123,0.9610109338950321,0.0,0.0,0.00023206740970235434,1.000203548349474,0.0002320201823771868,198.97035905341036,0.0,9.431892631930641e-06,26.729983718891436,0.13700860985191893,7.7419600733834e-05,0.00015464780896852034,0.0006228648431983311,0.09642683647386247,0.07255953212997339,0.023867304343889076,0.09642699534792329,0.07255953213090499,0.023867304344195515,0.37925359503042255,0.37925359503042255,0.12474947405457248,0.0,4.673660685558389,4.04686609167203,6.58966516571752,4.656208670286333,4.038097069117612,6.545533977534262,25054.3346176496,21296.18442500216,0.85,1.064304498524385,0.6630272233764667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518328250148522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.434585957286,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.189905582698,1549.8692262427817,0.37925359503042255,0.12474947405457248,6.112874298809886,3.3635382686326123
3062.0,-30.060236462619425,5.186396322356307,35.04722113554218,24.329021328035765,5.0485138195214185,-26.549369716968794,-40.164000692870445,1.537647073870259,-0.40330183352921267,-5.0553953737972614,40.092742178003995,42673.518551301124,25827.493479532946,25827.493479532946,68501.01203083407,78052.74413520173,78052.74413520173,25827.493479532946,103880.23761473468,103880.23761473468,103880.23761473468,128934.21894308923,92265.68866684365,56887.00208605125,39309.651756436,25053.981328354555,0.0,64363.63308479055,21295.88412910137,1549.8587634188561,0.0,0.8863002727256192,2.8155879694097146,0.0014959135982669303,353890.8782170811,1558535.891041209,4.4040013093674135,1558535.891041209,4.4040013093674135,0.85,0.09642652451337873,4.027634451161993,1.2693937486829237,1.0,0.0,4.0276344511625695,1.2845481303154564,1.2848461869232497,3.1354484554602835,19471.934783999786,1985.5847597293457,4632.441516551485,4632.441516551485,5.575352303370175,5.186396322356307,-2.453802402133977,7.6401987244902845,3.363655765225134,3.363655765225134,0.9610445043500383,0.0,0.0,0.0002320201823771868,1.0002029983983511,0.0002319730922110074,198.9719695858144,0.0,9.396837845717894e-06,26.63063845476451,0.13701800668976463,7.740467800331996e-05,0.00015461550437386685,0.000622734732099974,0.09642652451228427,0.07255880997011264,0.02386771454217163,0.0964267138895057,0.0725588099709362,0.023867714542442534,0.37924981709393474,0.37924981709393474,0.12475161697208428,0.0,4.669499206649277,4.044855849966154,6.578841346236459,4.652093540268027,4.036112444274465,6.534821839397296,25053.981328354555,21295.88412910137,0.85,1.064281314583238,0.663006677933864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518445400282618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.33524069316,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.148871427367,1549.8587634188561,0.37924981709393474,0.12475161697208428,6.112874298809886,3.363655765225134
3063.0,-30.06217813245303,5.185752121907084,35.04715834468503,24.3282186560333,5.047988253096541,-26.55117005221492,-40.165696980524785,1.5369801728585797,-0.40771043821098374,-5.055774572747462,40.092613369834915,42672.15515579258,25827.30405390672,25827.30405390672,68499.4592096993,78051.61551291098,78051.61551291098,25827.30405390672,103878.9195668177,103878.9195668177,103878.9195668177,128932.55346493502,92265.13096686018,56886.20741643778,39309.91505602489,25053.633898117314,0.0,64363.5489541422,21295.588813399718,1549.8487511181409,0.0,0.886298803791477,2.8156017420936523,0.0014959135982669303,353885.6452500074,1558530.3264089334,4.404050707702168,1558530.3264089334,4.404050707702168,0.8500000000000001,0.09642621054233505,4.027634451161993,1.2693927793996416,1.0,0.0,4.027634451162691,1.2845513462387588,1.2848493430998644,3.1354406057454547,19471.817085884006,1985.5727578616559,4632.441516551485,4632.441516551485,5.575311412270836,5.185752121907084,-2.454124991228619,7.639877113135704,3.363772692063562,3.363772692063562,0.9610779120181606,0.0,0.0,0.0002319730922110074,1.0002022120367142,0.0002319261939429628,198.97357387738504,0.0,9.369623112840197e-06,26.55351190178912,0.13702737631287748,7.73897998946828e-05,0.0001545832923163246,0.0006226049937072739,0.09642621054120094,0.07255808987752888,0.023868120663672065,0.09642640282074404,0.07255808987838226,0.023868120663952795,0.3792460373674755,0.3792460373674755,0.12475373443782234,0.0,4.665365766353659,4.042856125411674,6.568100370526338,4.648064134536469,4.034146183296116,6.52440332842076,25053.633898117314,21295.588813399718,0.85,1.0642585799379065,0.6629863618333985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518562233860235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.25811414018,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.107878527308,1549.8487511181409,0.3792460373674755,0.12475373443782234,6.112874298809886,3.363772692063562
3064.0,-30.064114191165366,5.185109007130566,35.047095290475866,24.327385320235067,5.047423333979497,-26.552969271606635,-40.167393058631546,1.536278414420731,-0.4117632409747216,-5.0561771310031425,40.092480117560726,42670.815116239646,25827.17377318223,25827.17377318223,68497.98888942187,78050.52209545845,78050.52209545845,25827.17377318223,103877.69586864067,103877.69586864067,103877.69586864067,128930.9665987088,92264.5902786054,56885.41845532599,39310.19091475491,25053.270730068118,0.0,64363.46164482302,21295.280120557898,1549.8383925173894,0.0,0.8862972316760187,2.815608102185841,0.0014959135982669303,353880.08998964453,1558524.5698030023,4.404103576012453,1558524.5698030023,4.404103576012453,0.8499999999999999,0.09642589766210213,4.027634451161993,1.2693918337440118,1.0,0.0,4.027634451162322,1.2845547247902425,1.2848526621885938,3.13543235911547,19471.70297795735,1985.5611220913718,4632.441516551485,4632.441516551485,5.575283288715684,5.185109007130566,-2.45446537469713,7.639574381827696,3.3638890187986408,3.3638890187986408,0.9611111482281831,0.0,0.0,0.0002319261939429628,1.0002016308201525,0.000231879439901319,198.9751735555432,0.0,9.331516001493979e-06,26.445516348233937,0.13703670782887897,7.737492626749007e-05,0.00015455126767547272,0.0006224760101604928,0.09642589766083003,0.07255737375114875,0.02386852390968128,0.0964258051167493,0.07255737375210597,0.023868523909996164,0.37924225550691837,0.37924225550691837,0.1247558293521172,0.0,4.661337708918666,4.040905482436813,6.557638659853069,4.6444138900284315,4.032348062809945,6.515013088037165,25053.270730068118,21295.280120557898,0.85,1.064237179588233,0.6629664412972388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451867861483205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.15011858663,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.066972526221,1549.8383925173894,0.37924225550691837,0.1247558293521172,6.112874298809886,3.3638890187986408
3065.0,-30.06604338203559,5.184467272615168,35.04703188323435,24.3265705293976,5.046873292078874,-26.554760821292625,-40.16908040558917,1.5355907313356683,-0.4158344469365147,-5.056565519815613,40.09234372650268,42669.468607680355,25827.008141847677,25827.008141847677,68496.47674952802,78049.44357978727,78049.44357978727,25827.008141847677,103876.45172163495,103876.45172163495,103876.45172163495,128929.33527973638,92264.06774199105,56884.625928666755,39310.49090369366,25052.883558101435,0.0,64363.374461795094,21294.95102438622,1549.82633427137,0.0,0.8862957432970706,2.8156163608842046,0.0014959135982669303,353874.73033093405,1558518.677615712,4.404153628483807,1558518.677615712,4.404153628483807,0.85,0.09642557035679489,4.027634451161993,1.2693908424815166,1.0,0.0,4.027634451162821,1.2845580372383079,1.2848559153435362,3.13542427387794,19471.592700789057,1985.5498769497287,4632.441516551485,4632.441516551485,5.575247534063636,5.184467272615168,-2.454795637067669,7.639262909682838,3.3640045993775693,3.3640045993775693,0.9611441712507341,0.0,0.0,0.000231879439901319,1.0002009186787932,0.00023183286034931679,198.97676758169857,0.0,9.30289355049564e-06,26.364400322104643,0.13704601072242947,7.736013182998254e-05,0.00015451930807133647,0.0006223472885578282,0.0964255703556299,0.07255664795664095,0.023868922398988954,0.09642517579591132,0.07255664795751754,0.023868922399277345,0.3792384735835492,0.3792384735835492,0.12475791600668593,0.0,4.6573732730694815,4.039004599071404,6.547283829966034,4.640731072879078,4.030672800844798,6.505113364603972,25052.883558101435,21294.95102438622,0.85,1.0642151273498917,0.6629464188986574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451879466125562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.0690025605,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15470.026114212269,1549.82633427137,0.3792384735835492,0.12475791600668593,6.112874298809886,3.3640045993775693
3066.0,-30.0679664574958,5.183828537342796,35.04696856072677,24.325861560087674,5.046450892989977,-26.556534101101395,-40.17074232744051,1.5350185365955418,-0.42087201133603,-5.056874956117783,40.09221938005939,42668.04317566762,25826.648232684678,25826.648232684678,68494.6914083523,78048.27683109647,78048.27683109647,25826.648232684678,103874.92506378115,103874.92506378115,103874.92506378115,128927.46194378281,92263.50618142463,56883.80389658062,39310.78031649334,25052.53688000166,0.0,64363.317196495,21294.65634800141,1549.8147488824734,0.0,0.8862946143911893,2.8156465705879654,0.0014959135982669303,353870.46024073084,1558513.305778715,4.4041915923654384,1558513.305778715,4.4041915923654384,0.85,0.09642521761033312,4.027634451161993,1.269389692419209,1.0,0.0,4.027634451161631,1.2845608092627927,1.2848586281734478,3.1354175077732953,19471.474187928157,1985.5377920011583,4632.441516551485,4632.441516551485,5.5751698408727535,5.183828537342796,-2.4550669473383486,7.638895484681145,3.3641195244773088,3.3641195244773088,0.9611770069935168,0.0,0.0,0.00023183286034931679,1.0002002848770093,0.00023178643703128355,198.97835657733407,0.0,9.268248692805397e-06,26.266216795410493,0.13705527897112227,7.734556287301775e-05,0.00015448729747629905,0.0006222183615824532,0.09642521760960975,0.07255590411988215,0.023869313489727595,0.09642536674072363,0.07255590412042646,0.023869313489906657,0.37923469332825127,0.37923469332825127,0.124759995563101,0.0,4.653226131278586,4.037042692665182,6.536373165714849,4.636002944781751,4.028614902850393,6.492133537968527,25052.53688000166,21294.65634800141,0.85,1.0641883357137205,0.6629248620826393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518910297786636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.970819033806,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.985328948796,1549.8147488824734,0.37923469332825127,0.124759995563101,6.112874298809886,3.3641195244773088
3067.0,-30.069883234159803,5.183191022509044,35.04690540666422,24.32505990089851,5.045916179178512,-26.558312943892798,-40.17241633320225,1.534345888911487,-0.42494280528285344,-5.057268096714491,40.0920976412816,42666.69522033097,25826.501780050286,25826.501780050286,68493.19700038126,78047.18944241517,78047.18944241517,25826.501780050286,103873.69122246545,103873.69122246545,103873.69122246545,128925.93448665076,92262.97596518416,56883.011275779376,39311.071877116425,25052.24326418531,0.0,64363.31514130173,21294.406774557512,1549.808175339582,0.0,0.886293048518325,2.815654272081687,0.0014959135982669303,353865.0351249617,1558508.0466079034,4.404244251081607,1558508.0466079034,4.404244251081607,0.85,0.09642490569588127,4.027634451161993,1.2693887698417532,1.0,0.0,4.027634451162797,1.2845640507452867,1.284861810770633,3.135409595827638,19471.362290036264,1985.5263815917021,4632.441516551485,4632.441516551485,5.575138226305388,5.183191022509044,-2.4554005695263625,7.638591592035407,3.364234284791168,3.364234284791168,0.9612097956546195,0.0,0.0,0.00023178643703128355,1.000199631943911,0.0002317401742898078,198.97994039070562,0.0,9.237235529119892e-06,26.178325489525776,0.1370645162066514,7.733089054895033e-05,0.00015445554648233322,0.0006220904801852978,0.09642490569462756,0.0725551975003928,0.023869708194234757,0.09642505113799846,0.07255519750133615,0.023869708194545126,0.37923090943809035,0.37923090943809035,0.12476202881715512,0.0,4.649204407406046,4.035143965464215,6.525780356992982,4.632325291431641,4.0268119142937735,6.482649164907798,25052.24326418531,21294.406774557512,0.85,1.064165151375638,0.6629039403371547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519025569508486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.88292772792,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.94460189101,1549.808175339582,0.37923090943809035,0.12476202881715512,6.112874298809886,3.364234284791168
3068.0,-30.07179371473894,5.182555386666838,35.0468421044663,24.324274411797546,5.045411512420765,-26.560083113806634,-40.17408146811647,1.5337009114878755,-0.42940049182283246,-5.0576291710757895,40.091967018456394,42665.33768540302,25826.276301064787,25826.276301064787,68491.61398646781,78046.04583405855,78046.04583405855,25826.276301064787,103872.32213512334,103872.32213512334,103872.32213512334,128924.20444582767,92262.39915529828,56882.218703138366,39311.31161351101,25051.882310704324,0.0,64363.19392421533,21294.099964098674,1549.7969903824965,0.0,0.8862916786446164,2.815670816545344,0.0014959135982669303,353860.0525624374,1558502.403657101,4.404290318648242,1558502.403657101,4.404290318648242,0.8499999999999999,0.09642455704164787,4.027634451161993,1.2693877159385014,1.0,0.0,4.027634451160415,1.2845671625112625,1.284864863827219,3.1354020005370336,19471.2405589286,1985.513968473291,4632.441516551485,4632.441516551485,5.5750895524074675,5.182555386666838,-2.455710542032991,7.638265928699829,3.364348348711891,3.364348348711891,0.9612423853462546,0.0,0.0,0.0002317401742898078,1.0001989792628108,0.00023169407197416877,198.98151902383532,0.0,9.205357541156994e-06,26.087983271638922,0.13707372156419254,7.731629852899299e-05,0.0001544238757608148,0.0006219629220962171,0.0964245570406419,0.07255446682201414,0.023870090218627762,0.09642477278101294,0.07255446682277109,0.023870090218876795,0.3792271251649732,0.3792271251649732,0.12476403703877978,0.0,4.645155449842036,4.0332134202616885,6.515175355817917,4.62822867925297,4.024814255889623,6.472057870087269,25051.882310704324,21294.099964098674,0.85,1.0641425605310002,0.6628840970141953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519140465411877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.79258551003,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.903936916591,1549.7969903824965,0.3792271251649732,0.12476403703877978,6.112874298809886,3.364348348711891
3069.0,-30.073697905776612,5.181921427092096,35.046778720970835,24.323490354605042,5.04489698334992,-26.56184860864735,-40.17574206283314,1.5330476862207945,-0.43358247455995524,-5.05799903667419,40.09183804614368,42663.988648034814,25826.075148969,25826.075148969,68490.06379700382,78044.94806663424,78044.94806663424,25826.075148969,103871.02321560324,103871.02321560324,103871.02321560324,128922.5597931193,92261.86165465938,56881.42809915556,39311.5928394487,25051.536577516057,0.0,64363.12941696476,21293.806090888647,1549.7868951593912,0.0,0.8862902578632703,2.8156827041473895,0.0014959135982669303,353854.9487443477,1558496.8320241538,4.404338098292735,1558496.8320241538,4.404338098292735,0.85,0.09642420987875336,4.027634451161993,1.269386707642116,1.0,0.0,4.027634451161969,1.2845703125321348,1.2848679553533666,3.135394311910223,19471.12712372275,1985.5024013014383,4632.441516551485,4632.441516551485,5.575046129928185,5.181921427092096,-2.4560271802440385,7.637948607336135,3.364461916937007,3.364461916937007,0.9612748334105735,0.0,0.0,0.00023169407197416877,1.0001983272329977,0.0002316481298415482,198.98309248191234,0.0,9.17350879636982e-06,25.99772392891207,0.1370828950729889,7.730174883131728e-05,0.0001543923231428515,0.0006218358396850838,0.09642420987768138,0.07255374110575862,0.02387046877192276,0.09642439720228403,0.07255374110656523,0.023870468772188128,0.37922333738938085,0.37922333738938085,0.12476601743291288,0.0,4.641157071963846,4.03131760078611,6.504670583206007,4.62441656211422,4.0230408622035725,6.4619369323816045,25051.536577516057,21293.806090888647,0.85,1.0641195420021217,0.6628638015974017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519254985642276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.70232616731,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.863334181184,1549.7868951593912,0.37922333738938085,0.12476601743291288,6.112874298809886,3.364461916937007
3070.0,-30.075595922689367,5.181288750543236,35.04671511763325,24.322684958484047,5.044350451262975,-26.563611746295642,-40.177406010311074,1.5323662748691564,-0.4374105166180584,-5.058387244749218,40.091704875889945,42662.68037257063,25825.921185863193,25825.921185863193,68488.60155843382,78043.89356154697,78043.89356154697,25825.921185863193,103869.81474741016,103869.81474741016,103869.81474741016,128920.98905887001,92261.3519685085,56880.66284205595,39311.8768071695,25051.17431145985,0.0,64363.05111862935,21293.49816474087,1549.7762911039683,0.0,0.8862887586231826,2.815687788216241,0.0014959135982669303,353849.5918784464,1558491.0790550064,4.4043885165490755,1558491.0790550064,4.4043885165490755,0.85,0.09642386132291741,4.027634451161993,1.2693857916584244,1.0,0.0,4.027634451163737,1.2845735940517005,1.2848711786141576,3.135386302359172,19471.019558541873,1985.4914327055492,4632.441516551485,4632.441516551485,5.575012894083703,5.181288750543236,-2.456357769269179,7.6376465198124155,3.3645749314430713,3.3645749314430713,0.9613071232694489,0.0,0.0,0.0002316481298415482,1.0001976871954776,0.00023160234502349444,198.9846608600922,0.0,9.141707624054321e-06,25.907599406569947,0.13709203678061296,7.728717229675144e-05,0.00015436095754479674,0.0006217095105217771,0.09642386132174194,0.07255301759472732,0.02387084372701462,0.09642374843624102,0.07255301759561178,0.023870843727305642,0.3792195476314723,0.3792195476314723,0.12476797457558478,0.0,4.637277247030681,4.029497062468522,6.494418136595414,4.620976728131154,4.021487053065755,6.452658014877613,25051.17431145985,21293.49816474087,0.85,1.0640981179124114,0.6628442814797241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451936913057491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.612201644966,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.822793763571,1549.7762911039683,0.3792195476314723,0.12476797457558478,6.112874298809886,3.3645749314430713
3071.0,-30.07748760005434,5.180658121800927,35.04665134215312,24.32191315982493,5.043856775765423,-26.565363891354885,-40.17904942212624,1.5317330670660192,-0.441813192882762,-5.058738121174491,40.09157265529059,42661.314265420755,25825.67544907708,25825.67544907708,68486.98971449783,78042.76099135802,78042.76099135802,25825.67544907708,103868.4364404351,103868.4364404351,103868.4364404351,128919.2392992076,92260.78305806429,56879.85854936406,39312.13834300026,25050.802858772506,0.0,64362.94120177277,21293.18242995663,1549.764285476327,0.0,0.8862874465827958,2.8157048040049797,0.0014959135982669303,353844.7502050723,1558485.367126906,4.4044326395225,1558485.367126906,4.4044326395225,0.85,0.09642349202119949,4.027634451161993,1.2693847295129674,1.0,0.0,4.027634451162911,1.2845766498339974,1.2848741762871876,3.135378843825687,19470.899494548124,1985.479189585447,4632.441516551485,4632.441516551485,5.574959847156887,5.180658121800927,-2.4566607107219696,7.6373188325228965,3.3646872763959856,3.3646872763959856,0.9613392218274245,0.0,0.0,0.00023160234502349444,1.0001970298967815,0.0002315567214265727,198.986224021467,0.0,9.110476492967734e-06,25.819090381070556,0.13710114725710593,7.727277815340485e-05,0.00015432956687008958,0.0006215830803588813,0.09642349202026243,0.07255228003763875,0.02387121198262368,0.09642344143308287,0.07255228003834382,0.02387121198285566,0.37921575959088805,0.37921575959088805,0.12476992142168339,0.0,4.633348822823848,4.027645265072351,6.48406455053771,4.6169249282917235,4.019580246865644,6.441972627632197,25050.802858772506,21293.18242995663,0.85,1.0640748920997332,0.6628241884049532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519482907111538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.52369261946,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.782313561227,1549.764285476327,0.37921575959088805,0.12476992142168339,6.112874298809886,3.3646872763959856
3072.0,-30.079373042493735,5.180029211927033,35.0465875267451,24.321143596339994,5.043348172038387,-26.567111917266722,-40.1806959073059,1.5310870468117235,-0.44581637728748547,-5.059103654478456,40.091443941375076,42659.98810987291,25825.469184867256,25825.469184867256,68485.45729474016,78041.69803134892,78041.69803134892,25825.469184867256,103867.16721621617,103867.16721621617,103867.16721621617,128917.62739285092,92260.27519670656,56879.08567702379,39312.43279964752,25050.46017663475,0.0,64362.892976282266,21292.891150139538,1549.754284406595,0.0,0.8862860469372349,2.8157148465286843,0.0014959135982669303,353839.70633966546,1558479.8067026983,4.404479708692299,1558479.8067026983,4.404479708692299,0.85,0.09642313201385941,4.027634451161993,1.2693837816594176,1.0,0.0,4.027634451163204,1.2845797652165258,1.284877233781083,3.135371239856876,19470.792314475224,1985.4682602596426,4632.441516551485,4632.441516551485,5.574915321131228,5.180029211927033,-2.4569746190389496,7.637003830965982,3.364799184642961,3.364799184642961,0.9613711956122746,0.0,0.0,0.0002315567214265727,1.000196383466251,0.0002315112564435562,198.98778205227453,0.0,9.078467277735323e-06,25.728376265101904,0.13711022572438367,7.725835957690715e-05,0.00015429836184966555,0.0006214573979435724,0.09642313201282016,0.0725515524446003,0.023871579568219847,0.0964230108141952,0.07255155244538228,0.02387157956847713,0.3792119698140869,0.3792119698140869,0.12477184705976585,0.0,4.62948400522896,4.025853783059347,6.473785506878869,4.613287277190977,4.018002545621869,6.431963300641428,25050.46017663475,21292.891150139538,0.85,1.0640518803276455,0.6628040806927855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519596305319102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.43297850349,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.741897093925,1549.754284406595,0.3792119698140869,0.12477184705976585,6.112874298809886,3.364799184642961
3073.0,-30.08125160142012,5.179402693319482,35.04652375867641,24.320402915496402,5.042889084051847,-26.568848795197038,-40.182325593754626,1.5304862778291113,-0.45038294706318993,-5.059435687085491,40.09131768939842,42658.62205541281,25825.182232906027,25825.182232906027,68483.80428831883,78040.55134941082,78040.55134941082,25825.182232906027,103865.73358231684,103865.73358231684,103865.73358231684,128915.85242080648,92259.70088121417,56878.28999554446,39312.67876185523,25050.11883848963,0.0,64362.797600344864,21292.601012716186,1549.7435731846333,0.0,0.8862848094411065,2.8157362259837773,0.0014959135982669303,353835.1247874904,1558474.35264849,4.404521324965952,1558474.35264849,4.404521324965952,0.85,0.09642275392636435,4.027634451161993,1.2693826881935824,1.0,0.0,4.027634451163011,1.2845826686621453,1.28488007949248,3.1353641532130077,19470.671109789335,1985.4559008213137,4632.441516551485,4632.441516551485,5.57485337713038,5.179402693319482,-2.457263505738344,7.636666199057826,3.3649105603673375,3.3649105603673375,0.9614030172478107,0.0,0.0,0.0002315112564435562,1.0001956694425387,0.00023146596562709525,198.98933441633233,0.0,9.046976131498454e-06,25.63913035666662,0.13711927270051516,7.724409055952001e-05,0.0001542671658840362,0.0006213317519976662,0.09642275392552453,0.07255081408196683,0.023871939843557705,0.09642294187351036,0.0725508140825987,0.023871939843765653,0.37920818107291393,0.37920818107291393,0.12477375335128353,0.0,4.625532462990122,4.024012990665938,6.463305695466886,4.609052740022321,4.016027354622679,6.420745792202808,25050.11883848963,21292.601012716186,0.85,1.0640277744538544,0.6627838385816878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519709331452446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.34373259506,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.701542477054,1549.7435731846333,0.37920818107291393,0.12477375335128353,6.112874298809886,3.3649105603673375
