time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3074.0,-30.083125569736698,5.178777767422151,35.04646003830939,24.319628183171176,5.042378634986162,-26.57058667712795,-40.183959156833566,1.5298397423778936,-0.45435524411226424,-5.0598046662658565,40.09119154264893,42657.291930392894,25824.991107679758,25824.991107679758,68482.28303807265,78039.47498551893,78039.47498551893,25824.991107679758,103864.46609319869,103864.46609319869,103864.46609319869,128914.26108625159,92259.1742397708,56877.50823313094,39312.96222959985,25049.794993052903,0.0,64362.757222652755,21292.325744094967,1549.7347405727387,0.0,0.886283382842838,2.8157454620364426,0.0014959135982669303,353830.0334826121,1558468.903154476,4.404569300731963,1558468.903154476,4.404569300731963,0.85,0.09642238916388714,4.027634451161993,1.2693817068217323,1.0,0.0,4.027634451160535,1.2845857857953216,1.2848831391643774,3.1353565450425536,19470.559966329747,1985.444567342543,4632.441516551485,4632.441516551485,5.5748121191402715,5.178777767422151,-2.457579899356681,7.6363576667788315,3.3650216092739385,3.3650216092739385,0.9614347455068396,0.0,0.0,0.00023146596562709525,1.000195194242294,0.0002314207936206334,198.99088300820642,0.0,9.012389422736748e-06,25.541111624035942,0.1371282850899379,7.722979004485102e-05,0.00015423617558224422,0.000621206934390517,0.0964223891628119,0.07255009055399152,0.02387229860882039,0.09642255339510912,0.07255009055480052,0.023872298609086615,0.3792043889744257,0.3792043889744257,0.12477562513294327,0.0,4.621664416855424,4.022220922110307,6.453017177172626,4.605449422153583,4.014360907111154,6.411150588161661,25049.794993052903,21292.325744094967,0.85,1.0640048064002146,0.6627635883097232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451982194661338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.24571386243,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.661262911814,1549.7347405727387,0.3792043889744257,0.12477562513294327,6.112874298809886,3.3650216092739385
3075.0,-30.084991828476,5.178153606684905,35.04639595651504,24.31878608129921,5.041794874489492,-26.572324950932064,-40.18560026362536,1.529127996946125,-0.45786569088437545,-5.060213181139183,40.09105357474009,42656.02661717925,25824.899288469554,25824.899288469554,68480.9259056488,78038.42264751633,78038.42264751633,25824.899288469554,103863.32193598588,103863.32193598588,103863.32193598588,128912.739026189,92258.63883041004,56876.757629088606,39313.20133480159,25049.417090203115,0.0,64362.61842500471,21292.00452667265,1549.7237400845527,0.0,0.8862817972104724,2.8157439960951294,0.0014959135982669303,353824.39671736094,1558462.9430071376,4.404622624855504,1558462.9430071376,4.404622624855504,0.8500000000000001,0.09642202280324924,4.027634451161993,1.269380787541159,1.0,0.0,4.027634451161811,1.2845892076646923,1.2848865037953425,3.1353481931270433,19470.4469724714,1985.4330451756105,4632.441516551485,4632.441516551485,5.574792298229447,5.178153606684905,-2.457926190846411,7.636079797531316,3.3651320944504426,3.3651320944504426,0.9614663127001265,0.0,0.0,0.0002314207936206334,1.00019439410685,0.00023137581552562758,198.99242525026605,0.0,8.988817453093769e-06,25.47430866206774,0.137137273907391,7.721542595588452e-05,0.00015420536766474888,0.0006210828513606442,0.0964220228019491,0.07254936908757097,0.02387265371437813,0.096421646252695,0.07254936908854921,0.023872653714700032,0.3792005959188032,0.3792005959188032,0.12477747392529152,0.0,4.617964461372935,4.020491332421216,6.443221874892515,4.602347490254829,4.012807103484249,6.403251028388581,25049.417090203115,21292.00452667265,0.85,1.0639860151967362,0.6627453584238813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519934288240774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.17891090046,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.621012693156,1549.7237400845527,0.3792005959188032,0.12477747392529152,6.112874298809886,3.3651320944504426
3076.0,-30.08685222721385,5.177532913776295,35.04633185029784,24.318123317230516,5.041405805230936,-26.57403847946452,-40.18720368677748,1.528592057481524,-0.46260578825149423,-5.060490982300511,40.09092469981826,42654.63027338888,25824.4831490331,25824.4831490331,68479.11342242199,78037.3082110112,78037.3082110112,25824.4831490331,103861.7913600443,103861.7913600443,103861.7913600443,128910.83044933011,92258.11778019059,56875.95296335739,39313.51646314799,25049.039089285812,0.0,64362.555552433805,21291.68322589294,1549.7096774145723,0.0,0.8862808461865199,2.8157740016904005,0.0014959135982669303,353820.56360481295,1558457.3756880271,4.404654607437372,1558457.3756880271,4.404654607437372,0.85,0.09642159999946931,4.027634451161993,1.2693796803383157,1.0,0.0,4.027634451163852,1.2845918069575935,1.284889045908305,3.1353418489418656,19470.337008994848,1985.421832021623,4632.441516551485,4632.441516551485,5.5747024666719485,5.177532913776295,-2.458174978233947,7.635707892010242,3.365241768907077,3.365241768907077,0.9614976482591648,0.0,0.0,0.00023137581552562758,1.0001937866146569,0.00023133098667685423,198.9939626707374,0.0,8.950300208346562e-06,25.36515079045416,0.13714622420759934,7.720139408553625e-05,0.00015417442144009133,0.00062095821128008,0.09642159999891493,0.07254860456766497,0.023872995431249964,0.09642169532259708,0.07254860456808208,0.023872995431387222,0.37919680469314543,0.37919680469314543,0.12477932738894991,0.0,4.614062538371002,4.018722194596933,6.4327263938935175,4.597885194049013,4.011124890781218,6.390209435530494,25049.039089285812,21291.68322589294,0.85,1.0639588940286029,0.6627243108555521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520046169340854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.069753028845,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.580854457421,1549.7096774145723,0.37919680469314543,0.12477932738894991,6.112874298809886,3.365241768907077
3077.0,-30.08870609239835,5.176913066104502,35.04626788382517,24.31730779297652,5.040852181087883,-26.575762583921158,-40.188827470969386,1.5279086726102293,-0.4662289199005727,-5.060892711477439,40.090800557677156,42653.34682261314,25824.381720615147,25824.381720615147,68477.72854322828,78036.24140681044,78036.24140681044,25824.381720615147,103860.62312742558,103860.62312742558,103860.62312742558,128909.36782971983,92257.5751023682,56875.19174588975,39313.75928497605,25048.744702294254,0.0,64362.503987270306,21291.432996950116,1549.7033159342814,0.0,0.8862792449823805,2.8157748154613182,0.0014959135982669303,353815.0205857365,1558452.0128364076,4.404708455442082,1558452.0128364076,4.404708455442082,0.85,0.096421244114932,4.027634451161993,1.2693787077581513,1.0,0.0,4.027634451160819,1.2845950955148577,1.2848922776365843,3.1353338224818166,19470.222481185876,1985.4101534352585,4632.441516551485,4632.441516551485,5.574680571432127,5.176913066104502,-2.4585159811325936,7.635429047237096,3.365351449224121,3.365351449224121,0.961528985492606,0.0,0.0,0.00023133098667685423,1.0001931089267442,0.00023128632322320597,198.99549471279335,0.0,8.920670259375971e-06,25.281179515071504,0.1371551448778587,7.7187186434389e-05,0.00015414380024246523,0.0006208348802895854,0.09642124411362904,0.07254789681539231,0.023873347298236734,0.0964211531824426,0.07254789681637265,0.02387334729855935,0.3791930113791462,0.3791930113791462,0.12478113558194595,0.0,4.610343456096814,4.017015953215207,6.422783164370003,4.594663791576863,4.009437868952887,6.382234131957773,25048.744702294254,21291.432996950116,0.85,1.0639382295749695,0.6627049008386804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520157700776668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.985781753465,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.540751408422,1549.7033159342814,0.3791930113791462,0.12478113558194595,6.112874298809886,3.365351449224121
3078.0,-30.090553806154198,5.176295509336267,35.04620371750123,24.3165633752011,5.040379765587798,-26.57747302920015,-40.19043407225979,1.5272989886334132,-0.4704577516135373,-5.061224655398312,40.090666803723,42652.018768114285,25824.106812188264,25824.106812188264,68476.12558030256,78035.13387297299,78035.13387297299,25824.106812188264,103859.24068516126,103859.24068516126,103859.24068516126,128907.60253077588,92257.02209254362,56874.41642865878,39314.00629320538,25048.361845614614,0.0,64362.36813881999,21291.107568772422,1549.6902492310232,0.0,0.8862780351011348,2.8157917633263336,0.0014959135982669303,353810.4405080779,1558446.2347769572,4.404749143465075,1558446.2347769572,4.404749143465075,0.85,0.09642083269447971,4.027634451161993,1.269377670339309,1.0,0.0,4.027634451161473,1.284598039065996,1.2848951644911206,3.135326638121292,19470.10577289057,1985.398252501167,4632.441516551485,4632.441516551485,5.57462122725565,5.176295509336267,-2.458805189025529,7.635100698361796,3.3654603500327576,3.3654603500327576,0.9615601000093593,0.0,0.0,0.00023128632322320597,1.0001924710173058,0.00023124181587566074,198.99702169201024,0.0,8.887826054318045e-06,25.18809903793734,0.13716403270391303,7.717313150795942e-05,0.00015411319171524654,0.00062071160033086,0.09642083269366114,0.07254714872208276,0.023873683971578373,0.0964207889016461,0.07254714872269866,0.023873683971781055,0.379189219030766,0.379189219030766,0.12478293406468095,0.0,4.606562339480263,4.015279998123901,6.412679350211874,4.590766903784754,4.007713924753773,6.371623734843695,25048.361845614614,21291.107568772422,0.85,1.0639155699275982,0.6626856655758885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452026884215229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.89270127633,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.500717234985,1549.6902492310232,0.379189219030766,0.12478293406468095,6.112874298809886,3.3654603500327576
3079.0,-30.092396316139297,5.175680191767031,35.04613966261164,24.31583278756591,5.039919153770761,-26.579177610161178,-40.19203222179783,1.5267004477925714,-0.474652418084645,-5.061557391085159,40.09054171679827,42650.67811591998,25823.83810830827,25823.83810830827,68474.51622422825,78034.03448908354,78034.03448908354,25823.83810830827,103857.8725973918,103857.8725973918,103857.8725973918,128905.90596800357,92256.47991075425,56873.631453949725,39314.276063116136,25048.033370611767,0.0,64362.3094337279,21290.828365020003,1549.6803258922616,0.0,0.8862767896955692,2.815808170137639,0.0014959135982669303,353805.84955253033,1558440.831140609,4.404791026241141,1558440.831140609,4.404791026241141,0.85,0.09642043049565438,4.027634451161993,1.2693766296235842,1.0,0.0,4.027634451163346,1.28460093019397,1.2848979991106513,3.1353195817426625,19469.991349765398,1985.3865845895793,4632.441516551485,4632.441516551485,5.574563222447811,5.175680191767031,-2.4590947891351567,7.634774980902188,3.365568908851181,3.365568908851181,0.9615911168146232,0.0,0.0,0.00023124181587566074,1.0001919318057013,0.00023119744173319537,198.99854439135743,0.0,8.856829604911943e-06,25.100255100320446,0.13717288953351794,7.715915286699295e-05,0.0001540826630086678,0.000620588641860494,0.09642043049480227,0.07254641093911962,0.02387401955568265,0.09642059779896357,0.07254641093976075,0.023874019555893633,0.3791854245147552,0.3791854245147552,0.12478470840825294,0.0,4.602765254930318,4.01354698713277,6.40250236688172,4.5869049730005145,4.00599121818226,6.361152689857249,25048.033370611767,21290.828365020003,0.85,1.0638915356934882,0.6626654402424171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520379616359897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.80485733871,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.460744499665,1549.6803258922616,0.3791854245147552,0.12478470840825294,6.112874298809886,3.365568908851181
3080.0,-30.09423213339852,5.175066721724293,35.0460756612299,24.31508529642599,5.039431688074286,-26.580878852392235,-40.193633584398754,1.5260784070683346,-0.47850993055556046,-5.061907501417785,40.09041516551758,42649.37990754799,25823.616405128676,25823.616405128676,68472.99631267667,78032.97546146915,78032.97546146915,25823.616405128676,103856.59186659782,103856.59186659782,103856.59186659782,128904.2959882404,92255.96451078523,56872.87493903865,39314.54396860731,25047.704121642575,0.0,64362.24809024988,21290.54850339619,1549.6707723426402,0.0,0.886275460845021,2.815818105885492,0.0014959135982669303,353801.01891896257,1558435.3642598847,4.404835715345527,1558435.3642598847,4.404835715345527,0.85,0.09642002920326513,4.027634451161993,1.2693756108870735,1.0,0.0,4.027634451161499,1.284603930963676,1.2849009435681313,3.1353122577949515,19469.882578728953,1985.375493030643,4632.441516551485,4632.441516551485,5.574515363628913,5.175066721724293,-2.459397260426983,7.634463982151276,3.3656771139000217,3.3656771139000217,0.9616220325428634,0.0,0.0,0.00023119744173319537,1.0001912374491402,0.00023115323657787171,199.00006158012434,0.0,8.83038975922327e-06,25.02532457763875,0.13718171992327716,7.714514847017212e-05,0.00015405229326302325,0.0006204663236266631,0.09642002920231271,0.07254567809817682,0.0238743511041359,0.09642019903493532,0.07254567809889338,0.023874351104371746,0.3791816272859451,0.3791816272859451,0.12478645226568863,0.0,4.599032563303922,4.011861160720912,6.392443531421236,4.583397570862246,4.004461559453944,6.351532705836576,25047.704121642575,21290.54850339619,0.85,1.0638689347311583,0.6626459014878454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520490080198678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.729926816035,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.420814422758,1549.6707723426402,0.3791816272859451,0.12478645226568863,6.112874298809886,3.3656771139000217
3081.0,-30.096061994025522,5.174454675634455,35.04601149644305,24.314296279940777,5.038907035972205,-26.582578451533976,-40.19523086082188,1.5254234934807123,-0.48223862594335287,-5.062277111920109,40.09028240330569,42648.090575217095,25823.44553078055,25823.44553078055,68471.53610599764,78031.8988662808,78031.8988662808,25823.44553078055,103855.34439706134,103855.34439706134,103855.34439706134,128902.69065056663,92255.41408523536,56872.11004597364,39314.782265846356,25047.346253505275,0.0,64362.12851935163,21290.244315479482,1549.660036312131,0.0,0.8862740549230597,2.8158240673359827,0.0014959135982669303,353795.9192887365,1558429.6290891166,4.404882996452161,1558429.6290891166,4.404882996452161,0.85,0.09641962409330798,4.027634451161993,1.2693746295152235,1.0,0.0,4.027634451163001,1.2846070851384739,1.2849040416829922,3.1353045594698985,19469.76641582414,1985.3636477109044,4632.441516551485,4632.441516551485,5.574478477173356,5.174454675634455,-2.459714416194601,7.634169091829056,3.3657848507567407,3.3657848507567407,0.961652814501926,0.0,0.0,0.00023115323657787171,1.0001906197496728,0.0002311091826033368,199.0015738664362,0.0,8.796828631565841e-06,24.930212341857594,0.13719051675190871,7.713118214926987e-05,0.00015402205442860184,0.0006203445326553844,0.09641962409225413,0.07254494581868763,0.0238746782735665,0.09641958222075583,0.07254494581948054,0.02387467827382744,0.3791778295940862,0.3791778295940862,0.12478817211719717,0.0,4.595381871280665,4.010193842733429,6.382662425212629,4.580038485976729,4.002831724908219,6.342824526709592,25047.346253505275,21290.244315479482,0.85,1.0638482238108462,0.6626271000716544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452060014438594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.634814580255,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.38095700646,1549.660036312131,0.3791778295940862,0.12478817211719717,6.112874298809886,3.3657848507567407
3082.0,-30.09788521360412,5.1738447392013525,35.04594717604803,24.313552386034303,5.038428785895561,-26.584267432124754,-40.196815215144284,1.524811004416158,-0.4862136975463045,-5.062612971001555,40.09014954139625,42646.776301120626,25823.192371972247,25823.192371972247,68469.96867309287,78030.81704503838,78030.81704503838,25823.192371972247,103854.00941701062,103854.00941701062,103854.00941701062,128900.98351262823,92254.87453951004,56871.336129346564,39315.04267795942,25046.974095617614,0.0,64362.01677357704,21289.92798127497,1549.6476962360416,0.0,0.8862728217480342,2.815837219615425,0.0014959135982669303,353791.28538731136,1558423.8896275,4.404924468168916,1558423.8896275,4.404924468168916,0.85,0.09641919838144201,4.027634451161993,1.2693735909974202,1.0,0.0,4.02763445116281,1.2846100406034606,1.2849069412360556,3.1352973461658173,19469.65254901917,1985.3520365281897,4632.441516551485,4632.441516551485,5.574423828062859,5.1738447392013525,-2.460006500936294,7.633851240137647,3.3658919947225137,3.3658919947225137,0.9616834270635753,0.0,0.0,0.0002311091826033368,1.0001899307176019,0.00023106529620581554,199.00308068444932,0.0,8.7668102675222e-06,24.845140298157915,0.13719928356217623,7.711733112650627e-05,0.00015399185147683053,0.0006202228862063035,0.0964191983805966,0.07254419932577688,0.023874999054819716,0.0964191306215158,0.07254419932641296,0.023874999055029055,0.37917403153074825,0.37917403153074825,0.12478988290698163,0.0,4.591720646679676,4.008528939321707,6.372831669221739,4.576399273455252,4.001239771036069,6.332860814337778,25046.974095617614,21289.92798127497,0.85,1.0638257174874963,0.6626078305027366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520709853036848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.549742536554,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.341157727453,1549.6476962360416,0.37917403153074825,0.12478988290698163,6.112874298809886,3.3658919947225137
3083.0,-30.099702921993465,5.173236719839372,35.045882839433474,24.312814499158435,5.037945115349425,-26.585951994015513,-40.19839880112556,1.524194187371562,-0.48993489706759874,-5.062956711827465,40.09002042819521,42645.48297012196,25822.962323437645,25822.962323437645,68468.4452935596,78029.78157434518,78029.78157434518,25822.962323437645,103852.74389778283,103852.74389778283,103852.74389778283,128899.3729788837,92254.37692596941,56870.57904964491,39315.33097369388,25046.629081100862,0.0,64361.96005479475,21289.634718935733,1549.637105963175,0.0,0.88627153468822,2.8158461066807576,0.0014959135982669303,353786.54278952157,1558418.3121205121,4.404967752116176,1558418.3121205121,4.404967752116176,0.85,0.096418779544869,4.027634451161993,1.2693726228130982,1.0,0.0,4.02763445116109,1.284613015977004,1.2849098609172984,3.1352900843051184,19469.547531666016,1985.341327738424,4632.441516551485,4632.441516551485,5.574374167741455,5.173236719839372,-2.460304390570111,7.6335411104094835,3.365998755024585,3.365998755024585,0.9617139300070242,0.0,0.0,0.00023106529620581554,1.0001893593698756,0.00023102155011065889,199.00458296774642,0.0,8.733528306870267e-06,24.750819221670337,0.1372080170904831,7.71034891188948e-05,0.00015396180708692075,0.0006201018783864386,0.09641877954396692,0.07254346036166248,0.023875319182304445,0.09641863597986351,0.07254346036234118,0.023875319182527818,0.3791702322051661,0.3791702322051661,0.12479157691456257,0.0,4.588119079500984,4.00692474544212,6.3630580486361055,4.573021814759841,3.9998636413751,6.323300481314959,25046.629081100862,21289.634718935733,0.85,1.0638029860381628,0.6625883197748421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520819165101166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.455421460065,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.301430495427,1549.637105963175,0.3791702322051661,0.12479157691456257,6.112874298809886,3.365998755024585
3084.0,-30.10151484306408,5.172631295572993,35.04581861446228,24.31211027959364,5.037513749352851,-26.587626115907234,-40.19996949993072,1.5236250221959744,-0.49419583897986286,-5.063266331868306,40.08989500676529,42644.1611310456,25822.650911965487,25822.650911965487,68466.81204301109,78028.67066508584,78028.67066508584,25822.650911965487,103851.32157705133,103851.32157705133,103851.32157705133,128897.61397438915,92253.82271275132,56869.81222551477,39315.567208040615,25046.292397337813,0.0,64361.85960537843,21289.34853773714,1549.626191389185,0.0,0.8862704085022299,2.8158660946003207,0.0014959135982669303,353782.2709994712,1558412.894107242,4.405005625930791,1558412.894107242,4.405005625930791,0.85,0.09641834489248845,4.027634451161993,1.2693715123133735,1.0,0.0,4.027634451162151,1.2846157682120949,1.2849125575885192,3.1352833670783773,19469.430569404154,1985.3294009069514,4632.441516551485,4632.441516551485,5.574306943693176,5.172631295572993,-2.4605766475898156,7.633207943162809,3.36610507708239,3.36610507708239,0.9617443077378257,0.0,0.0,0.00023102155011065889,1.0001887592278011,0.0002309779508910096,199.00608048792847,0.0,8.705673423117914e-06,24.671878481116167,0.13721672276390623,7.708976202628863e-05,0.00015393178808437025,0.0006199809728175768,0.09641834489176489,0.07254271194954497,0.023875632942219917,0.09641851876470685,0.07254271195008936,0.02387563294239908,0.3791664344428979,0.3791664344428979,0.12479325440875794,0.0,4.584434567652806,4.005281633118955,6.353067119112552,4.569070492888443,3.998128841867242,6.312506791591261,25046.292397337813,21289.34853773714,0.85,1.0637792702510669,0.6625688162602751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520928148304506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.37648071951,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.261752896906,1549.626191389185,0.3791664344428979,0.12479325440875794,6.112874298809886,3.36610507708239
3085.0,-30.10332055795678,5.172026381135958,35.0457542155086,24.311282496806257,5.036932453675739,-26.589309645136613,-40.201556648220844,1.5229215408554457,-0.497234424367889,-5.0636750205427985,40.08976148928806,42642.934377687074,25822.589732444136,25822.589732444136,68465.52411013121,78027.66654613633,78027.66654613633,25822.589732444136,103850.25627858046,103850.25627858046,103850.25627858046,128896.2061661461,92253.31208597858,56869.077168748816,39315.81657469974,25045.94988756564,0.0,64361.76646226538,21289.057404430794,1549.617273138067,0.0,0.8862688056413756,2.8158583999666233,0.0014959135982669303,353776.6324335117,1558407.1263727967,4.405059530509499,1558407.1263727967,4.405059530509499,0.8500000000000001,0.0964179453190472,4.027634451161993,1.2693706413870678,1.0,0.0,4.027634451162283,1.2846191483389786,1.2849158824850173,3.135275117430526,19469.322805712563,1985.3184120686028,4632.441516551485,4632.441516551485,5.574293736937919,5.172026381135958,-2.4609229050579473,7.632949286193906,3.3662111686284306,3.3662111686284306,0.961774619608123,0.0,0.0,0.0002309779508910096,1.0001881154190466,0.00023093450854916154,199.00757289861923,0.0,8.676509814738543e-06,24.58922881496903,0.13722539927372096,7.707589346887789e-05,0.0001539020574221317,0.0006198612285780889,0.09641794531772958,0.07254199456337132,0.023875950754358267,0.09641752601913792,0.07254199456436265,0.023875950754684547,0.37916263450076604,0.37916263450076604,0.12479489899308889,0.0,4.580998339502685,4.003742174564252,6.34376922276158,4.566440596174914,3.996818267061485,6.30578834778629,25045.94988756564,21289.057404430794,0.85,1.0637607988940425,0.6625507148360847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452103678607661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.293831053365,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.222130647393,1549.617273138067,0.37916263450076604,0.12479489899308889,6.112874298809886,3.3662111686284306
3086.0,-30.105119662033243,5.171424225878276,35.04568956268555,24.310573492571734,5.036496640721435,-26.590972674127173,-40.20311425030229,1.5223496528150096,-0.5014801317216211,-5.063975357932291,40.08962529702537,42641.61382974093,25822.258630921846,25822.258630921846,68463.87246066277,78026.55433799156,78026.55433799156,25822.258630921846,103848.81296891341,103848.81296891341,103848.81296891341,128894.35780619434,92252.74960211306,56868.30443899926,39316.050181237566,25045.544837280926,0.0,64361.59501851849,21288.713111688787,1549.6022285229105,0.0,0.886267765953161,2.815879274211932,0.0014959135982669303,353772.4888055821,1558401.2431086595,4.4050944955335085,1558401.2431086595,4.4050944955335085,0.85,0.09641748404619399,4.027634451161993,1.2693695748457685,1.0,0.0,4.0276344511627125,1.2846219127070213,1.2849185916817116,3.1352683706560436,19469.204097996786,1985.3063072503646,4632.441516551485,4632.441516551485,5.574222262420408,5.171424225878276,-2.461188574529041,7.632612800407317,3.366316404932547,3.366316404932547,0.9618046871235848,0.0,0.0,0.00023093450854916154,1.0001874294228537,0.0002308912327386674,199.00905986517824,0.0,8.645355012211676e-06,24.50093610460789,0.13723404462873318,7.706228533002866e-05,0.0001538722232191329,0.000619741067314268,0.09641748404555542,0.07254122961743356,0.02387625442812185,0.09641719157807364,0.07254122961791398,0.023876254428280005,0.37915883800766365,0.37915883800766365,0.1247965526329211,0.0,4.577419283984057,4.002135666708909,6.334096343515455,4.562495226210672,3.995146710916231,6.294826119168647,25045.544837280926,21288.713111688787,0.85,1.063737970461483,0.6625319620725968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521145053288482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.205538343005,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.18257233094,1549.6022285229105,0.37915883800766365,0.1247965526329211,6.112874298809886,3.366316404932547
3087.0,-30.106912679893675,5.170824296221496,35.04562511752205,24.30986644411462,5.036048023621224,-26.59263150578877,-40.20467115389181,1.5217668495161085,-0.5053395414694819,-5.064299150641094,40.08950203982346,42640.3168443405,25821.991558813672,25821.991558813672,68462.30840315417,78025.50178648585,78025.50178648585,25821.991558813672,103847.49334529953,103847.49334529953,103847.49334529953,128892.72317554045,92252.23913246741,56867.54777473345,39316.32373081551,25045.22983024091,0.0,64361.55356105642,21288.445355704775,1549.5929063693432,0.0,0.8862665594730688,2.8158923182423963,0.0014959135982669303,353768.0216171998,1558395.9186306712,4.405135069887571,1558395.9186306712,4.405135069887571,0.85,0.09641705174648749,4.027634451161993,1.2693685083044692,1.0,0.0,4.027634451160864,1.2846247277928065,1.2849213518215605,3.135261500128619,19469.09636746561,1985.295321793437,4632.441516551485,4632.441516551485,5.574164609861338,5.170824296221496,-2.461471363489544,7.6322956597110405,3.366421465398373,3.366421465398373,0.9618347043995351,0.0,0.0,0.0002308912327386674,1.0001867980555055,0.00023084811076046023,199.01054182098264,0.0,8.612278361345064e-06,24.40719687605191,0.13724265690709453,7.704868551347525e-05,0.00015384254722519214,0.0006196215432586997,0.09641705174567601,0.07254048948298061,0.0238765622626954,0.09641692692686174,0.07254048948359115,0.02387656226289634,0.3791550391798215,0.3791550391798215,0.12479818456959443,0.0,4.573857696184575,4.000567434176219,6.3243778437593505,4.558959609171609,3.993687614035707,6.284879760104843,25045.22983024091,21288.445355704775,0.85,1.063714354536324,0.6625122372767133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521252925662398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.11179911445,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.143086260678,1549.5929063693432,0.3791550391798215,0.12479818456959443,6.112874298809886,3.366421465398373
3088.0,-30.108700344502555,5.170225712719785,35.04556060926754,24.30909132761883,5.035530401790027,-26.59429241929643,-40.20623214365912,1.5211224765839757,-0.5088164575826681,-5.064663980972731,40.089371311853995,42639.059762580364,25821.830020205314,25821.830020205314,68460.88978278567,78024.45323056728,78024.45323056728,25821.830020205314,103846.2832507726,103846.2832507726,103846.2832507726,128891.17062520755,92251.70256313709,56866.801121433884,39316.557157448005,25044.88737443495,0.0,64361.44453188295,21288.154268269707,1549.5829723572506,0.0,0.886265170472251,2.8158955275450435,0.0014959135982669303,353762.98830854223,1558390.2714446778,4.405181782571028,1558390.2714446778,4.405181782571028,0.85,0.09641662499004922,4.027634451161993,1.2693675802322106,1.0,0.0,4.0276344511602655,1.2846278305320176,1.284924399878627,3.1352539275861577,19468.983128804975,1985.2837746636187,4632.441516551485,4632.441516551485,5.5741297387015445,5.170225712719785,-2.461784771130988,7.632010483850773,3.366526193661708,3.366526193661708,0.961864626760488,0.0,0.0,0.00023084811076046023,1.000186243030277,0.00023080512491459266,199.01201937165268,0.0,8.581728247398857e-06,24.32061785312836,0.13725123863534192,7.703505223123539e-05,0.00015381305852922486,0.0006195027735709021,0.09641662498902198,0.07253975731574522,0.02387686767327676,0.0964162676026923,0.07253975731651806,0.023876867673531154,0.37915123973521864,0.37915123973521864,0.12479978992751026,0.0,4.570401427723425,3.999032483656606,6.31498652926399,4.555847523390071,3.992208867557224,6.276717422335594,25044.88737443495,21288.154268269707,0.85,1.0636941150205534,0.6624938279851396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452136043463666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.02522009152,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.10366214747,1549.5829723572506,0.37915123973521864,0.12479978992751026,6.112874298809886,3.366526193661708
3089.0,-30.110481437936766,5.169629519039106,35.04549599786969,24.308384174387925,5.035080995161214,-26.595940595851634,-40.20777982715515,1.5205401530765936,-0.5126416617569589,-5.064977757769297,40.08923929112844,42637.776170620775,25821.54324168134,25821.54324168134,68459.31941230211,78023.40357471914,78023.40357471914,25821.54324168134,103844.94681640048,103844.94681640048,103844.94681640048,128889.46234754054,92251.18985807004,56866.05258777119,39316.819189220936,25044.51553114006,0.0,64361.334720360996,21287.83820146905,1549.5701631288448,0.0,0.8862640469493116,2.815909293217738,0.0014959135982669303,353758.65939472005,1558384.5684299094,4.405219567193918,1558384.5684299094,4.405219567193918,0.85,0.0964161665653619,4.027634451161993,1.2693665477586915,1.0,0.0,4.027634451163355,1.2846306428002814,1.2849271575723218,3.1352470639984262,19468.87492650601,1985.2727410997652,4632.441516551485,4632.441516551485,5.574067832140405,5.169629519039106,-2.46206013744665,7.631689656485756,3.3666303281323944,3.3666303281323944,0.9618943794663984,0.0,0.0,0.00023080512491459266,1.0001855610803159,0.00023076230441208977,199.01349151035058,0.0,8.554699990503835e-06,24.24401977308787,0.13725979333533242,7.702153736445646e-05,0.0001537835875501362,0.0006193840752402152,0.0964161665646382,0.07253900248210148,0.023877164082536723,0.0964158197082288,0.07253900248264594,0.023877164082715948,0.3791474407708276,0.3791474407708276,0.12480138739265936,0.0,4.566914764767148,3.9975092931498466,6.305436061066018,4.552336096012311,3.990828431835041,6.266629553357916,25044.51553114006,21287.83820146905,0.85,1.063671530581927,0.6624750147875993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521467624145166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.948622011485,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.064285510478,1549.5701631288448,0.3791474407708276,0.12480138739265936,6.112874298809886,3.3666303281323944
3090.0,-30.112257462698462,5.169035796555286,35.04543157158876,24.307689489237987,5.034651759445206,-26.597582192729938,-40.209315147344,1.5199764894768804,-0.5166373458589533,-5.065285656868593,40.08911546017589,42636.4632633773,25821.24669805846,25821.24669805846,68457.70996143576,78022.32282740413,78022.32282740413,25821.24669805846,103843.56952546259,103843.56952546259,103843.56952546259,128887.76143286601,92250.65218274984,56865.281274338566,39317.07878712363,25044.191907403427,0.0,64361.27069452706,21287.56312129291,1549.5599826403948,0.0,0.8862629237037027,2.815925994215363,0.0014959135982669303,353754.41161094146,1558379.2192102668,4.405257342554839,1558379.2192102668,4.405257342554839,0.85,0.09641571371235973,4.027634451161993,1.2693654416548088,1.0,0.0,4.0276344511609485,1.2846333674665673,1.2849298278559973,3.135240414239678,19468.761454435073,1985.2611701687197,4632.441516551485,4632.441516551485,5.574003817598218,5.169035796555286,-2.462330793593562,7.631366590148848,3.366734185893256,3.366734185893256,0.9619240531123588,0.0,0.0,0.00023076230441208977,1.0001850356551545,0.0002307196130573307,199.01495947876128,0.0,8.521857711328372e-06,24.150944753904607,0.13726831519304375,7.700813262399679e-05,0.00015375417178809298,0.0006192655993036026,0.09641571371164365,0.07253825504377652,0.023877458667867127,0.09641563590419953,0.07253825504431526,0.023877458668044475,0.3791436418807465,0.3791436418807465,0.12480296262739415,0.0,4.5633855582830165,3.9959731951106505,6.295752912731928,4.548648311009629,3.98925173427898,6.256427268270784,25044.191907403427,21287.56312129291,0.85,1.0636475821981717,0.6624552747837975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521574421145376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.8555469923,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15469.024980927195,1549.5599826403948,0.3791436418807465,0.12480296262739415,6.112874298809886,3.366734185893256
3091.0,-30.114026499124694,5.168443877074439,35.045367240745556,24.306954710651212,5.034176337901535,-26.599222118311722,-40.2108539949171,1.5193719570881599,-0.5202592522691702,-5.0656239510136585,40.08898938738523,42635.19508792923,25821.03033770172,25821.03033770172,68456.22542563095,78021.2666510781,78021.2666510781,25821.03033770172,103842.29698877982,103842.29698877982,103842.29698877982,128886.16519340762,92250.11755696504,56864.5326439297,39317.316570039264,25043.868204627797,0.0,64361.18477466706,21287.287973933628,1549.5505136027423,0.0,0.8862616533144569,2.8159342182485108,0.0014959135982669303,353749.7445424934,1558373.7731624977,4.405300066514398,1558373.7731624977,4.405300066514398,0.85,0.09641526757225928,4.027634451161993,1.2693644097307697,1.0,0.0,4.027634451162457,1.2846362830218243,1.284932689238371,3.1352332986328775,19468.648625944155,1985.2496648645722,4632.441516551485,4632.441516551485,5.57395711212855,5.168443877074439,-2.4626239262886864,7.631067803363125,3.366837795475702,3.366837795475702,0.9619536558502005,0.0,0.0,0.0002307196130573307,1.00018431018388,0.0002306770969191806,199.0164216899988,0.0,8.496218237469667e-06,24.078282484989035,0.13727681141128123,7.699469925067138e-05,0.00015372491380665932,0.000619147758849609,0.09641526757137943,0.0725375172085039,0.023877750362875524,0.09641519010876333,0.07253751720916583,0.023877750363093444,0.379139841251596,0.379139841251596,0.1248045056615571,0.0,4.55991684766326,3.9944576156437392,6.286253806600939,4.545364698744493,3.9877612603075363,6.247605339757911,25043.868204627797,21287.287973933628,0.85,1.0636259364289349,0.6624364550963128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521680915714874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.78288472338,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.985718516538,1549.5505136027423,0.379139841251596,0.1248045056615571,6.112874298809886,3.366837795475702
3092.0,-30.115789960991464,5.167854991280733,35.045303092289984,24.306300572957866,5.033788285790007,-26.60084828825517,-40.21237558973951,1.518846613054172,-0.5244039828178302,-5.065901415641019,40.08886603803538,42633.879732458714,25820.666295244657,25820.666295244657,68454.54602770337,78020.18346734882,78020.18346734882,25820.666295244657,103840.84976259348,103840.84976259348,103840.84976259348,128884.38499397917,92249.58904745436,56863.77034699499,39317.57633384374,25043.53523138569,0.0,64361.111565229425,21287.004946677836,1549.5390914827512,0.0,0.8862606837712041,2.8159564425877606,0.0014959135982669303,353745.91670738574,1558368.4447748775,4.405332672896803,1558368.4447748775,4.405332672896803,0.85,0.09641478793762734,4.027634451161993,1.269363312418573,1.0,0.0,4.027634451159586,1.2846388278604643,1.2849351800434605,3.135227087811072,19468.53708824392,1985.2382911844434,4632.441516551485,4632.441516551485,5.573878526688075,5.167854991280733,-2.4628714094803383,7.630726400761072,3.366940959426572,3.366940959426572,0.9619831312647349,0.0,0.0,0.0002306770969191806,1.00018373199494,0.00023063472194161582,199.0178793124295,0.0,8.461409678711908e-06,23.97963502946955,0.13728527282095995,7.698141861554243e-05,0.00015369567830363816,0.000619030008930444,0.09641478793705945,0.07253675714895506,0.023878030788104385,0.09641513487006521,0.07253675714938232,0.023878030788245012,0.379136039451918,0.379136039451918,0.12480602764505731,0.0,4.556345331448426,3.992916265252461,6.276416348752434,4.541497432823178,3.986230865613834,6.236532742277859,25043.53523138569,21287.004946677836,0.85,1.0636010529172617,0.6624167714886287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521786992731072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.684237267866,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.946536904708,1549.5390914827512,0.379136039451918,0.12480602764505731,6.112874298809886,3.366940959426572
3093.0,-30.11754733026955,5.167266134022594,35.04523876557191,24.3054594838992,5.033186275610096,-26.602490371166873,-40.213925927504874,1.5181293165079341,-0.5269795080745325,-5.06632190864907,40.08873254892188,42632.70995492579,25820.66287097668,25820.66287097668,68453.37282590248,78019.20938150924,78019.20938150924,25820.66287097668,103839.87225248592,103839.87225248592,103839.87225248592,128883.0753770012,92249.0805552084,56863.064405714176,39317.79572166025,25043.20312451527,0.0,64360.99884617552,21286.722655837977,1549.5310779062436,0.0,0.8862590203658551,2.8159412706557356,0.0014959135982669303,353740.11574918026,1558362.6783899989,4.405388614433986,1558362.6783899989,4.405388614433986,0.85,0.09641436206962234,4.027634451161993,1.2693624832527712,1.0,0.0,4.027634451160441,1.2846422701922395,1.2849385687298227,3.135218686645956,19468.429775027118,1985.2273482817393,4632.441516551485,4632.441516551485,5.573877787495152,5.167266134022594,-2.4632256162566892,7.630491750279283,3.3670440520072615,3.3670440520072615,0.962012586287789,0.0,0.0,0.00023063472194161582,1.0001830998025745,0.0002305925005002991,199.0193319176802,0.0,8.433378170852345e-06,23.900193736195547,0.1372937061991308,7.696788928740848e-05,0.00015366683265420736,0.0006189138291990303,0.09641436206821974,0.07253604366324586,0.023878318404973883,0.09641393582606761,0.0725360436643011,0.023878318405321237,0.3791322341419956,0.3791322341419956,0.12480750592861908,0.0,4.553111060353217,3.991503462319656,6.267557312247391,4.539342400574526,3.985064142548879,6.231309495262167,25043.20312451527,21286.722655837977,0.85,1.0635846872033146,0.6623997563620647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521892736952706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.60479597459,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.907408002007,1549.5310779062436,0.3791322341419956,0.12480750592861908,6.112874298809886,3.3670440520072615
3094.0,-30.119299210716363,5.166680337223802,35.045174106470924,24.304787325114035,5.032778103168245,-26.604108127680668,-40.21543861655516,1.5175870201321988,-0.5309990625730734,-5.066596732736198,40.08859421429386,42631.407856783466,25820.295615854975,25820.295615854975,68451.70347263844,78018.1346407452,78018.1346407452,25820.295615854975,103838.43025660017,103838.43025660017,103838.43025660017,128881.20920393865,92248.5476714093,56862.3025740424,39318.05010818544,25042.778947338473,0.0,64360.82905552391,21286.362105237702,1549.5143722269606,0.0,0.8862581187021655,2.8159621555778993,0.0014959135982669303,353736.3244231681,1558356.7027084206,4.405418938102008,1558356.7027084206,4.405418938102008,0.85,0.09641385222487306,4.027634451161993,1.269361390336417,1.0,0.0,4.02763445116274,1.2846448937330044,1.284941138633316,3.1352122838072645,19468.317314168333,1985.2158804656365,4632.441516551485,4632.441516551485,5.57379850854033,5.166680337223802,-2.4634714659465873,7.630151803170389,3.367146171719857,3.367146171719857,0.9620417633485305,0.0,0.0,0.0002305925005002991,1.0001825304956031,0.00023055041801823672,199.02078000461992,0.0,8.402883043458603e-06,23.81377054516168,0.13730210908217427,7.695469062717601e-05,0.00015363780987312308,0.0006187969360460667,0.09641385222435676,0.07253526462028247,0.023878587604074294,0.0964135133496398,0.07253526462067089,0.02387858760420217,0.37912843279485664,0.37912843279485664,0.12480900205148636,0.0,4.549719630455172,3.9900374449974834,6.258222515894715,4.535597670163099,3.983658333577239,6.220354404058185,25042.778947338473,21286.362105237702,0.85,1.063561555641015,0.6623812726216667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521998117302115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.518372783554,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.868342372103,1549.5143722269606,0.37912843279485664,0.12480900205148636,6.112874298809886,3.367146171719857
3095.0,-30.121044733639245,5.166096269169747,35.04510959076281,24.30405708672481,5.032304621762902,-26.60572669362598,-40.21695895409209,1.5169865817496768,-0.5344840453053621,-5.066933272688483,40.088469072667834,42630.16492733802,25820.08816648651,25820.08816648651,68450.25309382452,78017.08906479247,78017.08906479247,25820.08816648651,103837.17723127897,103837.17723127897,103837.17723127897,128879.64032787456,92248.0149422828,56861.5706629167,39318.27142151788,25042.46309659559,0.0,64360.73451811347,21286.09363210625,1549.5053293522126,0.0,0.886256853838674,2.8159687836477008,0.0014959135982669303,353731.68174154934,1558351.2969437488,4.4054614765389974,1558351.2969437488,4.4054614765389974,0.85,0.09641339337103982,4.027634451161993,1.2693603803915905,1.0,0.0,4.027634451162212,1.284647788933743,1.284943980437719,3.1352052180037044,19468.204885951967,1985.204415978134,4632.441516551485,4632.441516551485,5.573753726675793,5.166096269169747,-2.4637629621072112,7.629859231276958,3.3672482332422597,3.3672482332422597,0.9620709237835028,0.0,0.0,0.00023055041801823672,1.0001818706441474,0.0002305084952897169,199.022222855008,0.0,8.375288404583171e-06,23.73556733858871,0.13731048437057886,7.69414273401447e-05,0.00015360899067809203,0.0006186808628633049,0.09641339337016991,0.07253452684178573,0.023878866528384186,0.09641304001754873,0.07253452684244019,0.023878866528599635,0.37912463044773614,0.37912463044773614,0.12481047767700962,0.0,4.546400048599423,3.9886011410330866,6.249089504391634,4.532449227383097,3.9822252077959206,6.211908865096461,25042.46309659559,21286.09363210625,0.85,1.0635405827222202,0.6623629336508011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522103169969105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.440169576985,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.82932812281,1549.5053293522126,0.37912463044773614,0.12481047767700962,6.112874298809886,3.3672482332422597
3096.0,-30.122784427578363,5.165514453589296,35.04504506642747,24.303358839266025,5.031860651969714,-26.6073370610294,-40.21847049063069,1.5164132854202568,-0.5380750125792702,-5.067243403439882,40.08833978996072,42628.91066910393,25819.81786965415,25819.81786965415,68448.72853875808,78016.05368634596,78016.05368634596,25819.81786965415,103835.87155600011,103835.87155600011,103835.87155600011,128877.98214262938,92247.50200738336,56860.837165872326,39318.51649056781,25042.11058662926,0.0,64360.627077197074,21285.793998634872,1549.4935689008353,0.0,0.8862557389155491,2.815979895565725,0.0014959135982669303,353727.40342606226,1558345.7123109545,4.405498972421816,1558345.7123109545,4.405498972421816,0.8500000000000001,0.09641291135370089,4.027634451161993,1.2693593836342916,1.0,0.0,4.0276344511624105,1.2846505568703699,1.2849466951536677,3.135198462820897,19468.09663514872,1985.19337746822,4632.441516551485,4632.441516551485,5.5736953779991,5.165514453589296,-2.4640346831229567,7.629549136712253,3.367349839941326,3.367349839941326,0.9620999542689503,0.0,0.0,0.0002305084952897169,1.0001812658408629,0.0002304667195460075,199.0236609055432,0.0,8.3435546181592e-06,23.645633787863172,0.137318827925197,7.692824292743292e-05,0.000153580252362284,0.0006185651154324881,0.09641291135298591,0.0725337731324853,0.02387913822050062,0.09641256741897494,0.07253377313302319,0.023879138220677713,0.37912082812589587,0.37912082812589587,0.1248119429230743,0.0,4.543078173859499,3.987180792710035,6.239898807149871,4.529168390860605,3.9809181907034485,6.202538714812761,25042.11058662926,21285.793998634872,0.85,1.063518670454493,0.6623445513974384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522207842847266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.35023602626,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.790382839898,1549.4935689008353,0.37912082812589587,0.1248119429230743,6.112874298809886,3.367349839941326
3097.0,-30.124518235610825,5.1649346230032736,35.04498058393186,24.30264166267591,5.031402912328885,-26.608943507409876,-40.21997378496451,1.5158281841283014,-0.5416462860678166,-5.067564760403294,40.08821195994225,42627.64794593394,25819.579670322673,25819.579670322673,68447.22761625661,78014.9973436747,78014.9973436747,25819.579670322673,103834.57701399736,103834.57701399736,103834.57701399736,128876.3493630573,92246.96015768158,56860.08723849268,39318.74768798766,25041.772349059946,0.0,64360.52003704761,21285.506496700953,1549.4828902539898,0.0,0.8862545613538444,2.8159894373310634,0.0014959135982669303,353722.97028558684,1558340.1904449093,4.405538574966577,1558340.1904449093,4.405538574966577,0.85,0.09641243443177293,4.027634451161993,1.2693583539081739,1.0,0.0,4.027634451163331,1.2846533797286548,1.2849494649925348,3.1351915736311007,19467.98228210797,1985.1817167032543,4632.441516551485,4632.441516551485,5.573643958174236,5.1649346230032736,-2.4643145880954114,7.629249211098685,3.3674511526898394,3.3674511526898394,0.9621289007685255,0.0,0.0,0.0002304667195460075,1.0001806550803638,0.00023042509208247948,199.02509410898776,0.0,8.31436145009992e-06,23.56290034958317,0.1373271422866471,7.691513247931274e-05,0.00015355158706669477,0.0006184496621004201,0.09641243443099803,0.07253302583339465,0.02387940859760339,0.09641210155559748,0.0725330258339776,0.023879408597795332,0.3791170258347194,0.3791170258347194,0.12481339027729631,0.0,4.5397748571826355,3.985759066903256,6.230788484531104,4.5259184743354695,3.9794699230159267,6.193728158605211,25041.772349059946,21285.506496700953,0.85,1.0634971186817104,0.6623260334347258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522312167616231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.26750258798,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.751496146862,1549.4828902539898,0.3791170258347194,0.12481339027729631,6.112874298809886,3.3674511526898394
