time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3098.0,-30.12624695617863,5.164357911367814,35.044916341533245,24.302000097837322,5.0310312755303475,-26.610536763606103,-40.22146377302704,1.5153210829578976,-0.545788674502262,-5.067829686583577,40.08808998817148,42626.35199814142,25819.20539625508,25819.20539625508,68445.5573943965,78013.8986753304,78013.8986753304,25819.20539625508,103833.10407158549,103833.10407158549,103833.10407158549,128874.54983847168,92246.40878805541,56859.337112423585,39318.96852847981,25041.445766886183,0.0,64360.41429536599,21285.228901853254,1549.4715590933185,0.0,0.8862536508023159,2.816013103868329,0.0014959135982669303,353719.3156442716,1558334.921651042,4.405569197748386,1558334.921651042,4.405569197748386,0.8499999999999999,0.09641193252501624,4.027634451161993,1.2693571851635355,1.0,0.0,4.027634451163607,1.2846558374730397,1.2849518698236295,3.1351855755269695,19467.86591996341,1985.169851066716,4632.441516551485,4632.441516551485,5.573563164047368,5.164357911367814,-2.464552025801155,7.628909937168968,3.367552094552371,3.367552094552371,0.9621577413006774,0.0,0.0,0.00023042509208247948,1.0001801274974582,0.00023038359366229767,199.02652312517873,0.0,8.284909846181952e-06,23.479434504079652,0.1373354271964933,7.69021401155751e-05,0.00015352295196690438,0.0006183343303859919,0.09641193252450685,0.07253226193086446,0.023879670593642394,0.09641210772575631,0.07253226193124766,0.023879670593768585,0.37911322253760776,0.37911322253760776,0.12481482206697314,0.0,4.536335301959582,3.984281612234213,6.221295690470413,4.522041012081331,3.97787533924685,6.182815155270646,25041.445766886183,21285.228901853254,0.85,1.0634729148927284,0.6623069858207945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522416140848067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.184036742474,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.71266937836,1549.4715590933185,0.37911322253760776,0.12481482206697314,6.112874298809886,3.367552094552371
3099.0,-30.127968869088704,5.163782911034301,35.04485234049244,24.301293887570523,5.030569314100047,-26.61213292532648,-40.22296168897299,1.5147333703377657,-0.5489834670489699,-5.068159899897214,40.087968533306295,42625.118450705086,25819.000040021612,25819.000040021612,68444.1184907267,78012.90391094207,78012.90391094207,25819.000040021612,103831.90395096368,103831.90395096368,103831.90395096368,128873.05490789314,92245.92200421312,56858.609596705064,39319.23600834228,25041.150956929458,0.0,64360.38696527174,21284.97831339004,1549.463589460384,0.0,0.8862524048225549,2.8160166490231555,0.0014959135982669303,353714.7604122213,1558329.6751992367,4.405611101394666,1558329.6751992367,4.405611101394666,0.85,0.09641145851756658,4.027634451161993,1.2693561982968826,1.0,0.0,4.027634451161222,1.2846586719948818,1.2849546516845698,3.1351786579291776,19467.763188131372,1985.1593753352442,4632.441516551485,4632.441516551485,5.573518834025555,5.163782911034301,-2.46483773968156,7.628620650715861,3.3676530109140135,3.3676530109140135,0.962186574546861,0.0,0.0,0.00023038359366229767,1.0001794206335837,0.0002303422655070793,199.02794653196273,0.0,8.259286283972179e-06,23.406817328777155,0.13734368648277728,7.688908066779109e-05,0.00015349451299450658,0.0006182197886010069,0.09641145851671293,0.07253152478008781,0.02387993373662511,0.09641159766507056,0.07253152478073002,0.023879933736836556,0.37910941410704646,0.37910941410704646,0.12481621212819795,0.0,4.533035290381747,3.9828920331691506,6.212101838791909,4.519176432848269,3.9767148933014482,6.174690470841824,25041.150956929458,21284.97831339004,0.85,1.0634510095108425,0.662288100811221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522519810410377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.11141956717,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.67388673513,1549.463589460384,0.37910941410704646,0.12481621212819795,6.112874298809886,3.3676530109140135
3100.0,-30.129685786228357,5.163208968211888,35.044788051743566,24.30051922509449,5.0300410360895835,-26.613731221360922,-40.22446362124754,1.5140864712221642,-0.551893491203316,-5.068520880563842,40.087832151235084,42623.923257545815,25818.87313868959,25818.87313868959,68442.79639623541,78011.90055964688,78011.90055964688,25818.87313868959,103830.77369833647,103830.77369833647,103830.77369833647,128871.55248332066,92245.39777343575,56857.892073822644,39319.45077734789,25040.778784984184,0.0,64360.229562332075,21284.661967236556,1549.4519041840829,0.0,0.8862510558455201,2.8160128451173136,0.0014959135982669303,353709.7808028584,1558323.7839570015,4.4056564690404745,1558323.7839570015,4.4056564690404745,0.85,0.09641097361553679,4.027634451161993,1.2693552647298203,1.0,0.0,4.0276344511632285,1.2846617830049496,1.2849577103159349,3.1351710656021554,19467.652553423537,1985.1480937347146,4632.441516551485,4632.441516551485,5.573491439976094,5.163208968211888,-2.4651466012492063,7.628355569461094,3.36775348233235,3.36775348233235,0.9622152806663857,0.0,0.0,0.0002303422655070793,1.0001789025568526,0.00023030106405787348,199.0293658269389,0.0,8.225457867068394e-06,23.310947595271827,0.13735191194064436,7.687598826271748e-05,0.0001534662772443618,0.0006181060653209694,0.09641097361455207,0.07253078255022392,0.02388019106432815,0.09641059359624535,0.07253078255096473,0.02388019106457205,0.37910560591587567,0.37910560591587567,0.12481758061396961,0.0,4.5298970233426985,3.981553610829792,6.203409531737066,4.516627389360508,3.975523434959598,6.167944465661378,25040.778784984184,21284.661967236556,0.85,1.0634330682420798,0.6622711501714748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522623073130438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.01554983367,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.635182847958,1549.4519041840829,0.37910560591587567,0.12481758061396961,6.112874298809886,3.36775348233235
3101.0,-30.131396178344982,5.162638280042069,35.044723723974194,24.299882479850226,5.029670394892243,-26.615307879566323,-40.22593590253962,1.513582096113678,-0.5559206074508438,-5.068775171518244,40.08770243721878,42622.63325123597,25818.4825803782,25818.4825803782,68441.11583161418,78010.81726608495,78010.81726608495,25818.4825803782,103829.29984646315,103829.29984646315,103829.29984646315,128869.70171899002,92244.85478421493,56857.14050235089,39319.682535404485,25040.401872526872,0.0,64360.084407931354,21284.34159164784,1549.4374488494623,0.0,0.8862502277142958,2.8160362380790507,0.0014959135982669303,353706.2729759532,1558318.180767708,4.40568432009022,1558318.180767708,4.40568432009022,0.85,0.09641044224604015,4.027634451161993,1.2693541448889305,1.0,0.0,4.027634451162069,1.284664227150423,1.2849601020916441,3.135165100764024,19467.53795989642,1985.1364084469642,4632.441516551485,4632.441516551485,5.5734071305876265,5.162638280042069,-2.4653757751408993,7.628014055182968,3.367853314432646,3.367853314432646,0.9622438041236131,0.0,0.0,0.00023030106405787348,1.0001782250930105,0.00023026002594333316,199.03077974576655,0.0,8.200298306582977e-06,23.239645400856155,0.13736011223895095,7.6863156327013e-05,0.00015343790773086048,0.0006179918032910288,0.09641044224559886,0.07253000446266623,0.023880437782932633,0.0964104049499659,0.07253000446299822,0.02388043778304193,0.3791018000933392,0.3791018000933392,0.1248189561371848,0.0,4.526591500323491,3.9801528047903503,6.194228761741101,4.512854564067425,3.974073072328679,6.157016862074613,25040.401872526872,21284.34159164784,0.85,1.0634093547456551,0.6622526002464878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522726037652318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.94424763925,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.596521645624,1549.4374488494623,0.3791018000933392,0.1248189561371848,6.112874298809886,3.367853314432646
3102.0,-30.13310159839796,5.162070167743865,35.044659826552675,24.299233161751204,5.029278785565613,-26.616882159534956,-40.22740776473654,1.5130593467026092,-0.5596084807157808,-5.069059139647047,40.087586316277545,42621.363090199644,25818.173475784497,25818.173475784497,68439.53656598413,78009.76813504567,78009.76813504567,25818.173475784497,103827.94161083017,103827.94161083017,103827.94161083017,128868.06287271979,92244.33546125388,56856.39870717473,39319.92972675461,25040.121261889624,0.0,64360.05098864424,21284.10307260618,1549.4292166226555,0.0,0.886249198594604,2.816051691513314,0.0014959135982669303,353702.3557983282,1558313.1647643652,4.405718930673095,1558313.1647643652,4.405718930673095,0.85,0.09640994269451342,4.027634451161993,1.269353006365709,1.0,0.0,4.027634451163265,1.2846667569087624,1.2849625797095736,3.1351589270150604,19467.428360943923,1985.1252324640855,4632.441516551485,4632.441516551485,5.573340404522634,5.162070167743865,-2.4656264008328472,7.627696568576712,3.36795317178177,3.36795317178177,0.9622723347947915,0.0,0.0,0.00023026002594333316,1.0001777094392215,0.00023021911383371571,199.0321895720422,0.0,8.167847936257462e-06,23.147681051353647,0.1373682800868872,7.685033002348037e-05,0.0001534096959198528,0.0006178781764290845,0.09640994269389654,0.07252925446881649,0.02388068822508005,0.09641030982916635,0.07252925446928059,0.023880688225232836,0.3790979914888175,0.3790979914888175,0.12482030186206503,0.0,4.523277411290451,3.978765436310937,6.184972771505613,4.509450658931257,3.972683839879437,6.147402661637841,25040.121261889624,21284.10307260618,0.85,1.063385368946642,0.6622332088848066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522828612251848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.85228328975,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.557933930682,1549.4292166226555,0.3790979914888175,0.12482030186206503,6.112874298809886,3.36795317178177
3103.0,-30.134800429701677,5.161502962986821,35.04459586618588,24.298472992982738,5.028756665047057,-26.61846356054963,-40.22889572717247,1.5124197958949075,-0.5622982449138476,-5.069421829875736,40.08745668802307,42620.1882976827,25818.06457084519,25818.06457084519,68438.25286852788,78008.79853974759,78008.79853974759,25818.06457084519,103826.86311059278,103826.86311059278,103826.86311059278,128866.65537718181,92243.84017647347,56855.69633982187,39320.15981850178,25039.792266589033,0.0,64359.952085090816,21283.823426600677,1549.4200586463828,0.0,0.8862478163186932,2.816044785505043,0.0014959135982669303,353697.352743954,1558307.5653085106,4.405765418427062,1558307.5653085106,4.405765418427062,0.85,0.09640945801242516,4.027634451161993,1.2693521354394037,1.0,0.0,4.027634451161626,1.2846698327278065,1.2849656036756036,3.1351514206649553,19467.323835056966,1985.1145737899249,4632.441516551485,4632.441516551485,5.573316895334463,5.161502962986821,-2.465935677108136,7.627438640094958,3.368052855038549,3.368052855038549,0.9623008157252997,0.0,0.0,0.00023021911383371571,1.0001770252825375,0.00023017836644336205,199.03359396911537,0.0,8.142826757170846e-06,23.07677102982218,0.13737642291364438,7.683736542853241e-05,0.0001533817484051833,0.0006177656140561774,0.09640945801140373,0.07252852051897098,0.023880937492432752,0.09640935318961152,0.07252852051973939,0.023880937492685776,0.37909418054004895,0.37909418054004895,0.12482161306440274,0.0,4.520190370597959,3.9774761326324892,6.1763401152188635,4.507123584961903,3.971639253384353,6.141110560998754,25039.792266589033,21283.823426600677,0.85,1.063367057483901,0.6622159730842279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452293089004824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.78137326822,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.519388809676,1549.4200586463828,0.37909418054004895,0.12482161306440274,6.112874298809886,3.368052855038549
3104.0,-30.136494154924264,5.160937785682124,35.044531577379466,24.297760670911543,5.028297039753833,-26.62003411478519,-40.23036692580206,1.5118369996149483,-0.565578598768866,-5.069730340604138,40.0873192009442,42618.96607723787,25817.82127656363,25817.82127656363,68436.7873538015,78007.76962429154,78007.76962429154,25817.82127656363,103825.59090085517,103825.59090085517,103825.59090085517,128864.98326343129,92243.30881563007,56854.97019649303,39320.376243485596,25039.39236257612,0.0,64359.76860606171,21283.4835081897,1549.405564195651,0.0,0.8862467393743195,2.8160519989871116,0.0014959135982669303,353693.0971010607,1558301.6263974488,4.405801637548486,1558301.6263974488,4.405801637548486,0.8499999999999999,0.09640893226680342,4.027634451161993,1.2693511106586084,1.0,0.0,4.027634451161681,1.2846726427637187,1.2849683620086905,3.135144562973907,19467.211695605787,1985.1031387482767,4632.441516551485,4632.441516551485,5.573264375668387,5.160937785682124,-2.4662047638686535,7.627142549550777,3.3681518652164137,3.3681518652164137,0.9623291043475468,0.0,0.0,0.00023017836644336205,1.0001764956146983,0.00023013774814003877,199.0349941625043,0.0,8.110099546951334e-06,22.98402211606008,0.13738453301319134,7.682454888449129e-05,0.00015335381755887076,0.0006176531188173188,0.09640893226612825,0.07252775524758065,0.0238811770185476,0.0964085811066614,0.07252775524808856,0.023881177018714853,0.37909037274023516,0.37909037274023516,0.12482292829363921,0.0,4.517105875434538,3.976179893744984,6.1677394301744926,4.504151741835244,3.9704168235740553,6.132742680622471,25039.39236257612,21283.4835081897,0.85,1.0633473183021325,0.6621988705102928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523032774071347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.68862435446,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.480918835945,1549.405564195651,0.37909037274023516,0.12482292829363921,6.112874298809886,3.3681518652164137
3105.0,-30.13818149149982,5.160375457361104,35.04446740936295,24.297120293509238,5.027913347054057,-26.62159132508717,-40.23182101137934,1.5113231806413518,-0.5692636073628137,-5.069997491580697,40.0871941415585,42617.70051460998,25817.479398522417,25817.479398522417,68435.1799131324,78006.72470734887,78006.72470734887,25817.479398522417,103824.2041058713,103824.2041058713,103824.2041058713,128863.25519803131,92242.78961342327,56854.22851981755,39320.62343733969,25039.05109216002,0.0,64359.67452949971,21283.193428336017,1549.3934674149787,0.0,0.8862458286029318,2.81606938267057,0.0014959135982669303,353689.41201320314,1558296.2243296125,4.405832268090179,1558296.2243296125,4.405832268090179,0.85,0.09640840362444526,4.027634451161993,1.269350008950569,1.0,0.0,4.027634451161276,1.2846751299169579,1.2849707975504077,3.135138493279886,19467.10212213751,1985.0919653640651,4632.441516551485,4632.441516551485,5.573190574835719,5.160375457361104,-2.46644265180052,7.626818109161624,3.368250541667808,3.368250541667808,0.9623572976193737,0.0,0.0,0.00023013774814003877,1.0001758322599987,0.0002300972896135864,199.03638909174225,0.0,8.084463764841457e-06,22.911370309560688,0.1373926174769562,7.681188336531153e-05,0.00015332586477472725,0.0006175405352208965,0.0964084036239315,0.07252698794144956,0.02388141568248194,0.09640832446521083,0.07252698794183604,0.023881415682609226,0.37908656617931336,0.37908656617931336,0.12482424292887916,0.0,4.513939044464109,3.9748690024766233,6.158849337349579,4.50073388421788,3.9691248457201027,6.122775281290217,25039.05109216002,21283.193428336017,0.85,1.0633238967323342,0.6621801745606382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523134353227163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.61597254795,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.442494526329,1549.3934674149787,0.37908656617931336,0.12482424292887916,6.112874298809886,3.368250541667808
3106.0,-30.139863668230696,5.159814889923047,35.04440340511453,24.296416981983953,5.027462003374595,-26.623150656464666,-40.23328288514165,1.510748991608557,-0.5724783538263978,-5.0703147694176725,40.08707057553569,42616.48969708106,25817.268092566796,25817.268092566796,68433.75778964785,78005.69874025387,78005.69874025387,25817.268092566796,103822.96683282066,103822.96683282066,103822.96683282066,128861.70763877309,92242.25989015051,56853.51245536112,39320.83048309933,25038.740805952428,0.0,64359.57128905176,21282.929685059564,1549.3843226729994,0.0,0.8862446562922812,2.816074708453475,0.0014959135982669303,353685.0355132101,1558290.8867830113,4.405871694633259,1558290.8867830113,4.405871694633259,0.85,0.09640790033900078,4.027634451161993,1.2693489797739317,1.0,0.0,4.027634451162304,1.2846778991199967,1.284973515411897,3.1351317352940526,19466.990328282507,1985.0805655634194,4632.441516551485,4632.441516551485,5.573144960454,5.159814889923047,-2.466717556252258,7.626532446175306,3.3683491356004374,3.3683491356004374,0.9623854673144107,0.0,0.0,0.0002300972896135864,1.0001752969418076,0.0002300569613318234,199.03777977250923,0.0,8.052719013049468e-06,22.821405682982192,0.13740067019596924,7.679915195483392e-05,0.0001532981376587525,0.0006174288605333652,0.09640790033823307,0.07252624309556,0.02388165724267308,0.09640781025018982,0.0725262430961375,0.02388165724286327,0.3790827588564348,0.3790827588564348,0.12482553379772653,0.0,4.5108449425507615,3.973580366264457,6.1501873994029665,4.49783641559128,3.967831293031111,6.1149288638386,25038.740805952428,21282.929685059564,0.85,1.0633035058965525,0.6621624234518568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523235550581546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.52600792138,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.4041417451,1549.3843226729994,0.3790827588564348,0.12482553379772653,6.112874298809886,3.3683491356004374
3107.0,-30.141539685806972,5.1592560229971784,35.04433926855434,24.295700259413593,5.02699472851397,-26.624706036643772,-40.23474035840479,1.510161079350443,-0.5755760873209397,-5.07063388752696,40.086938713228896,42615.28727509111,25817.06403110421,25817.06403110421,68432.35130619533,78004.68321729354,78004.68321729354,25817.06403110421,103821.74724839775,103821.74724839775,103821.74724839775,128860.12804728745,92241.73167599567,56852.79557796573,39321.04010892216,25038.3807988897,0.0,64359.42090781186,21282.623679056243,1549.3723715932374,0.0,0.8862435046945702,2.816078276750137,0.0014959135982669303,353680.63367154915,1558285.1908861275,4.405910424638213,1558285.1908861275,4.405910424638213,0.85,0.09640738269478336,4.027634451161993,1.2693479956546798,1.0,0.0,4.027634451161271,1.2846807322539693,1.2849762973861363,3.1351248213207947,19466.878852914753,1985.0691982394349,4632.441516551485,4632.441516551485,5.573100909932942,5.1592560229971784,-2.466993836132548,7.626249859129727,3.368447323518892,3.368447323518892,0.9624135210053977,0.0,0.0,0.0002300569613318234,1.000174657453993,0.000230016787185398,199.03916537848815,0.0,8.026851664147594e-06,22.748097616194283,0.1374086970476334,7.678646081040103e-05,0.00015327050052142238,0.0006173175482469229,0.09640738269402943,0.0725254890392412,0.02388189365478822,0.09640706350084136,0.07252548903980836,0.023881893654974996,0.37907895140020337,0.37907895140020337,0.12482681356812722,0.0,4.507814581047398,3.9723102274658686,6.141728411863994,4.495057800206041,3.966631701321603,6.10727804303491,25038.3807988897,21282.623679056243,0.85,1.0632841368199617,0.6621452877292519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452333643981763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.45269985459,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.365836088207,1549.3723715932374,0.37907895140020337,0.12482681356812722,6.112874298809886,3.368447323518892
3108.0,-30.143210715484578,5.1587004866967225,35.04427531299661,24.295100569166266,5.02665130592125,-26.626244540995437,-40.236176387965656,1.5096851314321473,-0.5793843170933997,-5.070872859918674,40.086815712114145,42614.0175926196,25816.664356054665,25816.664356054665,68430.68194867426,78003.6399027223,78003.6399027223,25816.664356054665,103820.30425877696,103820.30425877696,103820.30425877696,128858.34480273294,92241.22379960924,56852.059891573685,39321.29323115062,25038.04054395598,0.0,64359.3337751066,21282.33446236258,1549.3596794273712,0.0,0.8862427303942091,2.8161005815556934,0.0014959135982669303,353677.337369602,1558279.8777696406,4.40593646559038,1558279.8777696406,4.40593646559038,0.85,0.09640683451867044,4.027634451161993,1.269346863725223,1.0,0.0,4.027634451161758,1.2846830413837473,1.2849785554334419,3.135119186148655,19466.771669670172,1985.058268590209,4632.441516551485,4632.441516551485,5.573014632524339,5.1587004866967225,-2.46720997387575,7.625910460572472,3.3685450901461267,3.3685450901461267,0.9624414543274648,0.0,0.0,0.000230016787185398,1.000174140009627,0.0002299767390338487,199.0405468778164,0.0,7.996228574309243e-06,22.661311779592396,0.1374166932762077,7.677395828634996e-05,0.00015324282889904803,0.0006172060970673285,0.09640683451827142,0.07252471235932373,0.023882122158947694,0.09640695311056915,0.07252471235962389,0.023882122159046542,0.3790751441003753,0.3790751441003753,0.12482809099747003,0.0,4.504646118357016,3.9710163405794674,6.132781252738141,4.491488542825266,3.9653930285642787,6.096533672278895,25038.04054395598,21282.33446236258,0.85,1.0632596382646584,0.6621264561489631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523436960987919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.36591401799,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.327597747157,1549.3596794273712,0.3790751441003753,0.12482809099747003,6.112874298809886,3.3685450901461267
3109.0,-30.1448762446989,5.1581460929703145,35.04421151576413,24.294365755654894,5.026164529307143,-26.627792430775262,-40.237628867011495,1.5090807153831771,-0.582263546985132,-5.071214623839183,40.08669241247374,42612.83994430642,25816.52724716891,25816.52724716891,68429.36719147532,78002.62999597761,78002.62999597761,25816.52724716891,103819.15724314652,103819.15724314652,103819.15724314652,128856.9005849879,92240.68907237859,56851.35584076028,39321.48136846479,25037.74334184139,0.0,64359.22471030618,21282.08184056518,1549.3518650360895,0.0,0.8862414319753228,2.8160986235138292,0.0014959135982669303,353672.6232390018,1558274.5517718785,4.405980133550912,1558274.5517718785,4.405980133550912,0.85,0.0964063350872804,4.027634451161993,1.2693458763090897,1.0,0.0,4.0276344511615765,1.2846859511558613,1.2849814144229108,3.135112085205134,19466.65881976992,1985.0467611029171,4632.441516551485,4632.441516551485,5.572985034981604,5.1581460929703145,-2.4675023792443773,7.625648472214692,3.3686429300671508,3.3686429300671508,0.9624694085906145,0.0,0.0,0.0002299767390338487,1.0001735691235543,0.00022993682909994896,199.04192384657975,0.0,7.971205985817569e-06,22.59039776380699,0.1374246644821935,7.676131446252704e-05,0.00015321542457132165,0.0006170957224528669,0.09640633508637152,0.07252397758977905,0.02388235749659247,0.09640625859491313,0.07252397759046278,0.023882357496817618,0.37907133463819337,0.37907133463819337,0.12482933129889853,0.0,4.501642579832321,3.969769028063297,6.124362605469514,4.48895107685405,3.964139383817667,6.090029914460558,25037.74334184139,21282.08184056518,0.85,1.0632410116729913,0.6621092801554926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523537184326671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.2950000022,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.289403463088,1549.3518650360895,0.37907133463819337,0.12482933129889853,6.112874298809886,3.3686429300671508
3110.0,-30.146535063978714,5.157594258674353,35.044147618931255,24.29371748529377,5.025761256265123,-26.629325929461775,-40.23906405838204,1.5085521217483835,-0.5855390131434888,-5.071487413120488,40.08656191697206,42611.61968912366,25816.220115515418,25816.220115515418,68427.83980463908,78001.63242184537,78001.63242184537,25816.220115515418,103817.85253736078,103817.85253736078,103817.85253736078,128855.22488714824,92240.19777663022,56850.63995103098,39321.73091733248,25037.372349787456,0.0,64359.103267119935,21281.76649731934,1549.338208311371,0.0,0.8862405120925397,2.816109952008177,0.0014959135982669303,353668.86054748704,1558268.9149598011,4.40601107077272,1558268.9149598011,4.40601107077272,0.8500000000000001,0.096405785468077,4.027634451161993,1.2693448322964835,1.0,0.0,4.027634451160583,1.2846885060033735,1.2849839185835066,3.1351058504382827,19466.555135736235,1985.0361882738994,4632.441516551485,4632.441516551485,5.572918734813022,5.157594258674353,-2.4677433363987764,7.625337595073129,3.368740188770846,3.368740188770846,0.9624971967916702,0.0,0.0,0.00022993682909994896,1.0001728721587797,0.0002298970862943441,199.04329528466886,0.0,7.943750023992259e-06,22.51258756799406,0.1374326082322175,7.674882301885178e-05,0.00015318800608109717,0.0006169852907970399,0.096405785467549,0.07252320559591963,0.023882579871629363,0.09640569657495633,0.07252320559631682,0.023882579871760175,0.3790675254090489,0.3790675254090489,0.12483056799627554,0.0,4.498613117795969,3.968541493988482,6.115778396355552,4.485948399977019,3.96312022623016,6.080917054607198,25037.372349787456,21281.76649731934,0.85,1.0632192857105547,0.662091569428272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523637079079383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.21718980639,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.251263670645,1549.338208311371,0.3790675254090489,0.12483056799627554,6.112874298809886,3.368740188770846
3111.0,-30.14818844187201,5.157043891505343,35.04408370398633,24.293000902421795,5.025290786536717,-26.630861250409353,-40.24050703793762,1.5079635950740518,-0.5884475301612611,-5.071810930234343,40.086433595769336,42610.4551987378,25816.04406028115,25816.04406028115,68426.49925901895,78000.63035657702,78000.63035657702,25816.04406028115,103816.67441685818,103816.67441685818,103816.67441685818,128853.71172071811,92239.67258897009,56849.95077400683,39321.91312773695,25037.037303859932,0.0,64358.95043159688,21281.481708280942,1549.3278021133049,0.0,0.8862393251150501,2.816110513714599,0.0014959135982669303,353664.39818744065,1558263.3720825731,4.4060509909077705,1558263.3720825731,4.4060509909077705,0.85,0.0964052638731072,4.027634451161993,1.2693438998283821,1.0,0.0,4.0276344511649524,1.284691340847724,1.2849867030198299,3.1350989324052687,19466.444299085957,1985.0248860809713,4632.441516551485,4632.441516551485,5.572880729965333,5.157043891505343,-2.468021903104104,7.625065794609448,3.3688372955798482,3.3688372955798482,0.9625249415942424,0.0,0.0,0.0002298970862943441,1.0001723073804933,0.00022985748015405194,199.04466224068003,0.0,7.910538991448889e-06,22.418467501766152,0.13744051877120897,7.673626568407518e-05,0.00015316082061026892,0.0006168757976581609,0.09640526387232334,0.07252245737830455,0.023882806494018787,0.09640493917181396,0.07252245737889423,0.023882806494212972,0.37906371673468486,0.37906371673468486,0.12483178615389454,0.0,4.4956916445032675,3.967348009690454,6.107529380379219,4.483363400073074,3.9619678829158715,6.073910535275559,25037.037303859932,21281.481708280942,0.85,1.063200981373138,0.6620750480389794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523736572690256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.12306974016,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.213202782916,1549.3278021133049,0.37906371673468486,0.12483178615389454,6.112874298809886,3.3688372955798482
3112.0,-30.14983676069821,5.1564969195540975,35.04401994394183,24.292409663926833,5.024957719322199,-26.632378276131664,-40.241917048674054,1.5074992347558542,-0.5922381332472924,-5.072040163761209,40.08631027761279,42609.175891989544,25815.63663414953,25815.63663414953,68424.81252613908,77999.57950666292,77999.57950666292,25815.63663414953,103815.21614081245,103815.21614081245,103815.21614081245,128851.90820439046,92239.15220355082,56849.20047303317,39322.16858946406,25036.692063578015,0.0,64358.86065304208,21281.188254041313,1549.3146034989545,0.0,0.8862386016962489,2.816133728550366,0.0014959135982669303,353661.23633344745,1558258.0453276366,4.406075320786477,1558258.0453276366,4.406075320786477,0.85,0.09640469849430663,4.027634451161993,1.26934267393779,1.0,0.0,4.027634451161531,1.2846935946412688,1.2849889064471385,3.1350934323655975,19466.33447591016,1985.0136872336793,4632.441516551485,4632.441516551485,5.57279277933926,5.1564969195540975,-2.4682298340586746,7.624726753612772,3.3689339252483204,3.3689339252483204,0.9625525500709486,0.0,0.0,0.00022985748015405194,1.0001717824272982,0.00022981800145992432,199.04602503054434,0.0,7.88339081711093e-06,22.341529575692373,0.13744840216202608,7.672399709100899e-05,0.00015313348306304295,0.0006167656920111433,0.09640469849394778,0.07252167633619847,0.023883022157749324,0.09640483392677543,0.07252167633646842,0.02388302215783822,0.3790599097514755,0.3790599097514755,0.12483300409195142,0.0,4.492606538009795,3.9661060515462054,6.098764230709719,4.479802030513895,3.960708723113555,6.063263602230677,25036.692063578015,21281.188254041313,0.85,1.0631762562581166,0.6620560939028295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523835741230702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.04613181409,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.175195610322,1549.3146034989545,0.3790599097514755,0.12483300409195142,6.112874298809886,3.3689339252483204
3113.0,-30.151478828479203,5.15595051670677,35.043956224653336,24.291653895657532,5.024434627780448,-26.633908679049323,-40.24335538325829,1.5068644783502452,-0.5945848268336249,-5.072403038016711,40.086183944601316,42608.041310302906,25815.568341679336,25815.568341679336,68423.60965198225,77998.63191630693,77998.63191630693,25815.568341679336,103814.20025798626,103814.20025798626,103814.20025798626,128850.58692762809,92238.6556208354,56848.51511422998,39322.37834067269,25036.386669641823,0.0,64358.76501031451,21280.92866919555,1549.306826970223,0.0,0.8862372063812044,2.8161222817889993,0.0014959135982669303,353656.2311972767,1558252.5883596493,4.406122247823266,1558252.5883596493,4.406122247823266,0.85,0.09640419453908053,4.027634451161993,1.2693418140010913,1.0,0.0,4.027634451160931,1.284696645199769,1.2849919069860825,3.1350859879732154,19466.22967610441,1985.0030006275751,4632.441516551485,4632.441516551485,5.572778037119645,5.15595051670677,-2.468537134613549,7.624487651320319,3.369030661862204,3.369030661862204,0.9625801891034869,0.0,0.0,0.00022981800145992432,1.0001711332158634,0.00022977867869570227,199.04738266859422,0.0,7.858077139499818e-06,22.269790613342487,0.13745626023916557,7.671148391891251e-05,0.0001531065175410118,0.0006166570847456172,0.09640419453804537,0.07252094671051795,0.023883247827527414,0.09640380640242568,0.07252094671129666,0.02388324782778386,0.3790561003847871,0.3790561003847871,0.12483418504290389,0.0,4.48979206941442,3.964973500134022,6.090764593311917,4.4778182111830915,3.9597633633995883,6.05806714441951,25036.386669641823,21280.92866919555,0.85,1.0631591460932521,0.6620394487599986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523934607619706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.974392851735,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.137234675107,1549.306826970223,0.3790561003847871,0.12483418504290389,6.112874298809886,3.369030661862204
3114.0,-30.153115212942033,5.1554074201750515,35.04389241264861,24.29104889687153,5.024087707514336,-26.63541634731507,-40.24476012038065,1.50638884188752,-0.5982806599727155,-5.072633674800794,40.08605380550747,42606.79188261426,25815.171583806234,25815.171583806234,68421.9634664205,77997.58137177925,77997.58137177925,25815.171583806234,103812.75295558549,103812.75295558549,103812.75295558549,128848.7537451103,92238.12511614231,56847.784098023236,39322.60113124342,25036.00078952482,0.0,64358.60192076824,21280.600671096097,1549.2913332258377,0.0,0.8862365005491818,2.816144084608882,0.0014959135982669303,353653.0500456595,1558246.967002625,4.406145986303364,1558246.967002625,4.406145986303364,0.85,0.09640361438238695,4.027634451161993,1.2693406353658068,1.0,0.0,4.0276344511617825,1.2846989511700968,1.2849941629658475,3.1350803606507545,19466.117717336903,1984.991584010534,4632.441516551485,4632.441516551485,5.572692389438679,5.1554074201750515,-2.4687458093439183,7.62415322951897,3.3691266585358504,3.3691266585358504,0.9626076167245287,0.0,0.0,0.00022977867869570227,1.0001705431522454,0.00022973949819748437,199.04873562404035,0.0,7.827093297693521e-06,22.18198240566344,0.13746408733246326,7.669926485811702e-05,0.00015307941383758524,0.0006165479209359423,0.09640361438204034,0.07252015836358737,0.02388345601845298,0.09640351190745335,0.07252015836384809,0.02388345601853886,0.37905229492068504,0.37905229492068504,0.12483537700181753,0.0,4.486797493838196,3.9637723166576393,6.082243530694939,4.474353014828068,3.9585354638790022,6.04771646210537,25036.00078952482,21280.600671096097,0.85,1.0631362618885762,0.6620217128872284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524033100349047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.88658464406,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.099344025204,1549.2913332258377,0.37905229492068504,0.12483537700181753,6.112874298809886,3.3691266585358504
3115.0,-30.154746096444914,5.154865535355822,35.04382872850403,24.29033238384875,5.023614239065348,-26.636931720157424,-40.24618483437223,1.505799862777863,-0.6010084570740446,-5.072962559383088,40.0859299056432,42605.64911501953,25815.026178307533,25815.026178307533,68420.67529332706,77996.59185106443,77996.59185106443,25815.026178307533,103811.61802937195,103811.61802937195,103811.61802937195,128847.31424698634,92237.60217955618,56847.1063369112,39322.77315849442,25035.69621761439,0.0,64358.46937610881,21280.341784972232,1549.2828092390853,0.0,0.8862352700457368,2.816141637991081,0.0014959135982669303,353648.5138101838,1558241.61516331,4.406187370547458,1558241.61516331,4.406187370547458,0.85,0.09640309266522099,4.027634451161993,1.2693397100409496,1.0,0.0,4.027634451162249,1.28470178701438,1.2849969491239046,3.1350734402900855,19466.007355757767,1984.9803302613807,4632.441516551485,4632.441516551485,5.572661000915332,5.154865535355822,-2.4690273264829425,7.6238928618387645,3.369222741943293,3.369222741943293,0.9626350691266552,0.0,0.0,0.00022973949819748437,1.0001699720724615,0.00022970045553501173,199.05008404748978,0.0,7.79882863139259e-06,22.1018803413666,0.13747188616109465,7.668687386726259e-05,0.00015305262433022178,0.0006164400225931555,0.09640309266438574,0.07251941794522626,0.023883674719159476,0.09640276390388146,0.07251941794585456,0.02388367471936642,0.37904848765993926,0.37904848765993926,0.12483654080087855,0.0,4.483959075620135,3.9626243619447337,6.0741947016661015,4.4719541023090414,3.9574163228829775,6.041366380361751,25035.69621761439,21280.341784972232,0.85,1.063118435795588,0.6620053200152025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524131253457635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.80648257976,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.061512495517,1549.2828092390853,0.37904848765993926,0.12483654080087855,6.112874298809886,3.369222741943293
3116.0,-30.15637216269496,5.154326728283096,35.04376508757793,24.289733252394967,5.023262268328362,-26.638430605798252,-40.24758059587327,1.505320711432011,-0.6044324594827799,-5.07320053398633,40.08580379615659,42604.40725676224,25814.65684872712,25814.65684872712,68419.06410548936,77995.58559459996,77995.58559459996,25814.65684872712,103810.2424433271,103810.2424433271,103810.2424433271,128845.5810786889,92237.10975370998,56846.37691965097,39323.0364822878,25035.338635361815,0.0,64358.375117649615,21280.037840057543,1549.2691181098069,0.0,0.8862345120726443,2.816158999531697,0.0014959135982669303,353645.23150529497,1558236.1678938975,4.406212862707769,1558236.1678938975,4.406212862707769,0.85,0.09640251752414124,4.027634451161993,1.2693385885516184,1.0,0.0,4.02763445116133,1.284704108865115,1.284999221347208,3.1350677742596575,19465.903433225983,1984.9697331123252,4632.441516551485,4632.441516551485,5.572581274149414,5.154326728283096,-2.4692408726073474,7.623567600890444,3.3693182857231174,3.3693182857231174,0.9626623673494621,0.0,0.0,0.00022970045553501173,1.0001694722340386,0.00022966153428172429,199.05142850408262,0.0,7.771445246616614e-06,22.024275828911485,0.13747965760634126,7.667473647615405e-05,0.0001530257190588577,0.0006163316579952916,0.09640251752375514,0.07251863732325144,0.023883880200503714,0.0964024238536366,0.07251863732354186,0.023883880200599377,0.3790446813903012,0.3790446813903012,0.12483770504018676,0.0,4.481016768036682,3.9614671373521446,6.065752445130045,4.468768074503544,3.956392376746237,6.031526464997796,25035.338635361815,21280.037840057543,0.85,1.0630949581995608,0.6619869935945357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524229077870658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.728878067304,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15468.023736622245,1549.2691181098069,0.3790446813903012,0.12483770504018676,6.112874298809886,3.3693182857231174
3117.0,-30.157991866948763,5.153789166406055,35.04370154672656,24.289021035097562,5.022793680532167,-26.6399354275368,-40.24899228299034,1.5047372411202284,-0.6071455994485291,-5.0735243602489355,40.08567942914492,42603.259062723424,25814.50742524496,25814.50742524496,68417.76648796839,77994.59370870555,77994.59370870555,25814.50742524496,103809.1011339505,103809.1011339505,103809.1011339505,128844.13049291709,92236.58191574663,56845.69096142192,39323.2121714719,25035.029358966578,0.0,64358.24153043848,21279.77495512159,1549.2602086732895,0.0,0.8862333090900911,2.816156951901308,0.0014959135982669303,353640.76511530374,1558230.795904371,4.406253321492259,1558230.795904371,4.406253321492259,0.8499999999999999,0.09640198691504133,4.027634451161993,1.2693376209167768,1.0,0.0,4.027634451162825,1.2847069184286106,1.2850019815510887,3.1350609180873676,19465.79203725043,1984.958373884092,4632.441516551485,4632.441516551485,5.572549018268444,5.153789166406055,-2.4695180753973567,7.623307241803412,3.3694138548151047,3.3694138548151047,0.9626896728043156,0.0,0.0,0.00022966153428172429,1.0001688113624887,0.00022962277134883446,199.0527677164363,0.0,7.747331066034886e-06,21.95593624114287,0.1374874049374073,7.666246240424844e-05,0.00015299907187747583,0.0006162243328895317,0.09640198691423656,0.0725178943313413,0.023884092582895255,0.0964016685183268,0.07251789433194669,0.02388409258309464,0.3790408745858734,0.3790408745858734,0.12483884039787124,0.0,4.478217396253456,3.960349474072359,6.057770548688438,4.46637876080041,3.955272091433528,6.02521983226012,25035.029358966578,21279.77495512159,0.85,1.0630770024319254,0.6619705270004006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524326614586642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.66053847954,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.98600289182,1549.2602086732895,0.3790408745858734,0.12483884039787124,6.112874298809886,3.3694138548151047
3118.0,-30.159606255560654,5.153255023474585,35.043638132989024,24.28844313779848,5.022472082112218,-26.64142076436307,-40.25037466837091,1.504286590914882,-0.6108145921331243,-5.073742280656989,40.08555604983833,42602.0120778897,25814.097151776405,25814.097151776405,68416.10922966611,77993.55063045665,77993.55063045665,25814.097151776405,103807.64778223305,103807.64778223305,103807.64778223305,128842.32796428175,92236.06025034207,56844.96386470097,39323.4404284901,25034.680182048705,0.0,64358.12061053881,21279.4781547414,1549.2465304237821,0.0,0.8862326436592705,2.816179890960727,0.0014959135982669303,353637.7594620514,1558225.466592248,4.4062757013351685,1558225.466592248,4.4062757013351685,0.85,0.09640139950548088,4.027634451161993,1.269336396674626,1.0,0.0,4.027634451162039,1.284709106404178,1.2850041202274907,3.1350555787956504,19465.681943943986,1984.94714749114,4632.441516551485,4632.441516551485,5.5724604529909145,5.153255023474585,-2.4697160261284115,7.622971049602996,3.3695089015293354,3.3695089015293354,0.9627168290083815,0.0,0.0,0.00022962277134883446,1.0001682595310986,0.00022958414162881633,199.05410254953148,0.0,7.715869076526356e-06,21.866772962875693,0.13749512080648382,7.66504448600509e-05,0.00015297232648878357,0.000616116612240625,0.09640139950516574,0.07251710878536885,0.023884290719796884,0.09640153024975515,0.07251710878560591,0.023884290719874964,0.37903706898218376,0.37903706898218376,0.12483997495059813,0.0,4.475247649548294,3.959176235541861,6.049266968068309,4.462927688523848,3.954075009403084,6.014834591240231,25034.680182048705,21279.4781547414,0.85,1.0630532492346085,0.6619523950317703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524423770933994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.57137520127,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.948342411179,1549.2465304237821,0.37903706898218376,0.12483997495059813,6.112874298809886,3.3695089015293354
3119.0,-30.16121579068659,5.152722056051064,35.04357490611212,24.28773542577403,5.022007325017389,-26.64291604942345,-40.251777310017474,1.5037075837541627,-0.6134627802001091,-5.07406547596703,40.08543466498261,42600.87032859985,25813.956090822492,25813.956090822492,68414.82641942234,77992.56138152127,77992.56138152127,25813.956090822492,103806.51747234377,103806.51747234377,103806.51747234377,128840.90669151826,92235.53249656658,56844.282213074286,39323.61142610254,25034.389219174504,0.0,64358.00064527705,21279.230836298328,1549.238660283009,0.0,0.8862314330497413,2.8161770614675907,0.0014959135982669303,353633.30184838036,1558220.2234429517,4.406316416746961,1558220.2234429517,4.406316416746961,0.85,0.09640086557581884,4.027634451161993,1.2693354455241934,1.0,0.0,4.027634451159883,1.2847118945102083,1.2850068593431223,3.135048775038791,19465.570565735612,1984.9357900746547,4632.441516551485,4632.441516551485,5.572430002319618,5.152722056051064,-2.4699920108369544,7.622714066888019,3.3696040836890186,3.3696040836890186,0.9627440239111482,0.0,0.0,0.00022958414162881633,1.0001677558512159,0.00022954563400559084,199.0554333853458,0.0,7.68940424994855e-06,21.791771644354192,0.13750281021073377,7.663825300152215e-05,0.00015294588862729418,0.0006160101301988753,0.09640086557500849,0.07251636873251523,0.023884496842493264,0.09640081198977886,0.0725163687331248,0.023884496842694045,0.3790332602224106,0.3790332602224106,0.12484107188925449,0.0,4.472446506304664,3.9580535565209516,6.041294415693983,4.460602695766909,3.9529573094907846,6.008782431289887,25034.389219174504,21279.230836298328,0.85,1.063035298385128,0.6619358883350603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524520609663847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.49637388275,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.910734430423,1549.238660283009,0.3790332602224106,0.12484107188925449,6.112874298809886,3.3696040836890186
3120.0,-30.162819084074442,5.1521920482092245,35.04351169308299,24.28713597999888,5.021654593146569,-26.64439451251459,-40.25315850796176,1.503230021587196,-0.6167554622418265,-5.074301774205247,40.085308614557285,42599.66681824496,25813.600941020788,25813.600941020788,68413.26775926574,77991.55714881094,77991.55714881094,25813.600941020788,103805.15808983173,103805.15808983173,103805.15808983173,128839.19014196232,92235.03259362497,56843.58125553695,39323.8348200978,25034.03205213058,0.0,64357.86687222838,21278.92724431099,1549.2249605158863,0.0,0.8862306834005924,2.8161928902278923,0.0014959135982669303,353630.042774981,1558214.7787811623,4.406341629103817,1558214.7787811623,4.406341629103817,0.8499999999999999,0.09640027552728947,4.027634451161993,1.2693343861261388,1.0,0.0,4.027634451160814,1.2847142078579925,1.285009123748176,3.135043129846971,19465.46506522271,1984.9250320163064,4632.441516551485,4632.441516551485,5.572353336526768,5.1521920482092245,-2.470203044660039,7.622395092869263,3.369698730222048,3.369698730222048,0.962771065777728,0.0,0.0,0.00022954563400559084,1.0001671074443457,0.00022950728163029886,199.05675907584825,0.0,7.66515162979008e-06,21.72303971882509,0.13751047536236355,7.662624928519323e-05,0.0001529193847203976,0.0006159033821503683,0.09640027552691058,0.0725155869646943,0.023884688562216275,0.09640041981403062,0.07251558696497931,0.023884688562310158,0.37902945122288845,0.37902945122288845,0.12484216528331424,0.0,4.469561461328794,3.956921399799569,6.033010377709729,4.457546311963426,3.951950071858846,5.9994206084880375,25034.03205213058,21278.92724431099,0.85,1.0630132893479622,0.6619185639390344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452461715848688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.42764195722,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.873169868215,1549.2249605158863,0.37902945122288845,0.12484216528331424,6.112874298809886,3.369698730222048
3121.0,-30.164416725316954,5.1516628908068665,35.043448450448906,24.286411399394296,5.02116201997392,-26.645881873020024,-40.25455234860999,1.5026271676773133,-0.6190463604685306,-5.074637495805004,40.08518132620457,42598.539967948556,25813.498888282975,25813.498888282975,68412.03885623153,77990.6124199417,77990.6124199417,25813.498888282975,103804.11130822467,103804.11130822467,103804.11130822467,128837.822272778,92234.53329824224,56842.89822396854,39324.03897141522,25033.710964553316,0.0,64357.74993596853,21278.65431987032,1549.215663372864,0.0,0.8862294302022987,2.8161838840672933,0.0014959135982669303,353625.4124748786,1558209.2806625373,4.406383776995189,1558209.2806625373,4.406383776995189,0.85,0.09639973291108676,4.027634451161993,1.2693334624497221,1.0,0.0,4.027634451163825,1.2847171069585548,1.285011974239731,3.1350360552892718,19465.359692930244,1984.9142870328037,4632.441516551485,4632.441516551485,5.572331306515716,5.1516628908068665,-2.4704879696411415,7.6221508604480075,3.369793381283178,3.369793381283178,0.9627981089380508,0.0,0.0,0.00022950728163029886,1.0001665204704402,0.0002294690703327556,199.05808010837313,0.0,7.634299528481997e-06,21.63560486371798,0.13751810966189204,7.661413745590481e-05,0.00015289314417439405,0.000615797694823267,0.09639973291022085,0.07251484469747424,0.02388488821274661,0.09639939669771634,0.07251484469812561,0.023884888212961156,0.379025640708134,0.379025640708134,0.12484323162986811,0.0,4.4668998586146245,3.955878563426552,6.025361269209327,4.455591135336476,3.9510782227632717,5.994118788217804,25033.710964553316,21278.65431987032,0.85,1.0629961259412695,0.6619022574644255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452471333411541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.34020710211,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.835676697654,1549.215663372864,0.379025640708134,0.12484323162986811,6.112874298809886,3.369793381283178
