time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3122.0,-30.166009495068685,5.151137350675458,35.04338525601559,24.28585145333784,5.020857614023652,-26.647346030156413,-40.25591245209796,1.5021941491115476,-0.6226943334860948,-5.074839092895616,40.085056244866145,42597.294500490716,25813.064815768994,25813.064815768994,68410.35931625971,77989.57238924725,77989.57238924725,25813.064815768994,103802.63720501625,103802.63720501625,103802.63720501625,128835.98247124926,92234.012916774,56842.171005365744,39324.26879045361,25033.345266233013,0.0,64357.61405668662,21278.34347629806,1549.2006631170632,0.0,0.8862288543388583,2.816208457384847,0.0014959135982669303,353622.6320539771,1558203.8778884122,4.406403144611421,1558203.8778884122,4.406403144611421,0.85,0.09639912262545473,4.027634451161993,1.269332223371603,1.0,0.0,4.027634451160675,1.2847192113544696,1.2850140300253015,3.1350309200371407,19465.249870588283,1984.9030882705392,4632.441516551485,4632.441516551485,5.572237603764707,5.151137350675458,-2.470672673437225,7.621810024112683,3.3698874055471486,3.3698874055471486,0.962824973013471,0.0,0.0,0.0002294690703327556,1.0001660148488971,0.00022943098138304897,199.0593971282633,0.0,7.606267527412385e-06,21.556162172686697,0.13752571592941945,7.660232049321585e-05,0.00015286674983953973,0.0006156913880908922,0.09639912262519981,0.07251405005739713,0.023885072567802687,0.0963992418216815,0.07251405005758887,0.023885072567865855,0.3790218336451903,0.3790218336451903,0.12484430933478066,0.0,4.46403064431064,3.954766166455272,6.017081928380435,4.452144759409521,3.9499389048668263,5.983578068509303,25033.345266233013,21278.34347629806,0.85,1.0629722732729556,0.661884302655638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524809171903403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.26076441108,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.798243315296,1549.2006631170632,0.3790218336451903,0.12484430933478066,6.112874298809886,3.3698874055471486
3123.0,-30.167596131592685,5.150612449596016,35.04332216949004,24.285122053138934,5.020361134931324,-26.64882387572672,-40.25730098420752,1.5015888790654683,-0.6249190544092471,-5.075181305684768,40.08493299899041,42596.19343656002,25812.988129533034,25812.988129533034,68409.18156609306,77988.62394619461,77988.62394619461,25812.988129533034,103801.61207572764,103801.61207572764,103801.61207572764,128834.66417589976,92233.50388299978,56841.50760567623,39324.44030813728,25033.052100172114,0.0,64357.492408309394,21278.094285146297,1549.193121904391,0.0,0.8862275532681906,2.816197820409871,0.0014959135982669303,353617.91230494785,1558198.5544092678,4.406446902682722,1558198.5544092678,4.406446902682722,0.85,0.0963985859027893,4.027634451161993,1.2693313381588087,1.0,0.0,4.027634451160469,1.284722121234846,1.2850168916371763,3.1350238192292674,19465.142443086275,1984.8921337139875,4632.441516551485,4632.441516551485,5.572221049592207,5.150612449596016,-2.47096180620228,7.621574255798296,3.369981639092185,3.369981639092185,0.9628518968834815,0.0,0.0,0.00022943098138304897,1.0001653776831658,0.00022939304489275026,199.06070909206218,0.0,7.58196336584945e-06,21.48728417881734,0.1375332978927853,7.659025827303357e-05,0.0001528407231100154,0.000615586561938409,0.09639858590187639,0.07251331557931101,0.02388527032256537,0.09639826694281405,0.07251331557999774,0.023885270322791557,0.37901802442846144,0.37901802442846144,0.1248453527928799,0.0,4.461411776863599,3.9537437671042994,6.009544791886185,4.4502622512755465,3.9490130251131177,5.97873773308271,25033.052100172114,21278.094285146297,0.85,1.0629559823754187,0.6618684451891462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452490471866811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.19188641721,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.760854270424,1549.193121904391,0.37901802442846144,0.1248453527928799,6.112874298809886,3.369981639092185
3124.0,-30.16917762096694,5.1500908098372555,35.04325902088934,24.28454478448259,5.020031898769815,-26.650280362089124,-40.25865609347818,1.5011346398918277,-0.6282792066966749,-5.075396716411881,40.08480501789058,42594.976047547796,25812.59677105132,25812.59677105132,68407.57281859912,77987.61447154192,77987.61447154192,25812.59677105132,103800.21124259324,103800.21124259324,103800.21124259324,128832.8861024176,92232.9994520904,56840.79378595372,39324.67296237409,25032.674859824354,0.0,64357.34782219844,21277.7736308507,1549.1777874373495,0.0,0.8862269173383981,2.8162169836898108,0.0014959135982669303,353614.9414168759,1558193.0264115226,4.406468290531231,1558193.0264115226,4.406468290531231,0.85,0.09639797454481365,4.027634451161993,1.2693301721615717,1.0,0.0,4.027634451162134,1.2847243243419515,1.2850190465092999,3.1350184431395327,19465.035986982035,1984.8812782124412,4632.441516551485,4632.441516551485,5.572136567471858,5.1500908098372555,-2.4711563277582833,7.621247137595539,3.3700751895176793,3.3700751895176793,0.9628786255764797,0.0,0.0,0.00022939304489275026,1.0001648432838584,0.00022935523722227642,199.06201681497907,0.0,7.55166465932461e-06,21.401417644525946,0.1375408495574446,7.657848809129665e-05,0.0001528145568014536,0.0006154811736125859,0.09639797454451607,0.07251252335921492,0.023885451185301148,0.0963978995374148,0.07251252335943877,0.02388545118537488,0.379014218206962,0.379014218206962,0.12484640836103088,0.0,4.4586398516749455,3.952680601107943,6.0015108844625615,4.447117509715213,3.9480243852973445,5.968961999655619,25032.674859824354,21277.7736308507,0.85,1.062933373320329,0.6618510160677525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524999898708284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.10601988292,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.723535002224,1549.1777874373495,0.379014218206962,0.12484640836103088,6.112874298809886,3.3700751895176793
3125.0,-30.17075317166414,5.149571369291317,35.04319623312251,24.283917259331815,5.0196543231186475,-26.65173633789418,-40.26001486983148,1.5006374893489944,-0.6313362714643063,-5.075660254764653,40.0846892305815,42593.79953325124,25812.332865512533,25812.332865512533,68406.13239876377,77986.59716410575,77986.59716410575,25812.332865512533,103798.93002961829,103798.93002961829,103798.93002961829,128831.32335635406,92232.46521732054,56840.09865397987,39324.85173704519,25032.393326735757,0.0,64357.245063780945,21277.534327725392,1549.169069523949,0.0,0.8862259911847892,2.8162265244929934,0.0014959135982669303,353611.3067918958,1558188.025123443,4.406499439341893,1558188.025123443,4.406499439341893,0.85,0.09639740416298029,4.027634451161993,1.2693290710030127,1.0,0.0,4.027634451163942,1.2847267279158094,1.285021402059496,3.1350125778856928,19464.923241011697,1984.869781323051,4632.441516551485,4632.441516551485,5.572079598476601,5.149571369291317,-2.4713860516098163,7.620957420901133,3.37016884893978,3.37016884893978,0.9629053854113657,0.0,0.0,0.00022935523722227642,1.000164226352447,0.00022931757723301544,199.0633196423463,0.0,7.526071135597953e-06,21.3288855982846,0.13754837562858022,7.656668773727201e-05,0.00015278854948500443,0.0006153764256488729,0.09639740416245483,0.0725117655921233,0.023885638570331533,0.09639758289862738,0.07251176559251857,0.023885638570461713,0.37901041122687007,0.37901041122687007,0.12484743845502923,0.0,4.4558816954392455,3.951611448130791,5.993551898416115,4.4443239833003645,3.946841117247459,5.961209769660172,25032.393326735757,21277.534327725392,0.85,1.0629126888661906,0.661833791844863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525094771164637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.03348783668,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.686265960707,1549.169069523949,0.37901041122687007,0.12484743845502923,6.112874298809886,3.37016884893978
3126.0,-30.172323319291078,5.149053971132161,35.04313355771619,24.283282190468185,5.019257452060015,-26.653189379345594,-40.26137312231583,1.5001235121143481,-0.6340902831662447,-5.075929551026843,40.084566927713816,42592.64439992585,25812.087779098812,25812.087779098812,68404.73217902466,77985.6274303369,77985.6274303369,25812.087779098812,103797.71520943572,103797.71520943572,103797.71520943572,128829.7894083719,92231.96856606097,56839.41506006953,39325.0594511016,25032.07419893619,0.0,64357.133650037795,21277.26306909576,1549.158334125262,0.0,0.8862250592641102,2.8162313942550363,0.0014959135982669303,353607.5927862143,1558182.7424171292,4.406530782157674,1558182.7424171292,4.406530782157674,0.85,0.09639682219825978,4.027634451161993,1.2693280605087058,1.0,0.0,4.027634451161031,1.2847292099035403,1.2850238362311064,3.135006521307626,19464.81842674025,1984.8590932418565,4632.441516551485,4632.441516551485,5.57202669194495,5.149053971132161,-2.471619771001915,7.620673742134076,3.370262302391484,3.370262302391484,0.9629320863975669,0.0,0.0,0.00022931757723301544,1.0001636652316894,0.00022928005206017323,199.06461801689636,0.0,7.49672247998635e-06,21.245711508281317,0.1375558723510602,7.65548936130762e-05,0.00015276268361993925,0.0006152722473996272,0.09639682219773632,0.07251100208258582,0.02388582011515051,0.09639698020490747,0.07251100208297957,0.023885820115280204,0.37900660256791663,0.37900660256791663,0.1248484473589974,0.0,4.453180331686838,3.95057727607076,5.985717081620123,4.441839267860587,3.945936083069057,5.953860486314284,25032.07419893619,21277.26306909576,0.85,1.0628927719341412,0.6618169887978042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525189288541576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.950313746675,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.649063174373,1549.158334125262,0.37900660256791663,0.1248484473589974,6.112874298809886,3.370262302391484
3127.0,-30.173888451383075,5.148538769818349,35.043070944746034,24.28265595752748,5.018870745822509,-26.654636889491655,-40.26272299289701,1.4996191839311521,-0.6368960959154037,-5.07618972391207,40.084443395452205,42591.47606515427,25811.82415765744,25811.82415765744,68403.30022281171,77984.65225454768,77984.65225454768,25811.82415765744,103796.47641220511,103796.47641220511,103796.47641220511,128828.22019240215,92231.46856423447,56838.72046283551,39325.27566822107,25031.743780197034,0.0,64357.0194484181,21276.982213167477,1549.146738716708,0.0,0.8862241784218937,2.8162380143817107,0.0014959135982669303,353604.0046348748,1558177.406622553,4.406560407118407,1558177.406622553,4.406560407118407,0.85,0.09639623043483027,4.027634451161993,1.2693269824283204,1.0,0.0,4.027634451162628,1.2847316464867076,1.2850262251607671,3.135000575549117,19464.71290535849,1984.8483330554768,4632.441516551485,4632.441516551485,5.571969784277484,5.148538769818349,-2.4718464015916553,7.620385171410004,3.3703555062289574,3.3703555062289574,0.9629587160654164,0.0,0.0,0.00022928005206017323,1.0001631444885426,0.00022924265238489776,199.06591225893854,0.0,7.4699341978529365e-06,21.16979351671522,0.13756334228525804,7.65431739357312e-05,0.00015273687812444203,0.0006151683122969332,0.09639623043434378,0.07251023332495328,0.023885997109390506,0.0963963894641953,0.07251023332531922,0.02388599710951105,0.379002793975281,0.379002793975281,0.12484944153788526,0.0,4.450506611799142,3.949564399251699,5.977929854913327,4.439293627996676,3.9450254841059973,5.946281256604607,25031.743780197034,21276.982213167477,0.85,1.062872407844131,0.6618000092327329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525283482957514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.87439575511,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.611916111193,1549.146738716708,0.379002793975281,0.12484944153788526,6.112874298809886,3.3703555062289574
3128.0,-30.175448129849975,5.148025634408471,35.04300839890664,24.282025393936806,5.0184774805033765,-26.656080146696517,-40.26407216498626,1.4991094973498165,-0.6396048978650128,-5.07645439013095,40.084320124803874,42590.328564166586,25811.576249185284,25811.576249185284,68401.90481335187,77983.68618714169,77983.68618714169,25811.576249185284,103795.26243632697,103795.26243632697,103795.26243632697,128826.67951641763,92230.97281336521,56838.041722786824,39325.47898953154,25031.417080090654,0.0,64356.89606962219,21276.704518077055,1549.1354639662793,0.0,0.8862232736606671,2.8162428298806,0.0014959135982669303,353600.3545434419,1558172.0821417444,4.4065908365776645,1558172.0821417444,4.4065908365776645,0.85,0.09639563899257907,4.027634451161993,1.2693259494053204,1.0,0.0,4.027634451161307,1.2847341078848251,1.2850286390721237,3.1349945692599808,19464.608281107212,1984.8376643509469,4632.441516551485,4632.441516551485,5.571916268551215,5.148025634408471,-2.4720760723262547,7.620101706734726,3.3704485104511774,3.3704485104511774,0.9629852887003364,0.0,0.0,0.00022924265238489776,1.000162578055869,0.00022920538861842147,199.06720200605776,0.0,7.4450004769001744e-06,21.099131351535096,0.13757078728573494,7.653146198029773e-05,0.00015271119040460003,0.0006150648515515258,0.09639563899207243,0.07250946687177233,0.0238861721203001,0.09639575430280588,0.07250946687215343,0.02388617212042564,0.3789989860381629,0.3789989860381629,0.12485042160062974,0.0,4.4478804512826855,3.9485812862036482,5.970245172723594,4.436849492265935,3.9441530100704654,5.938998066163151,25031.417080090654,21276.704518077055,0.85,1.0628527631188696,0.6617834476990899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525377377649416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.80373358993,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.574817187638,1549.1354639662793,0.3789989860381629,0.12485042160062974,6.112874298809886,3.3704485104511774
3129.0,-30.177002558262995,5.14751419901516,35.042945804378704,24.281367554236226,5.0180564427102805,-26.657521455297303,-40.26541725089771,1.4985753397443042,-0.6421511937255673,-5.076735140974552,40.084193614985914,42589.18672343923,25811.372247197363,25811.372247197363,68400.55897063659,77982.72230727869,77982.72230727869,25811.372247197363,103794.09455447605,103794.09455447605,103794.09455447605,128825.17226056087,92230.46588845919,56837.35533775584,39325.678389670386,25031.077706084816,0.0,64356.756095755205,21276.416050172094,1549.1238394602926,0.0,0.8862222984611243,2.816243621733813,0.0014959135982669303,353596.4826564321,1558166.61776442,4.406623635106672,1558166.61776442,4.406623635106672,0.8500000000000001,0.09639504961648421,4.027634451161993,1.2693249482521787,1.0,0.0,4.027634451162618,1.2847366834807092,1.2850311673818549,3.134988284330771,19464.50129866495,1984.826755177859,4632.441516551485,4632.441516551485,5.571872230868884,5.14751419901516,-2.4723175527116004,7.61983175172676,3.3705412792188953,3.3705412792188953,0.9630117940625416,0.0,0.0,0.00022920538861842147,1.0001620328237601,0.0002291682558388117,199.0684874264419,0.0,7.417993728641113e-06,21.022594226968916,0.13757820527946357,7.651978714573538e-05,0.0001526856014726861,0.0006149617886877808,0.09639504961591443,0.07250870352852132,0.023886346087393106,0.09639495199259554,0.0725087035289499,0.023886346087534305,0.3789951797558763,0.3789951797558763,0.12485139140000909,0.0,4.445332442778522,3.9476253467109927,5.962795179744262,4.434583947248996,3.9432756322017894,5.932455689444396,25031.077706084816,21276.416050172094,0.85,1.0628341625681799,0.6617671446968455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525470946323966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.72719646536,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.537775347306,1549.1238394602926,0.3789951797558763,0.12485139140000909,6.112874298809886,3.3705412792188953
3130.0,-30.17855103325033,5.14700554496451,35.04288329972201,24.280775896646105,5.017715024904905,-26.65894944260265,-40.26674896068869,1.4981134342573232,-0.6453075722722019,-5.07696227661184,40.08407104358344,42588.01533358756,25811.038486078043,25811.038486078043,68399.0538196656,77981.70386849369,77981.70386849369,25811.038486078043,103792.74235457173,103792.74235457173,103792.74235457173,128823.48161750815,92229.9342350048,56836.66904234502,39325.85021406641,25030.739262936415,0.0,64356.589477002824,21276.12837349595,1549.1110104913932,0.0,0.8862215829339302,2.8162587309822107,0.0014959135982669303,353593.35021103674,1558161.3235140957,4.406647700201747,1558161.3235140957,4.406647700201747,0.8499999999999999,0.09639443754767957,4.027634451161993,1.2693238174216828,1.0,0.0,4.027634451160965,1.2847389208377318,1.2850333575433075,3.134982824787248,19464.389097460567,1984.8153138391365,4632.441516551485,4632.441516551485,5.571800182227121,5.14700554496451,-2.4725187351784004,7.61952428014291,3.3706337055992606,3.3706337055992606,0.9630382015997887,0.0,0.0,0.0002291682558388117,1.00016141424467,0.00022913127078780723,199.06976793828596,0.0,7.39196627085755e-06,20.948832411610297,0.13758559724573444,7.650823003301039e-05,0.0001526600258058013,0.0006148587792507242,0.09639443754732878,0.07250792309608094,0.023886514451247842,0.09639459303402631,0.07250792309634481,0.023886514451334752,0.3789913757905753,0.3789913757905753,0.12485236210338697,0.0,4.442687921662127,3.9466227338375575,5.955096392644464,4.431654704339621,3.9421867848254237,5.923865409367863,25030.739262936415,21276.12837349595,0.85,1.0628135265636989,0.6617506564546269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525564201182035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.653434650005,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.50078669377,1549.1110104913932,0.3789913757905753,0.12485236210338697,6.112874298809886,3.3706337055992606
3131.0,-30.18009429621765,5.146498384526241,35.042820899926326,24.280123609956377,5.017291203263816,-26.660380979362845,-40.26808870313687,1.4975778864088884,-0.6476441090078993,-5.077249162135366,40.0839490885173,42586.89978391609,25810.85925259227,25810.85925259227,68397.75903650836,77980.77358271391,77980.77358271391,25810.85925259227,103791.63283530618,103791.63283530618,103791.63283530618,128822.06333663806,92229.45526974012,56836.00332568021,39326.05771562212,25030.430501331888,0.0,64356.48821695401,21275.865926132105,1549.101290451379,0.0,0.8862205598260782,2.8162560388388704,0.0014959135982669303,353589.39378139685,1558156.0558987998,4.406682110103434,1558156.0558987998,4.406682110103434,0.85,0.09639385542344983,4.027634451161993,1.2693228393467146,1.0,0.0,4.027634451162665,1.2847415023800635,1.2850358921585738,3.134976525394836,19464.288015676728,1984.8050063657547,4632.441516551485,4632.441516551485,5.571761491293811,5.146498384526241,-2.47276408701983,7.6192624715460715,3.370726118625673,3.370726118625673,0.9630646053216209,0.0,0.0,0.00022913127078780723,1.0001608729347067,0.00022909441569682917,199.07104415453853,0.0,7.362605520644947e-06,20.86562404550778,0.13759295985125508,7.649660483817029e-05,0.00015263466594963692,0.00061475663902036,0.09639385542284169,0.0725071678941501,0.023886687528691594,0.09639378476849861,0.07250716789460754,0.023886687528842286,0.37898757021005125,0.37898757021005125,0.12485331346979173,0.0,4.440184871435918,3.9456964991885,5.947738892580844,4.429605053127489,3.941454119161847,5.9177575918969865,25030.430501331888,21275.865926132105,0.85,1.062795079898249,0.6617343637575464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525657100013887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.570226283904,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.463865492915,1549.101290451379,0.37898757021005125,0.12485331346979173,6.112874298809886,3.370726118625673
3132.0,-30.181633150039715,5.145993079603725,35.042758353018186,24.279479530546837,5.016881280196898,-26.66180715690425,-40.26942002875728,1.4970552870617415,-0.6501613964344983,-5.0775176431602285,40.08382000402302,42585.76852217003,25810.636590701874,25810.636590701874,68396.4051128719,77979.82038192105,77979.82038192105,25810.636590701874,103790.45697262292,103790.45697262292,103790.45697262292,128820.5271489667,92228.95723895996,56835.32596650202,39326.25696939771,25030.070176343786,0.0,64356.327145741496,21275.559649892217,1549.08818007535,0.0,0.8862196566558562,2.8162578833754126,0.0014959135982669303,353585.6911991183,1558150.4803561815,4.406712486220842,1558150.4803561815,4.406712486220842,0.85,0.0963932523115231,4.027634451161993,1.2693218332482505,1.0,0.0,4.0276344511612105,1.2847440230936105,1.2850383660979023,3.1349703744591984,19464.182910268515,1984.794288596872,4632.441516551485,4632.441516551485,5.57171342551908,5.145993079603725,-2.47299567590657,7.618988755510295,3.3708181344684025,3.3708181344684025,0.9630908955624007,0.0,0.0,0.00022909441569682917,1.0001604153060824,0.0002290576713403706,199.07231673900992,0.0,7.336781443412327e-06,20.792438610630533,0.1376002966326985,7.648505429555573e-05,0.00015260936140127344,0.0006146547215496002,0.09639325231101062,0.07250639701786514,0.023886855293145475,0.09639293386421667,0.07250639701825061,0.023886855293272488,0.37898376730255257,0.37898376730255257,0.1248542649388401,0.0,4.437725702181865,3.944791124055655,5.940496060876114,4.427356246725708,3.9406666657442315,5.9110089281091405,25030.070176343786,21275.559649892217,0.85,1.0627767019392085,0.6617184418515711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525749687286966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.497040849026,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.426997090362,1549.08818007535,0.37898376730255257,0.1248542649388401,6.112874298809886,3.3708181344684025
3133.0,-30.18316611682753,5.145490113307792,35.04269583084486,24.278870864678197,5.016512614130894,-26.663223909610732,-40.27074241368098,1.4965704069140575,-0.652963340558415,-5.077761295742197,40.083695630659015,42584.625497318964,25810.355955511932,25810.355955511932,68394.98145283089,77978.84355762899,77978.84355762899,25810.355955511932,103789.19951314092,103789.19951314092,103789.19951314092,128818.92760505318,92228.44990944359,56834.650765684804,39326.443493065315,25029.72809191226,0.0,64356.17158497758,21275.268878125422,1549.0755345482726,0.0,0.8862188632484167,2.8162663868294713,0.0014959135982669303,353582.33104857616,1558145.108315531,4.406739170746257,1558145.108315531,4.406739170746257,0.85,0.09639264394908309,4.027634451161993,1.269320757365786,1.0,0.0,4.027634451161837,1.2847463671445676,1.2850406634762603,3.1349646546295924,19464.075842436476,1984.7833707164502,4632.441516551485,4632.441516551485,5.571652845112628,5.145490113307792,-2.473208473870951,7.618698587178743,3.3709098647909874,3.3709098647909874,0.9631171042259964,0.0,0.0,0.0002290576713403706,1.0001598035849848,0.0002290210729518758,199.0735844693878,0.0,7.3147841672926385e-06,20.73009833010734,0.13760761141686578,7.647358291849697e-05,0.00015258408842187362,0.000614552931227086,0.09639264394866628,0.0725056220176284,0.023887021931037877,0.0963923517393295,0.07250562201794192,0.02388702193114118,0.3789799671814617,0.3789799671814617,0.12485521854155042,0.0,4.43523731788531,3.9438789415403335,5.933155696295216,4.424797955183806,3.9397737743107086,5.90332644437899,25029.72809191226,21275.268878125422,0.85,1.06275714928941,0.6617022804268136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525842011158825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.434700568505,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.390165575587,1549.0755345482726,0.3789799671814617,0.12485521854155042,6.112874298809886,3.3709098647909874
3134.0,-30.184694145161057,5.144989595860467,35.04263352099823,24.278275051061087,5.016162078572715,-26.664634403870707,-40.27205620715392,1.4961023372824873,-0.655904917156704,-5.0779974936968655,40.08357677068098,42583.4684749268,25810.06209367913,25810.06209367913,68393.53056860593,77977.84522039574,77977.84522039574,25810.06209367913,103787.90731407487,103787.90731407487,103787.90731407487,128817.3237300961,92227.92641442748,56833.96717465134,39326.62137752904,25029.41641602124,0.0,64356.03779355028,21275.003953618052,1549.0644573754391,0.0,0.8862180879056146,2.816277605048285,0.0014959135982669303,353579.07372681925,1558139.9744268411,4.406765247738289,1558139.9744268411,4.406765247738289,0.85,0.09639203876305907,4.027634451161993,1.2693196792853998,1.0,0.0,4.027634451162381,1.2847486322656017,1.2850428820939872,3.1349591274204545,19463.965363005165,1984.7721049497195,4632.441516551485,4632.441516551485,5.571589409485485,5.144989595860467,-2.473415243560755,7.618404839421221,3.3710014584243875,3.3710014584243875,0.9631432738355393,0.0,0.0,0.0002290210729518758,1.0001592907352657,0.00022898459782692344,199.07484812997671,0.0,7.285772383460107e-06,20.64787893472594,0.13761489718924924,7.646218764552694e-05,0.00015255888530634886,0.0006144514222907218,0.09639203876266962,0.07250485076522582,0.023887187997443795,0.096391962085127,0.07250485076551877,0.023887187997540308,0.37897616827293246,0.37897616827293246,0.12485616310564136,0.0,4.432702676442204,3.942941857327753,5.925704116160546,4.4220925765401375,3.9387510559799352,5.8954445005038,25029.41641602124,21275.003953618052,0.85,1.062736814034569,0.6616856775976735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525933982951948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.35248117312,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.353400702603,1549.0644573754391,0.37897616827293246,0.12485616310564136,6.112874298809886,3.3710014584243875
3135.0,-30.18621685112581,5.1444910535655435,35.04257137494641,24.277657723892503,5.015780451840339,-26.666043216668868,-40.273365984298266,1.4956068173838768,-0.6584981578580482,-5.0782544042831965,40.08345692177332,42582.31760516537,25809.82507539074,25809.82507539074,68392.1426805561,77976.88592285826,77976.88592285826,25809.82507539074,103786.71099824901,103786.71099824901,103786.71099824901,128815.81851328204,92227.42722299234,56833.274895861985,39326.83591903372,25029.107515033025,0.0,64355.94343406675,21274.74138777807,1549.0540275261283,0.0,0.8862172102990642,2.816281805933264,0.0014959135982669303,353575.5307912838,1558134.79783651,4.406794764189379,1558134.79783651,4.406794764189379,0.85,0.09639143959965514,4.027634451161993,1.2693185523012658,1.0,0.0,4.027634451162819,1.2847510255480603,1.2850452290606926,3.13495328750086,19463.86001265001,1984.7613622032,4632.441516551485,4632.441516551485,5.571538244611078,5.1444910535655435,-2.4736370571682365,7.61812811073378,3.3710929525166233,3.3710929525166233,0.9631694150047495,0.0,0.0,0.00022898459782692344,1.0001587378410508,0.00022894825507520047,199.07610740314158,0.0,7.261279960415557e-06,20.57846740781769,0.13762215846920967,7.645082877120129e-05,0.00015253376905572215,0.0006143502632144136,0.09639143959917088,0.0725040867044998,0.023887352894671074,0.09639136140491807,0.07250408670486407,0.02388735289479108,0.37897236821562785,0.37897236821562785,0.12485708879818347,0.0,4.430215453871256,3.9420305213910183,5.918366808539645,4.419756246425152,3.937903911719445,5.888524307109037,25029.107515033025,21274.74138777807,0.85,1.0627168064224632,0.6616687648871366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526025659565545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.28306964621,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.316683664427,1549.0540275261283,0.37897236821562785,0.12485708879818347,6.112874298809886,3.3710929525166233
3136.0,-30.187733615405165,5.143995468024051,35.04250948464995,24.27710259743037,5.015470479490095,-26.667439515429553,-40.274666296876944,1.4951763795145903,-0.6615827901575813,-5.078462100409511,40.08334007896324,42581.153295927565,25809.470264979034,25809.470264979034,68390.62356090659,77975.88814497503,77975.88814497503,25809.470264979034,103785.35840995406,103785.35840995406,103785.35840995406,128814.15397863582,92226.91616116274,56832.5956190347,39327.022824586704,25028.795568681762,0.0,64355.81839326846,21274.476233379497,1549.0422692239088,0.0,0.8862165732743449,2.816298244770912,0.0014959135982669303,353572.6665700605,1558129.7510999748,4.406816189201185,1558129.7510999748,4.406816189201185,0.85,0.09639081556282837,4.027634451161993,1.2693174066348005,1.0,0.0,4.027634451161719,1.2847531141207882,1.2850472714178023,3.1349481911303063,19463.752157143153,1984.7503640022999,4632.441516551485,4632.441516551485,5.571461652081968,5.143995468024051,-2.4738217006209884,7.61781716864504,3.371184208250756,3.371184208250756,0.9631954880716446,0.0,0.0,0.00022894825507520047,1.0001581203580827,0.0002289120594183958,199.07736177655374,0.0,7.234973545327744e-06,20.503915027458827,0.137629393442755,7.643955352040608e-05,0.00015250870155479438,0.0006142493004840725,0.09639081556253479,0.07250330582569568,0.02388750973683911,0.09639112308507503,0.0725033058259165,0.02388750973691187,0.3789685681766422,0.3789685681766422,0.12485800135829894,0.0,4.427631657661664,3.941088264270377,5.910732427759797,4.416879310251943,3.9369301762225177,5.87979679040086,25028.795568681762,21274.476233379497,0.85,1.0626952662303517,0.661651958735428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452611701795489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.208517265855,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.28002231676,1549.0422692239088,0.3789685681766422,0.12485800135829894,6.112874298809886,3.371184208250756
3137.0,-30.18924537085108,5.143500823388232,35.04244765708431,24.27642230121421,5.015020846250262,-26.668845272213517,-40.2759830589406,1.4946207476123514,-0.6636750504302995,-5.078764579726814,40.08321812549544,42580.07888406707,25809.357356298326,25809.357356298326,68389.4362403654,77974.94906952017,77974.94906952017,25809.357356298326,103784.30642581849,103784.30642581849,103784.30642581849,128812.80005933165,92226.40524013723,56831.94793343159,39327.17478522849,25028.493633513164,0.0,64355.668418741654,21274.21958848619,1549.0333082142301,0.0,0.8862154704213163,2.8162905088374393,0.0014959135982669303,353568.49527938396,1558124.4836343767,4.4068532814360974,1558124.4836343767,4.4068532814360974,0.85,0.09639022881368754,4.027634451161993,1.2693164824089038,1.0,0.0,4.027634451162112,1.284755788039276,1.2850498994435102,3.1349416664693517,19463.644331351872,1984.7393688315453,4632.441516551485,4632.441516551485,5.571437278610592,5.143500823388232,-2.4740766788436384,7.61757750223187,3.371275525035015,3.371275525035015,0.9632215785814328,0.0,0.0,0.0002289120594183958,1.0001576001102617,0.00022887598853736605,199.07861202153663,0.0,7.205735864442501e-06,20.42105543983005,0.13763659917861942,7.64281371998935e-05,0.0001524839222185023,0.0006141494983755455,0.09639022881299564,0.07250255768609425,0.02388767112690139,0.09639018075196655,0.07250255768661469,0.023887671127072848,0.3789647656688693,0.3789647656688693,0.12485888049849636,0.0,4.425242351035081,3.9402073193133447,5.903700854353474,4.415089529296495,3.9361169125844526,5.874993328765186,25028.493633513164,21274.21958848619,0.85,1.0626792933821665,0.6616368057435467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526208020950455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.125657678225,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.243429243994,1549.0333082142301,0.3789647656688693,0.12485888049849636,6.112874298809886,3.371275525035015
3138.0,-30.19075143792105,5.1430082762765865,35.04238559546514,24.275805323291593,5.014635167897426,-26.6702395123018,-40.277282952424116,1.494123242277858,-0.6661352191896981,-5.079010875948645,40.08308765315853,42578.95920475357,25809.10565339744,25809.10565339744,68388.06485815102,77974.00765105548,77974.00765105548,25809.10565339744,103783.11330445291,103783.11330445291,103783.11330445291,128811.22876073448,92225.91557382146,56831.27839314895,39327.37464519168,25028.11545628156,0.0,64355.490101473246,21273.898137839325,1549.0186608504703,0.0,0.8862146856247454,2.8162941954308294,0.0014959135982669303,353565.09880086064,1558118.848233096,4.406879676522256,1558118.848233096,4.406879676522256,0.85,0.09638959860920114,4.027634451161993,1.2693154757609597,1.0,0.0,4.027634451160736,1.2847581898005127,1.2850522554097954,3.1349358059257617,19463.540991196893,1984.7288310683969,4632.441516551485,4632.441516551485,5.571382943785211,5.1430082762765865,-2.4742898337201833,7.61729810999677,3.3713662996832494,3.3713662996832494,0.9632475141952141,0.0,0.0,0.00022887598853736605,1.000157008994348,0.00022884005858990033,199.07985757595137,0.0,7.1809409297963565e-06,20.350786595042873,0.13764378011954922,7.641686867618081e-05,0.00015245911986118524,0.0006140496035467453,0.0963895986087939,0.07250177623132643,0.023887822377467456,0.0963893101221562,0.07250177623163277,0.023887822377568372,0.37896096427749976,0.37896096427749976,0.12485976438348616,0.0,4.422866918400757,3.9393462206243726,5.896665101055419,4.412875656758956,3.9354404540989094,5.868049250137233,25028.11545628156,21273.898137839325,0.85,1.0626609283888502,0.6616212406683053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526298724509816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.05538883344,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.206885956048,1549.0186608504703,0.37896096427749976,0.12485976438348616,6.112874298809886,3.3713662996832494
3139.0,-30.19225269510282,5.1425179943398325,35.042323602384094,24.275210417713993,5.0142758570674815,-26.67162678624847,-40.27857418460769,1.493649948213498,-0.6687607169046714,-5.079247260290562,40.082965526222765,42577.82454845402,25808.83383241046,25808.83383241046,68386.65838086448,77973.04866773059,77973.04866773059,25808.83383241046,103781.88250014104,103781.88250014104,103781.88250014104,128809.66690825591,92225.41707534889,56830.60284910669,39327.571362491326,25027.78440811486,0.0,64355.355770606184,21273.61674689763,1549.0064859758895,0.0,0.8862139211650631,2.81630122316826,0.0014959135982669303,353561.8390334015,1558113.573302903,4.406905387647635,1558113.573302903,4.406905387647635,0.85,0.09638897630581769,4.027634451161993,1.2693143943836915,1.0,0.0,4.027634451162532,1.284760478021091,1.28505449799034,3.134930222453398,19463.43578708593,1984.718103234635,4632.441516551485,4632.441516551485,5.5713242660909525,5.1425179943398325,-2.474495233974213,7.617013228314045,3.371456882676884,3.371456882676884,0.9632733950505382,0.0,0.0,0.00022884005858990033,1.0001565094488967,0.0002288042485630525,199.08109916618503,0.0,7.15292882418732e-06,20.271400287746864,0.13765093304837342,7.640567675640676e-05,0.00015243438183349357,0.0006139499678141605,0.09638897630543034,0.07250100095622285,0.02388797534920749,0.09638870990818249,0.07250100095651421,0.023887975349303484,0.3789571643959632,0.3789571643959632,0.12486064712301415,0.0,4.4204849861081925,3.9384946559188734,5.8895740702132,4.4104865433859,3.934645597199278,5.860756299752836,25027.78440811486,21273.61674689763,0.85,1.0626412916529873,0.6616049905810809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526389087849763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.97600252614,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.170406233383,1549.0064859758895,0.3789571643959632,0.12486064712301415,6.112874298809886,3.371456882676884
3140.0,-30.193749018638215,5.142030254726095,35.04226184280759,24.274642508849524,5.013944636296616,-26.673006810198416,-40.27985679041592,1.4932024278571896,-0.6715112022493486,-5.079468164605844,40.08284834126828,42576.67531152567,25808.52875364848,25808.52875364848,68385.20406517416,77972.08531774372,77972.08531774372,25808.52875364848,103780.6140713922,103780.6140713922,103780.6140713922,128808.09074221898,92224.9235904797,56829.922071491055,39327.77946554293,25027.476670826763,0.0,64355.256136369695,21273.355170202747,1548.9952859553734,0.0,0.886213217861317,2.8163117104973154,0.0014959135982669303,353558.79275862424,1558108.5118404073,4.406929041937682,1558108.5118404073,4.406929041937682,0.85,0.09638835185509424,4.027634451161993,1.2693132547615096,1.0,0.0,4.027634451162651,1.2847626454342291,1.2850566198897149,3.1349249337808365,19463.331641055825,1984.7074832950932,4632.441516551485,4632.441516551485,5.57125840907778,5.142030254726095,-2.474688602860945,7.61671885758704,3.371547328086424,3.371547328086424,0.9632992365961212,0.0,0.0,0.0002288042485630525,1.000155996981922,0.00022876856135792202,199.08233668975276,0.0,7.129099506035643e-06,20.20386800010501,0.13765806214787946,7.639456110723315e-05,0.00015240968745581937,0.0006138505078878899,0.09638835185475159,0.07250022541328285,0.023888126441468725,0.09638829540896071,0.0725002254135406,0.023888126441553637,0.37895336572662225,0.37895336572662225,0.12486152090216614,0.0,4.418067640015295,3.9376447053927564,5.882334693566349,4.407956962356479,3.9338311066710503,5.852953519359005,25027.476670826763,21273.355170202747,0.85,1.0626203385822122,0.6615881571709558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526479163667936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.9084702385,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.133972666577,1548.9952859553734,0.37895336572662225,0.12486152090216614,6.112874298809886,3.371547328086424
3141.0,-30.19524000670575,5.141544751870257,35.04220034645181,24.274050746485614,5.013597480316576,-26.67438362529629,-40.2811388723552,1.4927410989073413,-0.6742690346989093,-5.079701447645496,40.08273248884668,42575.54702892531,25808.260342700534,25808.260342700534,68383.80737162585,77971.08990669392,77971.08990669392,25808.260342700534,103779.35024939445,103779.35024939445,103779.35024939445,128806.53249859718,92224.38943865715,56829.253533229115,39327.92878380892,25027.18224920273,0.0,64355.11103301165,21273.10491182232,1548.9851359326046,0.0,0.8862124464497616,2.816320848742663,0.0014959135982669303,353555.57580336067,1558103.5079449988,4.40695498693416,1558103.5079449988,4.40695498693416,0.85,0.09638773245611437,4.027634451161993,1.269312156350352,1.0,0.0,4.027634451162036,1.2847648771967173,1.2850588063108115,3.1349194881090297,19463.218912590855,1984.695988190754,4632.441516551485,4632.441516551485,5.571200467504857,5.141544751870257,-2.474890685454291,7.616435437324548,3.371637723293513,3.371637723293513,0.9633250637981465,0.0,0.0,0.00022876856135792202,1.0001554426009924,0.00022873300650445814,199.0835698141914,0.0,7.104692187303149e-06,20.134697658817124,0.13766516684006677,7.63834514924084e-05,0.0001523851098655136,0.0006137515183384478,0.09638773245572484,0.07249945670100638,0.023888275754718455,0.0963878926630528,0.07249945670129938,0.023888275754814982,0.37894956755725484,0.37894956755725484,0.12486237378601797,0.0,4.415633456396506,3.936765906698838,5.87511577677293,4.405432412946595,3.9328137322864336,5.845792610331557,25027.18224920273,21273.10491182232,0.85,1.062601031587804,0.6615721167365515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526568944528455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.83929989721,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.097587895249,1548.9851359326046,0.37894956755725484,0.12486237378601797,6.112874298809886,3.371637723293513
3142.0,-30.196725904325582,5.141060826212184,35.04213888329476,24.273430311027937,5.013198383800341,-26.675761052215037,-40.28242853293193,1.4922335316894881,-0.6763646443979496,-5.079964733807542,40.082610463088365,42574.47229543726,25808.071078968762,25808.071078968762,68382.54337440603,77970.18878073477,77970.18878073477,25808.071078968762,103778.25985970352,103778.25985970352,103778.25985970352,128805.1228394554,92223.92649116185,56828.615530811934,39328.12328927768,25026.862979751877,0.0,64354.986269029556,21272.833532789096,1548.9742713556957,0.0,0.8862115441202497,2.8163177395185577,0.0014959135982669303,353551.9451349302,1558098.2374240935,4.406985335151976,1558098.2374240935,4.406985335151976,0.8500000000000001,0.09638711552218718,4.027634451161993,1.2693111777259038,1.0,0.0,4.027634451163936,1.2847673249944689,1.2850612089864795,3.134913515316349,19463.12121122898,1984.6860254244805,4632.441516551485,4632.441516551485,5.571159611353494,5.141060826212184,-2.4751148750898797,7.616175701302064,3.371727980356545,3.371727980356545,0.9633508515304415,0.0,0.0,0.00022873300650445814,1.0001549137469654,0.00022869757810571186,199.08479874200412,0.0,7.0783871518103475e-06,20.060149188230525,0.13767224522721858,7.637227771351736e-05,0.00015236072879094078,0.000613653320282542,0.09638711552168265,0.07249869267363687,0.02388842284804578,0.0963870120469355,0.07249869267401637,0.02388842284817081,0.3789457674711104,0.3789457674711104,0.12486320636860967,0.0,4.4133309087486055,3.935966744747361,5.868188122302797,4.403600089409565,3.9322769095804233,5.839972043240607,25026.862979751877,21272.833532789096,0.85,1.0625834506208995,0.6615566992347564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526658406310748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.76475142663,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.061260133674,1548.9742713556957,0.3789457674711104,0.12486320636860967,6.112874298809886,3.371727980356545
3143.0,-30.19820563788895,5.140579619118572,35.04207750543532,24.27286544060337,5.012879171731879,-26.6771249419061,-40.2836935018189,1.4917984757490717,-0.679253329203334,-5.080171607993482,40.08249002120871,42573.32176879817,25807.744851233456,25807.744851233456,68381.06662003162,77969.18925813238,77969.18925813238,25807.744851233456,103776.93410936583,103776.93410936583,103776.93410936583,128803.46319549701,92223.3949987184,56827.931294602124,39328.29300457364,25026.529086131177,0.0,64354.82209070482,21272.5497232115,1548.961240469224,0.0,0.8862109243342751,2.8163316927562314,0.0014959135982669303,353549.0923979484,1558093.0353270846,4.407006180554195,1558093.0353270846,4.407006180554195,0.8500000000000001,0.0963864698598676,4.027634451161993,1.2693100177729506,1.0,0.0,4.027634451160635,1.284769433333599,1.2850632722881878,3.134908370843993,19463.009044004666,1984.6745875507606,4632.441516551485,4632.441516551485,5.571089188934961,5.140579619118572,-2.4752966949437285,7.615876314062301,3.3718179040361433,3.3718179040361433,0.9633765440103267,0.0,0.0,0.00022869757810571186,1.000154272933051,0.00022866230170175012,199.08602258509922,0.0,7.053255634155062e-06,19.988926467195444,0.13767929848285274,7.636131933465598e-05,0.0001523362587710559,0.0006135547639874331,0.09638646985958661,0.07249790765403206,0.023888562205554544,0.096386611311216,0.07249790765424341,0.02388856220562418,0.3789419700969743,0.3789419700969743,0.12486403556749637,0.0,4.4109311886733735,3.935112955170098,5.861033440103313,4.4009182787901295,3.931310294148318,5.83201815900901,25026.529086131177,21272.5497232115,0.85,1.0625632143563697,0.6615405090980323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526747563705413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.69352870559,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.024984651134,1548.961240469224,0.3789419700969743,0.12486403556749637,6.112874298809886,3.3718179040361433
3144.0,-30.199681617156283,5.140099878991648,35.04201623754993,24.272239591833227,5.012480266661699,-26.67849342180562,-40.28497041491789,1.4912920713107134,-0.6813853951644546,-5.080436485998358,40.08237046866387,42572.237075087185,25807.56881523096,25807.56881523096,68379.80589031815,77968.26527620763,77968.26527620763,25807.56881523096,103775.83409143859,103775.83409143859,103775.83409143859,128802.05996046696,92222.90527028729,56827.27977280439,39328.472774981,25026.22586902837,0.0,64354.69864400937,21272.291988674115,1548.9513340246483,0.0,0.8862100048728082,2.816328879502773,0.0014959135982669303,353545.4398309506,1558087.8716549904,4.407037105046518,1558087.8716549904,4.407037105046518,0.85,0.0963858532598513,4.027634451161993,1.2693090199166912,1.0,0.0,4.027634451162818,1.2847718751337163,1.2850656693222768,3.134902412728178,19462.905690740736,1984.6640484508712,4632.441516551485,4632.441516551485,5.571051188238813,5.140099878991648,-2.4755213536402385,7.615621232631886,3.3719078412732575,3.3719078412732575,0.9634022403637879,0.0,0.0,0.00022866230170175012,1.0001538833549655,0.0002286271197935202,199.0872433363835,0.0,7.023038955847929e-06,19.90329240087303,0.1376863215218086,7.635025895798524e-05,0.0001523120427437649,0.0006134572306816455,0.09638585325933231,0.07249714745046047,0.023888705808871844,0.09638579858379233,0.07249714745085083,0.023888705809000467,0.3789381710455942,0.3789381710455942,0.12486484366796716,0.0,4.4086598029238075,3.9343164739926237,5.854224932006048,4.399051090833893,3.9306343883361023,5.826482400062332,25026.22586902837,21272.291988674115,0.85,1.0625456622611886,0.6615249231541563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526836352281514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.607894639266,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.988783125269,1548.9513340246483,0.3789381710455942,0.12486484366796716,6.112874298809886,3.3719078412732575
3145.0,-30.201151136655458,5.139622000101556,35.04195484593346,24.27162663023921,5.012098413387326,-26.67985438173005,-40.286238631792344,1.4908016584620036,-0.6836847492680818,-5.080681356796756,40.082244329010635,42571.14427035518,25807.345466810915,25807.345466810915,68378.48973716609,77967.32472584737,77967.32472584737,25807.345466810915,103774.67019265829,103774.67019265829,103774.67019265829,128800.54391223867,92222.40326783287,56826.623696843795,39328.64396776563,25025.873719580384,0.0,64354.517687346015,21271.992661643326,1548.9381512144325,0.0,0.8862092115823013,2.8163306133092276,0.0014959135982669303,353542.0631820696,1558082.4234888179,4.40706378603223,1558082.4234888179,4.40706378603223,0.85,0.09638521529985095,4.027634451161993,1.2693079868936912,1.0,0.0,4.027634451162343,1.2847742419387878,1.2850679914654128,3.134896637625684,19462.799747142468,1984.6532452103897,4632.441516551485,4632.441516551485,5.57100297426369,5.139622000101556,-2.4757310153835315,7.615353015485088,3.3719974190334994,3.3719974190334994,0.9634278340095712,0.0,0.0,0.0002286271197935202,1.0001532116677887,0.00022859209681712353,199.08845875808137,0.0,7.00426912480764e-06,19.85009869970485,0.1376933257909334,7.633927537245578e-05,0.0001522878444210644,0.0006133597686834767,0.09638521529943868,0.07249637134884485,0.02388884395059383,0.09638495132194981,0.07249637134915494,0.023888843950696008,0.3789343735599355,0.3789343735599355,0.12486565112114596,0.0,4.406424229387426,3.933532773386844,5.847522984069769,4.396996607528649,3.9299392916047395,5.820245231964975,25025.873719580384,21271.992661643326,0.85,1.0625281983989028,0.6615098022671673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452692491662169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.5547009381,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.952607486019,1548.9381512144325,0.3789343735599355,0.12486565112114596,6.112874298809886,3.3719974190334994
