time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3146.0,-30.20261637572211,5.13914644433727,35.0418935094439,24.271059838961833,5.011756773662134,-26.681207466899252,-40.28750185444949,1.490347864839454,-0.6860685310408599,-5.0809023499240284,40.08212315144952,42570.04929135024,25807.066691714346,25807.066691714346,68377.11598306458,77966.40815026587,77966.40815026587,25807.066691714346,103773.4748419802,103773.4748419802,103773.4748419802,128799.01649427919,92221.93979499827,56825.98059659986,39328.84355377601,25025.541652298987,0.0,64354.38520607499,21271.710404454137,1548.925565619766,0.0,0.8862085222955228,2.8163362528336866,0.0014959135982669303,353539.0158163558,1558077.1896566171,4.407086969054507,1558077.1896566171,4.407086969054507,0.85,0.09638457263001238,4.027634451161993,1.2693069489253688,1.0,0.0,4.0276344511619655,1.2847764371181807,1.285070142147672,3.13489128131598,19462.701934911944,1984.6432711386606,4632.441516551485,4632.441516551485,5.570942795393524,5.13914644433727,-2.475922550799938,7.615068995137208,3.3720867586999748,3.3720867586999748,0.9634533596285643,0.0,0.0,0.00022859209681712353,1.0001527671950157,0.00022855718077771542,199.0896706525512,0.0,6.9726703919343206e-06,19.760547890741865,0.13770029846132534,7.632833649241139e-05,0.00015226376032471213,0.0006132627667472832,0.09638457262968116,0.0724955915735137,0.023888981056167446,0.09638428620103426,0.07249559157376285,0.02388898105624953,0.37893057757122106,0.37893057757122106,0.12486645998213554,0.0,4.404194188305723,3.9327874529333826,5.840726303728957,4.394833818883171,3.929392221219132,5.813115727542311,25025.541652298987,21271.710404454137,0.85,1.0625090390360818,0.6614941492336976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527013094376706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.46515012914,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.916512058146,1548.925565619766,0.37893057757122106,0.12486645998213554,6.112874298809886,3.3720867586999748
3147.0,-30.204075499177918,5.138673322803124,35.04183241145162,24.27049531778323,5.011433251387828,-26.68255323579396,-40.28874883716924,1.489910988003644,-0.6887653825353368,-5.081115795088036,40.08200742510179,42568.91346742222,25806.77458409764,25806.77458409764,68375.68805151986,77965.42745170728,77965.42745170728,25806.77458409764,103772.20203580492,103772.20203580492,103772.20203580492,128797.44152359634,92221.4170625333,56825.30101481677,39329.017830796154,25025.23948779142,0.0,64354.25731858757,21271.453564622705,1548.9145126471276,0.0,0.8862078517795289,2.816346908035068,0.0014959135982669303,353536.0725522037,1558072.1912825212,4.407109520775857,1558072.1912825212,4.407109520775857,0.85,0.09638393331911849,4.027634451161993,1.2693058186443524,1.0,0.0,4.027634451160625,1.2847785529464755,1.2850722135979398,3.1348861186428807,19462.591616410948,1984.6320217822547,4632.441516551485,4632.441516551485,5.5708797384470605,5.138673322803124,-2.4761079490220532,7.614781271825176,3.372176002711251,3.372176002711251,0.9634788579175002,0.0,0.0,0.00022855718077771542,1.0001521313510278,0.0002285224153539275,199.0908775017847,0.0,6.951422786252525e-06,19.70033217623966,0.1377072498841116,7.63175396635862e-05,0.0001522396411141292,0.0006131656233838046,0.09638393331879799,0.07249481577526523,0.023889117543532762,0.09638389014089592,0.07249481577550629,0.023889117543612195,0.37892678458599094,0.37892678458599094,0.12486725975430923,0.0,4.401910583806512,3.9320070084709187,5.833820029236563,4.392350412552673,3.9284854257296615,5.805785722972303,25025.23948779142,21271.453564622705,0.85,1.0624889618883189,0.6614778142288802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527101016305257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.40493441463,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.880453397622,1548.9145126471276,0.37892678458599094,0.12486725975430923,6.112874298809886,3.372176002711251
3148.0,-30.205529652643875,5.138201603628541,35.04177137471221,24.26986884037035,5.011035630724725,-26.683901940933215,-40.29000751962883,1.4894079190137324,-0.6908639626969943,-5.081376979059171,40.08188701319606,42567.8477248681,25806.606300949876,25806.606300949876,68374.45402581798,77964.49596155943,77964.49596155943,25806.606300949876,103771.1022625093,103771.1022625093,103771.1022625093,128796.03143465241,92220.9115360099,56824.6598250189,39329.168567767774,25024.92917214311,0.0,64354.09773991088,21271.189796321643,1548.9041124786859,0.0,0.8862069542927503,2.816344085950094,0.0014959135982669303,353532.4710284185,1558066.9905458419,4.407139706328694,1558066.9905458419,4.407139706328694,0.85,0.09638330930595224,4.027634451161993,1.2693047669390216,1.0,0.0,4.027634451162107,1.2847809781216102,1.285074594659114,3.134880201176795,19462.48492908614,1984.621142702772,4632.441516551485,4632.441516551485,5.570843411351043,5.138201603628541,-2.476328627484459,7.614530231113001,3.3722651884556787,3.3722651884556787,0.9635043395587654,0.0,0.0,0.0002285224153539275,1.0001516149406615,0.00022848777319375285,199.09208025318424,0.0,6.9214787286550195e-06,19.615470717008325,0.13771417136284025,7.630664296617349e-05,0.00015221577238775402,0.0006130694888791505,0.09638330930545591,0.07249405412772712,0.023889255177728785,0.09638304878294138,0.07249405412810042,0.023889255177851808,0.3789229913758114,0.3789229913758114,0.12486804107559814,0.0,4.399734178393032,3.931258286945763,5.827252338413416,4.390513016362149,3.927774171573901,5.800480246614768,25024.92917214311,21271.189796321643,0.85,1.0624724209817298,0.6614628938922802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527188572276353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.3200729554,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.844468411866,1548.9041124786859,0.3789229913758114,0.12486804107559814,6.112874298809886,3.3722651884556787
3149.0,-30.206978662559294,5.137732311382536,35.04171033508161,24.26931057069453,5.010704571959794,-26.685239359579594,-40.29124940335748,1.4889652689802217,-0.6932773229474378,-5.081587648617257,40.08176485550268,42566.7344988123,25806.315069520584,25806.315069520584,68373.04956833288,77963.57122735043,77963.57122735043,25806.315069520584,103769.88629687102,103769.88629687102,103769.88629687102,128794.47251900504,92220.43763676067,56823.99597631424,39329.37962271826,25024.58622213402,0.0,64353.96584485228,21270.898288813918,1548.8906600145451,0.0,0.8862063213138454,2.8163513239972815,0.0014959135982669303,353529.5660800731,1558061.7144198744,4.407160995601084,1558061.7144198744,4.407160995601084,0.85,0.09638265510181845,4.027634451161993,1.269303683913313,1.0,0.0,4.02763445116025,1.2847831204063094,1.285076692923419,3.1348749739864763,19462.384916444295,1984.610944251533,4632.441516551485,4632.441516551485,5.570780543546184,5.137732311382536,-2.4765114411991656,7.614243752581702,3.372354008709352,3.372354008709352,0.9635297167741006,0.0,0.0,0.00022848777319375285,1.0001510804143452,0.00022845325838081814,199.09327876306182,0.0,6.896979733638082e-06,19.546040565130326,0.1377210683425739,7.629589310900506e-05,0.0001521918800847478,0.000612973259416445,0.09638265510152766,0.07249326966177876,0.023889385439748907,0.0963823905437032,0.07249326966199748,0.02388938543982097,0.37891919938990093,0.37891919938990093,0.12486882357273882,0.0,4.39753344114672,3.9305262825166665,5.820534973609085,4.388310325669806,3.927203661679073,5.793261619604209,25024.58622213402,21270.898288813918,0.85,1.0624527745993153,0.661446951092871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527275831022495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.25064280353,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.808534354126,1548.8906600145451,0.37891919938990093,0.12486882357273882,6.112874298809886,3.372354008709352
3150.0,-30.208423158974988,5.137265774385531,35.04164963287902,24.268782755266898,5.010413242764671,-26.686568742420338,-40.29248625794423,1.4885588262100466,-0.6959889401591113,-5.081780060342917,40.08165260440145,42565.620057623724,25805.98443964066,25805.98443964066,68371.60449726439,77962.60884492028,77962.60884492028,25805.98443964066,103768.59328456093,103768.59328456093,103768.59328456093,128792.88917325392,92219.94035175358,56823.345347275565,39329.55000497557,25024.29588869298,0.0,64353.84589366855,21270.651505389033,1548.8797964577168,0.0,0.88620574566017,2.8163646342337074,0.0014959135982669303,353526.91290758457,1558056.8661824893,4.407180356845366,1558056.8661824893,4.407180356845366,0.85,0.09638200450348816,4.027634451161993,1.2693025552807375,1.0,0.0,4.0276344511604965,1.2847850930539344,1.2850786216753676,3.134870160727274,19462.279968425515,1984.6002425319061,4632.441516551485,4632.441516551485,5.570709170841585,5.137265774385531,-2.476680012495244,7.613945786880775,3.3724427748878543,3.3724427748878543,0.9635550785393869,0.0,0.0,0.00022845325838081814,1.0001506115673244,0.0002284188558589308,199.09447355241986,0.0,6.8716672730645515e-06,19.47430505186494,0.13772794000984695,7.628518817625715e-05,0.000152168070204561,0.0006128773619227267,0.096382004503231,0.07249248978038814,0.02388951472284287,0.09638210743858379,0.07249248978058155,0.023889514722906607,0.37891540889842845,0.37891540889842845,0.12486959355187884,0.0,4.395262072934372,3.9297761802492346,5.813586677912156,4.3857911201837965,3.926415372856127,5.785424939020231,25024.29588869298,21270.651505389033,0.85,1.0624322998540656,0.6614308665865072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527362782118487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.17890729026,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.772654867065,1548.8797964577168,0.37891540889842845,0.12486959355187884,6.112874298809886,3.3724427748878543
3151.0,-30.209862068876575,5.136801377634695,35.04158926852011,24.26821341449397,5.010084489405135,-26.68789683942953,-40.29371913112698,1.488119259958087,-0.6985273107038665,-5.081999489141017,40.08154104024356,42564.51316056579,25805.72761010026,25805.72761010026,68370.24077066605,77961.63002830025,77961.63002830025,25805.72761010026,103767.35763840051,103767.35763840051,103767.35763840051,128791.37879262658,92219.4092252418,56822.684563118775,39329.69406902559,25024.02115422606,0.0,64353.715223251646,21270.41798109215,1548.8704573438597,0.0,0.8862050294251007,2.8163725000680833,0.0014959135982669303,353523.8872147451,1558052.047626174,4.407204446356827,1558052.047626174,4.407204446356827,0.85,0.09638136437726598,4.027634451161993,1.2693014217028393,1.0,0.0,4.027634451160081,1.284787220430784,1.285080705336027,3.1348649699454074,19462.16787842815,1984.5888125331435,4632.441516551485,4632.441516551485,5.570653729334233,5.136801377634695,-2.4768681224834364,7.613669500118132,3.3725315900793955,3.3725315900793955,0.9635804543083987,0.0,0.0,0.0002284188558589308,1.0001500308147884,0.00022838459113263808,199.09566373360124,0.0,6.849351984036074e-06,19.411063522758234,0.13773478936183098,7.627451908445074e-05,0.00015214433677448005,0.0006127817723420884,0.0963813643769198,0.0724917218586218,0.023889642518298004,0.09638171758189665,0.07249172185888215,0.023889642518383825,0.3789116180165679,0.3789116180165679,0.12487033502856765,0.0,4.392991301961388,3.9289999439247367,5.806721346663892,4.3834721784371595,3.9254839975740197,5.778839421716043,25024.02115422606,21270.41798109215,0.85,1.0624132660170518,0.6614150094194842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527449463362008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.11566576115,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.73681750012,1548.8704573438597,0.3789116180165679,0.12487033502856765,6.112874298809886,3.3725315900793955
3152.0,-30.211295814391978,5.13633763627123,35.04152873299357,24.26755780996757,5.009636177785954,-26.689232243915733,-40.29496810454873,1.487572607309564,-0.6999154368916152,-5.082289044382544,40.081415325958666,42563.49553198841,25805.64896361585,25805.64896361585,68369.14449560427,77960.78592162086,77960.78592162086,25805.64896361585,103766.43488523671,103766.43488523671,103766.43488523671,128790.12513248772,92218.96232309131,56822.062677536465,39329.88849506094,25023.690247251012,0.0,64353.578742311955,21270.13671016336,1548.8595482071237,0.0,0.8862040061698258,2.8163569834500715,0.0014959135982669303,353519.89458295173,1558046.6179266423,4.407238862086315,1558046.6179266423,4.407238862086315,0.85,0.09638073564471598,4.027634451161993,1.2693005348416047,1.0,0.0,4.027634451162637,1.284789848493629,1.2850832899739382,3.134858557517599,19462.07356330782,1984.5791950674104,4632.441516551485,4632.441516551485,5.570636752005081,5.13633763627123,-2.4771084588201235,7.613446095091353,3.372620273350203,3.372620273350203,0.9636057923857723,0.0,0.0,0.00022838459113263808,1.000149494060052,0.00022835045409614054,199.0968496556245,0.0,6.821958423899131e-06,19.333430173330136,0.13774161132025486,7.626371207047264e-05,0.00015212087906216545,0.0006126872932518246,0.09638073564409728,0.07249096561625817,0.023889770027839114,0.09638039644738552,0.0724909656167235,0.023889770027992484,0.37890782473686263,0.37890782473686263,0.12487105410427492,0.0,4.390981371977773,3.928351040961161,5.800525729030426,4.382373607490933,3.9252130637000278,5.77518728107583,25023.690247251012,21270.13671016336,0.85,1.062398483996852,0.6614005990626168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452753581035335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.03803241172,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.701043899791,1548.8595482071237,0.37890782473686263,0.12487105410427492,6.112874298809886,3.372620273350203
3153.0,-30.21272452712076,5.135877731277958,35.04146828817037,24.267082241736375,5.0094115399992045,-26.69054074934547,-40.296179114934034,1.487227762224054,-0.7031646027926399,-5.082424549956703,40.08129689680463,42562.34208000019,25805.188599192577,25805.188599192577,68367.53067919277,77959.7650937254,77959.7650937254,25805.188599192577,103764.95369291797,103764.95369291797,103764.95369291797,128788.29099066711,92218.42722305455,56821.39352832095,39330.03743859288,25023.337297749138,0.0,64353.37473634202,21269.836703086767,1548.8437571151978,0.0,0.8862037437930282,2.816384043891225,0.0014959135982669303,353518.02613000653,1558041.5028907622,4.407247686763761,1558041.5028907622,4.407247686763761,0.85,0.0963800380187322,4.027634451161993,1.2692993084015325,1.0,0.0,4.027634451163992,1.2847915322184404,1.2850849302220475,3.1348544492720194,19461.960634729825,1984.5676795572215,4632.441516551485,4632.441516551485,5.570537373648843,5.135877731277958,-2.4772336560045156,7.613111387282474,3.3727083803349482,3.3727083803349482,0.9636309658099852,0.0,0.0,0.00022835045409614054,1.0001489710095712,0.00022831644156533885,199.09803142720938,0.0,6.79657642323926e-06,19.261497583460063,0.1377484078966781,7.625323489176315e-05,0.00015209721920437738,0.0006125919999934879,0.09638003801864153,0.07249015519982568,0.023889882818815843,0.09638031132855332,0.07249015519989388,0.02388988281883832,0.37890403674628126,0.37890403674628126,0.12487179131160207,0.0,4.388692590595099,3.927581384559062,5.793567740473009,4.379259947164087,3.9242489635916513,5.765476912876636,25023.337297749138,21269.836703086767,0.85,1.0623767744783688,0.6613847720399989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452762184841284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.96609982185,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.66532579567,1548.8437571151978,0.37890403674628126,0.12487179131160207,6.112874298809886,3.3727083803349482
3154.0,-30.214148086457662,5.135418511039413,35.04140809595891,24.266443505790107,5.008988496961907,-26.691864458226846,-40.29741492178289,1.486704868730769,-0.704735969086812,-5.082708518921159,40.08118336489655,42561.3140130288,25805.10642862536,25805.10642862536,68366.42044165416,77958.88691945751,77958.88691945751,25805.10642862536,103763.99334808288,103763.99334808288,103763.99334808288,128787.07201648653,92217.95237039204,56820.76732557855,39330.205605348325,25023.078668403654,0.0,64353.28427375198,21269.616868143105,1548.836863057061,0.0,0.8862027048242693,2.8163715998969567,0.0014959135982669303,353514.1105771254,1558036.5993821875,4.407282631062825,1558036.5993821875,4.407282631062825,0.85,0.09637942255979016,4.027634451161993,1.2692983539542184,1.0,0.0,4.027634451163406,1.2847940486285234,1.2850874035054116,3.1348483093156947,19461.86042087774,1984.5574605882477,4632.441516551485,4632.441516551485,5.5705196355798545,5.135418511039413,-2.4774688910530633,7.612887402092476,3.37279687172243,3.37279687172243,0.9636562490635514,0.0,0.0,0.00022831644156533885,1.0001484353643608,0.0002282825563609082,199.09920894846383,0.0,6.7718279264744655e-06,19.191360343628634,0.13775517972460458,7.624254455592399e-05,0.00015207389700941485,0.00061249806671758,0.09637942255916246,0.07248941157817575,0.023890010980986708,0.09637934348897695,0.07248941157864786,0.02389001098114231,0.37890024522868837,0.37890024522868837,0.12487249264331067,0.0,4.386660008699096,3.9269201674669034,5.787318532474671,4.37797254983434,3.923743406354788,5.761776609683579,25023.078668403654,21269.616868143105,0.85,1.0623610156527634,0.6613697263993168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527707585427316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.89596258202,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.629660723524,1548.836863057061,0.37890024522868837,0.12487249264331067,6.112874298809886,3.37279687172243
3155.0,-30.21556691892807,5.134961866220614,35.04134778801649,24.26589763434606,5.00867542598934,-26.69317291375049,-40.298629564326234,1.4862814208119375,-0.7071948189419004,-5.082900987767941,40.08105960959846,42560.218570242905,25804.797378255847,25804.797378255847,68365.01594849875,77957.9396302498,77957.9396302498,25804.797378255847,103762.73700850565,103762.73700850565,103762.73700850565,128785.45451066113,92217.45101990241,56820.11648090767,39330.37170999415,25022.717502155494,0.0,64353.08921214964,21269.30987683217,1548.8219387793383,0.0,0.8862021706476423,2.8163815687566216,0.0014959135982669303,353511.4567080542,1558031.2543327892,4.4073005973876604,1558031.2543327892,4.4073005973876604,0.85,0.09637874280250928,4.027634451161993,1.2692972302669658,1.0,0.0,4.0276344511612185,1.284796099561473,1.285089411368802,3.134843305125776,19461.75461487142,1984.5466713782405,4632.441516551485,4632.441516551485,5.570452921220178,5.134961866220614,-2.4776358950847155,7.612597761305329,3.3728848031692653,3.3728848031692653,0.9636813723340758,0.0,0.0,0.0002282825563609082,1.000147944178757,0.0002282487882813736,199.10038257206782,0.0,6.746517397199078e-06,19.119630303662188,0.1377619262420018,7.623203865204241e-05,0.00015205051770886578,0.0006124039034412445,0.09637874280227388,0.07248861836094705,0.023890124441326828,0.09637869784502273,0.07248861836112411,0.02389012444138518,0.37889645695503354,0.37889645695503354,0.1248732036352193,0.0,4.384546150798769,3.9262263909745343,5.780839190521135,4.375706168826014,3.9230907887500166,5.754553059292789,25022.717502155494,21269.30987683217,0.85,1.06234241099325,0.6613547087061623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452779301414893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.82423254206,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15466.594051267237,1548.8219387793383,0.37889645695503354,0.1248732036352193,6.112874298809886,3.3728848031692653
3156.0,-30.196799776835494,5.106865649324742,35.04122989860715,24.258249706495576,4.997920524916308,-26.67735812706957,-40.284412215091265,1.4784788751500473,-0.8398478551488324,-5.095294914243632,40.079261855168944,42577.2224576396,25765.49947345934,25765.49947345934,68342.72193109893,77970.51255759015,77970.51255759015,25765.49947345934,103736.01203104948,103736.01203104948,103736.01203104948,128753.55961500262,92218.07120101797,56824.78110106615,39325.87788883535,25017.547583953146,0.0,64343.4254727885,21264.915446360174,1548.8113438128778,0.0,0.8861453416252789,2.8166851488147566,0.0014959135982669303,353340.5951749373,1557953.6100381943,4.409212050109495,1557953.6100381943,4.409212050109495,0.85,0.09638212311429671,4.027634451161993,1.2693075269786642,1.0,0.0,4.0276344511607345,1.2848326719922862,1.2851259487603075,3.134754072619173,19461.885499129818,1984.5600178582715,4632.441516551485,4632.441516551485,5.561969726201718,5.106865649324742,-2.493940772264691,7.600806421589434,3.372972746167327,3.372972746167327,0.9637064989049505,0.0,0.0,0.0002282487882813736,0.9980453135826725,0.00022869581688834487,199.085002880971,0.07448934746512971,0.00025295626023861466,716.8780415162339,0.1380148825022404,7.635509379572383e-05,0.00015189369448564976,0.0006117722768246774,0.0963821231127559,0.07249088030523154,0.023891242807524367,0.09638224616790522,0.0724908803063904,0.023891242807906308,0.3788926688604474,0.3788926688604474,0.12487390422768932,0.0,4.363400295564588,3.941586314117501,5.648047138043125,4.25544705909482,3.9798111808117937,5.093832014058421,25017.547583953146,21264.915446360174,0.85,1.0621554794281474,0.6617183052469898,42257.704602238395,25750.0,0.0,3356.0465540453024,-3356.0465540453024,0.059059941510234,1.4764985377558486,2655.756128628585,700.2904254167172,3356.0465540453024,0.030361696136689233,0.6391768561713631,1.4527463792256223,1.4527878160163776,1.2657070629425193,0.0002282825563609082,0.003533896460413711,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,46330.62919779993,22393.9534459547,,,,,,,,,,,,,,,,,,,,3.0,15466.558489053865,1548.8113438128778,0.3788926688604474,0.12487390422768932,6.112874298809886,3.372972746167327
3157.0,-30.14485779197923,5.031854291426241,35.04090408396307,24.238521849643462,4.967750350490091,-26.63362468034697,-40.245395608339436,1.4565172388578078,-1.2696871795469633,-5.130957343692094,40.07297019881244,42630.81721671741,25632.655743331947,25632.655743331947,68263.47296004936,78012.85014427162,78012.85014427162,25632.655743331947,103645.50588760356,103645.50588760356,103645.50588760356,128641.22290097548,92227.19038087691,56845.1574533228,39313.36991950457,24995.71701337192,0.0,64309.08693287649,21246.35946136613,1548.3806856643823,0.0,0.8859857443634277,2.8182055033644855,0.0014959135982669303,352849.3177313749,1557681.8989425527,4.414581014234581,1557681.8989425527,4.414581014234581,0.85,0.09638987948815175,4.027634451161993,1.2693596583744515,1.0,0.0,4.027634451160691,1.2849345031725,1.2852283776169597,3.1345056430641205,19463.81002901804,1984.7562652912097,4632.441516551485,4632.441516551485,5.533292897869887,5.031854291426241,-2.5483054260102045,7.580159717436446,3.3647219905141066,3.3647219905141066,0.9613491401468875,0.0,0.0,0.00022869581688834487,0.9946008998896129,0.00022993727123485106,199.04230574907712,0.20269739443401405,0.000579640657475543,1642.7016232856888,0.13859452315971593,7.669373767769464e-05,0.00015200207921065023,0.000612208810877069,0.09638987948541675,0.07249758432319468,0.023892295162222056,0.09639009265652157,0.07249758432525175,0.0238922951629,0.3788898543710432,0.3788898543710432,0.12486692920994202,0.0,4.276323632826632,4.001205361070845,5.1131682793420055,3.8612701641451395,4.172905474419338,2.9183249491433116,24995.71701337192,21246.35946136613,0.85,1.0614903152224866,0.6629050302209069,42257.704602238395,25750.0,0.0,9118.707204488153,-9118.707204488153,0.1606935086996309,4.0173377174907685,7217.105682961756,1901.6015215263965,9118.707204488153,0.17154489880714582,0.8695536185044955,1.452553949021021,1.4526755940931906,1.265840162827504,0.0002282487882813736,0.003526946094427373,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53019.11343001224,16631.292795511847,,,,,,,,,,,,,,,,,,,,3.0,15466.927271903156,1548.3806856643823,0.3788898543710432,0.12486692920994202,6.112874298809886,3.3647219905141066
3158.0,-30.089889641203175,4.950621990476692,35.04028158258323,24.216423835046612,4.931575583872896,-26.587763501862344,-40.20509017920119,1.4294494445323436,-1.839600070633992,-5.174525919758384,40.0636781195119,42700.461581014744,25446.43244758961,25446.43244758961,68146.89402860435,78070.01567915808,78070.01567915808,25446.43244758961,103516.4481267477,103516.4481267477,103516.4481267477,128477.13271106365,92247.52120964759,56877.96711150538,39299.504553491344,24960.684584315957,0.0,64260.189137807305,21216.581896668562,1547.3806856643823,0.0,0.8857963290236088,2.820683019265236,0.0014959135982669303,352249.8547689187,1557280.6772658536,4.42095477452348,1557280.6772658536,4.42095477452348,0.85,0.09639199025553814,4.027634451161993,1.2694524551602084,1.0,0.0,4.027634451162009,1.285058606714383,1.2853541049669293,3.1342029306039074,19468.100687632825,1985.1937907065947,4632.441516551485,4632.441516551485,5.493093082054195,4.950621990476692,-2.6250139103841477,7.575635900860839,3.342271673630267,3.342271673630267,0.9549347638943619,0.0,0.0,0.00022993727123485106,0.9942897410380561,0.00023125781323539803,198.99689517568336,0.2243422459198286,0.0004886853862721746,1384.934384695343,0.1390832085459881,7.704502563542314e-05,0.0001528922455994279,0.0006157940756917764,0.09639199025465446,0.07250461447074065,0.023887375783913815,0.09639191126114187,0.07250461447140533,0.023887375784132813,0.37889051405924445,0.37889051405924445,0.12482933190974169,0.0,4.104093589438605,4.1056544800485995,4.099355932500316,3.3349258491243745,4.441953747677417,0.009218529873237458,24960.684584315957,21216.581896668562,0.85,1.0604838694523904,0.6644932446346014,42257.704602238395,25750.0,0.0,10051.44366635637,-10051.44366635637,0.17779981177710544,4.444995294427632,7958.90650248189,2092.5371638744796,10051.44366635637,0.3417445450201629,0.9621201935990547,1.4523227972592927,1.452364692479713,1.2661956001232042,0.00022869581688834487,0.0035084495648557298,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53694.082653290105,15698.55633364363,,,,,,,,,,,,,,,,,,,,3.0,15467.961283007215,1547.3806856643823,0.37889051405924445,0.12482933190974169,6.112874298809886,3.342271673630267
3159.0,-30.03374606998124,4.86855800680073,35.0393637661022,24.19425796195867,4.894903209579159,-26.540893788902565,-40.16390311354769,1.4020509285001126,-2.394724345746056,-5.218862900252717,40.05383334982797,42772.101448100046,25251.792555506472,25251.792555506472,68023.89400360652,78128.93264746996,78128.93264746996,25251.792555506472,103380.72520297643,103380.72520297643,103380.72520297643,128305.85132026256,92268.92977309176,56912.09857372024,39285.367999301685,24925.126117286123,0.0,64210.49411658781,21186.357199693204,1546.3806856643823,0.0,0.8856046844242856,2.8229035170667967,0.0014959135982669303,351640.64022016485,1556855.6762464682,4.427405419554773,1556855.6762464682,4.427405419554773,0.85,0.09638435538544575,4.027634451161993,1.2695489653339616,1.0,0.0,4.027634451161899,1.2851841194851539,1.2854813438272297,3.1338968402250935,19472.618793520585,1985.6545092891647,4632.441516551485,4632.441516551485,5.451076384943677,4.86855800680073,-2.704536410528822,7.573094417329552,3.317819686662863,3.317819686662863,0.9479484819036752,0.0,0.0,0.00023125781323539803,0.9941706381904795,0.00023261380325646861,198.9505179566053,0.23194143451651622,0.0004930157817537188,1397.2067254900392,0.13957622432774183,7.740553395024381e-05,0.00015385227928515422,0.0006196607404386838,0.09638435538431155,0.07251233816024179,0.023872017224069758,0.09638459265629923,0.07251233816109509,0.023872017224350662,0.37889671252659746,0.37889671252659746,0.12473782489939259,0.0,3.8641822872892817,4.244310175910471,2.713495220516336,2.8241385545066464,4.716099272671727,3.410605131648481e-13,24925.126117286123,21186.357199693204,0.85,1.059389044415305,0.6661232254409722,42257.704602238395,25750.0,0.0,10345.88548560896,-10345.88548560896,0.18376292468066863,4.594073117016712,8196.477411077381,2149.4080745315778,10345.88548560896,0.5228919987204846,0.9943881205663879,1.4520777213900118,1.4520351445661053,1.2665806578847492,0.00022993727123485106,0.003488516495715043,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,54000.796813337394,15404.11451439104,,,,,,,,,,,,,,,,,,,,3.0,15469.057649701363,1546.3806856643823,0.37889671252659746,0.12473782489939259,6.112874298809886,3.317819686662863
3160.0,-29.977716679657018,4.7876340705851534,35.038159867567394,24.17329167891296,4.8595320958434876,-26.493996550394204,-40.12261951630933,1.3758119665807507,-2.9050803203660394,-5.261812306132085,40.04366752648932,42843.26996932636,25054.814604812793,25054.814604812793,67898.08457413915,78187.44343349795,78187.44343349795,25054.814604812793,103242.25803831074,103242.25803831074,103242.25803831074,128132.13951902195,92290.50656275169,56946.33309858043,39271.30384907918,24889.88148071121,0.0,64161.18532979039,21156.399258604528,1545.3806856643823,0.0,0.8854210425491063,2.8247136265524624,0.0014959135982669303,351051.2806292707,1556416.907264779,4.433588461705229,1556416.907264779,4.433588461705229,0.85,0.09636397111218704,4.027634451161993,1.2696448051417248,1.0,0.0,4.027634451162738,1.2853041551445952,1.2856031501976437,3.133604162906397,19477.172402204124,1986.1188481493807,4632.441516551485,4632.441516551485,5.408554973720268,4.7876340705851534,-2.783062691495792,7.570696762080946,3.292981421571409,3.292981421571409,0.9408518347346883,0.0,0.0,0.00023261380325646861,0.9941851236775938,0.00023397433507756185,198.90424421696142,0.2343464303798412,0.0004888569640696262,1385.4206361733206,0.14006508129181147,7.776845173628985e-05,0.00015484535152017877,0.0006236604723849611,0.0963639711120981,0.07252034133699607,0.023843629775102026,0.09636404101138078,0.072520341337063,0.023843629775124036,0.3789094868490155,0.3789094868490155,0.12457994331187461,0.0,3.578259558165655,4.408588895220305,1.0720261062442091,2.3567319857660323,4.985551619528053,3.410605131648481e-13,24889.88148071121,21156.399258604528,0.85,1.058242366083809,0.6677443652125609,42257.704602238395,25750.0,0.0,10406.057741056375,-10406.057741056375,0.18560762457046534,4.64019061426163,8248.637883371968,2157.4198576844074,10406.057741056375,0.7076966242724834,1.0043702628271927,1.4518286759855512,1.4516986572180484,1.2669698092854937,0.00023125781323539803,0.0034684817806582176,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,54049.182979468096,15343.942258943625,,,,,,,,,,,,,,,,,,,,4.0,15470.179396256803,1545.3806856643823,0.3789094868490155,0.12457994331187461,6.112874298809886,3.292981421571409
3161.0,-29.922190258913663,4.708522215193853,35.03668209345247,24.154076515138172,4.826238042729939,-26.44734428996282,-40.081447118986375,1.3513920737790717,-3.362441058307411,-5.302526893035037,40.0332856220264,42912.898130446636,24857.504346077676,24857.504346077676,67770.40247652431,78244.63569192209,78244.63569192209,24857.504346077676,103102.14003799976,103102.14003799976,103102.14003799976,127957.43394476786,92311.80918112824,56980.07161965292,39257.48617941702,24855.2939067681,0.0,64112.78008618512,21126.999820752884,1544.3806856643823,0.0,0.8852494185975461,2.8260945064380665,0.0014959135982669303,350493.3038146553,1555968.9084293004,4.439368431563857,1555968.9084293004,4.439368431563857,0.85,0.09633000219042658,4.027634451161993,1.2697379415063188,1.0,0.0,4.027634451163121,1.2854156861163557,1.2857164560543897,3.1333322711587104,19481.668149233712,1986.5772867629325,4632.441516551485,4632.441516551485,5.365961827529401,4.708522215193853,-2.859159617813313,7.567681833007166,3.2683502974910446,3.2683502974910446,0.933814370711727,0.0,0.0,0.00023397433507756185,0.9942397970220673,0.0002353298829702436,198.85840156400602,0.23494439699768252,0.0004850154265073617,1374.5337187218631,0.14055009671831883,7.813195819913057e-05,0.0001558423768784313,0.0006276761260665411,0.09633000218968134,0.07252846694331685,0.02380153524636448,0.09633008695767852,0.07252846694387796,0.02380153524654861,0.37892916875603866,0.37892916875603866,0.12435253124574139,0.0,3.2657767768669714,4.591269201308194,3.979039320256561e-13,1.940085834727654,5.246067997204648,3.979039320256561e-13,24855.2939067681,21126.999820752884,0.85,1.0570498172973055,0.6693345394281758,42257.704602238395,25750.0,0.0,10385.918300878362,-10385.918300878362,0.1860212177259099,4.650530443147743,8237.074587024292,2148.84371385407,10385.918300878362,0.8935412321071781,1.0066083210276502,1.451579204654425,1.4513629754829755,1.2673537038925637,0.00023261380325646861,0.003448825765623434,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,54018.15662183862,15364.081699121638,,,,,,,,,,,,,,,,,,,,3.0,15471.30072684063,1544.3806856643823,0.37892916875603866,0.12435253124574139,6.112874298809886,3.2683502974910446
3162.0,-29.867291830368888,4.631418375424682,35.03494796376305,24.135946214105957,4.794295932832966,-26.401122097739655,-40.04058310585094,1.3281262002037693,-3.7951408025990077,-5.341742653813051,40.02286665666653,42981.18874528443,24663.04357839508,24663.04357839508,67644.23232367952,78300.74628994407,78300.74628994407,24663.04357839508,102963.78986833915,102963.78986833915,102963.78986833915,127784.99077514805,92332.83108391006,57013.27353925063,39243.952827399364,24821.200906808892,0.0,64065.15373420826,21098.020770787556,1543.3806856643823,0.0,0.8850854120062488,2.827336515601403,0.0014959135982669303,349956.5262612409,1555519.4083327935,4.444893269890345,1555519.4083327935,4.444893269890345,0.8499999999999999,0.09629217499245113,4.027634451161993,1.2698288629157468,1.0,0.0,4.027634451161538,1.2855218423569401,1.285824379811248,3.1330735258278666,19486.104653484836,1987.0296842943142,4632.441516551485,4632.441516551485,5.323983797804084,4.631418375424682,-2.933116561168493,7.564534936593175,3.2441309445656445,3.2441309445656445,0.9268945555901842,0.0,0.0,0.0002353298829702436,0.9943073247966021,0.00023667720945169869,198.81309463182953,0.23492803352130193,0.0004812048264824343,1363.734478251219,0.14103130154480126,7.849429465281037e-05,0.00015683558831743323,0.0006316764186755535,0.09629217499177728,0.07253720612106632,0.02375496887071097,0.09629217705190622,0.07253720612157392,0.023754968870877212,0.37895560261282335,0.37895560261282335,0.12410294669312685,0.0,2.937077475268154,4.786987177461299,3.979039320256561e-13,1.5466018512140636,5.496717368028101,3.979039320256561e-13,24821.200906808892,21098.020770787556,0.85,1.0558662296249228,0.6708980817185517,42257.704602238395,25750.0,0.0,10339.417193905487,-10339.417193905487,0.1859496315208232,4.648740788020576,8204.446466620464,2134.970727285022,10339.417193905487,1.0795262859733152,1.0062209497880037,1.4513305053555914,1.4510304449757918,1.267729145991895,0.00023397433507756185,0.003429705821062638,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53960.8562743951,15410.582806094513,,,,,,,,,,,,,,,,,,,,3.0,15472.413848913535,1543.3806856643823,0.37895560261282335,0.12410294669312685,6.112874298809886,3.2441309445656445
3163.0,-29.81305675568416,4.556335142003532,35.03298139143272,24.117768450547032,4.762428398761163,-26.355489553186942,-40.000260004866846,1.30486119626394,-4.247238571767525,-5.380807421994833,40.012631658917144,43048.92658149313,24475.052602868986,24475.052602868986,67523.9791843621,78356.36183033115,78356.36183033115,24475.052602868986,102831.41443320015,102831.41443320015,102831.41443320015,127618.65928286042,92353.65592519328,57046.22067635502,39230.48360982029,24787.244849660277,0.0,64017.72845948057,21069.158122211236,1542.3806856643823,0.0,0.8849212840450885,2.828878101440913,0.0014959135982669303,349422.4573096979,1555077.9406203113,4.450423572066018,1555077.9406203113,4.450423572066018,0.85,0.09626465705795245,4.027634451161993,1.2699192068213594,1.0,0.0,4.0276344511614415,1.2856280295221747,1.2859323242176643,3.132814747869904,19490.49956948463,1987.477841004281,4632.441516551485,4632.441516551485,5.2834023949187126,4.556335142003532,-3.0058918796313714,7.562227021634904,3.2203854899272675,3.2203854899272675,0.9201101399792193,0.0,0.0,0.00023667720945169869,0.9943784220100402,0.00023801523063350318,198.76835262628654,0.234706118528237,0.0004775210922817503,1353.2947755264804,0.141508822637083,7.8853357101705e-05,0.00015782385234999367,0.0006356567849399382,0.09626465705742247,0.07254729598550413,0.023717361071918335,0.0962644009241903,0.07254729598590354,0.023717361072048918,0.3789883507682719,0.3789883507682719,0.1238999457177019,0.0,2.5915249557205584,4.991666455892641,3.410605131648481e-13,1.1335688502273342,5.737396607259541,3.410605131648481e-13,24787.244849660277,21069.158122211236,0.85,1.0547699958941965,0.6724532034706691,42257.704602238395,25750.0,0.0,10284.935407668934,-10284.935407668934,0.1857169240150499,4.642923100376244,8165.302138522059,2119.633269146874,10284.935407668934,1.2653490416563047,1.0049617100381483,1.4510829647857575,1.4507018153836333,1.2680951958481563,0.0002353298829702436,0.0034111620436881713,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53895.93478543381,15465.064592331066,,,,,,,,,,,,,,,,,,,,3.0,15473.516241090085,1542.3806856643823,0.3789883507682719,0.1238999457177019,6.112874298809886,3.2203854899272675
3164.0,-29.75948844764648,4.483239585434582,35.030804401964225,24.099806206673406,4.730933343251961,-26.310419941102925,-39.9604402720928,1.2818648367086634,-4.713111930382979,-5.419456950192906,40.00257337322243,43115.93019679995,24292.805597843868,24292.805597843868,67408.73579464381,78411.34101578963,78411.34101578963,24292.805597843868,102704.1466136335,102704.1466136335,102704.1466136335,127457.65768448419,92374.26435115219,57078.85353216365,39217.12313220948,24753.511070850698,0.0,63970.63420306018,21040.484410223093,1541.3806856643823,0.0,0.8847584282313451,2.8306771171938245,0.0014959135982669303,348894.695165491,1554644.187316379,4.455912367996784,1554644.187316379,4.455912367996784,0.85,0.09624539822024171,4.027634451161993,1.2700086418865246,1.0,0.0,4.027634451163789,1.2857329953133827,1.2860390352807207,3.132558988408245,19494.848812763154,1987.9213403928104,4632.441516551485,4632.441516551485,5.244060936559452,4.483239585434582,-3.0772954319198305,7.560535017354413,3.1971210784709285,3.1971210784709285,0.9134631652774081,0.0,0.0,0.00023801523063350318,0.9944497838350983,0.00023934363957081554,198.7241779365374,0.23441760804905099,0.0004739859282596527,1343.2761206878558,0.14198280856534265,7.920942684527818e-05,0.000158805803788225,0.0006396117263819268,0.09624539821957263,0.07255850695363027,0.023686891265942367,0.09624545167723408,0.07255850695413466,0.02368689126610705,0.3790268244936406,0.3790268244936406,0.12373421160402859,0.0,2.2294466318907666,5.201509466109769,3.410605131648481e-13,0.7063450198099304,5.968492754870169,3.410605131648481e-13,24753.511070850698,21040.484410223093,0.85,1.0537449977542845,0.673995665885354,42257.704602238395,25750.0,0.0,10228.661190430175,-10228.661190430175,0.1854331671242816,4.635829178107036,8124.549505044722,2104.1116853854533,10228.661190430175,1.4509103703046942,1.0034262290274971,1.4508366944786513,1.4503772951425546,1.2684517834453595,0.00023667720945169869,0.0033931900691477087,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53829.64191335643,15521.338809569825,,,,,,,,,,,,,,,,,,,,3.0,15474.607174025256,1541.3806856643823,0.3790268244936406,0.12373421160402859,6.112874298809886,3.1971210784709285
3165.0,-29.70657939326509,4.412083465314098,35.02843645297805,24.082013975735777,4.699765616879549,-26.26591102357936,-39.92111608441917,1.2590972471938935,-5.18664872266703,-5.457664758994909,39.992660988857,43182.19462548678,24116.07524842376,24116.07524842376,67298.26987391054,78465.68214953248,78465.68214953248,24116.07524842376,102581.75739795624,102581.75739795624,102581.75739795624,127301.75059752888,92394.63330673246,57111.14578268697,39203.875026717214,24719.993199572633,0.0,63923.86822628985,21011.994219636737,1540.3806856643823,0.0,0.8845971007610538,2.832655570492945,0.0014959135982669303,348373.5800679149,1554216.815323024,4.461350987121445,1554216.815323024,4.461350987121445,0.85,0.09623277709532632,4.027634451161993,1.270097141736187,1.0,0.0,4.027634451163524,1.2858369265940572,1.2861446995061023,3.132305790774299,19499.147517735804,1988.3596863083526,4632.441516551485,4632.441516551485,5.205910352512431,4.412083465314098,-3.1473341521040714,7.55941761741817,3.1743311441426343,3.1743311441426343,0.906951755469324,0.0,0.0,0.00023934363957081554,0.994520282739759,0.00024066240148613014,198.68056379153717,0.23410962809964875,0.00047059277478506985,1333.659923740888,0.1424534013401277,7.956252368143419e-05,0.00015978111588938135,0.0006435399270011792,0.09623277709191792,0.0725706588409354,0.023662118250982522,0.09623268574509178,0.07257065884350573,0.023662118251820595,0.37907032839419263,0.37907032839419263,0.12359829097975661,0.0,1.8524483486768872,5.41375116904851,3.410605131648481e-13,0.27101603632786464,6.190935691488903,3.410605131648481e-13,24719.993199572633,21011.994219636737,0.85,1.0527878199685186,0.6755253682806279,42257.704602238395,25750.0,0.0,10172.659166034264,-10172.659166034264,0.18513564345957753,4.628391086489434,8083.832473055099,2088.826692979165,10172.659166034264,1.6361802180281682,1.0018162524868905,1.4505917134070134,1.4500569001391592,1.268799055201266,0.00023801523063350318,0.0033757748980972487,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53764.02369201354,15577.340833965736,,,,,,,,,,,,,,,,,,,,3.0,15475.686557237756,1540.3806856643823,0.37907032839419263,0.12359829097975661,6.112874298809886,3.1743311441426343
3166.0,-29.654298302392334,4.342952482633892,35.02583131400844,24.070074478536867,4.675460813589578,-26.221281055735496,-39.88126205569131,1.2424435669323852,-5.48849085646691,-5.4884908564673145,39.981021460855736,43243.589097588236,23928.11690309523,23928.11690309523,67171.70600068347,78515.93260405338,78515.93260405338,23928.11690309523,102444.04950714861,102444.04950714861,102444.04950714861,127116.59537772929,92413.94342826729,57141.59992180077,39191.49278496279,24672.545870580678,0.0,63864.03865554347,20971.663989993576,1539.3806856643823,0.0,0.8844801611960575,2.8344597025161153,0.0014959135982669303,347953.589476488,1553715.0909664917,4.465294044829734,1553715.0909664917,4.465294044829734,0.85,0.09621877585670384,4.027634451161993,1.2701756696170197,1.0,0.0,4.02763445116351,1.2859122422212272,1.2862217290609044,3.1321223322400584,19503.222764261685,1988.7752458037849,4632.441516551485,4632.441516551485,5.16533599347153,4.342952482633892,-3.210676309483654,7.5536287921175465,3.152004447215346,3.152004447215346,0.9005726992043845,0.0,0.0,0.00024066240148613014,0.9945874667188066,0.0002419720834408736,198.63748395700296,0.23379813312674236,0.00046733369170994156,1324.4236823059744,0.14292073503183766,7.992186221528571e-05,0.00016074053927084443,0.0006474041336656103,0.09621877585606292,0.07257853029025566,0.023640245565807263,0.0962187423588364,0.07257853029073912,0.023640245565964724,0.3791181418509233,0.3791181418509233,0.12348622114700569,0.0,1.44868571937468,5.624472937033033,3.979039320256561e-13,3.979039320256561e-13,6.409560780387892,3.979039320256561e-13,24672.545870580678,20971.663989993576,0.85,1.051792329686198,0.6771195497175881,42257.704602238395,25750.0,0.0,10117.601018529458,-10117.601018529458,0.1848369361415949,4.6209234035398685,8043.691574649099,2073.909443880359,10117.601018529458,1.8211519015569215,1.0001998708960755,1.450348009762511,1.4497405805469081,1.269137230751855,0.00023934363957081554,0.0033588982861259818,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53699.72930307383,15632.398981470542,,,,,,,,,,,,,,,,,,,,3.0,15476.754519012273,1539.3806856643823,0.3791181418509233,0.12348622114700569,6.112874298809886,3.152004447215346
3167.0,-29.602603257306527,4.276010337611547,35.022905789916734,24.06736855572092,4.661927838384778,-26.176100866171897,-39.84024088187141,1.2354254472481214,-5.507679585101926,-5.507679585102342,39.96648635349121,43297.642943088016,23719.31395213304,23719.31395213304,67016.95689522105,78559.95451220617,78559.95451220617,23719.31395213304,102279.26846433921,102279.26846433921,102279.26846433921,126882.27683694888,92431.62462422859,57169.31305510227,39180.34618791813,24603.00837260967,0.0,63783.3545605278,20912.55711671822,1538.3806856643823,0.0,0.8844340954802828,2.8358330728566568,0.0014959135982669303,347692.3532021266,1553088.723927459,4.466847515120905,1553088.723927459,4.466847515120905,0.85,0.09619817821009011,4.027634451161993,1.2702387455618007,1.0,0.0,4.027634451160746,1.2859424258958139,1.286253604263215,3.132048814981946,19506.954239088744,1989.1557503417318,4632.441516551485,4632.441516551485,5.12026193258676,4.276010337611547,-3.263933775013538,7.539944112625085,3.130170073215674,3.130170073215674,0.8943343066330497,0.0,0.0,0.0002419720834408736,0.9946502451377447,0.00024327353722952528,198.59490339376114,0.2334886167585967,0.0004641091142547512,1315.285229797965,0.14338484414609243,8.029329054220462e-05,0.00016167879289866898,0.0006511830763009642,0.0961981774396374,0.07257883217788069,0.02361934526175672,0.0961978172882508,0.07257883275916532,0.023619345450924787,0.37916945223767823,0.37916945223767823,0.12339323194747163,0.0,1.0040392935006253,5.8322156700463665,3.979039320256561e-13,3.979039320256561e-13,6.627721600553912,3.979039320256561e-13,24603.00837260967,20912.55711671822,0.85,1.0506966489450582,0.6788235463846657,42257.704602238395,25750.0,0.0,10063.743450547161,-10063.743450547161,0.18454144452090476,4.613536113022615,8004.326836439979,2059.416614107183,10063.743450547161,2.0058267118965745,0.9986008902646354,1.4501055609545863,1.4494281449132205,1.269465893369099,0.00024066240148613014,0.0033425739746644214,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53636.73328258352,15686.256549452839,,,,,,,,,,,,,,,,,,,,2.0,15477.811664219647,1538.3806856643823,0.37916945223767823,0.12339323194747163,6.112874298809886,3.130170073215674
3168.0,-29.551480850161862,4.2112027125205085,35.019687318365875,24.065422382578276,4.649369702850021,-26.131339191819688,-39.79955037413163,1.229228044498524,-5.52584951054348,-5.525849510543861,39.9521103749909,43350.63867282919,23515.695645959026,23515.695645959026,66866.33431878821,78603.10469953447,78603.10469953447,23515.695645959026,102118.8003454935,102118.8003454935,102118.8003454935,126653.46916582188,92449.05770450746,57196.59167776443,39169.40669638114,24534.668820328392,0.0,63704.075516709534,20854.468497279133,1537.3806856643823,0.0,0.8843927056322414,2.837297403031058,0.0014959135982669303,347445.128936414,1552469.4020360739,4.468243393678981,1552469.4020360739,4.468243393678981,0.85,0.09618072853658999,4.027634451161993,1.2703001631749795,1.0,0.0,4.0276344511625926,1.2859687815601002,1.2862816400212418,3.1319846242890774,19510.63335108779,1989.5309153572107,4632.441516551485,4632.441516551485,5.076307075208313,4.2112027125205085,-3.31520430950689,7.526407022027398,3.1088807802716563,3.1088807802716563,0.8882516515061875,0.0,0.0,0.00024327353722952528,0.994711566310126,0.00024456691313236295,198.5528102762772,0.2331831357513208,0.00046087565808734034,1306.1216150195226,0.14384571980417976,8.066330075783531e-05,0.00016261023647168998,0.000654934590524977,0.09618072795880571,0.07257943104810946,0.023601296910696245,0.09618042522143869,0.0725794314841148,0.02360129705247519,0.37922351992150966,0.37922351992150966,0.12331550725451106,0.0,0.5316136648781367,6.040383236659181,3.979039320256561e-13,3.979039320256561e-13,6.8394477570151935,3.979039320256561e-13,24534.668820328392,20854.468497279133,0.85,1.0496398193746523,0.6805002399172774,42257.704602238395,25750.0,0.0,10011.219364966062,-10011.219364966062,0.1842509043464361,4.606272608660898,7965.834094386408,2045.385270579655,10011.219364966062,2.190208839563581,0.9970287031733548,1.4498643399872806,1.4491193384082293,1.269784254996756,0.0002419720834408736,0.0033268338818652926,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53575.04558222398,15738.780635033938,,,,,,,,,,,,,,,,,,,,2.0,15478.858811679454,1537.3806856643823,0.37922351992150966,0.12331550725451106,6.112874298809886,3.1088807802716563
