time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3191.0,-28.890179231456703,3.711585748998087,34.924599271675504,24.12415745146575,4.576981197685649,-25.543582158742986,-39.26080515431238,1.229764694553237,-5.667605059678522,-5.667605059678893,39.790352796228255,44003.44512899343,21672.499044291824,21672.499044291824,65675.94417328526,79136.69624995191,79136.69624995191,21672.499044291824,100809.19529424373,100809.19529424373,100809.19529424373,124747.29090722118,92687.89424229413,57554.64312138419,39036.945689899934,23938.09561297745,0.0,62975.041302877384,20347.38127103083,1528.423522030097,0.0,0.8842518745192036,2.8529476853125306,0.0014959135982669303,345521.1052108388,1545513.691004363,4.472993596328312,1545513.691004363,4.472993596328312,0.85,0.09613207860414925,4.027634451161993,1.2710497691715141,1.0,0.0,4.027634451161999,1.285927361148926,1.2862644171702442,3.132085507196502,19561.03788992574,1994.6707479032843,4632.441516551485,4632.441516551485,4.678418274004551,3.711585748998087,-3.7740441017841144,7.4856298507822014,2.880809777644648,2.880809777644648,0.8230885078984709,0.0,0.0,0.0002620975997028068,1.0008366974940195,0.00026187848662930646,198.00933346649418,0.0,4.373696217023743e-05,123.95055079045287,0.15073800917154592,8.571318457706313e-05,0.0001763844151257437,0.0007104119470085038,0.09613207860415209,0.07269441127385304,0.023437667330299047,0.09613217527084171,0.0726944112738509,0.023437667330298357,0.38053403181511,0.38053403181511,0.1226893835078865,0.0,3.979039320256561e-13,9.003607374772969,3.979039320256561e-13,3.979039320256561e-13,8.822147531412838,3.979039320256561e-13,23938.09561297745,20347.38127103083,0.85,1.042888465247969,0.6987442043485071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448271141514657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42381.65515302885,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15493.968095589245,1528.423522030097,0.38053403181511,0.1226893835078865,6.112874298809886,2.880809777644648
3192.0,-28.89822888809806,3.7448339364675083,34.922736741004194,24.13118187049406,4.586525948746711,-25.549871261295802,-39.26614603316409,1.2375538994121076,-5.656711327322284,-5.656711327322613,39.794963351370086,43990.5622838866,21760.21750366945,21760.21750366945,65750.77978755605,79126.4606548044,79126.4606548044,21760.21750366945,100886.67815847385,100886.67815847385,100886.67815847385,124853.64394103,92684.76047452362,57548.86210362095,39039.88707878074,23966.96578255614,0.0,63006.85286133688,20371.92091517272,1528.7234452212392,0.0,0.8842915058286968,2.8523140771298547,0.0014959135982669303,345668.66650213144,1545711.6219784813,4.471656738864268,1545711.6219784813,4.471656738864268,0.85,0.09613402714068603,4.027634451161993,1.2710315258754417,1.0,0.0,4.027634451161521,1.285891309586432,1.2862280743879648,3.132173319109964,19560.376533331135,1994.6033082990762,4632.441516551485,4632.441516551485,4.697353960308244,3.7448339364675083,-3.750159382286704,7.494993318754212,2.888856172948915,2.888856172948915,0.8253874779854042,0.0,0.0,0.00026187848662930646,1.0008306215243188,0.0002616611452499839,198.01592830772444,0.0,4.338643363760068e-05,122.95715292896033,0.15078139560518353,8.566171963227587e-05,0.0001762167669970306,0.0007097367216296262,0.0961340271402201,0.0726992573329528,0.02343476980726731,0.09613399368284446,0.07269925733330514,0.023434769807380892,0.3805538549253803,0.3805538549253803,0.12267242850284295,0.0,3.410605131648481e-13,8.946616520395708,3.410605131648481e-13,3.410605131648481e-13,8.740861024666003,3.410605131648481e-13,23966.96578255614,20371.92091517272,0.85,1.0435496585150492,0.6981869477070911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448752724767238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42380.661755167355,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15493.842908633282,1528.7234452212392,0.3805538549253803,0.12267242850284295,6.112874298809886,2.888856172948915
3193.0,-28.90621929800902,3.7773671252514576,34.92116311607651,24.138101341109746,4.595930439517124,-25.556121065711512,-39.27146155675871,1.245222770762063,-5.6459944431575195,-5.645994443157843,39.79964899178704,43977.83400169997,21846.017345926084,21846.017345926084,65823.85134762606,79116.36813395344,79116.36813395344,21846.017345926084,100962.38547987952,100962.38547987952,100962.38547987952,124957.91943894712,92681.68914629571,57543.15501405712,39042.81570248733,23995.533959067598,0.0,63038.34966155492,20396.20386520746,1529.013352141181,0.0,0.88432992806396,2.851686307292516,0.0014959135982669303,345813.88057759457,1545912.7959912666,4.470360742631876,1545912.7959912666,4.470360742631876,0.8500000000000001,0.09613529247745109,4.027634451161993,1.2710136523796245,1.0,0.0,4.027634451162644,1.2858558203096744,1.2861922963326182,3.1322597662559186,19559.72835410202,1994.5372124121918,4632.441516551485,4632.441516551485,4.715875476867078,3.7773671252514576,-3.7267031588210604,7.504070284072518,2.896738685750521,2.896738685750521,0.8276396245001488,0.0,0.0,0.0002616611452499839,1.000824559432767,0.0002614455678408656,198.02247498756083,0.0,4.303705498623483e-05,121.96701383098952,0.15082443266016976,8.561052737045155e-05,0.00017605061787953237,0.0007090675337199601,0.09613529247743793,0.07270335716622675,0.023431935311211186,0.09613523911175435,0.0727033571662367,0.023431935311214392,0.38056892504001416,0.38056892504001416,0.12265553116547477,0.0,3.410605131648481e-13,8.885939555113112,3.410605131648481e-13,3.410605131648481e-13,8.665076868081485,3.410605131648481e-13,23995.533959067598,20396.20386520746,0.85,1.0441874145028565,0.6976361887297415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444923081096256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42379.67161606938,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15493.718641204185,1529.013352141181,0.38056892504001416,0.12265553116547477,6.112874298809886,2.896738685750521
3194.0,-28.914152389953376,3.8091995407971875,34.919861018161036,24.14481919202956,4.605107786081484,-25.562342063956923,-39.27676084041593,1.2526928521670504,-5.635526483234514,-5.635526483234895,39.80440717059583,43965.28963864253,21930.110134512423,21930.110134512423,65895.39977315495,79106.37935597623,79106.37935597623,21930.110134512423,101036.48949048865,101036.48949048865,101036.48949048865,125060.36310510023,92678.60680757118,57537.517090258865,39045.65524145813,24023.873614611588,0.0,63069.52885606972,20420.29257241985,1529.2997385363344,0.0,0.8843667774624925,2.8510565440043125,0.0014959135982669303,345955.7679677552,1546117.1046307513,4.469117869353914,1546117.1046307513,4.469117869353914,0.85,0.09613603919554485,4.027634451161993,1.2709959832904865,1.0,0.0,4.027634451162632,1.2858212608790205,1.2861574506501863,3.132343953006811,19559.077851195754,1994.470879576181,4632.441516551485,4632.441516551485,4.734028493647943,3.8091995407971875,-3.703728228944385,7.512927769741573,2.904460920927791,2.904460920927791,0.8298459774079403,0.0,0.0,0.0002614455678408656,1.0008186953243274,0.0002612316986705979,198.0289750781104,0.0,4.2689172105015376e-05,120.98111374561358,0.15086712183227477,8.555951965809506e-05,0.00017588604818277053,0.0007084047071396649,0.09613603919552734,0.07270686899773504,0.0234291701977923,0.09613601675481699,0.07270686899774828,0.023429170197796566,0.38057993114017435,0.38057993114017435,0.1226386799622469,0.0,3.979039320256561e-13,8.823217993445041,3.979039320256561e-13,3.979039320256561e-13,8.593661887147334,3.979039320256561e-13,24023.873614611588,20420.29257241985,0.85,1.0448056449499428,0.6970924063659208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449705408094038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42378.68571598401,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15493.595292362697,1529.2997385363344,0.38057993114017435,0.1226386799622469,6.112874298809886,2.904460920927791
3195.0,-28.922028517268156,3.8403457284484777,34.91881355246719,24.15138347949835,4.614086754669002,-25.568531643253284,-39.282043534889795,1.259990064205297,-5.625272109538457,-5.625272109538839,39.809217097645835,43952.92611955612,22012.45748184515,22012.45748184515,65965.38360140126,79096.57225357865,79096.57225357865,22012.45748184515,101109.0297354238,101109.0297354238,101109.0297354238,125160.94618983823,92675.6029104539,57531.956776471794,39048.49570442457,24051.916454414422,0.0,63100.41215883899,20444.128986252257,1529.5790785735937,0.0,0.884402315363655,2.8504295756149314,0.0014959135982669303,346094.80463741336,1546323.656000662,4.467919296334626,1546323.656000662,4.467919296334626,0.85,0.09613633731038512,4.027634451161993,1.2709787235641858,1.0,0.0,4.027634451163367,1.2857875098039748,1.2861234157459882,3.132426174971965,19558.443902762585,1994.4062348266316,4632.441516551485,4632.441516551485,4.751804723965911,3.8403457284484777,-3.6812021328272975,7.521547861275775,2.9120259781595057,2.9120259781595057,0.8320074223312873,0.0,0.0,0.0002612316986705979,1.0008128665899183,0.00026101952461971814,198.03542886093908,0.0,4.2352292588919866e-05,120.0263971969989,0.1509094741248637,8.550869958159419e-05,0.0001757229990890037,0.0007077480049923788,0.09613633730993199,0.07270987730793868,0.02342646000199331,0.09613629500221357,0.0727098773082814,0.02342646000210372,0.3805875215385981,0.3805875215385981,0.12262186566633126,0.0,3.979039320256561e-13,8.759692904716246,3.979039320256561e-13,3.979039320256561e-13,8.526474350323554,3.979039320256561e-13,24051.916454414422,20444.128986252257,0.85,1.0454033713020836,0.6965552936312996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450176630077984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42377.73099943539,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15493.472825444145,1529.5790785735937,0.3805875215385981,0.12262186566633126,6.112874298809886,2.9120259781595057
3196.0,-28.929848387896367,3.870819973021647,34.91800484621675,24.157802550494694,4.622881157321459,-25.574689067873546,-39.28730576355008,1.2671267484238697,-5.615226009990806,-5.615226009991186,39.8140746320633,43940.724187942724,22093.090651219674,22093.090651219674,66033.8148391624,79086.92467324223,79086.92467324223,22093.090651219674,101180.01532446191,101180.01532446191,101180.01532446191,125259.66539921922,92672.66125456442,57526.46076928152,39051.333872536554,24079.6500747573,0.0,63130.983947293855,20467.702563543706,1529.8524788181319,0.0,0.8844365857119549,2.849808259058765,0.0014959135982669303,346231.05991372984,1546532.272927991,4.466763534482838,1546532.272927991,4.466763534482838,0.85,0.09613628923129325,4.027634451161993,1.2709617253905163,1.0,0.0,4.027634451162729,1.2857545091582587,1.2860901336610635,3.132506572968391,19557.82308984215,1994.3429295266121,4632.441516551485,4632.441516551485,4.769210916593798,3.870819973021647,-3.659116173913731,7.529936146935378,2.91943707733564,2.91943707733564,0.8341248792387542,0.0,0.0,0.00026101952461971814,1.0008071098620825,0.00026080902308506606,198.0418369083256,0.0,4.201797915913425e-05,119.07895293698645,0.15095149210402284,8.545810412697306e-05,0.00017556142049274508,0.0007070972254715172,0.09613628923086504,0.0727124882122603,0.023423801018604737,0.09613624486081856,0.07271248821258418,0.023423801018709077,0.3805922888139498,0.3805922888139498,0.12260508089626543,0.0,3.979039320256561e-13,8.696215364107843,3.979039320256561e-13,3.979039320256561e-13,8.462746301276525,3.979039320256561e-13,24079.6500747573,20467.702563543706,0.85,1.045981081085193,0.6960247004011137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450644497275327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42376.78355517538,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15493.351235280606,1529.8524788181319,0.3805922888139498,0.12260508089626543,6.112874298809886,2.91943707733564
3197.0,-28.937612658848717,3.900636130676265,34.91741977211351,24.164046334940963,4.631481614950386,-25.5808158636201,-39.29254773594437,1.2740943986585715,-5.605391964766909,-5.6053919647673,39.81896963909523,43928.681907190534,22172.061081445856,22172.061081445856,66100.7429886364,79077.35290798638,79077.35290798638,22172.061081445856,101249.41398943224,101249.41398943224,101249.41398943224,125356.45417465759,92669.69459850871,57521.023597737745,39054.07888974551,24107.04018522534,0.0,63161.119074970855,20490.98415744154,1530.1204507369685,0.0,0.8844696072424036,2.8491950766961422,0.0014959135982669303,346364.47989236214,1546742.520714571,4.465649945384827,1546742.520714571,4.465649945384827,0.85,0.09613598019913683,4.027634451161993,1.270944984923117,1.0,0.0,4.0276344511628785,1.2857222987248993,1.2860576441591072,3.13258504978591,19557.197000836826,1994.2790862156626,4632.441516551485,4632.441516551485,4.786258175570307,3.900636130676265,-3.6374689158129137,7.538105046489179,2.92669738399596,2.92669738399596,0.8361992525702743,0.0,0.0,0.00026080902308506606,1.0008014199065802,0.00026060017291883067,198.0481997509922,0.0,4.168811059451923e-05,118.1441054248675,0.15099318021461736,8.540773094433345e-05,0.0001754012921407326,0.000706452287004344,0.09613598019909805,0.07271479148806351,0.023421188711034553,0.09613598460087108,0.07271479148809282,0.023421188711044004,0.38059475812537075,0.38059475812537075,0.12258831974687943,0.0,3.979039320256561e-13,8.633267055067847,3.979039320256561e-13,3.979039320256561e-13,8.401465311359232,3.979039320256561e-13,24107.04018522534,20490.98415744154,0.85,1.0465416692534575,0.6955019567504521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445110905112321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42375.84870766326,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15493.230509588448,1530.1204507369685,0.38059475812537075,0.12258831974687943,6.112874298809886,2.92669738399596
3198.0,-28.94532265651835,3.9298084324710723,34.91704426911243,24.170194181520515,4.639951594614836,-25.586906910240717,-39.297768753580726,1.280949984697887,-5.595732161344472,-5.595732161344894,39.82390282796927,43916.79038743306,22249.323784623124,22249.323784623124,66166.11417205619,79067.92127047898,79067.92127047898,22249.323784623124,101317.2450551021,101317.2450551021,101317.2450551021,125451.3192951507,92666.79355871303,57515.662675705695,39056.81209223038,24134.074240048598,0.0,63190.88633227898,20513.963104041308,1530.3825760676702,0.0,0.8845015744917316,2.848595204194736,0.0014959135982669303,346495.57520858204,1546954.4303250667,4.464571962842057,1546954.4303250667,4.464571962842057,0.85,0.09613547580057552,4.027634451161993,1.2709285268886017,1.0,0.0,4.027634451162506,1.2856906115281823,1.2860256801669758,3.132662255637625,19556.584759617763,1994.2166549859294,4632.441516551485,4632.441516551485,4.8029367894073545,3.9298084324710723,-3.616225887087813,7.546034319558885,2.933809958176806,2.933809958176806,0.8382314166219446,0.0,0.0,0.00026060017291883067,1.0007958658739078,0.00026039293506800336,198.05451846844065,0.0,4.136239944061514e-05,117.2210400147033,0.15103454261405796,8.535758640850161e-05,0.00017524258651032906,0.0007058130787397373,0.09613547580026609,0.07271685834774792,0.023418617452518165,0.09613568413517085,0.07271685834798197,0.02341861745259355,0.3805953788540018,0.3805953788540018,0.1225715774940373,0.0,3.979039320256561e-13,8.571197910314027,3.979039320256561e-13,3.979039320256561e-13,8.342538888538627,3.979039320256561e-13,24134.074240048598,20513.963104041308,0.85,1.047083179434016,0.6949861433578218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451570330047314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42374.925642253096,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15493.110637080772,1530.3825760676702,0.3805953788540018,0.1225715774940373,6.112874298809886,2.933809958176806
3199.0,-28.95297861426991,3.9583488799718647,34.91686415331516,24.176089488342427,4.64811835496125,-25.592979644169887,-39.30299022523684,1.287538051586648,-5.586344471675432,-5.5863444716758455,39.82884242269388,43905.13776423683,22325.146299904933,22325.146299904933,66230.28406414177,79058.69494108627,79058.69494108627,22325.146299904933,101383.8412409912,101383.8412409912,101383.8412409912,125544.64381769736,92663.95333098476,57510.39615415476,39059.50797425555,24160.802576706163,0.0,63220.310550961716,20536.682190200238,1530.641364497496,0.0,0.8845320976337825,2.8479924641225427,0.0014959135982669303,346623.0149376304,1547166.6370912073,4.463542726294723,1547166.6370912073,4.463542726294723,0.85,0.09613485096390278,4.027634451161993,1.2709125287691134,1.0,0.0,4.027634451162772,1.2856601758316781,1.2859949700871882,3.132736415792427,19555.985352298576,1994.155532449774,4632.441516551485,4632.441516551485,4.819304511484557,3.9583488799718647,-3.5954603330128876,7.553809212984753,2.9407779961027,2.9407779961027,0.8402222846007714,0.0,0.0,0.00026039293506800336,1.0007903349206706,0.0002601872999589308,198.06079324459975,0.0,4.104439275403758e-05,116.3198090649425,0.151075587006812,8.530746472775052e-05,0.00017508547034025284,0.0007051802722403037,0.09613485096388968,0.07271876375613807,0.02341608720775161,0.09613491313214936,0.07271876375614798,0.023416087207754798,0.3805945320868283,0.3805945320868283,0.12255485035843026,0.0,3.979039320256561e-13,8.510321505322338,3.979039320256561e-13,3.979039320256561e-13,8.285862036002527,3.979039320256561e-13,24160.802576706163,20536.682190200238,0.85,1.0476108625052343,0.6944783627540871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452028412258913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42374.02441130334,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15492.991593038829,1530.641364497496,0.3805945320868283,0.12255485035843026,6.112874298809886,2.9407779961027
3200.0,-28.960580992005617,3.986271709134381,34.916866162180156,24.18189182588833,4.656169041719286,-25.59901577627387,-39.30818302379919,1.2940269789714667,-5.577096431723874,-5.577096431724263,39.833786819219114,43893.60095669555,22399.26050049802,22399.26050049802,66292.86145719356,79049.56247393548,79049.56247393548,22399.26050049802,101448.82297443351,101448.82297443351,101448.82297443351,125635.88042719655,92661.13844360733,57505.17692637044,39062.17946359654,24187.057452763038,0.0,63249.23691635958,20558.998834848582,1530.8898389902326,0.0,0.8845618703583485,2.8474096342663464,0.0014959135982669303,346748.59487976215,1547379.0721787815,4.462538839459025,1547379.0721787815,4.462538839459025,0.85,0.0961340926152575,4.027634451161993,1.2708966965926813,1.0,0.0,4.02763445116375,1.285630202702836,1.2859647247686783,3.1328094522783636,19555.391292857523,1994.0949552454226,4632.441516551485,4632.441516551485,4.835303461569145,3.986271709134381,-3.575063209706225,7.561334918840606,2.9476040451528904,2.9476040451528904,0.8421725843293972,0.0,0.0,0.0002601872999589308,1.0007848504567824,0.0002599832519848547,198.06702444917389,0.0,4.072825282185249e-05,115.42386849712996,0.15111631525963387,8.525764526395924e-05,0.00017492965469497157,0.0007045527037793387,0.09613409261523594,0.07272051336543381,0.023413579249802127,0.09613407794762259,0.07272051336545013,0.023413579249807377,0.3805925423031269,0.3805925423031269,0.1225381353166113,0.0,3.979039320256561e-13,8.450652945314573,3.979039320256561e-13,3.979039320256561e-13,8.230721309482647,3.979039320256561e-13,24187.057452763038,20558.998834848582,0.85,1.0481211266605295,0.693978348145768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452483311045183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42373.12847073552,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15492.873374596655,1530.8898389902326,0.3805925423031269,0.1225381353166113,6.112874298809886,2.9476040451528904
3201.0,-28.968131137758704,4.013589559582666,34.91703832941193,24.18754786429929,4.664042405446338,-25.605022679658486,-39.31335584549231,1.300361475352768,-5.568052469850102,-5.568052469850449,39.838747187043644,43882.20997635578,22471.857946205753,22471.857946205753,66354.06792256153,79040.55583322953,79040.55583322953,22471.857946205753,101512.41377943529,101512.41377943529,101512.41377943529,125725.37984524577,92658.35673990146,57500.010883064584,39064.82872981875,24212.96606581049,0.0,63277.79479562924,20581.021155938917,1531.135459580936,0.0,0.8845905183033946,2.846836889233022,0.0014959135982669303,346871.4381768575,1547592.2156237701,4.46157292095842,1547592.2156237701,4.46157292095842,0.85,0.09613330300440172,4.027634451161993,1.2708811100339519,1.0,0.0,4.027634451161938,1.2856009511091386,1.2859352032257652,3.132880733860063,19554.80423656464,1994.0350921634442,4632.441516551485,4632.441516551485,4.850974991462907,4.013589559582666,-3.555080904321586,7.568670463904252,2.9542913467502028,2.9542913467502028,0.8440832419286294,0.0,0.0,0.0002599832519848547,1.000779504232724,0.0002597807517892547,198.0732131800045,0.0,4.041517507013811e-05,114.53660614877141,0.151156730434704,8.520804419443014e-05,0.00017477520779042452,0.0007039306481057098,0.09613330300401175,0.0727221970342649,0.023411105969746857,0.09613327523103621,0.0727221970345599,0.02341110596984182,0.38058967079786216,0.38058967079786216,0.12252142994982279,0.0,3.410605131648481e-13,8.392222465505938,3.410605131648481e-13,3.410605131648481e-13,8.176810896227835,3.410605131648481e-13,24212.96606581049,20581.021155938917,0.85,1.048615365577575,0.6934851335778034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452935053162081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42372.24120838717,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15492.755974342206,1531.135459580936,0.38058967079786216,0.12252142994982279,6.112874298809886,2.9542913467502028
3202.0,-28.975629198051486,4.040315426707998,34.91736918515236,24.19308798797431,4.671778956561126,-25.610996386209077,-39.31850813152266,1.3065780278542654,-5.559177339325743,-5.5591773393261255,39.8437140027686,43870.96180579276,22542.895944960128,22542.895944960128,66413.85775075288,79031.63398290193,79031.63398290193,22542.895944960128,101574.52992786205,101574.52992786205,101574.52992786205,125812.99599652464,92655.58347119817,57494.9112941025,39067.4135301063,24238.466068662594,0.0,63305.87959876889,20602.696158363204,1531.3757368867841,0.0,0.8846182599040877,2.846280173890392,0.0014959135982669303,346992.0214726293,1547805.658364394,4.460637601393624,1547805.658364394,4.460637601393624,0.85,0.09613248798027971,4.027634451161993,1.2708657701918855,1.0,0.0,4.027634451160257,1.2855722501245042,1.285906234436782,3.132950676845994,19554.21896041151,1993.9754106052026,4632.441516551485,4632.441516551485,4.866309885276582,4.040315426707998,-3.5354812717580453,7.575796698466044,2.960842684483993,2.960842684483993,0.8459550527097123,0.0,0.0,0.0002597807517892547,1.0007741721800314,0.0002595797923355302,198.07935955028103,0.0,4.010986441206792e-05,113.67135574380048,0.1511968402991161,8.51586665507857e-05,0.000174622085238469,0.0007033139264402039,0.09613248797995716,0.07272382932258979,0.02340865865736737,0.09613257353739779,0.0727238293228338,0.023408658657445906,0.38058612924650553,0.38058612924650553,0.12250473232305865,0.0,3.979039320256561e-13,8.334944551122703,3.979039320256561e-13,3.979039320256561e-13,8.123783275880214,3.979039320256561e-13,24238.466068662594,20602.696158363204,0.85,1.0490946207790222,0.6929997984996944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445338371815439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42371.37595798219,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15492.639367055886,1531.3757368867841,0.38058612924650553,0.12250473232305865,6.112874298809886,2.960842684483993
3203.0,-28.983075928853612,4.066460847179505,34.917847359950834,24.198434070590906,4.679274375544366,-25.61694803155331,-39.32365276906637,1.3125826506097904,-5.55052970180418,-5.550529701804528,39.84866720427811,43859.90701264852,22612.549543419143,22612.549543419143,66472.45655606766,79022.90315002797,79022.90315002797,22612.549543419143,101635.4526934471,101635.4526934471,101635.4526934471,125899.06440187532,92652.88302895938,57489.88689159976,39069.995708177354,24263.611708428212,0.0,63333.60741660556,20624.06995216398,1531.6122609217225,0.0,0.8846448656324134,2.8457275785284897,0.0014959135982669303,347109.5455583558,1548018.5382095345,4.459740615082804,1548018.5382095345,4.459740615082804,0.85,0.09613167889921266,4.027634451161993,1.270850795754232,1.0,0.0,4.027634451162488,1.2855445399056156,1.285878258663159,3.1330182083443807,19553.649053700556,1993.9172962938983,4632.441516551485,4632.441516551485,4.881345930137623,4.066460847179505,-3.5163063990769436,7.582767246256449,2.9672609703327724,2.9672609703327724,0.8477888486665064,0.0,0.0,0.0002595797923355302,1.0007689172638083,0.00025938035030628704,198.08546417288616,0.0,3.980591988931976e-05,112.8099769663322,0.1512366462190054,8.510938859674638e-05,0.00017447040373878383,0.000702703008806468,0.09613167889917863,0.07272544185561311,0.023406237043565526,0.0961316458816384,0.07272544185563885,0.023406237043573804,0.38058208262692467,0.38058208262692467,0.12248804088831401,0.0,3.410605131648481e-13,8.278864774211002,3.410605131648481e-13,3.410605131648481e-13,8.072019171892919,3.410605131648481e-13,24263.611708428212,20624.06995216398,0.85,1.0495605614064407,0.6925218505893729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453829314183826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42370.514579204726,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15492.523551543429,1531.6122609217225,0.38058208262692467,0.12248804088831401,6.112874298809886,2.9672609703327724
3204.0,-28.99047218227876,4.092038872664453,34.91846236788613,24.20369560075926,4.686667808520953,-25.62286447319869,-39.328776591550536,1.3185004880873936,-5.542015543433877,-5.542015543434301,39.853609748382965,43848.986790266266,22680.636941806228,22680.636941806228,66529.62373207249,79014.24289029723,79014.24289029723,22680.636941806228,101694.87983210346,101694.87983210346,101694.87983210346,125983.16885942068,92650.19165385891,57484.93555384739,39072.50677779058,24288.289027317227,0.0,63360.7958051078,20645.045673219644,1531.840805320062,0.0,0.8846708123093261,2.845195663848663,0.0014959135982669303,347225.28615362186,1548230.9820764977,4.45886588280186,1548230.9820764977,4.45886588280186,0.85,0.09613085501407896,4.027634451161993,1.2708360575931152,1.0,0.0,4.027634451161795,1.2855172342369774,1.2858506895066384,3.133084756776993,19553.081060536548,1993.8593771100782,4632.441516551485,4632.441516551485,4.896043881130379,4.092038872664453,-3.4974779790651946,7.589516851729648,2.9735486978861907,2.9735486978861907,0.8495853422531974,0.0,0.0,0.00025938035030628704,1.0007637494404595,0.0002591823998933915,198.09152773970234,0.0,3.9506566938215094e-05,111.96161070290158,0.1512761527859436,8.506033621697505e-05,0.000174320014089312,0.000702097294273157,0.0961308550140457,0.07272702542528334,0.023403829588762352,0.096130838596669,0.07272702542530851,0.02340382958877045,0.38057766645449476,0.38057766645449476,0.12247135440718496,0.0,3.979039320256561e-13,8.223829342276474,3.979039320256561e-13,3.979039320256561e-13,8.020874507255883,3.979039320256561e-13,24288.289027317227,20645.045673219644,0.85,1.0500124388701133,0.6920523366711154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454271885639327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42369.666212941294,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15492.408514396426,1531.840805320062,0.38057766645449476,0.12247135440718496,6.112874298809886,2.9735486978861907
3205.0,-28.997819008814655,4.117061195046093,34.919204666449744,24.208828852884494,4.6939028432175345,-25.628752304745696,-39.33387292837722,1.3242806563852938,-5.533688045295548,-5.533688045295882,39.858548111097406,43838.16916660004,22747.321314203313,22747.321314203313,66585.49048080336,79005.70501805666,79005.70501805666,22747.321314203313,101753.02633225996,101753.02633225996,101753.02633225996,126065.63346702635,92647.53877823266,57480.00292680942,39075.03983491471,24312.60713476639,0.0,63387.6469696811,20665.71606455143,1532.066913263241,0.0,0.884695801259285,2.8446750182872917,0.0014959135982669303,347338.5186204455,1548443.268224042,4.458023470515531,1548443.268224042,4.458023470515531,0.85,0.09613007446818281,4.027634451161993,1.270821433723904,1.0,0.0,4.027634451160502,1.2854905714327434,1.2858237653095999,3.133149741170792,19552.521192378288,1993.8022864462675,4632.441516551485,4632.441516551485,4.910438962462506,4.117061195046093,-3.479033524158111,7.596094719204204,2.9797088369861155,2.9797088369861155,0.851345381996033,0.0,0.0,0.0002591823998933915,1.0007586892302183,0.00025898591007264115,198.0975511054475,0.0,3.921229970718066e-05,111.12765737014999,0.1513153650856508,8.501157288959772e-05,0.0001741708270037938,0.0007014964232278556,0.0961300744678827,0.07272862881261696,0.023401445655265737,0.09613014961251341,0.07272862881284402,0.023401445655338797,0.3805729806101963,0.3805729806101963,0.12245467188894839,0.0,3.410605131648481e-13,8.169780817590777,3.410605131648481e-13,3.410605131648481e-13,7.970381472135784,3.410605131648481e-13,24312.60713476639,20665.71606455143,0.85,1.0504490017219257,0.6915885233532686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454711482638345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42368.83225960854,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15492.294240255178,1532.066913263241,0.3805729806101963,0.12245467188894839,6.112874298809886,2.9797088369861155
3206.0,-29.005116688826583,4.141539157748334,34.92006466441443,24.213801940809958,4.700948975816003,-25.634614800357753,-39.33896126747129,1.3298957039245174,-5.5255497084028775,-5.525549708403257,39.86346175704544,43827.5334595088,22812.644475730976,22812.644475730976,66640.17793523977,78997.28359180609,78997.28359180609,22812.644475730976,101809.92806753707,101809.92806753707,101809.92806753707,126146.4545131407,92644.90610302577,57475.155970744265,39077.50014697945,24336.52644560364,0.0,63414.02659258309,20686.047478763092,1532.2882930607084,0.0,0.8847198955520228,2.8441643214622707,0.0014959135982669303,347449.2069943955,1548654.5137034724,4.457211248516255,1548654.5137034724,4.457211248516255,0.85,0.09612932067479191,4.027634451161993,1.2708072274597364,1.0,0.0,4.027634451161733,1.2854646800395346,1.2857976146115742,3.133212848009268,19551.965587356783,1993.7456305014234,4632.441516551485,4632.441516551485,4.924540200717597,4.141539157748334,-3.460970959513284,7.602510117261618,2.9857439690256844,2.9857439690256844,0.8530697054359099,0.0,0.0,0.00025898591007264115,1.000753657097943,0.00025879087049620887,198.10353449362142,0.0,3.892415230779514e-05,110.31104764029143,0.1513542892379586,8.496291186527233e-05,0.00017402299820736884,0.0007009010228745004,0.09612932067449678,0.07273024317575992,0.02339907749873686,0.09612939766594732,0.0727302431759832,0.023399077498808703,0.3805681022104881,0.3805681022104881,0.12243799254102579,0.0,3.979039320256561e-13,8.116648993809804,3.979039320256561e-13,3.979039320256561e-13,7.920520505837601,3.979039320256561e-13,24336.52644560364,20686.047478763092,0.85,1.0508744124290321,0.6911331106773603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455148167104905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42368.01564987869,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15492.180709757502,1532.2882930607084,0.3805681022104881,0.12243799254102579,6.112874298809886,2.9857439690256844
3207.0,-29.01236591848858,4.165484471683576,34.92103341355377,24.218664632085734,4.707856784118184,-25.64044754390263,-39.344029559846945,1.3353910649439982,-5.517566380709411,-5.517566380709812,39.868350208679324,43817.026823765314,22876.562327770982,22876.562327770982,66693.58915153629,78988.97559760581,78988.97559760581,22876.562327770982,101865.53792537679,101865.53792537679,101865.53792537679,126225.56012802449,92642.3114377641,57470.36266391769,39079.94308205157,24360.0222026477,0.0,63439.96528469927,20706.018872250545,1532.5036825814952,0.0,0.8847432742754139,2.843668105316544,0.0014959135982669303,347557.81401836243,1548864.69765385,4.456423176755333,1548864.69765385,4.456423176755333,0.85,0.0961285853103149,4.027634451161993,1.2707931613130494,1.0,0.0,4.027634451162284,1.285439347212065,1.2857720244983195,3.1332745958783343,19551.418004029852,1993.6897925417807,4632.441516551485,4632.441516551485,4.938338076375957,4.165484471683576,-3.4432593469469146,7.60874381863049,2.9916565897659373,2.9916565897659373,0.8547590256474107,0.0,0.0,0.00025879087049620887,1.0007486960179042,0.00025859725975758746,198.10947846876232,0.0,3.8638029457373686e-05,109.50017548219702,0.15139292726741596,8.491446814621787e-05,0.000173876402349991,0.0007003105883489278,0.0961285853100247,0.0727318650139933,0.0233967202960314,0.09612867656459544,0.07273186501421287,0.02339672029610202,0.38056308934729055,0.38056308934729055,0.12242131572935439,0.0,3.979039320256561e-13,8.064360195281097,3.979039320256561e-13,3.979039320256561e-13,7.8712773361843915,3.979039320256561e-13,24360.0222026477,20706.018872250545,0.85,1.0512866590048677,0.6906849117449517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445558195520185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42367.204777720595,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15492.067918934303,1532.5036825814952,0.38056308934729055,0.12242131572935439,6.112874298809886,2.9916565897659373
3208.0,-29.019567676918005,4.188907853775587,34.92210234058609,24.223373166192346,4.714571370467655,-25.646256914722226,-39.34908632710574,1.340717220887998,-5.509773821586862,-5.509773821587182,39.87320646921993,43806.680286768424,22939.194148958748,22939.194148958748,66745.87443572716,78980.82574301647,78980.82574301647,22939.194148958748,101920.01989197521,101920.01989197521,101920.01989197521,126303.16481754828,92639.77771245982,57465.632256229095,39082.38384025636,24383.14492557307,0.0,63465.52876582943,20725.67318673711,1532.715074198942,0.0,0.8847657785258658,2.8431791679076364,0.0014959135982669303,347663.85148919636,1549073.5188635173,4.455664608869049,1549073.5188635173,4.455664608869049,0.85,0.09612788482629173,4.027634451161993,1.2707794446358456,1.0,0.0,4.027634451163454,1.285414804818671,1.2857472268701813,3.1333344194134725,19550.88328159296,1993.6352660279465,4632.441516551485,4632.441516551485,4.9518583379840075,4.188907853775587,-3.425922734551343,7.61483058832693,2.9974493247326492,2.9974493247326492,0.856414092780757,0.0,0.0,0.00025859725975758746,1.0007438352474638,0.00025840504897403795,198.11538382758386,0.0,3.8356122454239135e-05,108.7012510353137,0.1514312833898702,8.486616003023397e-05,0.00017373109972735349,0.0006997253625001488,0.09612788482625569,0.07273350883307421,0.02339437599318148,0.09612785092270086,0.07273350883310148,0.02339437599319025,0.38055798463561763,0.38055798463561763,0.12240464094668393,0.0,3.410605131648481e-13,8.012915753101424,3.410605131648481e-13,3.410605131648481e-13,7.822813134217824,3.410605131648481e-13,24383.14492557307,20725.67318673711,0.85,1.0516870454511034,0.6902436824942116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445601288781765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42366.40585327371,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15491.955855477112,1532.715074198942,0.38055798463561763,0.12240464094668393,6.112874298809886,2.9974493247326492
3209.0,-29.026721744528267,4.2118209896534395,34.92326366216999,24.227995646093063,4.721193116761992,-25.652032637497026,-39.35411871699614,1.345964588515777,-5.502107654025622,-5.502107654025941,39.87803638645539,43796.441465640826,23000.42369465767,23000.42369465767,66796.8651602985,78972.70370308279,78972.70370308279,23000.42369465767,101973.12739774046,101973.12739774046,101973.12739774046,126378.94496312068,92637.21494513929,57460.95270770831,39084.73581936776,24405.817565380214,0.0,63490.55338474797,20744.94493057318,1532.9202290685803,0.0,0.8847877204355543,2.842709567462649,0.0014959135982669303,347768.1938683373,1549281.2284063168,4.454925021098577,1549281.2284063168,4.454925021098577,0.8499999999999999,0.09612720004959913,4.027634451161993,1.270765834008344,1.0,0.0,4.027634451162247,1.2853906294301618,1.2857227981508548,3.1333933505859775,19550.34243007109,1993.58011452138,4632.441516551485,4632.441516551485,4.96507589194128,4.2118209896534395,-3.408906549396491,7.6207275390499305,3.003124519116545,3.003124519116545,0.8580355768904414,0.0,0.0,0.00025840504897403795,1.0007389509498343,0.00025821424131515736,198.12125038400524,0.0,3.807991315871189e-05,107.91847389178949,0.1514693633030289,8.48181100143984e-05,0.00017358693895963955,0.0006991447356255983,0.09612720004960393,0.07273516180248406,0.023392038247119874,0.09612722225081312,0.07273516180248042,0.02339203824711871,0.3805528228102506,0.3805528228102506,0.12238796778721424,0.0,3.410605131648481e-13,7.962145671587564,3.410605131648481e-13,3.410605131648481e-13,7.774473325326085,3.410605131648481e-13,24405.817565380214,20744.94493057318,0.85,1.0520756490420635,0.6898103596646527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445644102267442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42365.623076130185,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15491.84450138596,1532.9202290685803,0.3805528228102506,0.12238796778721424,6.112874298809886,3.003124519116545
3210.0,-29.03382902242354,4.234233985848809,34.924509938248136,24.23247357308867,4.727627185426252,-25.657785047693032,-39.35913584483785,1.3510476802268807,-5.494633699222902,-5.494633699223285,39.88283437762189,43786.34409099452,23060.440456555563,23060.440456555563,66846.78454755008,78964.75641472905,78964.75641472905,23060.440456555563,102025.19687128461,102025.19687128461,102025.19687128461,126453.35334118544,92634.73221983333,57456.31989613434,39087.12480410999,24428.15646990083,0.0,63515.28127401082,20763.932999415705,1533.1231418351897,0.0,0.8848087803702767,2.842245216752649,0.0014959135982669303,347869.94375493645,1549487.585817312,4.454215184824584,1549487.585817312,4.454215184824584,0.85,0.09612656138261251,4.027634451161993,1.2707524981210008,1.0,0.0,4.027634451162747,1.2853672212986873,1.2856991386996073,3.133450413565565,19549.818470775463,1993.526685542511,4632.441516551485,4632.441516551485,4.978031643607751,4.234233985848809,-3.3922583878400903,7.626492373688899,3.00868482819599,3.00868482819599,0.8596242366274257,0.0,0.0,0.00025821424131515736,1.0007341589352308,0.00025802481009531465,198.12707887101828,0.0,3.780305196026812e-05,107.13384925539987,0.15150716635498918,8.477023075484224e-05,0.00017344401056031513,0.0006985690722804297,0.0961265613825745,0.07273684781446245,0.023389713568112046,0.09612653033050879,0.07273684781449122,0.023389713568121296,0.38054762190884717,0.38054762190884717,0.12237129592630515,0.0,3.979039320256561e-13,7.912102114792958,3.979039320256561e-13,3.979039320256561e-13,7.726937768942548,3.979039320256561e-13,24428.15646990083,20763.932999415705,0.85,1.052451995908935,0.6893828258761252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456866346243127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42364.83845149379,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15491.73386264227,1533.1231418351897,0.38054762190884717,0.12237129592630515,6.112874298809886,3.00868482819599
3211.0,-29.040890784250124,4.256157580823597,34.9258338995553,24.236835759971314,4.7339239318374124,-25.663510264866158,-39.36413711691273,1.3560116694888456,-5.4873058433317965,-5.487305843332191,39.887590523484285,43776.380276914155,23119.168603025468,23119.168603025468,66895.54887993963,78956.89678103248,78956.89678103248,23119.168603025468,102076.06538405795,102076.06538405795,102076.06538405795,126526.1376737334,92632.26341787714,57451.74691378297,39089.46278232686,24450.072289675463,0.0,63539.53507200233,20782.561446224143,1533.3199772896326,0.0,0.8848292337004049,2.8417940015266114,0.0014959135982669303,347969.7273532545,1549692.1640014441,4.45352581613577,1549692.1640014441,4.45352581613577,0.85,0.09612593141178515,4.027634451161993,1.270739422137849,1.0,0.0,4.027634451161601,1.2853443688748678,1.2856760368776317,3.133506123878383,19549.297449891317,1993.4735561982245,4632.441516551485,4632.441516551485,4.990709223294416,4.256157580823597,-3.375938301666964,7.632095882490561,3.014132450364349,3.014132450364349,0.8611807001040998,0.0,0.0,0.00025802481009531465,1.0007294977290695,0.00025783671879448336,198.1328703273387,0.0,3.753145423440893e-05,106.3641413003149,0.15154469780922358,8.472252767312009e-05,0.00017330228242219456,0.0006979982431486363,0.09612593141173159,0.0727385394383758,0.0233873919733558,0.09612583153586086,0.07273853943841632,0.023387391973368823,0.38054239997572664,0.38054239997572664,0.12235462510424454,0.0,3.979039320256561e-13,7.862711092574671,3.979039320256561e-13,3.979039320256561e-13,7.679851782207095,3.979039320256561e-13,24450.072289675463,20782.561446224143,0.85,1.0528177268551666,0.6889628674069966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457288911627724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42364.06874353871,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15491.623922783616,1533.3199772896326,0.38054239997572664,0.12235462510424454,6.112874298809886,3.014132450364349
3212.0,-29.047906637039453,4.277602228300806,34.92722903666818,24.241095722559862,4.740097600200143,-25.669206455576578,-39.369122323673196,1.360869485722693,-5.480124317114644,-5.480124317115008,39.89231241206742,43766.5506526398,23176.642302735003,23176.642302735003,66943.1929553748,78949.12176757732,78949.12176757732,23176.642302735003,102125.76407031232,102125.76407031232,102125.76407031232,126597.3648929685,92629.81082690561,57447.23971197617,39091.74568325493,24471.600822656186,0.0,63563.34650591112,20800.86069925776,1533.5127191309318,0.0,0.8848490517554536,2.841355406868497,0.0014959135982669303,348067.5401794894,1549895.2888568442,4.4528578794150215,1549895.2888568442,4.4528578794150215,0.85,0.09612532428574513,4.027634451161993,1.2707265791343527,1.0,0.0,4.02763445116248,1.28532201163577,1.2856534320990358,3.1335606289323628,19548.779850205676,1993.4207757190964,4632.441516551485,4632.441516551485,5.00311600695357,4.277602228300806,-3.359942512036076,7.637544740336882,3.0194697914914914,3.0194697914914914,0.8627056547118547,0.0,0.0,0.00025783671879448336,1.0007247951227225,0.0002576499753489808,198.13862442501102,0.0,3.726706931730731e-05,105.6148744452489,0.1515819648785409,8.467500251852047e-05,0.00017316171627596288,0.0006974320940954065,0.09612532428568658,0.0727402478966742,0.02338507638901238,0.09612523003927105,0.07274024789671851,0.023385076389026628,0.3805371674419588,0.3805371674419588,0.12233795511326272,0.0,3.410605131648481e-13,7.813918302211107,3.410605131648481e-13,3.410605131648481e-13,7.633147169308813,3.410605131648481e-13,24471.600822656186,20800.86069925776,0.85,1.0531728839851027,0.6885501324032665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457708794098496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42363.319476683646,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15491.514657854277,1533.5127191309318,0.3805371674419588,0.12233795511326272,6.112874298809886,3.0194697914914914
3213.0,-29.05487791273344,4.298578377444963,34.92868945049539,24.245280562341236,4.746176647537491,-25.67487203196814,-39.374079800304,1.365646536462164,-5.473075284660183,-5.473075284660567,39.89700479742588,43756.801301716456,23232.86210270112,23232.86210270112,66989.66340441757,78941.42576701815,78941.42576701815,23232.86210270112,102174.28786971928,102174.28786971928,102174.28786971928,126667.03975150052,92627.38118563344,57442.75672032795,39094.02718367276,24492.751881781238,0.0,63586.779065454,20818.83909951405,1533.7019097765965,0.0,0.8848682889834035,2.840930977853387,0.0014959135982669303,348163.5694250628,1550097.164485659,4.4522095377336575,1550097.164485659,4.4522095377336575,0.85,0.09612474105560273,4.027634451161993,1.2707138278940695,1.0,0.0,4.027634451161933,1.2853000305530358,1.2856312053146244,3.133614218797608,19548.267093870316,1993.368489124249,4632.441516551485,4632.441516551485,5.015252112669152,4.298578377444963,-3.3442562570615615,7.642834634506524,3.0246991894484885,3.0246991894484885,0.8641997684138538,0.0,0.0,0.0002576499753489808,1.0007202293889808,0.00025746454181934205,198.14434225085287,0.0,3.70010894122594e-05,104.86108739434314,0.15161896596795316,8.462776615827997e-05,0.00017302220919070084,0.0006968702105526239,0.0961247410553395,0.07274197426536813,0.02338276678997136,0.09612481832713135,0.07274197426556733,0.02338276679003539,0.38053192979305756,0.38053192979305756,0.12232128578714392,0.0,3.979039320256561e-13,7.765667755391291,3.979039320256561e-13,3.979039320256561e-13,7.586789182126552,3.979039320256561e-13,24492.751881781238,20818.83909951405,0.85,1.0535155953639477,0.6881430691225096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445812596984256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42362.565689632735,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15491.406077243922,1533.7019097765965,0.38053192979305756,0.12232128578714392,6.112874298809886,3.0246991894484885
3214.0,-29.061804658099057,4.319095018725599,34.93020896426399,24.249302863050275,4.752048908601016,-25.680518206547024,-39.379033994022734,1.3702419190704676,-5.466219660556533,-5.466219660556945,39.901647780375434,43747.23309369469,23288.00304632374,23288.00304632374,67035.23614001843,78933.90912263599,78933.90912263599,23288.00304632374,102221.91216895974,102221.91216895974,102221.91216895974,126735.49571399587,92625.02924021345,57438.35321129057,39096.3066988032,24513.583545036137,0.0,63609.89024383934,20836.546013280717,1533.8886664806546,0.0,0.8848867038004005,2.8405080539113103,0.0014959135982669303,348256.98381300946,1550296.9342866307,4.451588931003422,1550296.9342866307,4.451588931003422,0.85,0.09612418360763222,4.027634451161993,1.2707014508498835,1.0,0.0,4.027634451163684,1.2852788980828231,1.2856098290531373,3.133665741474309,19547.77073462242,1993.317874566995,4632.441516551485,4632.441516551485,5.027155326865295,4.319095018725599,-3.328923478977941,7.648018497703539,3.029822998154144,3.029822998154144,0.8656637137583268,0.0,0.0,0.00025746454181934205,1.0007156677274487,0.0002572804145297585,198.15002383775885,0.0,3.6742604761527845e-05,104.12854189416991,0.15165570857271468,8.458058541125782e-05,0.00017288395640808422,0.0006963133788823882,0.09612418360759925,0.07274372005796488,0.023380463549634363,0.09612421203019722,0.07274372005798985,0.02338046354964238,0.38052668841963094,0.38052668841963094,0.12230461699291556,0.0,3.979039320256561e-13,7.718050005312762,3.979039320256561e-13,3.979039320256561e-13,7.541305258130421,3.979039320256561e-13,24513.583545036137,20836.546013280717,0.85,1.053849265940383,0.6877426281667203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458540517619496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42361.833144132564,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15491.298155799617,1533.8886664806546,0.38052668841963094,0.12230461699291556,6.112874298809886,3.029822998154144
