time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3215.0,-29.068687381037176,4.339162573738879,34.93178188362342,24.253248539194487,4.757835622975161,-25.6861333334565,-39.38396422946823,1.374764684801189,-5.459471859636096,-5.459471859636512,39.90624305546682,43737.7582022075,23341.89339840646,23341.89339840646,67079.65160061396,78926.42892597543,78926.42892597543,23341.89339840646,102268.3223243819,102268.3223243819,102268.3223243819,126802.29653665531,92622.66142622738,57433.990702480514,39098.5230263854,24533.97421227341,0.0,63632.49723865881,20853.878080432398,1534.0684566806624,0.0,0.8849047327202281,2.840101996117993,0.0014959135982669303,348348.9482232006,1550494.6705604985,4.45098134634538,1550494.6705604985,4.45098134634538,0.85,0.09612360934143349,4.027634451161993,1.2706891683163124,1.0,0.0,4.027634451161856,1.2852581035965314,1.2855887925493126,3.133716441772655,19547.271026440714,1993.2669185135308,4632.441516551485,4632.441516551485,5.038788577256081,4.339162573738879,-3.3138736577794243,7.653036231518303,3.0348431489028775,3.0348431489028775,0.8670980425436793,0.0,0.0,0.0002572804145297585,1.0007111578089902,0.0002570975775797901,198.1556695969331,0.0,3.6484826820167154e-05,103.39799920835371,0.15169219339953485,8.453365696538446e-05,0.00017274675756437401,0.0006957607920928014,0.09612360934075402,0.07274545337501091,0.023378155965743108,0.0961236945447865,0.07274545337552511,0.02337815596590838,0.3805214502892218,0.3805214502892218,0.12228794862419955,0.0,3.979039320256561e-13,7.670953414316898,3.979039320256561e-13,3.979039320256561e-13,7.496067173484732,3.979039320256561e-13,24533.97421227341,20853.878080432398,0.85,1.0541728599622031,0.6873493906449327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445895243977959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42361.10260144675,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15491.19089407037,1534.0684566806624,0.3805214502892218,0.12228794862419955,6.112874298809886,3.0348431489028775
3216.0,-29.07552774515879,4.358789984301511,34.933402982616236,24.25705137373882,4.763457565327612,-25.691726865488178,-39.38887944733722,1.3791433109486262,-5.45289372240029,-5.452893722400711,39.91079287648853,43728.40653686761,23394.710732484094,23394.710732484094,67123.1172693517,78919.03763653692,78919.03763653692,23394.710732484094,102313.748369021,102313.748369021,102313.748369021,126867.77977954474,92620.29901908609,57429.66791944242,39100.7012218263,24554.03141052373,0.0,63654.73263235003,20870.92669894517,1534.2461109496226,0.0,0.8849220481541676,2.839701714883481,0.0014959135982669303,348438.6186743125,1550690.4697100006,4.4503978221755025,1550690.4697100006,4.4503978221755025,0.8500000000000001,0.09612305538921839,4.027634451161993,1.2706771456869324,1.0,0.0,4.027634451163505,1.2852379819350168,1.2855684307093926,3.1337655031779437,19546.772459330303,1993.2160788169563,4632.441516551485,4632.441516551485,5.050190196443053,4.358789984301511,-3.299151323592337,7.657941307893848,3.039762019696426,3.039762019696426,0.8685034341989788,0.0,0.0,0.0002570975775797901,1.0007068191152544,0.00025691598445096576,198.16128088777103,0.0,3.623017824804161e-05,102.67632515494992,0.1517284235777829,8.448689542168643e-05,0.00017261068215810367,0.0006952127300985511,0.09612305538855245,0.07274720229486385,0.0233758530936886,0.09612315795145998,0.07274720229536782,0.023375853093850565,0.3805162146250443,0.3805162146250443,0.1222712805958934,0.0,3.979039320256561e-13,7.624378250341692,3.979039320256561e-13,3.979039320256561e-13,7.451229198926683,3.979039320256561e-13,24554.03141052373,20870.92669894517,0.85,1.0544874590399111,0.6869623785780282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459361766101515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42360.380927393344,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15491.084283365572,1534.2461109496226,0.3805162146250443,0.1222712805958934,6.112874298809886,3.039762019696426
3217.0,-29.082325311066143,4.377986665428081,34.93506710182343,24.260757921170466,4.768952618258565,-25.697294548554854,-39.39378286069257,1.3834120234706502,-5.446448939239019,-5.446448939239405,39.91528872421014,43719.19318182699,23446.398264811676,23446.398264811676,67165.59144663866,78911.77034694974,78911.77034694974,23446.398264811676,102358.16861176142,102358.16861176142,102358.16861176142,126931.8795101489,92617.99191412583,57425.414749020216,39102.86351678401,24573.710898387486,0.0,63676.5744151715,20887.654263629363,1534.4184236582378,0.0,0.8849388692611952,2.8393108663751754,0.0014959135982669303,348526.48887214577,1550883.9645035241,4.449830971305179,1550883.9645035241,4.449830971305179,0.85,0.09612248841252291,4.027634451161993,1.270665328013711,1.0,0.0,4.027634451162359,1.2852183729028557,1.2855485832365585,3.1338133161487454,19546.285563302376,1993.166429239585,4632.441516551485,4632.441516551485,5.061347926582312,4.377986665428081,-3.284724633727619,7.662711299155699,3.044581559505718,3.044581559505718,0.8698804455730623,0.0,0.0,0.00025691598445096576,1.0007024342877842,0.00025673564453135056,198.1668573447004,0.0,3.598472700825171e-05,101.98071634138535,0.15176440830479115,8.444027000529233e-05,0.00017247571444567342,0.0006946691294901725,0.09612248841248944,0.07274894158498553,0.023373546827503915,0.09612254915165741,0.07274894158501086,0.023373546827512047,0.38051098116936405,0.38051098116936405,0.12225461283991515,0.0,3.979039320256561e-13,7.578346575038893,3.979039320256561e-13,3.979039320256561e-13,7.407095567452586,3.979039320256561e-13,24573.710898387486,20887.654263629363,0.85,1.054792787826788,0.6865820528720293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459768595110456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42359.68531857978,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15490.978291824968,1534.4184236582378,0.38051098116936405,0.12225461283991515,6.112874298809886,3.044581559505718
3218.0,-29.089080491035773,4.396761794031654,34.93676964865756,24.26437687771397,4.774331883444054,-25.702835676302445,-39.39866301426662,1.38758074156704,-5.44013697054686,-5.440136970547285,39.91973679199366,43710.068761980634,23496.984567571144,23496.984567571144,67207.05332955178,78904.61761070133,78904.61761070133,23496.984567571144,102401.60217827247,102401.60217827247,102401.60217827247,126994.64150870146,92615.73545238104,57421.18660369151,39105.054276321694,24593.039330428986,0.0,63698.093606750685,20904.083430864637,1534.5868819128668,0.0,0.884955176379756,2.8389292165701825,0.0014959135982669303,348612.56509854976,1551075.4208757717,4.449281455008072,1551075.4208757717,4.449281455008072,0.85,0.0961219182400925,4.027634451161993,1.2706536900205538,1.0,0.0,4.027634451162435,1.2851992299982034,1.2855292036287398,3.133859993961888,19545.80935511955,1993.117869519107,4632.441516551485,4632.441516551485,5.072267935519009,4.396761794031654,-3.270589544378116,7.6673513384097705,3.049303874952736,3.049303874952736,0.8712296785579247,0.0,0.0,0.00025673564453135056,1.0006980913681192,0.0002565565446221154,198.17239930084003,0.0,3.573739512394064e-05,101.27977778124777,0.1518001456999151,8.439388937562384e-05,0.00017234175515572672,0.00069412959043893,0.09612191824005355,0.07275067875918328,0.023371239480870266,0.09612195148284168,0.07275067875921276,0.023371239480879734,0.38050575140201837,0.38050575140201837,0.12223794530179921,0.0,3.979039320256561e-13,7.532873391542466,3.979039320256561e-13,3.979039320256561e-13,7.363581966348704,3.979039320256561e-13,24593.039330428986,20904.083430864637,0.85,1.0550873585709513,0.6862068593737045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460172900269344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42358.98438001964,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15490.872929663119,1534.5868819128668,0.38050575140201837,0.12223794530179921,6.112874298809886,3.049303874952736
3219.0,-29.095789412535428,4.415156406029619,34.938490229296384,24.26919430671262,4.781100993076864,-25.70819603987907,-39.403293387126155,1.3930050820844964,-5.3899999188289485,-5.432314404349463,39.923667413148046,43700.10848107297,23542.646560244157,23542.646560244157,67242.75504131713,78896.690056737,78896.690056737,23542.646560244157,102439.33661698116,102439.33661698116,102439.33661698116,127047.82791060547,92613.24759310139,57416.666017476826,39107.31286180507,24608.4912936243,0.0,63715.804155429374,20917.217599580657,1534.7519040499405,0.0,0.8849811778466619,2.838465943477433,0.0014959135982669303,348719.264480336,1551244.6198703968,4.448405287221722,1551244.6198703968,4.448405287221722,0.8500000000000001,0.09611970430686126,4.027634451161993,1.2706401480780918,1.0,0.0,4.027634451163502,1.2851742073427623,1.2855039443621896,3.133921010980734,19545.28431233989,1993.0643300556144,4632.441516551485,4632.441516551485,5.082124939112009,4.415156406029619,-3.2554552871189655,7.670611693148585,3.053931016523861,3.053931016523861,0.8725517190068174,0.0,0.0,0.0002565565446221154,1.0006933473814281,0.00025637878506283834,198.1779035738881,0.0,3.5492658727698566e-05,100.58619483429774,0.1518356383586428,8.434990441488343e-05,0.00017220664020723195,0.0006935853968175054,0.09611970427091439,0.07275117219859611,0.023368532072318277,0.0961194246152215,0.0727511722258036,0.023368532081057655,0.380500527779393,0.380500527779393,0.12222127793797313,0.0,3.979039320256561e-13,7.487469523534969,3.979039320256561e-13,0.04231448552053507,7.321440168745767,3.979039320256561e-13,24608.4912936243,20917.217599580657,0.85,1.0553544121845193,0.6858597966443336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460574705697833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42358.290797072696,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15490.768190047358,1534.7519040499405,0.380500527779393,0.12222127793797313,6.112874298809886,3.053931016523861
3220.0,-29.102443376173458,4.433241861958501,34.94019677522557,24.27662294302138,4.790860073398268,-25.713207656975,-39.407419064640976,1.4011262488706109,-5.245567709946613,-5.421372165794871,39.9266995779842,43688.29010264125,23579.745288534235,23579.745288534235,67268.03539117548,78887.22950841866,78887.22950841866,23579.745288534235,102466.9747969529,102466.9747969529,102466.9747969529,127084.07875884371,92610.41355181584,57411.47414606463,39109.9326730569,24617.103961890807,0.0,63727.03663494771,20924.538367607187,1534.9740242114924,0.0,0.8850265698629137,2.8377703059703685,0.0014959135982669303,348868.5590395719,1551375.1531080985,4.446875801531107,1551375.1531080985,4.446875801531107,0.8500000000000001,0.096114358862113,4.027634451161993,1.2706225081114102,1.0,0.0,4.027634451161515,1.2851365593060773,1.28546605820895,3.134012819102085,19544.686210619904,1993.0033406535265,4632.441516551485,4632.441516551485,5.090133400342986,4.433241861958501,-3.238043901377811,7.671285763336312,3.058474660799966,3.058474660799966,0.8738499030857046,0.0,0.0,0.00025637878506283834,1.0006877031979935,0.000256202593719803,198.18336302052305,0.0,3.5228016797742514e-05,99.83619960480229,0.15187086637544056,8.43107315209439e-05,0.00017206805354189444,0.0006930272203897204,0.09611435885797733,0.07274929452091305,0.02336506433706427,0.09611470542086512,0.07274929452404337,0.023365064338069636,0.380495282962228,0.380495282962228,0.12220461071357894,0.0,3.410605131648481e-13,7.441954978211527,3.410605131648481e-13,0.1758044558482652,7.28165011104295,3.410605131648481e-13,24617.103961890807,20924.538367607187,0.85,1.0555650936118672,0.6855534543823858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460973780638018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42357.5408018432,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15490.66415197028,1534.9740242114924,0.380495282962228,0.12220461071357894,6.112874298809886,3.058474660799966
3221.0,-29.109046109504703,4.451004999234976,34.941896738760335,24.28314050137999,4.799561943607424,-25.71827899787119,-39.4116661400534,1.4083008728832567,-5.09642376667307,-5.411528740204099,39.92992084485639,43677.2006205942,23618.42352682299,23618.42352682299,67295.6241474172,78878.36069138587,78878.36069138587,23618.42352682299,102496.78421820886,102496.78421820886,102496.78421820886,127124.15855981078,92607.72324572694,57406.56317491857,39112.400078675964,24627.37434160191,0.0,63739.77442027787,20933.26819036162,1535.3179118851035,0.0,0.8850655814632655,2.8368816725817307,0.0014959135982669303,349002.90440054156,1551513.8361919771,4.445561388255225,1551513.8361919771,4.445561388255225,0.8499999999999999,0.09610990101473746,4.027634451161993,1.2706063599837947,1.0,0.0,4.027634451162429,1.2851033406504542,1.2854326046004536,3.1340938302466856,19544.118443062223,1992.9454444751495,4632.441516551485,4632.441516551485,5.09848282864134,4.451004999234976,-3.2216227592828024,7.672627758517779,3.062955700681895,3.062955700681895,0.8751302001948271,0.0,0.0,0.000256202593719803,1.0006824435373731,0.0002560278691551107,198.1887806928947,0.0,3.491819289784538e-05,98.95815867249381,0.15190578456833842,8.427042353112687e-05,0.00017193217018867613,0.000692479931914959,0.09610990101403247,0.07274808609221997,0.023361814921812493,0.09611037020665648,0.07274808609275359,0.02336181492198387,0.3804899842057621,0.3804899842057621,0.12218794360073024,0.0,3.979039320256561e-13,7.39806333012956,3.979039320256561e-13,0.3151049735310494,7.2420536909267526,3.979039320256561e-13,24627.37434160191,20933.26819036162,0.85,1.0557869832373943,0.6852424725039338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461369607141927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42356.66276091089,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15490.560991251648,1535.3179118851035,0.3804899842057621,0.12218794360073024,6.112874298809886,3.062955700681895
3222.0,-29.11559772102588,4.468454687741175,34.94358655618148,24.289646045677387,4.808234417491006,-25.723307269359253,-39.41587231876326,1.4154541374915488,-4.950571587502509,-5.401678122522801,39.933025095503496,43666.16483390473,23656.037379256144,23656.037379256144,67322.20221316087,78869.5624883963,78869.5624883963,23656.037379256144,102525.59986765245,102525.59986765245,102525.59986765245,127162.54946661922,92605.07104983953,57401.67339536849,39114.8862827456,24636.949598966778,0.0,63751.83588171238,20941.40715912176,1535.6214449031604,0.0,0.8851050453404493,2.836041732799835,0.0014959135982669303,349137.3885787386,1551647.4903188052,4.444231815547513,1551647.4903188052,4.444231815547513,0.85,0.09610525713638002,4.027634451161993,1.2705902887834237,1.0,0.0,4.027634451161891,1.2850702206717588,1.2853992515908677,3.13417460491504,19543.558718357403,1992.8883684395184,4632.441516551485,4632.441516551485,5.106602489148387,4.468454687741175,-3.2053337157824116,7.673788403523586,3.0673696501968957,3.0673696501968957,0.8763913286276844,0.0,0.0,0.0002560278691551107,1.0006771942699555,0.0002558546058820657,198.19415667406355,0.0,3.4628448433461955e-05,98.13702286043117,0.15194041301677189,8.423052123833782e-05,0.00017179734791677287,0.0006919369170878575,0.09610525713637603,0.07274673798098591,0.023358519155390126,0.09610519443433,0.07274673798098892,0.023358519155391097,0.3804847104105912,0.3804847104105912,0.12217127657711795,0.0,3.979039320256561e-13,7.355227846446553,3.979039320256561e-13,0.4511065350203012,7.203439396169983,3.979039320256561e-13,24636.949598966778,20941.40715912176,0.85,1.0560041335605312,0.6849397233818431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446176240646074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42355.84162509882,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15490.458635048039,1535.6214449031604,0.3804847104105912,0.12217127657711795,6.112874298809886,3.0673696501968957
3223.0,-29.122098787039707,4.485596322291239,34.945266085788326,24.296057782508456,4.8167965635457355,-25.728301098652974,-39.42005024347452,1.4225131272155658,-4.807317278551977,-5.39198532577791,39.93610492555921,43655.232566565835,23693.00385399224,23693.00385399224,67348.23642055807,78860.83138745157,78860.83138745157,23693.00385399224,102553.83524144381,102553.83524144381,102553.83524144381,127200.30787417579,92602.42099962092,57396.82217875499,39117.33202318437,24646.47263273198,0.0,63763.80465591635,20949.501737822182,1535.9257292846128,0.0,0.8851437712216536,2.8352211893834833,0.0014959135982669303,349269.7578374939,1551780.1016117071,4.442927183903824,1551780.1016117071,4.442927183903824,0.85,0.09610066988669194,4.027634451161993,1.2705743928672746,1.0,0.0,4.027634451163159,1.2850375406203702,1.285366340510638,3.1342543107476803,19542.999446478803,1992.8313385793115,4632.441516551485,4632.441516551485,5.114582400951704,4.485596322291239,-3.1893019725390293,7.674898294830268,3.0717186478949907,3.0717186478949907,0.8776338993985687,0.0,0.0,0.0002558546058820657,1.0006720037782617,0.0002556827860837809,198.1994914310407,0.0,3.4339768283748514e-05,97.31890331614329,0.15197475278505562,8.41909042682211e-05,0.00017166370161384456,0.000691398638633913,0.09610066988622415,0.0727454352500405,0.023355234636183643,0.09610063089831884,0.07274543525039462,0.02335523463629733,0.38047949139733106,0.38047949139733106,0.12215460962489479,0.0,3.410605131648481e-13,7.3133295787599195,3.410605131648481e-13,0.5846680472259322,7.164961132838357,3.410605131648481e-13,24646.47263273198,20949.501737822182,0.85,1.0562142077936552,0.6846397074663152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462152184579353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42355.023505554534,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15490.35708289358,1535.9257292846128,0.38047949139733106,0.12215460962489479,6.112874298809886,3.0717186478949907
3224.0,-29.128550123297007,4.50243522038523,34.94693489230936,24.302367015648656,4.825237136834701,-25.733262360800435,-39.4242077023722,1.4294676387149299,-4.6665496560453334,-5.382446938391075,39.93915149624546,43644.432816489134,23729.332228721087,23729.332228721087,67373.76504521022,78852.17761649052,78852.17761649052,23729.332228721087,102581.5098452116,102581.5098452116,102581.5098452116,127237.39831598234,92599.77910581735,57392.03430581591,39119.716444446036,24655.888470770737,0.0,63775.60491521677,20957.505200155127,1536.2275032520342,0.0,0.8851818097441236,2.8344187826232576,0.0014959135982669303,349400.05687139,1551911.2892506144,4.441645783194175,1551911.2892506144,4.441645783194175,0.85,0.09609612675539053,4.027634451161993,1.2705587024567655,1.0,0.0,4.027634451163188,1.2850053482161332,1.285333919068543,3.134332831184886,19542.441895946282,1992.7744842475547,4632.441516551485,4632.441516551485,5.122424566815869,4.50243522038523,-3.1735227412748466,7.675957961660076,3.0760037987971622,3.0760037987971622,0.8788582282277606,0.0,0.0,0.0002556827860837809,1.000666896841889,0.0002555123856807069,198.20478562747454,0.0,3.4054596637830236e-05,96.51072687161088,0.15200880738169345,8.415149846130323e-05,0.00017153128762247764,0.0006908653234804677,0.09609612675206028,0.07274416923924225,0.023351957512818038,0.09609643881455021,0.07274416924176323,0.023351957513627307,0.380474344510381,0.380474344510381,0.12213794272978291,0.0,0.09177566436949292,7.272224174132873,3.979039320256561e-13,0.7158972823457361,7.1267062611821075,3.979039320256561e-13,24655.888470770737,20957.505200155127,0.85,1.0564190670519997,0.6843436902638557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462538975321062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42354.215329110004,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15490.25632494707,1536.2275032520342,0.380474344510381,0.12213794272978291,6.112874298809886,3.0760037987971622
3225.0,-29.13495240501362,4.518974612278449,34.94859205122542,24.308446619566553,4.833396187205448,-25.738207637475316,-39.42836226252837,1.4361736390010489,-4.52695913956677,-5.373162054653462,39.942149680784645,43633.83553948786,23765.272972813684,23765.272972813684,67399.10851230155,78843.73416326639,78843.73416326639,23765.272972813684,102609.00713608006,102609.00713608006,102609.00713608006,127274.15588468632,92597.21391586914,57387.31529209638,39122.10958196974,24665.148748606254,0.0,63787.25833057599,20965.376436315317,1536.5262899917784,0.0,0.8852187061320773,2.8336047201626213,0.0014959135982669303,349526.92957253667,1552040.4015289953,4.440402928115166,1552040.4015289953,4.440402928115166,0.85,0.09609165899611531,4.027634451161993,1.2705433873413132,1.0,0.0,4.027634451162055,1.2849743174623347,1.285302661408761,3.1344085219664723,19541.90053314824,1992.719280605328,4632.441516551485,4632.441516551485,5.130183055285542,4.518974612278449,-3.158071259574596,7.677045871853045,3.0802261935926682,3.0802261935926682,0.8800646267407624,0.0,0.0,0.0002555123856807069,1.0006618589500162,0.0002553433843764299,198.21003981184435,0.0,3.377417536211712e-05,95.71601297623992,0.15204258155705558,8.41121371601839e-05,0.000171400248520523,0.0006903375458789859,0.09609165899516839,0.07274296388436208,0.023348695110806318,0.09609152926863453,0.07274296388507892,0.023348695111036388,0.38046927549265935,0.38046927549265935,0.12212127588036009,0.0,0.23967521894331867,7.2319566507219974,3.979039320256561e-13,0.8462029150866783,7.089274380412746,3.979039320256561e-13,24665.148748606254,20965.376436315317,0.85,1.0566233802212854,0.6840525315158792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446292282676706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42353.420615214636,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15490.156346551148,1536.5262899917784,0.38046927549265935,0.12212127588036009,6.112874298809886,3.0802261935926682
3226.0,-29.141305538393073,4.53522033088394,34.95023669007151,24.314445966761582,4.841458736685188,-25.743118326441778,-39.43249614732338,1.4427976991733524,-4.389982219566775,-5.363993910105114,39.9450991467459,43623.367041304955,23800.513767341174,23800.513767341174,67423.88080864612,78835.35688772373,78835.35688772373,23800.513767341174,102635.87065506491,102635.87065506491,102635.87065506491,127310.06732626767,92594.65598697991,57382.66614057005,39124.43316267762,24674.196671202764,0.0,63798.62983388038,20973.06717052235,1536.8156289370986,0.0,0.8852551673784198,2.8328147924931386,0.0014959135982669303,349652.2425838719,1552167.4237371644,4.439174799128716,1552167.4237371644,4.439174799128716,0.85,0.09608719298776569,4.027634451161993,1.270528317843564,1.0,0.0,4.027634451160383,1.2849436687696785,1.285271787716115,3.13448328440609,19541.36070273855,1992.6642332232263,4632.441516551485,4632.441516551485,5.137790446420772,4.53522033088394,-3.142839720912796,7.678060051796736,3.0843863021810978,3.0843863021810978,0.8812532291945994,0.0,0.0,0.0002553433843764299,1.0006568105906875,0.00025517578222018073,198.215253901622,0.0,3.3497755248998494e-05,94.93263837566174,0.15207607931230457,8.407298863345912e-05,0.00017127039574297076,0.0006898145463585374,0.0960871929866613,0.07274176381568427,0.023345429170977025,0.0960867889423879,0.07274176381652034,0.023345429171245356,0.3804642921981779,0.3804642921981779,0.1221046090674885,0.0,0.3835904497301499,7.192364883147945,3.410605131648481e-13,0.9740116905383616,7.0521409054189235,3.410605131648481e-13,24674.196671202764,20973.06717052235,0.85,1.0568233359275145,0.6837665190442489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463303778649321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42352.63724061406,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15490.057135836649,1536.8156289370986,0.3804642921981779,0.1221046090674885,6.112874298809886,3.0843863021810978
3227.0,-29.147611104600408,4.551178179733555,34.95186872948101,24.320406128559284,4.84946500645392,-25.74799187965059,-39.43659378038717,1.4493757864375136,-4.255680387990253,-5.354936002366754,39.94802126134046,43612.95605985773,23835.05813804609,23835.05813804609,67448.01419790382,78827.04888585805,78827.04888585805,23835.05813804609,102662.10702390414,102662.10702390414,102662.10702390414,127345.26928232046,92592.12563723155,57378.032811266756,39126.769806627555,24683.162258416305,0.0,63809.93206504386,20980.687919653858,1537.1028995244403,0.0,0.8852911492734585,2.8320504691442383,0.0014959135982669303,349776.0834789189,1552293.275774741,4.43796288281185,1552293.275774741,4.43796288281185,0.85,0.09608275854601789,4.027634451161993,1.2705133181298152,1.0,0.0,4.027634451162329,1.2849132337841764,1.285241129593396,3.1345575290716514,19540.826692685707,1992.6097793523484,4632.441516551485,4632.441516551485,5.145247501319685,4.551178179733555,-3.127820683133535,7.67899886286709,3.088485384980885,3.088485384980885,0.8824243957088242,0.0,0.0,0.00025517578222018073,1.000651925001197,0.00025500953512868675,198.2204291890605,0.0,3.3221303955385125e-05,94.14917540956145,0.15210930061625996,8.40342000376235e-05,0.00017114158218255724,0.000689295732424839,0.0960827585460145,0.07274059146935904,0.023342167076655453,0.09608272517124342,0.07274059146936161,0.023342167076656276,0.38045939163312703,0.38045939163312703,0.12208794228385789,0.0,0.5238023681783943,7.153355323557832,3.979039320256561e-13,1.0992556143764887,7.015229052924269,3.979039320256561e-13,24683.162258416305,20980.687919653858,0.85,1.0570143552127829,0.6834822518757958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463681824949597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42351.85377764796,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15489.95869631778,1537.1028995244403,0.38045939163312703,0.12208794228385789,6.112874298809886,3.088485384980885
3228.0,-29.15386938418759,4.566851543300677,34.9534877090637,24.32617099201309,4.857238707036848,-25.752846140826666,-39.440688060689695,1.4557492716691105,-4.122841032757549,-5.346103343980518,39.950904762280146,43602.7378787463,23869.196371945374,23869.196371945374,67471.93425069167,78818.89196888696,78818.89196888696,23869.196371945374,102688.08834083234,102688.08834083234,102688.08834083234,127380.11500446344,92589.63317985345,57373.47908972577,39129.06010014187,24692.026663631095,0.0,63821.08676377297,20988.222664086432,1537.3896980944016,0.0,0.8853261011291166,2.8312814808915148,0.0014959135982669303,349896.877893128,1552417.4723277246,4.436785722912031,1552417.4723277246,4.436785722912031,0.8500000000000001,0.09607839922741303,4.027634451161993,1.2704986579949034,1.0,0.0,4.027634451161911,1.2848837547934542,1.28521142946065,3.134629444987759,19540.300679514185,1992.5561409364243,4632.441516551485,4632.441516551485,5.15261688391789,4.566851543300677,-3.1131013851549247,7.679952928455602,3.092524703268659,3.092524703268659,0.8835784866481883,0.0,0.0,0.00025500953512868675,1.0006470676962096,0.00025484463339886195,198.22556589913938,0.0,3.2953569827369454e-05,93.39041689076504,0.15214225418608734,8.399545970078453e-05,0.00017101407542790222,0.0006887821818270346,0.09607839922740058,0.07273947946757553,0.023338919759825053,0.09607835147592042,0.07273947946758495,0.02333891975982808,0.38045456617772666,0.38045456617772666,0.12207127552362007,0.0,0.660844032538705,7.114958323200824,3.979039320256561e-13,1.2232623112229817,6.97882506143651,3.979039320256561e-13,24692.026663631095,20988.222664086432,0.85,1.0572044080106615,0.6832026856599488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464057059328599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42351.09501912916,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15489.860997956814,1537.3896980944016,0.38045456617772666,0.12207127552362007,6.112874298809886,3.092524703268659
3229.0,-29.160080235361026,4.5822454465757305,34.95509290434859,24.331839533429616,4.864885140066877,-25.757670439121163,-39.444766101054825,1.4620129590054993,-3.9920584047619627,-5.337408103035655,39.95374103334853,43592.659517290595,23902.731606993646,23902.731606993646,67495.39112428424,78810.86051405211,78810.86051405211,23902.731606993646,102713.59212104576,102713.59212104576,102713.59212104576,127414.29435448759,92587.19549050211,57368.99449377022,39131.33444081322,24700.702233441825,0.0,63832.03667425504,20995.596898425552,1537.6689213859493,0.0,0.8853605075234883,2.830526245277969,0.0014959135982669303,350015.8249884324,1552539.6419484778,4.4356269948645535,1552539.6419484778,4.4356269948645535,0.8500000000000001,0.09607405269837102,4.027634451161993,1.2704842429282142,1.0,0.0,4.027634451161193,1.2848547881153043,1.2851822435095288,3.1347001142984796,19539.786224696163,1992.5036811445461,4632.441516551485,4632.441516551485,5.1598560978245205,4.5822454465757305,-3.098612195807899,7.6808576423836294,3.096504798244297,3.096504798244297,0.8847156566412276,0.0,0.0,0.00025484463339886195,1.0006421950015938,0.0002546810784832595,198.2306639102393,0.0,3.268773871226708e-05,92.6370515105649,0.1521749419247996,8.395688943740103e-05,0.00017088774396146092,0.0006882733648605299,0.09607405269507927,0.07273838044073092,0.023335672254348346,0.09607390169927177,0.07273838044322312,0.023335672255147908,0.3804498119656004,0.3804498119656004,0.12205460878209648,0.0,0.7949339912216828,7.077133991331948,3.979039320256561e-13,1.3453496982737079,6.943007945007707,3.979039320256561e-13,24700.702233441825,20995.596898425552,0.85,1.0573905305375713,0.6829275985623147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464429498065603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42350.34165374896,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15489.764036718929,1537.6689213859493,0.3804498119656004,0.12205460878209648,6.112874298809886,3.096504798244297
3230.0,-29.166245889147994,4.597364852888382,34.95668405122189,24.33741884250196,4.8724262258882485,-25.76246465738523,-39.44881655098868,1.4681862441266473,-3.863590435773631,-5.328846554417008,39.956542041609985,43582.664066559,23935.67124248178,23935.67124248178,67518.33530904079,78802.89450467606,78802.89450467606,23935.67124248178,102738.56574715785,102738.56574715785,102738.56574715785,127447.82845705873,92584.76277360125,57364.53233548112,39133.58937568904,24709.262709900886,0.0,63842.852085589926,21002.873303415752,1537.9447531827207,0.0,0.8853943443916852,2.8297886138465795,0.0014959135982669303,350132.97424407734,1552660.2997895044,4.434487506187139,1552660.2997895044,4.434487506187139,0.85,0.0960697349717867,4.027634451161993,1.2704699872108178,1.0,0.0,4.027634451163095,1.2848262429324582,1.2851534809011296,3.1347697584145013,19539.272819273996,1992.4513283612648,4632.441516551485,4632.441516551485,5.166966740316271,4.597364852888382,-3.0843481873131067,7.681713040201489,3.1004267116377724,3.1004267116377724,0.8858362033250778,0.0,0.0,0.0002546810784832595,1.0006375523633784,0.0002545188094147928,198.23572504855545,0.0,3.2421599505661545e-05,91.88281299904482,0.15220736352430528,8.39185963308026e-05,0.00017076248215245688,0.0006877688560831703,0.09606973497178559,0.07273730628354425,0.02333242868824134,0.0960697659795759,0.07273730628354509,0.023332428688241612,0.3804451238919815,0.3804451238919815,0.12203794205554427,0.0,0.9262249291058993,7.039808799282071,3.410605131648481e-13,1.4652561186433672,6.907403911883705,3.410605131648481e-13,24709.262709900886,21002.873303415752,0.85,1.0575707867581383,0.6826553426549707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464799132310013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42349.58741523744,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15489.667817020949,1537.9447531827207,0.3804451238919815,0.12203794205554427,6.112874298809886,3.1004267116377724
3231.0,-29.172365307834237,4.61221330389396,34.958260672457044,24.34281975673514,4.879760765291845,-25.767237887213852,-39.45286340368909,1.4741783005971036,-3.736711598235729,-5.320484045659605,39.95930104793165,43572.855850295775,23968.185879330613,23968.185879330613,67541.04172962639,78795.04268605677,78795.04268605677,23968.185879330613,102763.22856538738,102763.22856538738,102763.22856538738,127480.92491568236,92582.34177942864,57360.15494369927,39135.7631508104,24717.696350294984,0.0,63853.45950110539,21010.041897750736,1538.2180468879953,0.0,0.8854273005935569,2.829050910679951,0.0014959135982669303,350247.4297136875,1552779.155259316,4.433377731076135,1552779.155259316,4.433377731076135,0.85,0.09606546957711881,4.027634451161993,1.270456008980982,1.0,0.0,4.027634451161767,1.2847985442353824,1.2851255666554358,3.1348373402453884,19538.761887839755,1992.3992278545431,4632.441516551485,4632.441516551485,5.17398563882425,4.61221330389396,-3.0703581833160176,7.682571487209978,3.1042914749530484,3.1042914749530484,0.8869404214151567,0.0,0.0,0.0002545188094147928,1.0006328016979757,0.0002543578513345748,198.24074845728776,0.0,3.216752644044493e-05,91.16276993222094,0.15223953105074572,8.388035335525795e-05,0.00017063845605953484,0.0006872693243184744,0.09606546957629174,0.07273627442584976,0.023329195150441975,0.09606536418539888,0.07273627442647598,0.02332919515064282,0.3804404937940962,0.3804404937940962,0.12202127534096918,0.0,1.0550215974653838,7.002987227410131,3.979039320256561e-13,1.5837724474238826,6.87219346155706,3.979039320256561e-13,24717.696350294984,21010.041897750736,0.85,1.057750703835509,0.682388334018793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465166094439592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42348.867372170615,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15489.572295748903,1538.2180468879953,0.3804404937940962,0.12202127534096918,6.112874298809886,3.1042914749530484
3232.0,-29.178440197642857,4.6267961820776575,34.95982237028445,24.3481682142243,4.887023456160256,-25.771978273896377,-39.45687847500665,1.480110061339995,-3.6121708913465227,-5.312222525221318,39.96201941405264,43563.11026946065,24000.054617956375,24000.054617956375,67563.16488741702,78787.26951456896,78787.26951456896,24000.054617956375,102787.32413252533,102787.32413252533,102787.32413252533,127513.29582210544,92579.95269173935,57355.79344662991,39137.95471678826,24725.971689580114,0.0,63863.92640636838,21017.075936143097,1538.4847086342038,0.0,0.8854598762812681,2.8283348044723557,0.0014959135982669303,350360.53182177345,1552896.2667116388,4.432280824090052,1552896.2667116388,4.432280824090052,0.85,0.09606120398028245,4.027634451161993,1.270442150537856,1.0,0.0,4.027634451162213,1.2847711261147878,1.2850979347509905,3.1349042403698477,19538.257690013335,1992.3478139847284,4632.441516551485,4632.441516551485,5.180865108000902,4.6267961820776575,-3.0565646084747047,7.683360790552362,3.108099699094545,3.108099699094545,0.8880284854555843,0.0,0.0,0.0002543578513345748,1.0006282268475368,0.00025419815722761,198.24573553215876,0.0,3.190845029266386e-05,90.42854812940938,0.15227143950103839,8.384242663553354e-05,0.00017051542469904128,0.0006867737989723773,0.09606120398002384,0.0727352448223277,0.023325959157696138,0.09606123104272925,0.07273524482252351,0.023325959157758938,0.380435915746294,0.380435915746294,0.12200460863597577,0.0,1.181340393191249,6.96660793560585,3.979039320256561e-13,1.700051633874807,6.837373361538766,3.979039320256561e-13,24725.971689580114,21017.075936143097,0.85,1.0579237558541306,0.6821238956131052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465530322300393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42348.1331503678,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15489.477495198253,1538.4847086342038,0.380435915746294,0.12200460863597577,6.112874298809886,3.108099699094545
3233.0,-29.1844708624132,4.641117124414426,34.961368909973295,24.35337589066478,4.894107946807239,-25.776696690419456,-39.46088607246054,1.4858858483201371,-3.4890862525148236,-5.304143034696827,39.96470109502984,43553.52687152176,24031.48691958777,24031.48691958777,67585.01379110952,78779.64806312525,78779.64806312525,24031.48691958777,102811.13498271302,102811.13498271302,102811.13498271302,127545.28383396361,92577.62537070757,57351.5041791218,39140.13465731752,24734.148851250593,0.0,63874.283508568114,21024.026523563003,1538.7501103703094,0.0,0.8854916405584382,2.8276186777846952,0.0014959135982669303,350471.1696270667,1553011.8042517751,4.431211291657232,1553011.8042517751,4.431211291657232,0.85,0.09605698726525787,4.027634451161993,1.270428608595394,1.0,0.0,4.027634451161862,1.2847444362124234,1.2850710328826898,3.1349693663869287,19537.766527545387,1992.2977293515512,4632.441516551485,4632.441516551485,5.187650364008797,4.641117124414426,-3.04302820426907,7.6841453286834955,3.1118525561864505,3.1118525561864505,0.8891007303389858,0.0,0.0,0.00025419815722761,1.0006236827683754,0.0002540397170336132,198.25068651783346,0.0,3.1658675695385183e-05,89.7206869207216,0.15230309817673376,8.380458632156657e-05,0.00017039357090604343,0.0006862830164376944,0.09605698726523691,0.07273425426035636,0.023322733004880556,0.09605692153132493,0.07273425426037222,0.023322733004885642,0.380431381622501,0.380431381622501,0.12198794193864772,0.0,1.305450883519086,6.930737728709914,3.979039320256561e-13,1.8150567821820118,6.803170678824188,3.979039320256561e-13,24734.148851250593,21024.026523563003,0.85,1.0580942764241519,0.6818632551186187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465891917060385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42347.42528915912,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15489.383382728824,1538.7501103703094,0.380431381622501,0.12198794193864772,6.112874298809886,3.1118525561864505
3234.0,-29.190457542004854,4.655181222359311,34.96290001405644,24.35851584831255,4.901117239868095,-25.781383044641704,-39.464869641792006,1.4915983370007013,-3.3684096578215303,-5.296167059648611,39.967344376401115,43544.03567140779,24062.308246613724,24062.308246613724,67606.34391802152,78772.05707872218,78772.05707872218,24062.308246613724,102834.36532533591,102834.36532533591,102834.36532533591,127576.55049270298,92575.28037209794,57347.25896479654,39142.24600811266,24742.18516736708,0.0,63884.43117547974,21030.857392262016,1539.0099584288125,0.0,0.885523004014733,2.826924614870046,0.0014959135982669303,350580.4168259965,1553125.6937412792,4.430155305885616,1553125.6937412792,4.430155305885616,0.85,0.09605277340330765,4.027634451161993,1.2704151919344442,1.0,0.0,4.027634451163925,1.2847180409403565,1.2850444273390713,3.135033776138104,19537.271634366192,1992.2472642916994,4632.441516551485,4632.441516551485,5.1943037296078725,4.655181222359311,-3.0296865810792113,7.6848678034385225,3.1155507007615046,3.1155507007615046,0.8901573430747156,0.0,0.0,0.0002540397170336132,1.0006191628519312,0.00025388252240698424,198.25560160652526,0.0,3.14108772318858e-05,89.01842607516436,0.15233450905396564,8.37669885291465e-05,0.00017027272850446672,0.0006857963074179429,0.09605277340264914,0.07273326778860559,0.02331950561404355,0.09605296266053567,0.07273326778910422,0.02331950561420342,0.38042688926953866,0.38042688926953866,0.12197127524745194,0.0,1.4273058936175858,6.895268560539705,3.410605131648481e-13,1.9277574018270798,6.769091769699571,3.410605131648481e-13,24742.18516736708,21030.857392262016,0.85,1.0582600905112283,0.6816063768619882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446625089642979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42346.72302831356,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15489.289953738004,1539.0099584288125,0.38042688926953866,0.12197127524745194,6.112874298809886,3.1155507007615046
3235.0,-29.196401195972722,4.668991422986826,34.9644153418826,24.363484745286428,4.907907441782031,-25.786052612443484,-39.46885020760817,1.4971178968618062,-3.2487283989269145,-5.288396114660716,39.96994686224032,43534.7202726323,24092.77592469825,24092.77592469825,67627.49619733055,78764.66071578278,78764.66071578278,24092.77592469825,102857.43664048103,102857.43664048103,102857.43664048103,127607.54711694535,92573.02410719007,57343.08366405345,39144.3782701518,24750.110476464317,0.0,63894.488746616116,21037.59390499467,1539.2683562045509,0.0,0.8855534539188392,2.826221453110938,0.0014959135982669303,350686.8814299792,1553237.8316649434,4.429130126942243,1553237.8316649434,4.429130126942243,0.85,0.09604861265264628,4.027634451161993,1.2704021082585681,1.0,0.0,4.027634451159596,1.2846925466401191,1.2850187246046532,3.135095989850289,19536.795467724223,1992.1987088072099,4632.441516551485,4632.441516551485,5.200880753403134,4.668991422986826,-3.0166164288458854,7.685607851832712,3.119195232182236,3.119195232182236,0.8911986377663531,0.0,0.0,0.00025388252240698424,1.0006147415690152,0.000253726546151902,198.260481581426,0.0,3.116471527164023e-05,88.32080307982842,0.1523656737692373,8.372943465850553e-05,0.0001701530877484787,0.0006853144381873625,0.09604861265189013,0.07273232309732133,0.023316289554568798,0.09604849650048275,0.07273232309789393,0.023316289554752345,0.38042243074945226,0.38042243074945226,0.12195460856116197,0.0,1.5472346774927814,6.8603272838027465,3.979039320256561e-13,2.039667715733799,6.735849163902458,3.979039320256561e-13,24750.110476464317,21037.59390499467,0.85,1.0584245609275986,0.681353292382951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446660727431623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42346.02540531822,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15489.19720489477,1539.2683562045509,0.38042243074945226,0.12195460856116197,6.112874298809886,3.119195232182236
3236.0,-29.202301921179185,4.682553022663385,34.96591457517482,24.36840342069047,4.914644700751656,-25.790688836553798,-39.4728027638979,1.5025940861234617,-3.131558724229876,-5.280707522557573,39.97250852338646,43525.47601283691,24122.608038812938,24122.608038812938,67648.08405164984,78757.27564769787,78757.27564769787,24122.608038812938,102879.8836865108,102879.8836865108,102879.8836865108,127637.75747072553,92570.74041227221,57338.94077741069,39146.44403873502,24757.873784214724,0.0,63904.31782294974,21044.192716582515,1539.5194992681709,0.0,0.885583621509107,2.825544083499668,0.0014959135982669303,350792.24274745205,1553348.2164786102,4.428114499661047,1553348.2164786102,4.428114499661047,0.85,0.09604443819648495,4.027634451161993,1.2703891394240783,1.0,0.0,4.027634451159822,1.284667253711889,1.2849932248666374,3.1351577145946825,19536.31351219829,1992.149563020837,4632.441516551485,4632.441516551485,5.207320578710827,4.682553022663385,-3.003721465578711,7.686274488242097,3.122786611408802,3.122786611408802,0.8922247461168006,0.0,0.0,0.000253726546151902,1.0006103296820004,0.00025357178376575197,198.26532651754476,0.0,3.0923927447875255e-05,87.63841038727847,0.15239659769668518,8.369216043658476e-05,0.00017003438571531722,0.0006848363497891783,0.09604443819646494,0.07273136966670868,0.023313068529756266,0.0960444152900974,0.07273136966672383,0.02331306852976112,0.38041800767496814,0.38041800767496814,0.12193794187879667,0.0,1.6650928410877555,6.8257759790053,3.979039320256561e-13,2.149148798327701,6.702686242561526,3.979039320256561e-13,24757.873784214724,21044.192716582515,0.85,1.0585839322950352,0.6811038361042601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466961107477996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42345.34301262567,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15489.105118442214,1539.5194992681709,0.38041800767496814,0.12193794187879667,6.112874298809886,3.122786611408802
3237.0,-29.208160189987648,4.695869500499409,34.96739766262237,24.373199371062242,4.921222948845443,-25.795302765350357,-39.47674023276193,1.5079313851246336,-3.01575743163761,-5.273185823812159,39.97503650251401,43516.354638367375,24152.022659677194,24152.022659677194,67668.37729804456,78750.03756662387,78750.03756662387,24152.022659677194,102902.06022630107,102902.06022630107,102902.06022630107,127667.61591077306,92568.5222754796,57334.839347253364,39148.53658691804,24765.555684471994,0.0,63914.092271390036,21050.722331801193,1539.7700217826782,0.0,0.8856130466157899,2.8248670266886506,0.0014959135982669303,350895.3410706989,1553457.1557093288,4.427123913840554,1553457.1557093288,4.427123913840554,0.8499999999999999,0.096040306386556,4.027634451161993,1.2703763925796374,1.0,0.0,4.0276344511617745,1.2846426089096943,1.2849683749863705,3.1352178599932468,19535.845392189734,1992.1018280646026,4632.441516551485,4632.441516551485,5.213670280214702,4.695869500499409,-2.9910650171764948,7.686934517675904,3.1263260130162087,3.1263260130162087,0.8932360037189168,0.0,0.0,0.00025357178376575197,1.0006059660509559,0.00025341822092717645,198.27013679826996,0.0,3.0684015022667734e-05,86.95849857424035,0.15242728171170786,8.365504374571554e-05,0.00016991674002003642,0.0006843625159338345,0.09604030638653308,0.07273044985686311,0.023309856529669958,0.09604021747685318,0.07273044985688047,0.023309856529675523,0.380413613321079,0.380413613321079,0.1219212751995711,0.0,1.7810846791091421,6.791693917104453,3.979039320256561e-13,2.2574283921745746,6.670144184308981,3.979039320256561e-13,24765.555684471994,21050.722331801193,0.85,1.0587395501247705,0.6808569611469968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467312401325838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42344.663100812635,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15489.013693874047,1539.7700217826782,0.380413613321079,0.1219212751995711,6.112874298809886,3.1263260130162087
3238.0,-29.21397721640558,4.708944526961417,34.96886420193784,24.377856496162735,4.927644216252257,-25.79989531336813,-39.48067033253608,1.5131314697677214,-2.9016209516245226,-5.26581668714836,39.9775204697442,43507.382830611255,24180.996824558995,24180.996824558995,67688.37965517025,78742.87317894811,78742.87317894811,24180.996824558995,102923.87000350711,102923.87000350711,102923.87000350711,127696.95782858235,92566.29783724139,57330.80748892871,39150.54483145854,24773.08782507525,0.0,63923.63265653379,21057.124651313963,1540.0156456950622,0.0,0.8856418410822138,2.8241959160647756,0.0014959135982669303,350996.37132323574,1553564.2039418127,4.426154601214157,1553564.2039418127,4.426154601214157,0.85,0.0960361929727728,4.027634451161993,1.2703639281680812,1.0,0.0,4.02763445116113,1.2846186043496164,1.284944167059147,3.135276445105764,19535.37594231155,1992.0539574994064,4632.441516551485,4632.441516551485,5.2199249009753235,4.708944526961417,-2.9786346080024653,7.687579134963883,3.129814072201181,3.129814072201181,0.8942325920574803,0.0,0.0,0.00025341822092717645,1.0006017274314742,0.00025326582393346076,198.27491341609627,0.0,3.0446925011499106e-05,86.28658548258846,0.15245772863671936,8.361801169272944e-05,0.000169800209234447,0.0006838931725271735,0.09603619297191335,0.0727295452910085,0.023306647680904853,0.09603584001800929,0.07272954529165937,0.02330664768111343,0.380409247376865,0.380409247376865,0.12190460852285731,0.0,1.8952759793050404,6.758042424645055,3.979039320256561e-13,2.364195735523822,6.637906671733504,3.979039320256561e-13,24773.08782507525,21057.124651313963,0.85,1.058894447048476,0.6806149935874187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467661183630713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42343.99118772098,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15488.92292315821,1540.0156456950622,0.380409247376865,0.12190460852285731,6.112874298809886,3.129814072201181
