time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3239.0,-29.219752697018937,4.721783613755982,34.97031427348479,24.382524063717597,4.934061446098175,-25.804450855060985,-39.484564355202,1.5183320735902837,-2.789880369426271,-5.258502237113264,39.979973685147485,43498.44254733203,24209.309584652237,24209.309584652237,67707.75213198426,78735.7675233532,78735.7675233532,24209.309584652237,102945.07710800544,102945.07710800544,102945.07710800544,127725.58755224325,92564.11371045583,57326.78873444038,39152.58330668383,24780.51044423781,0.0,63933.093750921646,21063.43387760214,1540.2564173282797,0.0,0.8856704596326542,2.8235520361978077,0.0014959135982669303,351096.6744056298,1553669.9323757223,4.425191252540127,1553669.9323757223,4.425191252540127,0.85,0.09603206500741691,4.027634451161993,1.2703514148527755,1.0,0.0,4.027634451162487,1.2845945958634568,1.2849199567099365,3.135335041990245,19534.914999842655,1992.006954448528,4632.441516551485,4632.441516551485,5.22603674501957,4.721783613755982,-2.9663529284405175,7.688136542196499,3.1332514876847193,3.1332514876847193,0.8952147107670626,0.0,0.0,0.00025326582393346076,1.00059745682665,0.0002531145988884301,198.27965611761562,0.0,3.0216500733851196e-05,85.63356307973429,0.1524879451374532,8.358133452762154e-05,0.00016968448940583923,0.0006834270953587903,0.0960320650072507,0.07272863091349782,0.02330343409375287,0.09603205933745326,0.0727286309136237,0.023303434093793207,0.3804049075602294,0.3804049075602294,0.12188794184815295,0.0,2.00752349949272,6.724766601498402,3.410605131648481e-13,2.468621867686977,6.606017291114313,3.410605131648481e-13,24780.51044423781,21063.43387760214,0.85,1.0590407590123574,0.68037443513681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468007526329305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42343.33816531813,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15488.832783389304,1540.2564173282797,0.3804049075602294,0.12188794184815295,6.112874298809886,3.1332514876847193
3240.0,-29.225487638853604,4.734389563729567,34.97174794631824,24.387035867571853,4.940295852568199,-25.80898823087247,-39.4884514627978,1.5233721472734232,-2.679395009249447,-5.251371488833224,39.98239597932455,43489.65072917081,24237.286003169822,24237.286003169822,67726.93673234063,78728.7716701587,78728.7716701587,24237.286003169822,102966.05767332853,102966.05767332853,102966.05767332853,127753.93510831975,92561.9491606778,57322.82821971443,39154.578823292635,24787.877434991224,0.0,63942.456258283855,21069.69581974254,1540.4984535101382,0.0,0.8856982406518259,2.822904786890905,0.0014959135982669303,351194.4800430376,1553774.3335054298,4.4242561366995865,1553774.3335054298,4.4242561366995865,0.8500000000000001,0.09602799196785322,4.027634451161993,1.27033924441319,1.0,0.0,4.027634451161878,1.2845713366216163,1.2848964973075467,3.135391812302577,19534.458188944438,1991.9603727006102,4632.441516551485,4632.441516551485,5.232075983381808,4.734389563729567,-2.954317518769048,7.688707082498615,3.1366395197460153,3.1366395197460153,0.8961827199274329,0.0,0.0,0.0002531145988884301,1.000593289845928,0.00025296451760875273,198.28436572558005,0.0,2.9984849925052487e-05,84.97706468759874,0.15251792998737826,8.354473732541451e-05,0.0001695698615630156,0.0006829654163099714,0.0960279919673167,0.07272775911456396,0.023300232852752754,0.0960281447662318,0.07272775911497029,0.023300232852882928,0.3804005890019331,0.3804005890019331,0.12187127517505612,0.0,2.1180485422378865,6.6919177491590744,3.410605131648481e-13,2.571976479583782,6.574507949745282,3.410605131648481e-13,24787.877434991224,21069.69581974254,0.85,1.059185722531053,0.6801373183648486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468351411021214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42342.68166692599,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15488.74328202047,1540.4984535101382,0.3804005890019331,0.12187127517505612,6.112874298809886,3.1366395197460153
3241.0,-29.231182221426334,4.746765847706007,34.97316475468921,24.391419358458393,4.946373463516091,-25.813504961718742,-39.492331341002114,1.5282751214307664,-2.5702814334121626,-5.244387065879687,39.98477190719317,43481.00511599856,24264.845922827302,24264.845922827302,67745.85103882586,78721.89125350027,78721.89125350027,24264.845922827302,102986.73717632757,102986.73717632757,102986.73717632757,127781.8162929844,92559.82033617118,57318.934198687726,39156.54015275939,24795.079116656827,0.0,63951.61926941622,21075.817249158303,1540.734562180621,0.0,0.885725432881628,2.822260089683683,0.0014959135982669303,351290.29940820043,1553876.7413932467,4.42334087793195,1553876.7413932467,4.42334087793195,0.85,0.09602392881591543,4.027634451161993,1.2703273129975425,1.0,0.0,4.027634451160432,1.2845487170256347,1.284873679189165,3.135447023362382,19534.00891757868,1991.9145597710415,4632.441516551485,4632.441516551485,5.238025312598164,4.746765847706007,-2.9424983840151047,7.689264231721111,3.1399786206776406,3.1399786206776406,0.8971367487650401,0.0,0.0,0.00025296451760875273,1.0005891408733802,0.0002528155736209056,198.2890423833044,0.0,2.9758771348107784e-05,84.33635800053746,0.15254768875872637,8.350822295910315e-05,0.00016945629464964958,0.0006825080102971864,0.09602392881588664,0.07272689576338684,0.023297033052499798,0.09602387641860072,0.07272689576340864,0.02329703305250678,0.3803962911693218,0.3803962911693218,0.12185460850324532,0.0,2.2269369909363945,6.65950813554133,3.410605131648481e-13,2.6741056324675014,6.54356045533973,3.410605131648481e-13,24795.079116656827,21075.817249158303,0.85,1.0593297216357456,0.6799046781414746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468692897336812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42342.04096023893,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15488.654400262481,1540.734562180621,0.3803962911693218,0.12185460850324532,6.112874298809886,3.1399786206776406
3242.0,-29.236837311931502,4.7589174166882815,34.97456472603029,24.395775223989062,4.952421826506878,-25.817989104332717,-39.49617954259736,1.5331556824340498,-2.4635313978700424,-5.237469720644875,39.9871149077763,43472.40047215984,24291.811722127055,24291.811722127055,67764.2121942869,78715.01767738479,78715.01767738479,24291.811722127055,103006.82939951184,103006.82939951184,103006.82939951184,127808.99436392284,92557.67070848974,57315.053503286996,39158.46356133638,24802.164964411,0.0,63960.62852574738,21081.84021974935,1540.9657496104292,0.0,0.8857523944349325,2.8216405059281016,0.0014959135982669303,351385.218758936,1553977.7350359068,4.422433420860529,1553977.7350359068,4.422433420860529,0.85,0.09601985361986179,4.027634451161993,1.2703153859777374,1.0,0.0,4.027634451162028,1.2845262007020584,1.2848509658370462,3.1355019842808094,19533.55525586946,1991.8682991510316,4632.441516551485,4632.441516551485,5.243846389713418,4.7589174166882815,-2.9308328035842646,7.689750220272546,3.143269448950082,3.143269448950082,0.8980769854143091,0.0,0.0,0.0002528155736209056,1.000585081086533,0.00025266774250358974,198.29368679894347,0.0,2.9533960718961023e-05,83.69924467753553,0.15257722271944535,8.347202127981843e-05,0.00016934355234108717,0.0006820539254911169,0.09601985361793577,0.0727260242746471,0.023293829343288674,0.09602012385860369,0.07272602427610587,0.02329382934375592,0.3803920146651727,0.3803920146651727,0.12183794183246335,0.0,2.334028443752061,6.627430596391434,3.979039320256561e-13,2.773938322774825,6.512671830805459,3.979039320256561e-13,24802.164964411,21081.84021974935,0.85,1.059467578043083,0.6796743789761229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469031995642316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42341.40384691593,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15488.566135870315,1540.9657496104292,0.3803920146651727,0.12183794183246335,6.112874298809886,3.143269448950082
3243.0,-29.242452677417845,4.77084620495689,34.97594770289784,24.399941937904828,4.958233082313946,-25.822461191824953,-39.500029280874855,1.5378268185287753,-2.357324654699312,-5.230764528141575,39.989419649242585,43463.97590584791,24318.54540776692,24318.54540776692,67782.52131361482,78708.33825757282,78708.33825757282,24318.54540776692,103026.88366533973,103026.88366533973,103026.88366533973,127836.04814790508,92555.60319335214,57311.2408416396,39160.40261301394,24809.164482565346,0.0,63969.56709557929,21087.789810180544,1541.1971112026176,0.0,0.8857784005792451,2.8210045240273347,0.0014959135982669303,351477.2461781581,1554077.0843822465,4.4215581557006685,1554077.0843822465,4.4215581557006685,0.85,0.09601583633101557,4.027634451161993,1.270303829857148,1.0,0.0,4.027634451162111,1.2845046622004872,1.2848292319902774,3.1355545602008523,19533.118923355116,1991.8238056171188,4632.441516551485,4632.441516551485,5.249617360710967,4.77084620495689,-2.9194308517969914,7.690277056753882,3.146513115339245,3.146513115339245,0.8990037472397843,0.0,0.0,0.00025266774250358974,1.0005809966419918,0.0002525210286339211,198.29829877721235,0.0,2.931397727616684e-05,83.07581160065682,0.15260653669672153,8.343581965959515e-05,0.00016923192284399457,0.0006816043226828608,0.09601583632884315,0.07272519736793966,0.0232906389609035,0.09601571372448288,0.0727251973695851,0.023290638961430472,0.38038775376323536,0.38038775376323536,0.12182127516250445,0.0,2.4396688224494483,6.59584004839752,3.410605131648481e-13,2.873439873442237,6.482606570826647,3.410605131648481e-13,24809.164482565346,21087.789810180544,0.85,1.0596057530346963,0.6794477105168897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469368757260297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42340.78041383905,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15488.47847281648,1541.1971112026176,0.38038775376323536,0.12182127516250445,6.112874298809886,3.146513115339245
3244.0,-29.248029986980526,4.782557681206114,34.97731356210929,24.40412234226244,4.964053260989316,-25.826898185096862,-39.50385080007834,1.5425097111951602,-2.25355954848942,-5.224091164204358,39.9916868151277,43455.6002409366,24344.622850093125,24344.622850093125,67800.22309102972,78701.67835616494,78701.67835616494,24344.622850093125,103046.30120625807,103046.30120625807,103046.30120625807,127862.30673956078,92553.54375069326,57307.46563546598,39162.3090169192,24816.005533302716,0.0,63978.31455022191,21093.60470330731,1541.4202798976369,0.0,0.8858043744420552,2.8203987089309748,0.0014959135982669303,351568.8555398458,1554174.818660303,4.420684011596577,1554174.818660303,4.420684011596577,0.85,0.09601178022706394,4.027634451161993,1.2702923539606856,1.0,0.0,4.027634451161761,1.2844830671504788,1.2848074430223202,3.1356072759269398,19532.68429447276,1991.779485805322,4632.441516551485,4632.441516551485,5.255246669193986,4.782557681206114,-2.9081524603336786,7.6907101415397925,3.149709828828089,3.149709828828089,0.8999170939508826,0.0,0.0,0.0002525210286339211,1.0005770844055808,0.00025237538673388455,198.30287968509404,0.0,2.9093110762313178e-05,82.44987590039554,0.15263562980748385,8.339989775557453e-05,0.00016912113087834657,0.000681158093145105,0.0960117802270409,0.07272434201877104,0.023287438208269867,0.09601180979112027,0.07272434201878848,0.02328743820827546,0.3803835135021714,0.3803835135021714,0.12180460849320399,0.0,2.543600958161278,6.564612492023173,3.979039320256561e-13,2.970531615714947,6.452760948802052,3.979039320256561e-13,24816.005533302716,21093.60470330731,0.85,1.0597375621361154,0.6792238986981233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469703168006431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42340.15447813879,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15488.391417084173,1541.4202798976369,0.3803835135021714,0.12180460849320399,6.112874298809886,3.149709828828089
3245.0,-29.253568505997134,4.794054595913315,34.978662544598386,24.408163327630632,4.9697201982225465,-25.83131556837548,-39.50765772080047,1.5470585925907614,-2.1511998156927348,-5.217578759192207,39.99392676847414,43447.33323188646,24370.37023513591,24370.37023513591,67817.70346702237,78695.07470237494,78695.07470237494,24370.37023513591,103065.44493751085,103065.44493751085,103065.44493751085,127888.25158966336,92551.4627287363,57303.72125826045,39164.15718941761,24822.806652152496,0.0,63986.963841570105,21099.38565432962,1541.6450988804272,0.0,0.8858296160638895,2.8197939580271556,0.0014959135982669303,351658.2733880996,1554271.3844067329,4.419834544007434,1554271.3844067329,4.419834544007434,0.85,0.09600777194078368,4.027634451161993,1.2702810203796253,1.0,0.0,4.0276344511623385,1.284462097249908,1.2847862807448933,3.135658467295643,19532.245111452336,1991.734701600683,4632.441516551485,4632.441516551485,5.260804728578178,4.794054595913315,-2.8970950071144452,7.69114960302776,3.1528608678382,3.1528608678382,0.9008173908109143,0.0,0.0,0.00025237538673388455,1.0005730956100458,0.0002522308343500004,198.3074289154126,0.0,2.888120818005617e-05,81.8493439822792,0.15266451101566392,8.336412728971013e-05,0.00016901125944417442,0.0006807155711716347,0.09600777194028959,0.07272352369574431,0.023284248244545277,0.09600795913750708,0.07272352369611856,0.023284248244665115,0.38037929071493254,0.38037929071493254,0.12178794182443028,0.0,2.6459650559185093,6.533749268179349,3.410605131648481e-13,3.066378943499444,6.423033397729569,3.410605131648481e-13,24822.806652152496,21099.38565432962,0.85,1.0598675010575132,0.6790028878297901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470035326975732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42339.55394622067,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15488.304936560018,1541.6450988804272,0.38037929071493254,0.12178794182443028,6.112874298809886,3.1528608678382
3246.0,-29.259069490998257,4.805340162001932,34.97999436443681,24.412099888455145,4.975246136440769,-25.8357133069798,-39.511457551829494,1.5514842670389974,-2.0499469716267527,-5.2112004167550765,39.9961246395415,43439.20074942692,24395.732069365953,24395.732069365953,67834.93281879288,78688.61905846755,78688.61905846755,24395.732069365953,103084.3511278335,103084.3511278335,103084.3511278335,127913.81654822227,92549.45771233903,57300.039403309696,39166.020343365926,24829.46542038877,0.0,63995.485763754696,21105.045607330452,1541.865047524917,0.0,0.8858543179827506,2.8191893994613766,0.0014959135982669303,351745.8678081597,1554366.1403682025,4.419003270895411,1554366.1403682025,4.419003270895411,0.85,0.09600377274305699,4.027634451161993,1.2702700131898745,1.0,0.0,4.027634451161575,1.2844417018822394,1.2847656945508918,3.135708257727727,19531.821968796678,1991.6915530580452,4632.441516551485,4632.441516551485,5.266279559537064,4.805340162001932,-2.88623664351899,7.691576805520922,3.155966699910216,3.155966699910216,0.9017047714029188,0.0,0.0,0.0002522308343500004,1.0005692363519265,0.00025208733707387756,198.3119474965127,0.0,2.866581159166454e-05,81.2389100507773,0.15269317682725558,8.332843758172198e-05,0.0001689023967682784,0.0006802771121077501,0.096003772743016,0.07272271296491685,0.02328105977809914,0.09600374691259805,0.07272271296494791,0.02328105977810908,0.38037508319122293,0.38037508319122293,0.121771275156078,0.0,2.746870310304132,6.503315776682484,3.979039320256561e-13,3.1612534451283523,6.394049877175121,3.979039320256561e-13,24829.46542038877,21105.045607330452,0.85,1.059995592020535,0.6787853897974426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470365190118875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42338.943512289174,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15488.219047229486,1541.865047524917,0.38037508319122293,0.121771275156078,6.112874298809886,3.155966699910216
3247.0,-29.26453296930169,4.816418295960387,34.98130898107496,24.415974458120786,4.980694324083877,-25.840085065095685,-39.51523426277561,1.5558437106639602,-1.9504010731682797,-5.204916463198057,39.998287006215904,43431.136065867446,24420.623924985382,24420.623924985382,67851.75999085282,78682.22757354293,78682.22757354293,24420.623924985382,103102.85149852831,103102.85149852831,103102.85149852831,127938.8573564616,92547.47024278832,57296.378735137005,39167.879452945905,24836.00585793328,0.0,64003.88531087918,21110.604979243286,1542.080584195077,0.0,0.8858786599740074,2.8185976572982336,0.0014959135982669303,351832.18272330833,1554459.3699032797,4.418184140720732,1554459.3699032797,4.418184140720732,0.8499999999999999,0.09599977182205133,4.027634451161993,1.2702590439142658,1.0,0.0,4.027634451160915,1.284421614664223,1.2847454179453976,3.135757297431426,19531.402529262483,1991.648782128707,4632.441516551485,4632.441516551485,5.27165293673578,4.816418295960387,-2.8755454253719055,7.691963721332293,3.159027936673471,3.159027936673471,0.9025794104781345,0.0,0.0,0.00025208733707387756,1.000565379414745,0.0002519448926179412,198.3164354471762,0.0,2.8457224288360263e-05,80.64777363321298,0.15272163405154393,8.329297902286587e-05,0.0001687943580510117,0.0006798419716480274,0.09599977182144181,0.07272190174827675,0.023277870073165063,0.09599965128531406,0.0727219017487385,0.023277870073312834,0.38037089337328317,0.38037089337328317,0.12175460848806283,0.0,2.8462716863961077,6.473276783186179,3.979039320256561e-13,3.2545153900297805,6.3653976496938185,3.979039320256561e-13,24836.00585793328,21110.604979243286,0.85,1.0601193921475824,0.6785703063949019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470692831977776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42338.35237587161,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15488.133725213096,1542.080584195077,0.38037089337328317,0.12175460848806283,6.112874298809886,3.159027936673471
3248.0,-29.26995997647256,4.827292913231609,34.982606627546275,24.419800063502066,4.986082588003072,-25.844430020982553,-39.51899155564604,1.5601528187822538,-1.8526670467883264,-5.198721599304651,40.00042175930084,43423.14986846786,24445.04592745332,24445.04592745332,67868.19579592117,78675.88059530343,78675.88059530343,24445.04592745332,103120.92652275675,103120.92652275675,103120.92652275675,127963.40027637391,92545.48848745774,57292.757760643246,39169.70080757166,24842.473753617156,0.0,64012.17456118882,21116.102690574582,1542.294221550598,0.0,0.8859026406966765,2.8180206910312267,0.0014959135982669303,351917.29019630305,1554551.4130355252,4.417377197262404,1554551.4130355252,4.417377197262404,0.85,0.09599577883510643,4.027634451161993,1.2702482142066582,1.0,0.0,4.0276344511619,1.2844017612531444,1.2847253765638298,3.135805767840411,19530.98429566869,1991.6061341710667,4632.441516551485,4632.441516551485,5.276924887257049,4.827292913231609,-2.865015592827251,7.69230850605886,3.1620454073542748,3.1620454073542748,0.9034415449583643,0.0,0.0,0.0002519448926179412,1.0005616291754114,0.00025180347244134824,198.32089361448237,0.0,2.8249076750513097e-05,80.05788351095411,0.15274988312829443,8.325771661517499e-05,0.0001686871760027662,0.0006794102815379677,0.09599577883462615,0.07272109736741039,0.023274681467215758,0.09599589563114597,0.07272109736777423,0.023274681467332203,0.38036672136384375,0.38036672136384375,0.12173794182031736,0.0,2.9441237483872555,6.443590229074289,3.979039320256561e-13,3.346054552516307,6.33694031810802,3.979039320256561e-13,24842.473753617156,21116.102690574582,0.85,1.0602388727014174,0.6783576743977031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447101825389184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42337.76248574935,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15488.04897121472,1542.294221550598,0.38036672136384375,0.12173794182031736,6.112874298809886,3.1620454073542748
3249.0,-29.275350322103986,4.837966247359838,34.98388722101015,24.423470079805725,4.991287623293593,-25.848760294465965,-39.52274626409633,1.564300687162968,-1.7558442466048518,-5.19269488565372,40.002520160822314,43415.31317413339,24469.199904612553,24469.199904612553,67884.51307874595,78669.64554450358,78669.64554450358,24469.199904612553,103138.84544911614,103138.84544911614,103138.84544911614,127987.69464633416,92543.52966328266,57289.197292923614,39171.480411510056,24848.84919721802,0.0,64020.329608728076,21121.521817635316,1542.506659349144,0.0,0.8859258870475469,2.817437185503379,0.0014959135982669303,352000.1030618354,1554641.8928291183,4.41659499331458,1554641.8928291183,4.41659499331458,0.85,0.09599182287422386,4.027634451161993,1.2702376966038718,1.0,0.0,4.027634451162193,1.2843826602007378,1.2847060890516813,3.1358524028442654,19530.57090151165,1991.5639796986384,4632.441516551485,4632.441516551485,5.2821389794529106,4.837966247359838,-2.8547064676175995,7.692672714977437,3.1650199473910274,3.1650199473910274,0.9042914135402935,0.0,0.0,0.00025180347244134824,1.0005578587383597,0.00025166307999305163,198.3253218384989,0.0,2.804657579703219e-05,79.48399580878923,0.15277792970409146,8.32224922474506e-05,0.00016858098019389764,0.0006789825636395997,0.09599182287417957,0.07272032175924437,0.023271501114935193,0.09599175717065164,0.07272032175927794,0.023271501114945935,0.38036256495653153,0.38036256495653153,0.12172127515278766,0.0,3.0406168921097674,6.414306807940477,3.410605131648481e-13,3.4368506390488847,6.3089352134462615,3.410605131648481e-13,24848.84919721802,21121.521817635316,0.85,1.060358693771721,0.6781488542697921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447134151726092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42337.188598047185,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15487.964765738752,1542.506659349144,0.38036256495653153,0.12172127515278766,6.112874298809886,3.1650199473910274
3250.0,-29.28070494780768,4.84844289220398,34.98515076488518,24.427136533800535,4.996477882491281,-25.853059927759162,-39.52646964518351,1.5684387856607094,-1.66100597164467,-5.186715000062156,40.004584558363625,43407.50227991217,24492.80261870297,24492.80261870297,67900.30489861514,78663.45615466214,78663.45615466214,24492.80261870297,103156.25877336512,103156.25877336512,103156.25877336512,128011.35373429407,92541.5962569817,57285.64238224338,39173.282083042584,24855.094960928953,0.0,64028.37704397154,21126.83071678961,1542.7129246770523,0.0,0.8859490125060536,2.816875605672145,0.0014959135982669303,352082.28758203064,1554730.9103080556,4.415816884698647,1554730.9103080556,4.415816884698647,0.85,0.09598784145356933,4.027634451161993,1.2702271147118882,1.0,0.0,4.02763445116061,1.2843636032799384,1.284686847007695,3.1358989314836063,19530.16287159341,1991.5223722263372,4632.441516551485,4632.441516551485,5.28723407110298,4.84844289220398,-2.8445236410497396,7.6929665332537205,3.167951891375096,3.167951891375096,0.905129111821456,0.0,0.0,0.00025166307999305163,1.000554185298714,0.0002515236892621842,198.32972088931135,0.0,2.7843377492119294e-05,78.90813181266608,0.15280577308158358,8.318757537725471e-05,0.00016847550461579692,0.000678557746567485,0.09598784145311051,0.07271952765818096,0.023268313794929555,0.0959879628779785,0.07271952765852856,0.02326831379504077,0.38035842569661904,0.38035842569661904,0.12170460848543056,0.0,3.135590930880028,6.385361767036727,3.979039320256561e-13,3.525709028417509,6.281245990596005,3.979039320256561e-13,24855.094960928953,21126.83071678961,0.85,1.0604720599428057,0.6779416296949403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471662610466687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42336.61273405106,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15487.881113815387,1542.7129246770523,0.38035842569661904,0.12170460848543056,6.112874298809886,3.167951891375096
3251.0,-29.28602370385172,4.858724909607566,34.98639735559549,24.430651764292293,5.001490726513182,-25.85734500986933,-39.53019428355617,1.5724207943596682,-1.5670450360377686,-5.180902546843581,40.00661766894682,43399.85323053853,24516.15791156976,24516.15791156976,67916.0111421083,78657.37276579891,78657.37276579891,24516.15791156976,103173.53067736866,103173.53067736866,103173.53067736866,128034.80979569696,92539.68254113005,57282.16300588665,39175.021705826,24861.27911832829,0.0,64036.30082415429,21132.087250579047,1542.91975235218,0.0,0.8859713894719621,2.81630704842837,0.0014959135982669303,352162.18543019734,1554818.5824484755,4.415063986921614,1554818.5824484755,4.415063986921614,0.85,0.09598390459231396,4.027634451161993,1.2702169383363802,1.0,0.0,4.027634451162302,1.284345274595214,1.2846683346749304,3.135943683392598,19529.758997186822,1991.481188498297,4632.441516551485,4632.441516551485,5.29227575220858,4.858724909607566,-2.83455805697894,7.693282966586506,3.170842289648678,3.170842289648678,0.9059549398996223,0.0,0.0,0.0002515236892621842,1.000550495887127,0.00025138530268697083,198.33409064051048,0.0,2.7645324747496578e-05,78.3468503344053,0.15283341840633108,8.315266026508027e-05,0.00016837102899710393,0.0006781369569663307,0.09598390459226624,0.07271876799871568,0.023265136593550565,0.09598387923196142,0.07271876799875183,0.023265136593562125,0.38035430116074614,0.38035430116074614,0.12168794181821155,0.0,3.229252302770192,6.356813543676822,3.979039320256561e-13,3.613857510805815,6.2539529414981985,3.979039320256561e-13,24861.27911832829,21132.087250579047,0.85,1.0605861092539965,0.6777382933114126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471981589327307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42336.0514525728,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15487.797997803053,1542.91975235218,0.38035430116074614,0.12168794181821155,6.112874298809886,3.170842289648678
3252.0,-29.29130718474222,4.868816203689059,34.987626888565764,24.4341280538589,5.006446457333744,-25.861604074582296,-39.53389587169511,1.576354899818835,-1.4746826235397634,-5.175162524428792,40.00861382852762,43392.26226237631,24539.04471022074,24539.04471022074,67931.30697259706,78651.36334348778,78651.36334348778,24539.04471022074,103190.40805370852,103190.40805370852,103190.40805370852,128057.73450295537,92537.80552971282,57278.704448627905,39176.77897898323,24867.32644924685,0.0,64044.10542823008,21137.227481859823,1543.1205973856145,0.0,0.8859935255392719,2.8157521895865436,0.0014959135982669303,352241.1016118784,1554904.6648166643,4.414319219708656,1554904.6648166643,4.414319219708656,0.85,0.09597995156743477,4.027634451161993,1.2702067740494383,1.0,0.0,4.027634451163431,1.2843271683135606,1.28465004609599,3.1359878935292214,19529.362868957214,1991.440794660482,4632.441516551485,4632.441516551485,5.2972162999886665,4.868816203689059,-2.8247357373508346,7.693551941039894,3.1736914363857665,3.1736914363857665,0.9067689818245047,0.0,0.0,0.00025138530268697083,1.0005468675594387,0.0002512479033592467,198.3384315771721,0.0,2.744677555179626e-05,77.7841619137906,0.15286086518188288,8.311797464848526e-05,0.00016826732803848558,0.0006777192874127809,0.09597995156689515,0.07271799686130663,0.023261954705588513,0.09597985878974921,0.07271799686171548,0.02326195470571929,0.3803501931810087,0.3803501931810087,0.121671275151103,0.0,3.3215234033267507,6.328632584448542,3.979039320256561e-13,3.700479900889036,6.2270939966225,3.979039320256561e-13,24867.32644924685,21137.227481859823,0.85,1.060695695854837,0.6775371749239764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472298444655924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42335.488764152185,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15487.715421892044,1543.1205973856145,0.3803501931810087,0.121671275151103,6.112874298809886,3.1736914363857665
3253.0,-29.296555964343383,4.878719743734337,34.98883954059956,24.43750969776886,5.011299011713341,-25.865842240622165,-39.53758261688051,1.58019958528637,-1.383786718653198,-5.169536400713471,40.01058102680484,43384.76140138704,24561.575194566667,24561.575194566667,67946.3365959537,78645.38853021934,78645.38853021934,24561.575194566667,103206.96372478601,103206.96372478601,103206.96372478601,128080.26731007779,92535.9074587617,57275.28032994372,39178.47458757554,24873.303585291786,0.0,64051.77817286733,21142.308047498016,1543.3202591645113,0.0,0.8860151794414293,2.8152043739199315,0.0014959135982669303,352318.46533694863,1554989.501781784,4.413590699240332,1554989.501781784,4.413590699240332,0.85,0.09597601781534935,4.027634451161993,1.2701967520778998,1.0,0.0,4.027634451161935,1.2843094785334448,1.2846321753962462,3.1360310878972535,19528.962296281614,1991.3999476153033,4632.441516551485,4632.441516551485,5.302079930595859,4.878719743734337,-2.8150869240082113,7.693806667742548,3.1765001849496963,3.1765001849496963,0.907571481414199,0.0,0.0,0.0002512479033592467,1.0005432981915228,0.00025111147494903625,198.34274416750773,0.0,2.7251567160564258e-05,77.23094133303911,0.15288811674904346,8.30834414111202e-05,0.0001681644619481265,0.0006773049804033943,0.0959760178148062,0.07271724109153903,0.023258776723267177,0.09597594740571518,0.07271724109195055,0.023258776723398808,0.3803461016947214,0.3803461016947214,0.12165460848408284,0.0,3.41242735740866,6.300781535945987,3.979039320256561e-13,3.7857496820602705,6.20033531307655,3.979039320256561e-13,24873.303585291786,21142.308047498016,0.85,1.0608032834400862,0.6773389067247637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472613211605363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42334.93554357143,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15487.633375368074,1543.3202591645113,0.3803461016947214,0.12165460848408284,6.112874298809886,3.1765001849496963
3254.0,-29.301770512913514,4.888438907074195,34.99003541079538,24.440844647493236,5.01607763353115,-25.870057003134733,-39.54125427464021,1.583981127257722,-1.2941679085465125,-5.16399974170224,40.01251735320498,43377.3470946548,24583.700399217,24583.700399217,67961.0474938718,78639.52407518052,78639.52407518052,24583.700399217,103223.22447439752,103223.22447439752,103223.22447439752,128102.41238213387,92534.07609031079,57271.89910979588,39180.196645016564,24879.187907736356,0.0,64059.38455275292,21147.3097215759,1543.5168722311869,0.0,0.8860364834931774,2.8146639065196966,0.0014959135982669303,352394.6118700154,1555073.0107894032,4.4128739725538395,1555073.0107894032,4.4128739725538395,0.85,0.09597208652297305,4.027634451161993,1.2701868954999371,1.0,0.0,4.027634451160597,1.2842920824197235,1.2846145996885112,3.1360735663600465,19528.575800634564,1991.3605360275492,4632.441516551485,4632.441516551485,5.306856073925737,4.888438907074195,-2.8055915637889632,7.694030470863158,3.1792691132028366,3.1792691132028366,0.908362603772239,0.0,0.0,0.00025111147494903625,1.0005397770681965,0.00025097600385748636,198.34702879469037,0.0,2.7059585263548565e-05,76.68686463689663,0.152915176334307,8.304906267673394e-05,0.0001680624122723023,0.0006768939616133149,0.09597208652293038,0.07271648785558477,0.02325559866734561,0.09597205398313428,0.0727164878556171,0.023255598667355954,0.38034202463047195,0.38034202463047195,0.12163794181713337,0.0,3.5019911212878583,6.2732985848927,3.979039320256561e-13,3.869831833155729,6.174145107543211,3.979039320256561e-13,24879.187907736356,21147.3097215759,0.85,1.0609069688751982,0.6771427386869997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472925924106188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42334.39146687529,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15487.551847910574,1543.5168722311869,0.38034202463047195,0.12163794181713337,6.112874298809886,3.1792691132028366
3255.0,-29.306951541708894,4.897976335135172,34.99121455466309,24.44406682569536,5.020734845543219,-25.87425376205097,-39.544915315322555,1.5876567195713485,-1.205864497207699,-5.158584772591696,40.01442173563949,43370.03523715595,24605.508632682824,24605.508632682824,67975.54386983877,78633.69468389073,78633.69468389073,24605.508632682824,103239.20331657355,103239.20331657355,103239.20331657355,128124.18984201903,92532.21721910787,57268.55777238277,39181.84382969456,24884.98652544548,0.0,64066.830355140046,21152.238546628658,1543.7115899113508,0.0,0.8860572768334616,2.8141274893497745,0.0014959135982669303,352469.0972769965,1555155.1454381596,4.412174450051157,1555155.1454381596,4.412174450051157,0.85,0.09596817386423506,4.027634451161993,1.27017722025048,1.0,0.0,4.027634451162214,1.2842751800758956,1.2845975191088717,3.1361148402198165,19528.18350075193,1991.320532572482,4632.441516551485,4632.441516551485,5.311563793038413,4.897976335135172,-2.7962730119402677,7.69424934707544,3.181998927049918,3.181998927049918,0.9091425505856908,0.0,0.0,0.00025097600385748636,1.0005363291549834,0.00025084147026370506,198.351286040003,0.0,2.687028849649527e-05,76.1503975990676,0.1529420466228035,8.301479644546039e-05,0.00016796120741202598,0.000676486345431441,0.09596817386372525,0.07271574944814922,0.023252424415576026,0.09596812054415517,0.07271574944853552,0.023252424415699545,0.38033796286773247,0.38033796286773247,0.12162127515024047,0.0,3.59025615889243,6.246143267437503,3.979039320256561e-13,3.9527202753840243,6.148058484801652,3.979039320256561e-13,24884.98652544548,21152.238546628658,0.85,1.0610099406047038,0.6769499130321248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473236609923235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42333.854999837466,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15487.470831255408,1543.7115899113508,0.38033796286773247,0.12162127515024047,6.112874298809886,3.181998927049918
3256.0,-29.31209884473925,4.907335754717654,34.99237710764175,24.447273637075,5.025352509841968,-25.878424110233368,-39.548553235921986,1.5913000905870036,-1.118992181197541,-5.153233665555746,40.016296614246905,43362.7745400616,24626.869650102093,24626.869650102093,67989.64419016369,78627.96339093304,78627.96339093304,24626.869650102093,103254.83304103513,103254.83304103513,103254.83304103513,128145.52232228627,92530.42680800497,57265.23795713562,39183.543167632604,24890.689281251136,0.0,64074.23244888374,21157.085889063466,1543.9024861352875,0.0,0.8860778468237266,2.813603376375727,0.0014959135982669303,352542.7163704952,1555236.0108108183,4.411482463238257,1555236.0108108183,4.411482463238257,0.85,0.09596425170371338,4.027634451161993,1.2701676202798264,1.0,0.0,4.027634451162306,1.284258426865496,1.284580588908703,3.136155750982523,19527.805648825215,1991.2820023989045,4632.441516551485,4632.441516551485,5.316174972120318,4.907335754717654,-2.787085685921933,7.694421440639587,3.1846901160267693,3.1846901160267693,0.909911461721934,0.0,0.0,0.00025084147026370506,1.0005328594838805,0.0002507078781931263,198.35551573109342,0.0,2.6684911342103732e-05,75.62503874352197,0.1529687315341456,8.298075955662076e-05,0.0001678607107070843,0.0006760815814403896,0.09596425170367838,0.07271500448297014,0.023249247220708244,0.09596434014400425,0.07271500448299666,0.023249247220716723,0.38033391490067187,0.38033391490067187,0.12160460848339281,0.0,3.6771874180701616,6.219336627630128,3.979039320256561e-13,4.034241484358176,6.1225171056633485,3.979039320256561e-13,24890.689281251136,21157.085889063466,0.85,1.0611074310473174,0.676758392301538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473545311187188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42333.329640981916,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15487.390312294776,1543.9024861352875,0.38033391490067187,0.12160460848339281,6.112874298809886,3.1846901160267693
3257.0,-29.317212843725187,4.916519174227328,34.9935231384846,24.450346582476072,5.029815766823915,-25.882579937939557,-39.552184905018635,1.5948078032179263,-1.033004265423017,-5.148027216480551,40.01814031663966,43355.63316628035,24647.989658839164,24647.989658839164,68003.62282511951,78622.31551376412,78622.31551376412,24647.989658839164,103270.30517260329,103270.30517260329,103270.30517260329,128166.62542226541,92528.64393154874,57261.961584080964,39185.20260829753,24896.32024966213,0.0,64081.52285795966,21161.87221221281,1544.0928265983136,0.0,0.8860977862264376,2.8130748582166594,0.0014959135982669303,352614.3568819348,1555315.5346214934,4.410811710489306,1555315.5346214934,4.410811710489306,0.85,0.09596036181285966,4.027634451161993,1.2701582769164812,1.0,0.0,4.02763445116307,1.2842423062651773,1.2845642926909382,3.136195117940886,19527.42938702535,1991.2436343731397,4632.441516551485,4632.441516551485,5.320734124925941,4.916519174227328,-2.778090093060701,7.694609267288029,3.1873435014927103,3.1873435014927103,0.91066957185506,0.0,0.0,0.0002507078781931263,1.0005294330574588,0.0002505752153907186,198.35971821144082,0.0,2.649872405723103e-05,75.09738397819274,0.15299523025820286,8.294679402445384e-05,0.00016776108416867246,0.000675680322162032,0.09596036181281187,0.07271428462402961,0.02324607718878225,0.09596030194482666,0.07271428462406583,0.023246077188793828,0.38032988101972004,0.38032988101972004,0.12158794181658135,0.0,3.7629338885042785,6.19290360204036,3.410605131648481e-13,4.11502295105754,6.097292612261754,3.410605131648481e-13,24896.32024966213,21161.87221221281,0.85,1.061204849576584,0.6765699570277157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473852015381574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42332.80198621659,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15487.310296272677,1544.0928265983136,0.38032988101972004,0.12158794181658135,6.112874298809886,3.1873435014927103
3258.0,-29.322294278503506,4.925530356397175,34.99465268300706,24.453387467097514,5.034245867287065,-25.886709793810066,-39.55579729573799,1.598288893829599,-0.9488095011677729,-5.14287512858522,40.019952020720226,43348.55385691141,24668.658139618365,24668.658139618365,68017.21199652978,78616.67198446154,78616.67198446154,24668.658139618365,103285.3301240799,103285.3301240799,103285.3301240799,128187.16577970452,92526.83897062401,57258.72084308628,39186.797919486366,24901.835655624614,0.0,64088.63357511098,21166.56030728092,1544.2779826035521,0.0,0.8861175603385767,2.8125644647132697,0.0014959135982669303,352685.26063346537,1555393.6812530707,4.410146538189307,1555393.6812530707,4.410146538189307,0.85,0.09595645371597106,4.027634451161993,1.2701489593787119,1.0,0.0,4.027634451161592,1.284226308594992,1.2845481206318716,3.136234185677466,19527.04846447525,1991.2047910831172,4632.441516551485,4632.441516551485,5.325195806893293,4.925530356397175,-2.76921602620471,7.694746382601885,3.1899593926359913,3.1899593926359913,0.911416969324569,0.0,0.0,0.0002505752153907186,1.000526082829352,0.00025044346138595997,198.36389408602463,0.0,2.6314956102732057e-05,74.57658559514265,0.15302154521430558,8.29130215442414e-05,0.0001676621938464772,0.0006752820280934719,0.09595645371594892,0.07271355171606778,0.023242901999881146,0.09595653733967525,0.07271355171608455,0.02324290199988651,0.38032586320249123,0.38032586320249123,0.12157127514979885,0.0,3.847351393456222,6.16674785833527,3.979039320256561e-13,4.194065627417444,6.072135542947535,3.979039320256561e-13,24901.835655624614,21166.56030728092,0.85,1.0612991446730498,0.6763844294808924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474156747394138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42332.281187833534,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15487.230775864835,1544.2779826035521,0.38032586320249123,0.12157127514979885,6.112874298809886,3.1899593926359913
3259.0,-29.327343369244474,4.93437180547026,34.99576597884167,24.456349666602932,5.038571518575944,-25.890820992400823,-39.55939906937999,1.6016792023555853,-0.8655856563624411,-5.137835084716479,40.021737678136084,43341.571514447205,24689.026111229774,24689.026111229774,68030.59762567698,78611.13305263412,78611.13305263412,24689.026111229774,103300.1591638639,103300.1591638639,103300.1591638639,128207.45533844377,92525.08329870524,57255.52176053671,39188.40170907615,24907.29617457988,0.0,64095.69788365603,21171.201748392898,1544.4627968148086,0.0,0.8861368525397295,2.8120545562689796,0.0014959135982669303,352754.6332468528,1555470.7072831562,4.409497596009347,1555470.7072831562,4.409497596009347,0.8500000000000001,0.09595256777572451,4.027634451161993,1.2701398484455422,1.0,0.0,4.027634451159703,1.2842107337769408,1.284532372702238,3.1362722217065406,19526.677943975177,1991.1670085070007,4632.441516551485,4632.441516551485,5.329592618280683,4.93437180547026,-2.7605061500733252,7.694877955543586,3.1925386312142745,3.1925386312142745,0.9121538946326498,0.0,0.0,0.00025044346138595997,1.000522754995626,0.00025031260921902254,198.36804353285189,0.0,2.613523744535307e-05,74.0672629201306,0.15304768045175093,8.287936097858593e-05,0.00016756410040737402,0.000674886943578707,0.09595256777534622,0.07271283615828987,0.023239731617056354,0.09595271142946907,0.07271283615857653,0.023239731617147985,0.38032185743599145,0.38032185743599145,0.12155460848303952,0.0,3.9305555587299636,6.140930342359354,3.410605131648481e-13,4.27224942835403,6.0474488043930705,3.410605131648481e-13,24907.29617457988,21171.201748392898,0.85,1.0613910117518874,0.6762009455473768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447445955107516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42331.771865158524,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15487.151737359985,1544.4627968148086,0.38032185743599145,0.12155460848303952,6.112874298809886,3.1925386312142745
3260.0,-29.332360743342242,4.943045999207642,34.996862978255734,24.459224414918594,5.042782250971743,-25.894915153016353,-39.56299040056763,1.604969221221827,-0.7832494175221996,-5.132905054190085,40.023489449850366,43334.68439413332,24709.096751514135,24709.096751514135,68043.78114564746,78605.7053122643,78605.7053122643,24709.096751514135,103314.80206377844,103314.80206377844,103314.80206377844,128227.45469871406,92523.37961449886,57252.358696376206,39190.023242358504,24912.65263493563,0.0,64102.67587729414,21175.754739695287,1544.6443943149363,0.0,0.886155701949933,2.811544249718481,0.0014959135982669303,352822.5019663392,1555546.2744225857,4.408863566675211,1555546.2744225857,4.408863566675211,0.85,0.09594869058537889,4.027634451161993,1.2701309215882794,1.0,0.0,4.027634451161835,1.2841956262323782,1.2845170933253636,3.136309117465553,19526.31839506552,1991.130344721747,4632.441516551485,4632.441516551485,5.333925245085071,4.943045999207642,-2.7519578664589104,7.695003865666552,3.1950816856119832,3.1950816856119832,0.9128804816034238,0.0,0.0,0.00025031260921902254,1.0005194917376299,0.0002501826414039148,198.3721670646574,0.0,2.5956888347411152e-05,73.5618215765632,0.15307363734009835,8.28458105803937e-05,0.00016746679863862885,0.0006744950476227499,0.09594869058532066,0.07271212782405334,0.023236562761267322,0.09594861975584545,0.07271212782409746,0.023236562761281422,0.3803178643920613,0.3803178643920613,0.12153794181629872,0.0,4.012632846565452,6.115492304237762,3.979039320256561e-13,4.349655636667876,6.023310657375362,3.979039320256561e-13,24912.65263493563,21175.754739695287,0.85,1.0614811349825304,0.6760198977821913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474760439314556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42331.26642381496,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15487.073177432858,1544.6443943149363,0.3803178643920613,0.12153794181629872,6.112874298809886,3.1950816856119832
3261.0,-29.337345915395645,4.951556161305037,34.997943783814605,24.462049290910386,5.046938941717068,-25.898985717927687,-39.56655903076751,1.6082138368976533,-0.7024523740658424,-5.128044487444685,40.025211619335735,43327.843543324496,24728.780548312552,24728.780548312552,68056.62409163704,78600.29471621607,78600.29471621607,24728.780548312552,103329.07526452863,103329.07526452863,103329.07526452863,128246.98914483192,92521.65812357704,57249.20695069477,39191.61241431364,24917.913880303295,0.0,64109.52629461694,21180.2267982578,1544.822330777651,0.0,0.8861743005845236,2.811046840278055,0.0014959135982669303,352889.424452925,1555620.567298987,4.408237990443108,1555620.567298987,4.408237990443108,0.8500000000000001,0.09594480731763937,4.027634451161993,1.2701220535254105,1.0,0.0,4.027634451162447,1.2841807294324783,1.2845020258855602,3.1363454993923927,19525.95508819115,1991.0932977307389,4632.441516551485,4632.441516551485,5.338174364416225,4.951556161305037,-2.7435389970774176,7.695095158382454,3.1975890203985435,3.1975890203985435,0.9135968629710124,0.0,0.0,0.0002501826414039148,1.0005161778140783,0.0002500535692991115,198.3762642796673,0.0,2.5781997131584525e-05,73.06617987091055,0.15309941933722993,8.281248469159843e-05,0.00016737015671231637,0.0006741058092709072,0.09594480731757696,0.07271141562741332,0.02323339169016364,0.09594470939460832,0.07271141562746061,0.023233391690178753,0.380313887336166,0.380313887336166,0.12152127514957274,0.0,4.0934997672157465,6.090360964453623,3.410605131648481e-13,4.425592113378855,5.999266949693606,3.410605131648481e-13,24917.913880303295,21180.2267982578,0.85,1.0615680387167599,0.6758409560571436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475059449274685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42330.770782109306,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15486.99508459279,1544.822330777651,0.380313887336166,0.12152127514957274,6.112874298809886,3.1975890203985435
3262.0,-29.3423001758983,4.959904979388771,34.99900862581652,24.464807425998174,5.05101576672297,-25.90303648961213,-39.57011690419165,1.6113896073314167,-0.6228719334640687,-5.123275717140304,40.02690811330281,43321.09272810318,24748.14182995196,24748.14182995196,68069.23455805515,78594.93739404218,78594.93739404218,24748.14182995196,103343.07922399414,103343.07922399414,103343.07922399414,128266.19219067557,92519.94531237103,57246.10064644333,39193.16073991966,24923.112966681434,0.0,64116.27370660109,21184.64602167922,1544.9990292834011,0.0,0.8861925201089238,2.8105554330587443,0.0014959135982669303,352955.09272644157,1555693.7551780604,4.407625183025205,1555693.7551780604,4.407625183025205,0.85,0.09594093618704172,4.027634451161993,1.2701132656866685,1.0,0.0,4.02763445116059,1.2841661529012338,1.2844872799486733,3.1363810999554986,19525.5936131013,1991.0564375297681,4632.441516551485,4632.441516551485,5.342353862758563,4.959904979388771,-2.7352652727493685,7.695170252138139,3.200061329296604,3.200061329296604,0.9143032369418869,0.0,0.0,0.0002500535692991115,1.0005129971587003,0.0002499253583004162,198.38033623571965,0.0,2.560484197358706e-05,72.56412215314573,0.1531250241792035,8.277927159165973e-05,0.0001672742977074518,0.0006737197242404604,0.09594093618659655,0.07271071330018547,0.02323022288641108,0.09594088184772832,0.07271071330052285,0.023230222886518867,0.3803099247183724,0.3803099247183724,0.12150460848285863,0.0,4.173181959682438,6.065529098942704,3.979039320256561e-13,4.500403783676234,5.975450812725512,3.979039320256561e-13,24923.112966681434,21184.64602167922,0.85,1.0616530035657248,0.6756645423023556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447535655180436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42330.26872439154,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15486.91746962121,1544.9990292834011,0.3803099247183724,0.12150460848285863,6.112874298809886,3.200061329296604
