time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3263.0,-29.347223469757953,4.968094981919275,35.00005759898862,24.467495607119076,5.055000046420469,-25.907068640302732,-39.573664125613845,1.6144851788591108,-0.5442705960430203,-5.1186030468896995,40.02857544236852,43314.43294342494,24767.199696339525,24767.199696339525,68081.63263976446,78589.67149251743,78589.67149251743,24767.199696339525,103356.87118885695,103356.87118885695,103356.87118885695,128285.10101992257,92518.27395901164,57243.03540992997,39194.70949897963,24928.229831065615,0.0,64122.93933004525,21188.995356405772,1545.1734391206867,0.0,0.8862103513799363,2.810066372251952,0.0014959135982669303,353019.4469584005,1555765.6873994607,4.407025450874922,1555765.6873994607,4.407025450874922,0.85,0.09593707375422095,4.027634451161993,1.2701047366531566,1.0,0.0,4.02763445116137,1.2841519497510039,1.2844729085957347,3.1364157893798694,19525.240887358006,1991.0204695138511,4632.441516551485,4632.441516551485,5.346467863187812,4.968094981919275,-2.7271388481220247,7.6952338300413,3.2024991496873723,3.2024991496873723,0.914999757053535,0.0,0.0,0.0002499253583004162,1.0005098104196208,0.0002497980086727943,198.38438288481188,0.0,2.5434541030292013e-05,72.08148927984756,0.1531504587202338,8.274617018716812e-05,0.0001671791881132481,0.0006733366575622095,0.09593707375376129,0.07271001816870576,0.023227055585055528,0.09593694620334713,0.07271001816905415,0.023227055585166807,0.38030597506493946,0.38030597506493946,0.12148794181615401,0.0,4.251741474758489,6.041027262404441,3.979039320256561e-13,4.5743324508466685,5.95207875477297,0.31593235688416144,24928.229831065615,21188.995356405772,0.85,1.0617359926272802,0.6754904468817707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475651823593885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42329.78609151824,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15486.840307738627,1545.1734391206867,0.38030597506493946,0.12148794181615401,6.112874298809886,3.2024991496873723
3264.0,-29.352115887986876,4.976129048558311,35.00109084018138,24.47012480059641,5.058921426384114,-25.911079292042984,-39.577188960369654,1.617527217423675,-0.4670727300652402,-5.114005563354207,40.03021502324633,43307.81493967715,24785.912003315527,24785.912003315527,68093.72694299268,78584.42181800852,78584.42181800852,24785.912003315527,103370.33382132405,103370.33382132405,103370.33382132405,128303.59773025214,92516.58093268235,57239.974054354585,39196.22986480863,24933.263908928082,0.0,64129.493773736715,21193.27432258887,1545.3450325411245,0.0,0.8862278963318051,2.80958765022313,0.0014959135982669303,353082.7746710539,1555836.4249546265,4.406435364636822,1555836.4249546265,4.406435364636822,0.85,0.0959332109619174,4.027634451161993,1.2700962213566527,1.0,0.0,4.027634451160743,1.2841379953317273,1.284458787145704,3.136449872057206,19524.883587707973,1990.984035089248,4632.441516551485,4632.441516551485,5.350507268091067,4.976129048558311,-2.719142601613853,7.695271650172165,3.2049029754163887,3.2049029754163887,0.9156865644046824,0.0,0.0,0.0002497980086727943,1.000506632732335,0.0002496715169099959,198.38840429904698,0.0,2.5264177286387655e-05,71.59867842962261,0.15317572289752018,8.271328980692028e-05,0.00016708471886587401,0.0006729561699669104,0.09593321096185344,0.07270932340926571,0.023223887552587728,0.09593315373757208,0.07270932340931419,0.02322388755260321,0.38030203925017575,0.38030203925017575,0.12147127514945698,0.0,4.329129548349442,6.016795476400773,3.979039320256561e-13,4.646932833288986,5.928777576030143,0.6807765337259752,24933.263908928082,21193.27432258887,0.85,1.0618160683326563,0.6753182099406065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475945261145866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42329.30328066802,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15486.763601079108,1545.3450325411245,0.38030203925017575,0.12147127514945698,6.112874298809886,3.2049029754163887
3265.0,-29.356978376250105,4.984009699536247,35.00210852819507,24.472692771255993,5.062761756899724,-25.915071142011886,-39.580706984829135,1.6204992624387555,-0.39089064078081037,-5.109497253441697,40.031828351657936,43301.299031965966,24804.321882647728,24804.321882647728,68105.6209146137,78579.25231569387,78579.25231569387,24804.321882647728,103383.5741983416,103383.5741983416,103383.5741983416,128321.80402262589,92514.92334024188,57236.97005653012,39197.72587079084,24938.2298242843,0.0,64135.95569507514,21197.495350641653,1545.514981389978,0.0,0.8862450781783044,2.8091125091824276,0.0014959135982669303,353144.8827259913,1555906.0322544265,4.4058575059734615,1555906.0322544265,4.4058575059734615,0.85,0.09592935736271756,4.027634451161993,1.27008784672711,1.0,0.0,4.027634451162788,1.2841243665618338,1.2844449925315826,3.136483160074085,19524.53376609643,1990.9483632123538,4632.441516551485,4632.441516551485,5.354481388275084,4.984009699536247,-2.7112860041136826,7.695295703649929,3.2072734104890306,3.2072734104890306,0.9163638315682945,0.0,0.0,0.0002496715169099959,1.0005035526313173,0.0002495458574368492,198.3924012530898,0.0,2.5094498978543187e-05,71.1178101051914,0.15320081739649874,8.268048499696205e-05,0.00016699103191303386,0.000672578833168027,0.09592935736229664,0.07270863613521403,0.023220721227082613,0.09592933832366543,0.07270863613553306,0.023220721227184493,0.3802981145548555,0.3802981145548555,0.12145460848276603,0.0,4.405400507479044,5.992861864864835,3.410605131648481e-13,4.718606612660892,5.9058601671411,1.0413242568997134,24938.2298242843,21197.495350641653,0.85,1.0618945360136478,0.6751485740359986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476236869672316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42328.82241234359,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15486.687348851598,1545.514981389978,0.3802981145548555,0.12145460848276603,6.112874298809886,3.2072734104890306
3266.0,-29.361810878659078,4.9917394951552545,35.003110785097704,24.475204024370782,5.066525141161247,-25.919043691997473,-39.584206708800025,1.6234050480395492,-0.3157140797031275,-5.105072718552065,40.03341413244778,43294.83809703211,24822.424525719056,24822.424525719056,68117.26262275116,78574.16499413116,78574.16499413116,24822.424525719056,103396.58951985021,103396.58951985021,103396.58951985021,128339.70635637805,92513.30468373527,57233.97778664677,39199.25210787611,24943.11683652784,0.0,64142.36894440395,21201.649311048663,1545.682541667691,0.0,0.8862619293742114,2.808641420481983,0.0014959135982669303,353205.84500348195,1555974.4533015322,4.405290782450651,1555974.4533015322,4.405290782450651,0.85,0.09592550789316259,4.027634451161993,1.2700795990275218,1.0,0.0,4.027634451160413,1.2841110460222178,1.284431507296916,3.1365156959270535,19524.192161601957,1990.91352924821,4632.441516551485,4632.441516551485,5.35838918570904,4.9917394951552545,-2.703563836139014,7.6953033312942685,3.2096109552816383,3.2096109552816383,0.9170317015090396,0.0,0.0,0.0002495458574368492,1.0005004663820614,0.00024942103059605677,198.3963736984126,0.0,2.4929884617768172e-05,70.651293006755,0.15322574728111651,8.264786276815956e-05,0.00016689799466868964,0.0006722041131574651,0.09592550789316748,0.07270795249691647,0.02321755539625101,0.09592547350009623,0.07270795249691277,0.023217555396249825,0.38029420068981706,0.38029420068981706,0.12143794181607992,0.0,4.480591500094363,5.96924703005817,3.979039320256561e-13,4.78935863884891,5.8833545259207085,1.3974806546725063,24943.11683652784,21201.649311048663,0.85,1.0619698608542585,0.6749803415361592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447652670533117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42328.35589524515,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15486.611533140456,1545.682541667691,0.38029420068981706,0.12143794181607992,6.112874298809886,3.2096109552816383
3267.0,-29.366613797421223,4.999321249635095,35.004097817708285,24.477670434303604,5.070236655097456,-25.922994817622044,-39.587695396598406,1.6262670901584622,-0.24185392318747745,-5.100715850132942,40.03497507864634,43288.46048095591,24840.189462419192,24840.189462419192,68128.6499433751,78569.1061243942,78569.1061243942,24840.189462419192,103409.29558681339,103409.29558681339,103409.29558681339,128357.22974570781,92511.6815981874,57231.035954758845,39200.717381587274,24947.934158894423,0.0,64148.6515404817,21205.74403506026,1545.8478604028546,0.0,0.8862785225181009,2.8081803132897942,0.0014959135982669303,353265.8830271748,1556041.8050412985,4.404732751737593,1556041.8050412985,4.404732751737593,0.85,0.09592165825446594,4.027634451161993,1.2700715183699502,1.0,0.0,4.027634451161673,1.2840979284701874,1.284418226173052,3.1365477366358836,19523.84962239379,1990.8785999697952,4632.441516551485,4632.441516551485,5.3622240828440955,4.999321249635095,-2.6959626423246883,7.695283891959783,3.211916126459266,3.211916126459266,0.9176903218455046,0.0,0.0,0.00024942103059605677,1.0004974214420441,0.00024929702491042853,198.40032196308334,0.0,2.4765192553451026e-05,70.1845556964802,0.15325051247366997,8.261535525340789e-05,0.0001668056753426489,0.0006718322846593953,0.09592165825412659,0.07270726929124816,0.02321438896287843,0.09592177890109885,0.0727072692915054,0.023214388962960544,0.38029029887238464,0.38029029887238464,0.12142127514939771,0.0,4.554662892461067,5.945908573574513,0.2529757722535919,4.858861926945451,5.860987022662698,1.7487265445913067,24947.934158894423,21205.74403506026,0.85,1.062043368135054,0.674814815922331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476814764587758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42327.88915793488,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15486.53615606299,1545.8478604028546,0.38029029887238464,0.12142127514939771,6.112874298809886,3.211916126459266
3268.0,-29.371388815514788,5.006750698473458,35.00507133214424,24.479799752030544,5.073550768258799,-25.926960624387952,-39.59121614517642,1.62877418752123,-0.1790942720852513,-5.096775135749547,40.036555286530934,43282.33777972882,24858.466139396383,24858.466139396383,68140.8039191252,78564.2916421443,78564.2916421443,24858.466139396383,103422.75778154068,103422.75778154068,103422.75778154068,128375.3603493668,92510.13104071049,57228.177178314414,39202.17095821786,24952.602567826118,0.0,64154.77352604398,21209.712182652198,1546.01192910588,0.0,0.8862929172294395,2.8078167575867345,0.0014959135982669303,353320.1933104767,1556109.9901289758,4.4042486661993845,1556109.9901289758,4.4042486661993845,0.8499999999999999,0.09592100390046908,4.027634451161993,1.2700639119138941,1.0,0.0,4.027634451161117,1.2840864682099822,1.284406603811955,3.1365757298077592,19523.522389654237,1990.8452315168013,4632.441516551485,4632.441516551485,5.3661694487838245,5.006750698473458,-2.688748279619084,7.695498978092542,3.2141895215526097,3.2141895215526097,0.9183398633007457,0.0,0.0,0.00024929702491042853,1.000494550504951,0.0002491737958838536,198.40424742815046,0.0,2.4602767953895434e-05,69.72424438133966,0.15327511524162388,8.258256097958896e-05,0.0001667144639308396,0.000671464918434853,0.09592100390014655,0.07270678447037138,0.023214219429775165,0.09592109782069246,0.07270678447061585,0.023214219429853227,0.38028640771676536,0.38028640771676536,0.12141995567956863,0.0,4.625729856312205,5.923006183396808,0.6109371540220536,4.917680863664316,5.839021856384591,2.0560858537949684,24952.602567826118,21209.712182652198,0.85,1.062131470099619,0.6746549851377485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477101071216187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42327.42884661973,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15486.461210561165,1546.01192910588,0.38028640771676536,0.12141995567956863,6.112874298809886,3.2141895215526097
3269.0,-29.376136034322947,5.014024122037189,35.006032370406565,24.481599626038246,5.076485849641225,-25.93093931597029,-39.594772446993716,1.6309429269668678,-0.13066933267072045,-5.093229996653238,40.03813881854638,43276.48421749937,24877.189172352202,24877.189172352202,68153.67338985157,78559.6779086041,78559.6779086041,24877.189172352202,103436.8670809563,103436.8670809563,103436.8670809563,128393.7661597984,92508.61658639688,57225.422895300944,39203.548545662146,24956.89907884209,0.0,64160.44762450423,21213.364217015776,1546.1608382475024,0.0,0.8863052772976512,2.8075952667673922,0.0014959135982669303,353369.0574387919,1556178.3209162534,4.403833012984742,1556178.3209162534,4.403833012984742,0.8500000000000001,0.09592417312160582,4.027634451161993,1.2700569159304722,1.0,0.0,4.027634451163188,1.2840765877318292,1.2843965626267542,3.136599864558186,19523.202776198203,1990.8126400145009,4632.441516551485,4632.441516551485,5.370211169092418,5.014024122037189,-2.6819074181204163,7.695931540157606,3.2164296073682412,3.2164296073682412,0.9189798878194975,0.0,0.0,0.0002491737958838536,1.0004916897424831,0.0002490513398946757,198.40815017459693,0.0,2.4449162278901606e-05,69.28892589840716,0.15329956440390277,8.254944775869403e-05,0.0001666243481251596,0.000671101964911302,0.09592417312151222,0.07270647202126926,0.023217701100242967,0.09592410715725824,0.0727064720213402,0.023217701100265626,0.3802825359863149,0.3802825359863149,0.12143745174471417,0.0,4.691592639505359,5.90050010264423,0.9476728465722886,4.962560663982515,5.817334458556331,2.3064716432850787,24956.89907884209,21213.364217015776,0.85,1.0622381219769146,0.6745040881069408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477385725347671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42326.9935281368,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15486.386663905443,1546.1608382475024,0.3802825359863149,0.12143745174471417,6.112874298809886,3.2164296073682412
3270.0,-29.3808572839397,5.021140825998981,35.00698171386194,24.483221873547905,5.0792120431779475,-25.934915582300047,-39.59833943573756,1.632926186320649,-0.09388309953948237,-5.089935713894108,40.039720164705045,43270.78835649353,24895.99552458499,24895.99552458499,68166.78388107852,78555.1908032094,78555.1908032094,24895.99552458499,103451.18632779439,103451.18632779439,103451.18632779439,128412.06640985442,92507.13401482439,57222.73156812314,39204.89160744583,24960.880082060034,0.0,64165.77168950587,21216.74806975103,1546.2952383582754,0.0,0.8863163625708985,2.807497159769816,0.0014959135982669303,353414.46866376797,1556246.5596448518,4.4034602361609485,1556246.5596448518,4.4034602361609485,0.85,0.0959301586526527,4.027634451161993,1.2700501727079971,1.0,0.0,4.027634451162739,1.2840675725669495,1.2843873879654637,3.1366218859576396,19522.889891339386,1990.7807346381676,4632.441516551485,4632.441516551485,5.3742708754407,5.021140825998981,-2.6753313707431063,7.6964721967420875,3.2186350079740893,3.2186350079740893,0.9196100022783112,0.0,0.0,0.0002490513398946757,1.0004890182619717,0.00024892960877004165,198.41203170469782,0.0,2.4296266290591173e-05,68.85561866753538,0.15332386067019335,8.251624735914733e-05,0.00016653509253552836,0.0006707424760235445,0.09593015865258062,0.07270626599950052,0.023223892653080103,0.09593029296948734,0.07270626599955514,0.02322389265309755,0.3802786885705111,0.3802786885705111,0.12146895118694799,0.0,4.751006403068573,5.878291477451455,1.2580761249196257,4.996052614354653,5.795828939761805,2.510256139319324,24960.880082060034,21216.74806975103,0.85,1.062354306450693,0.6743593541721613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447766873284032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42326.56022090593,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15486.312514994805,1546.2952383582754,0.3802786885705111,0.12146895118694799,6.112874298809886,3.2186350079740893
3271.0,-29.38555282936511,5.028099014956415,35.00791967437524,24.484579252917342,5.081616089757501,-25.93890093758613,-39.601937716919906,1.634622069941606,-0.06437340620288978,-5.086948354036318,40.041287208556476,43265.33458974811,24915.01732510796,24915.01732510796,68180.35191485607,78550.9358040491,78550.9358040491,24915.01732510796,103465.95312915707,103465.95312915707,103465.95312915707,128430.58135161235,92505.7427990532,57220.14158476504,39206.223571431285,24964.628222455278,0.0,64170.85179388656,21219.933989086985,1546.421888776006,0.0,0.8863259310525812,2.807458674300823,0.0014959135982669303,353455.6529594506,1556314.183426799,4.403138471250716,1556314.183426799,4.403138471250716,0.85,0.09593817387600741,4.027634451161993,1.2700439377548176,1.0,0.0,4.027634451161631,1.2840598989327163,1.284379556101809,3.136640630635439,19522.59628639091,1990.7507952655508,4632.441516551485,4632.441516551485,5.378377090371856,5.028099014956415,-2.6690636698177026,7.697162684774117,3.220805253872625,3.220805253872625,0.9202300725350357,0.0,0.0,0.00024892960877004165,1.0004863739348278,0.0002488085947547918,198.41589223415374,0.0,2.415291976033792e-05,68.44937460079767,0.1533480135899537,8.248276820550775e-05,0.00016644684056453388,0.0006703870293447841,0.09593817387558112,0.07270617486889795,0.023231999006683168,0.09593787079194917,0.07270617486922101,0.02323199900678639,0.38027486364800817,0.38027486364800817,0.12151028032151916,0.0,4.803922145893864,5.856483261250503,1.5413457380765863,5.022574947833448,5.7750278270031,2.683656151693924,24964.628222455278,21219.933989086985,0.85,1.062481640945765,0.6742209800909938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477950202617786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42326.153976839196,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15486.238728093003,1546.421888776006,0.38027486364800817,0.12151028032151916,6.112874298809886,3.220805253872625
3272.0,-29.39022367682545,5.034901301286958,35.008846439059475,24.48589070644232,5.083975413768008,-25.94286856624464,-39.60551420515401,1.6362801264883975,-0.0417556060912716,-5.084051795480771,40.04283693921799,43259.89820249991,24933.72564033484,24933.72564033484,68193.62384283476,78546.67607562704,78546.67607562704,24933.72564033484,103480.40171596188,103480.40171596188,103480.40171596188,128448.54328675008,92504.31895554218,57217.541082424796,39207.53097013043,24968.1415707882,0.0,64175.67254091863,21222.92033516997,1546.536187548023,0.0,0.8863350977890802,2.8074998786387404,0.0014959135982669303,353495.5890481401,1556381.062264172,4.402830220470499,1556381.062264172,4.402830220470499,0.85,0.09594744519900894,4.027634451161993,1.2700376857677473,1.0,0.0,4.027634451161194,1.2840524006759704,1.2843719005820013,3.1366589471284074,19522.295795619208,1990.7201537343751,4632.441516551485,4632.441516551485,5.382415633580666,5.034901301286958,-2.662940041629831,7.697841342916789,3.2229395422514493,3.2229395422514493,0.9208398692146998,0.0,0.0,0.0002488085947547918,1.000483833567267,0.000248688271021486,198.41973258814997,0.0,2.401110380863682e-05,68.04746819367675,0.15337202469376235,8.244950426045785e-05,0.00016635909049433396,0.0006700336041389551,0.09594744519867426,0.0727061059305912,0.02324133926808307,0.09594736220415796,0.07270610593084481,0.02324133926816413,0.3802710662058746,0.3802710662058746,0.12155803403645757,0.0,4.850220840342445,5.83488353023148,1.7973710928578157,5.0422961893895035,5.75408468945767,2.829836840021187,24968.1415707882,21222.92033516997,0.85,1.0626086356844062,0.6740856229425138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478230150308464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42325.75207043207,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15486.165298756849,1546.536187548023,0.3802710662058746,0.12155803403645757,6.112874298809886,3.2229395422514493
3273.0,-29.394870082281862,5.041548290519296,35.00976227465935,24.48704702490943,5.086149813704206,-25.94683269666245,-39.609105012472696,1.6377741816334652,-0.022522411204306536,-5.081342226274274,40.04437205081635,43254.62802999483,24952.36129211938,24952.36129211938,68206.98932211421,78542.53706061603,78542.53706061603,24952.36129211938,103494.89835273541,103494.89835273541,103494.89835273541,128466.46420588886,92502.93113871464,57215.022108103745,39208.78781178989,24971.565853153443,0.0,64180.35366494333,21225.830975180426,1546.6492217115028,0.0,0.8863433619058642,2.807563637582738,0.0014959135982669303,353532.95024062664,1556447.3123552555,4.402552325874813,1556447.3123552555,4.402552325874813,0.85,0.09595750285880472,4.027634451161993,1.2700318321539088,1.0,0.0,4.027634451161575,1.2840456674408995,1.2843650111623446,3.1366753950340884,19522.002907990573,1990.690287508025,4632.441516551485,4632.441516551485,5.386438491012964,5.041548290519296,-2.657032977339838,7.698581267859135,3.2250383969860903,3.2250383969860903,0.9214395419960258,0.0,0.0,0.000248688271021486,1.0004813194360727,0.00024856863010861677,198.4235529750983,0.0,2.387460298654068e-05,67.66062486385628,0.15339589929674888,8.241611961251142e-05,0.0001662721514089746,0.0006696834452836093,0.09595750285815494,0.07270610110342832,0.023251401754726616,0.09595744869870744,0.07270610110392066,0.023251401754884066,0.38026728885732675,0.38026728885732675,0.12160946344375707,0.0,4.890638176480138,5.8135558852423515,2.0287948297780645,5.058819815069967,5.733482839858141,2.9619470887142825,24971.565853153443,21225.830975180426,0.85,1.0627393809356696,0.673954342099885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478508635738199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42325.36522710225,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15486.092207685082,1546.6492217115028,0.38026728885732675,0.12160946344375707,6.112874298809886,3.2250383969860903
3274.0,-29.39949224056894,5.048042618222934,35.010666946676096,24.488141561765246,5.088247130714254,-25.950782714770362,-39.61268216427413,1.6392012721155933,-0.005807860827928835,-5.078718249016511,40.045878473340125,43249.40690478186,24970.680675563544,24970.680675563544,68220.08758034541,78538.45996954308,78538.45996954308,24970.680675563544,103509.14064510663,103509.14064510663,103509.14064510663,128483.97851866863,92501.56429950288,57212.51123475612,39210.05896082972,24974.83787356201,0.0,64184.89683439174,21228.612192527708,1546.7553421119962,0.0,0.8863512924396144,2.8076504111163674,0.0014959135982669303,353569.13419282757,1556512.326397292,4.402285651858994,1556512.326397292,4.402285651858994,0.85,0.09596787514877053,4.027634451161993,1.270026027993299,1.0,0.0,4.027634451162173,1.284039245783427,1.2843584342761727,3.136691081980617,19521.71444751977,1990.660872726137,4632.441516551485,4632.441516551485,5.390393075950237,5.048042618222934,-2.651264818677375,7.699307436900309,3.2271017409066576,3.2271017409066576,0.9220290688304736,0.0,0.0,0.00024856863010861677,1.0004788252126677,0.00024844966614438795,198.4273535531869,0.0,2.3739575012700335e-05,67.27795558599274,0.15341963887176158,8.23828743478598e-05,0.00016618575576075696,0.0006693354751944174,0.09596787514874817,0.07270610085455374,0.023261774294194435,0.09596785726505286,0.07270610085457067,0.023261774294199854,0.3802635296903793,0.3802635296903793,0.12166251159036508,0.0,4.925834591954981,5.792465784292403,2.2383066668973015,5.072910388188575,5.7131759243017655,3.0832033635047082,24974.83787356201,21228.612192527708,0.85,1.062868228274405,0.6738252928313166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478785674007706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42324.98255782439,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15486.01945057321,1546.7553421119962,0.3802635296903793,0.12166251159036508,6.112874298809886,3.2271017409066576
3275.0,-29.404090666843196,5.0543866942822095,35.0115603197474,24.489165970031195,5.090253540469559,-25.95472048201921,-39.61625729044897,1.6405488966443518,0.009815331723757481,-5.076187512670913,40.04735862591725,43244.28081058842,24988.710872886957,24988.710872886957,68232.99168347538,78534.46711614013,78534.46711614013,24988.710872886957,103523.17798902708,103523.17798902708,103523.17798902708,128501.2027922222,92500.23539534288,57210.04908980371,39211.31811726575,24978.024803195112,0.0,64189.34292046086,21231.321082715844,1546.85884526589,0.0,0.8863588416284877,2.807740625793267,0.0014959135982669303,353604.0351308914,1556576.208682451,4.402031804038273,1556576.208682451,4.402031804038273,0.85,0.09597828290876959,4.027634451161993,1.270020340871997,1.0,0.0,4.027634451162964,1.28403319412178,1.2843522283485624,3.1367058652379396,19521.433992937884,1990.6322743177216,4632.441516551485,4632.441516551485,5.394285234601134,5.0543866942822095,-2.6456402725268786,7.700026966809088,3.22913011024812,3.22913011024812,0.9226086029280343,0.0,0.0,0.00024844966614438795,1.0004763840943545,0.00024833136503195737,198.43113474403395,0.0,2.3605704590120954e-05,66.89856680840278,0.1534432445763517,8.234966029498725e-05,0.0001661000058494007,0.0006689901058972548,0.09597828290845514,0.07270611062860056,0.02327217227985458,0.09597818035340279,0.07270611062883875,0.023272172279930836,0.3802597852612872,0.3802597852612872,0.1217156796889899,0.0,4.956662639033141,5.7716469809390105,2.4292069755522903,5.08600284439467,5.693260683940252,3.1991423954423226,24978.024803195112,21231.321082715844,0.85,1.0629956403826277,0.6736987612441186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479061276575926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42324.6031690468,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15485.947024332785,1546.85884526589,0.3802597852612872,0.1217156796889899,6.112874298809886,3.22913011024812
3276.0,-29.408665497074402,5.060583779982097,35.012442221455835,24.49015356777238,5.092224144200214,-25.958640593987035,-39.619814430456586,1.641866643700684,0.024564207983473807,-5.073704530975838,40.048811158483005,43239.18310286027,25006.34971601354,25006.34971601354,68245.5328188738,78530.4703312541,78530.4703312541,25006.34971601354,103536.82004726764,103536.82004726764,103536.82004726764,128517.95227141982,92498.87857454085,57207.59134615896,39212.54136486877,24981.132224152185,0.0,64193.67358902095,21233.962390529356,1546.959157998429,0.0,0.8863662466861972,2.807836734528489,0.0014959135982669303,353638.2801206721,1556638.9008347993,4.401782805593408,1556638.9008347993,4.401782805593408,0.85,0.09598850510269573,4.027634451161993,1.2700147729879245,1.0,0.0,4.0276344511609325,1.2840272807608957,1.2843461616086653,3.1367203107828643,19521.147646772235,1990.603075134958,4632.441516551485,4632.441516551485,5.398092912056653,5.060583779982097,-2.6401235245861194,7.700707304568216,3.2311239775563734,3.2311239775563734,0.923178279301821,0.0,0.0,0.00024833136503195737,1.0004739567960612,0.0002482137224513259,198.4348966575111,0.0,2.3474623981081004e-05,66.52708436238356,0.15346671920033278,8.231662562436944e-05,0.00016601473940758792,0.0006686466838386817,0.09598850510257283,0.07270610974426067,0.023282395358312155,0.09598849193703937,0.07270610974435376,0.023282395358341968,0.3802560550211329,0.3802560550211329,0.12176795432439276,0.0,4.983815678969108,5.751030171820332,2.604492534749909,5.098268738959291,5.673358001074007,3.31162005948579,24981.132224152185,21233.962390529356,0.85,1.063119292031697,0.6735739004389284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447933547400495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42324.231686600775,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15485.874919451737,1546.959157998429,0.3802560550211329,0.12176795432439276,6.112874298809886,3.2311239775563734
3277.0,-29.413217079062036,5.066636668619799,35.01331248670359,24.491088080126815,5.094129030054453,-25.962546365023865,-39.62336165187878,1.6431275526225835,0.03937961614417418,-5.071288037669179,40.05023593935234,43234.145675662454,25023.65336347567,25023.65336347567,68257.79903913813,78526.52480470814,78526.52480470814,25023.65336347567,103550.1781681838,103550.1781681838,103550.1781681838,128534.36686725172,92497.53707925613,57205.15795021845,39213.75458781965,24984.188699067912,0.0,64197.94328688756,21236.560394207725,1547.0584764019218,0.0,0.8863734124824033,2.8079242455093865,0.0014959135982669303,353671.61060963146,1556700.397061662,4.401541855107747,1556700.397061662,4.401541855107747,0.85,0.09599842834544929,4.027634451161993,1.2700092259841038,1.0,0.0,4.0276344511623625,1.2840216316844284,1.2843403600657997,3.136734110840788,19520.864534934295,1990.5742057618347,4632.441516551485,4632.441516551485,5.401828231196744,5.066636668619799,-2.6347274123938016,7.701364081013601,3.2330840762329762,3.2330840762329762,0.9237383074951361,0.0,0.0,0.0002482137224513259,1.0004715652733245,0.00024809672864966936,198.43863957771197,0.0,2.334439333012364e-05,66.1580106975704,0.1534900635936629,8.228369526503424e-05,0.0001659300271862917,0.0006683054939777545,0.09599842834489092,0.07270610500080585,0.02329232334408507,0.09599842254849714,0.07270610500122875,0.02329232334422054,0.3802523345072436,0.3802523345072436,0.12181869416129007,0.0,5.008062887304732,5.7306379373222285,2.7672058379686746,5.11066765381338,5.653734228735061,3.423730444272678,24984.188699067912,21236.560394207725,0.85,1.0632396544871836,0.6734506350531799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479608274250522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42323.86261293596,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15485.80313399721,1547.0584764019218,0.3802523345072436,0.12181869416129007,6.112874298809886,3.2330840762329762
3278.0,-29.417745462028734,5.072548666448198,35.0141709092006,24.492006038222485,5.096003375654077,-25.96643430812873,-39.626898465771205,1.644363286551539,0.054412572918124624,-5.06890878530356,40.051631438448375,43229.166205171794,25040.560260592112,25040.560260592112,68269.7264657639,78522.63583289334,78522.63583289334,25040.560260592112,103563.19609348546,103563.19609348546,103563.19609348546,128550.38000139779,92496.23043365694,57202.760805947444,39214.96625301055,24987.183907912327,0.0,64202.15016092287,21239.106321725478,1547.155589398326,0.0,0.8863804939251251,2.8080045884910083,0.0014959135982669303,353704.4298461036,1556760.6312118687,4.401303743606529,1556760.6312118687,4.401303743606529,0.85,0.09600796890575466,4.027634451161993,1.2700038163503633,1.0,0.0,4.027634451161929,1.2840160989547709,1.2843346757330258,3.1367476267942536,19520.588777843433,1990.5460863641952,4632.441516551485,4632.441516551485,5.405477904280803,5.072548666448198,-2.6294283371733367,7.7019770036215345,3.2350110039386535,3.2350110039386535,0.9242888582681867,0.0,0.0,0.00024809672864966936,1.0004691785896653,0.0002479803815639825,198.4423635432354,0.0,2.3216090839753518e-05,65.79440143986147,0.15351327968450265,8.225087364725856e-05,0.0001658458550024108,0.0006679664791901263,0.0960079689056345,0.07270608197524474,0.023301886930389763,0.0960079626198614,0.07270608197533573,0.023301886930418927,0.38024862165402046,0.38024862165402046,0.12186756029955968,0.0,5.030024588610388,5.710488940000062,2.919807691548044,5.123321358221688,5.634484653269112,3.535676202197294,24987.183907912327,21239.106321725478,0.85,1.0633557644821183,0.673328947657014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479879697902525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42323.499003678255,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15485.731661788157,1547.155589398326,0.38024862165402046,0.12186756029955968,6.112874298809886,3.2350110039386535
3279.0,-29.422250536731763,5.0783230283696765,35.015017414184655,24.4929063244723,5.09785367000527,-25.970303673954852,-39.63041718872262,1.6455797059095207,0.06966265846369879,-5.066564754474637,40.053001075063285,43224.213313533946,25057.076569422596,25057.076569422596,68281.28988295654,78518.7729586044,78518.7729586044,25057.076569422596,103575.849528027,103575.849528027,103575.849528027,128565.99219308828,92494.93072526374,57200.3710802068,39216.17738339659,24990.14266506129,0.0,64206.320048457885,21241.621265302096,1547.2518973057895,0.0,0.8863874889329192,2.8080780047234875,0.0014959135982669303,353736.7655765088,1556819.7507684126,4.401068540984587,1556819.7507684126,4.401068540984587,0.85,0.09601710612069086,4.027634451161993,1.2699984490266067,1.0,0.0,4.027634451161627,1.2840106551896626,1.2843290812185917,3.1367609255291318,19520.314484794344,1990.5181162572687,4632.441516551485,4632.441516551485,5.4090432615058175,5.0783230283696765,-2.624223233905236,7.702546262274913,3.2369055177312536,3.2369055177312536,0.9248301479232153,0.0,0.0,0.0002479803815639825,1.00046678032411,0.0002478646832068198,198.44606846237255,0.0,2.308819067506286e-05,65.43193237312815,0.15353636787517772,8.221823192279957e-05,0.00016576214964118295,0.000667629344593498,0.0960171061205901,0.07270604386969862,0.023311062250891478,0.09601720700422071,0.07270604386977493,0.02331106225091594,0.38024491609089595,0.38024491609089595,0.12191442252651784,0.0,5.050206329075365,5.690573161301415,3.064387279112907,5.136227412938354,5.615432188640284,3.6479976214861267,24990.14266506129,21241.621265302096,0.85,1.0634668025113911,0.6732080779728804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480149747748636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42323.13653461152,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15485.660502613422,1547.2518973057895,0.38024491609089595,0.12191442252651784,6.112874298809886,3.2369055177312536
3280.0,-29.426733280346046,5.083962207836553,35.01585179153093,24.493734805751615,5.099623802390933,-25.974160987496642,-39.63392257047815,1.6467261689659083,0.08545760823068349,-5.064291174839317,40.054340756082354,43219.30240506987,25073.29846397489,25073.29846397489,68292.60086904476,78514.94402259329,78514.94402259329,25073.29846397489,103588.24248656818,103588.24248656818,103588.24248656818,128581.29754144305,92493.62365430596,57197.98203679105,39217.37957501657,24993.055054874872,0.0,64210.43462989144,21244.09679664364,1547.3476543398383,0.0,0.886394232556316,2.8081361069447563,0.0014959135982669303,353768.1316543809,1556877.5789508293,4.400841793380769,1556877.5789508293,4.400841793380769,0.85,0.09602585575452839,4.027634451161993,1.2699931328045206,1.0,0.0,4.0276344511612105,1.284005537009349,1.2843238132039385,3.13677342898613,19520.03863793496,1990.4899877057874,4632.441516551485,4632.441516551485,5.412545063847915,5.083962207836553,-2.619137512895747,7.7030997207323,3.238768364688313,3.238768364688313,0.9253623899109467,0.0,0.0,0.0002478646832068198,1.0004644830746443,0.00024774960770729,198.44975513691267,0.0,2.295988410649355e-05,65.06831155780272,0.15355932775928421,8.21857258656778e-05,0.000165678957341142,0.0006672942764197817,0.09602585575448908,0.0727060003065633,0.02331985544792578,0.09602586674350516,0.07270600030659306,0.02331985544793533,0.38024121707578196,0.38024121707578196,0.12195929667485766,0.0,5.069099024995239,5.670895943549851,3.2029321030808546,5.149748783069981,5.596572020063434,3.762200159528277,24993.055054874872,21244.09679664364,0.85,1.0635748108961247,0.6730884575721325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480418417127097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42322.772913796194,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15485.589659434803,1547.3476543398383,0.38024121707578196,0.12195929667485766,6.112874298809886,3.238768364688313
3281.0,-29.431193351727842,5.089469847563721,35.01667393819263,24.49457722194495,5.101403037022207,-25.977996972479296,-39.63741324897853,1.6478831005559067,0.10122097835250088,-5.062025788716954,40.05565318091031,43214.429362485156,25089.08323273983,25089.08323273983,68303.51259522498,78511.13472459972,78511.13472459972,25089.08323273983,103600.21795733954,103600.21795733954,103600.21795733954,128596.12522979567,92492.33070513232,57195.625343030966,39218.56151344595,24995.90727245612,0.0,64214.46878590207,21246.5211815877,1547.4405982580183,0.0,0.886401032810717,2.808193683984223,0.0014959135982669303,353799.3868662956,1556934.2321766065,4.400613143982039,1556934.2321766065,4.400613143982039,0.85,0.09603421223887075,4.027634451161993,1.2699878292204811,1.0,0.0,4.027634451162145,1.2840003686719563,1.2843184958207545,3.1367860550754996,19519.765771365037,1990.4621630592544,4632.441516551485,4632.441516551485,5.415952504332279,5.089469847563721,-2.614122541270329,7.70359238883405,3.240600055541437,3.240600055541437,0.9258857301546962,0.0,0.0,0.00024774960770729,1.0004621502191338,0.00024763516306241547,198.45342328450093,0.0,2.283670470395205e-05,64.71922113100011,0.15358216446398817,8.215336795997806e-05,0.00016559623974731193,0.0006669611201891545,0.096034212238846,0.07270592856022202,0.023328283678623978,0.09603434044242985,0.07270592856024076,0.02332828367862999,0.38023752449458803,0.38023752449458803,0.12200231063770299,0.0,5.086930481676973,5.65143016510126,3.3364588137607143,5.163246767069438,5.577934540664046,3.8755822963344713,24995.90727245612,21246.5211815877,0.85,1.06367792004877,0.672970285039135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480685764170138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42322.4238233694,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15485.519113453172,1547.4405982580183,0.38023752449458803,0.12200231063770299,6.112874298809886,3.240600055541437
3282.0,-29.435631464284217,5.094848296145307,35.017483860659226,24.495366971846693,5.103114272341299,-25.981820016032167,-39.6408980252221,1.6489809963559048,0.11743578000647403,-5.0598276242291105,40.05694133468991,43209.62755210533,25104.586170209583,25104.586170209583,68314.21372231492,78507.38748691298,78507.38748691298,25104.586170209583,103611.97365712257,103611.97365712257,103611.97365712257,128610.71160036197,92491.06354369005,57193.30360889346,39219.7332608851,24998.73794323941,0.0,64218.47120412451,21248.927251753496,1547.5343016514967,0.0,0.8864075775967857,2.8082375475950343,0.0014959135982669303,353829.7167024371,1556989.8392131114,4.4003930866058525,1556989.8392131114,4.4003930866058525,0.85,0.09604224309218487,4.027634451161993,1.2699827119102705,1.0,0.0,4.027634451162409,1.2839954749203748,1.2843134539026286,3.136798010453862,19519.498347089324,1990.4348933722856,4632.441516551485,4632.441516551485,5.419299106208279,5.094848296145307,-2.609221668627092,7.704069964772399,3.242401463872193,3.242401463872193,0.926400418249198,0.0,0.0,0.00024763516306241547,1.0004598910569031,0.00024752133021625625,198.457073490103,0.0,2.2711931551929162e-05,64.36561401816725,0.1536048763955401,8.21210765138554e-05,0.00016551408654856005,0.0006666302371355883,0.09604224309208238,0.0727058565292094,0.02333638656287299,0.09604236494850257,0.07270585652928697,0.023336386562897892,0.38023383676970274,0.38023383676970274,0.12204362438316255,0.0,5.1040376259162485,5.632220791217151,3.4662084459975517,5.177263404235589,5.55961993822558,3.9900586843620545,24998.73794323941,21248.927251753496,0.85,1.0637782625682837,0.6728535691041201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480951768391352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42322.070216256565,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15485.448872247145,1547.5343016514967,0.38023383676970274,0.12204362438316255,6.112874298809886,3.242401463872193
3283.0,-29.440047232964137,5.100100090912546,35.01828135842314,24.496102763246768,5.104765254527275,-25.985628960049027,-39.64436537409199,1.6500269091955382,0.13375999586440912,-5.057684150657015,40.05819919984117,43204.85087863006,25119.784627931283,25119.784627931283,68324.63550656135,78503.66590847836,78503.66590847836,25119.784627931283,103623.45053640964,103623.45053640964,103623.45053640964,128624.94929547777,92489.7885754103,57190.97354557473,39220.90558870619,25001.49875906813,0.0,64222.404347774325,21251.27394520791,1547.6256653470027,0.0,0.8864139527451573,2.8082736306173444,0.0014959135982669303,353859.293889194,1557044.1401982058,4.4001787351267705,1557044.1401982058,4.4001787351267705,0.85,0.09604997037998467,4.027634451161993,1.2699775830609723,1.0,0.0,4.0276344511610676,1.2839908228334516,1.2843086544956859,3.1368093755327595,19519.229275243077,1990.4074556798782,4632.441516551485,4632.441516551485,5.422579980379578,5.100100090912546,-2.604424287676068,7.704524378588614,3.244173078940245,3.244173078940245,0.9269065939829272,0.0,0.0,0.00024752133021625625,1.0004575917416383,0.00024740811830450585,198.46070543527864,0.0,2.2590933515807023e-05,64.0227055837971,0.1536274673290559,8.208895820243406e-05,0.0001654323720138222,0.0006663011208603174,0.0960499703799369,0.0727057720612035,0.023344198318733404,0.09604996003850484,0.07270577206123965,0.023344198318745013,0.3802301555078889,0.3802301555078889,0.12208343782976173,0.0,5.120591959880755,5.613247671376996,3.592948062426899,5.191444146521405,5.541485177100981,4.104626431187569,25001.49875906813,21251.27394520791,0.85,1.0638753905346303,0.6727379847797205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481216472200178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42321.72730782219,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15485.37892228054,1547.6256653470027,0.3802301555078889,0.12208343782976173,6.112874298809886,3.244173078940245
3284.0,-29.444440758570646,5.105228183770856,35.019066424226594,24.496835970226698,5.106396882867235,-25.98941982267707,-39.64782605236394,1.6510576204748137,0.15003651280051145,-5.055571375587342,40.059432005409086,43200.14355083003,25134.62885700281,25134.62885700281,68334.77240783283,78500.01234257579,78500.01234257579,25134.62885700281,103634.6411995786,103634.6411995786,103634.6411995786,128638.84629734562,92488.56482464234,57188.69603290815,39222.076435260205,25004.205097767008,0.0,64226.28153302721,21253.574333101955,1547.7149858021144,0.0,0.8864202617514998,2.808306780965147,0.0014959135982669303,353888.4493748182,1557097.3607708092,4.399966609595731,1557097.3607708092,4.399966609595731,0.85,0.09605742823195729,4.027634451161993,1.2699726075166837,1.0,0.0,4.027634451162692,1.2839862405287226,1.2843039256865751,3.1368205702138097,19518.97101244257,1990.3811202033896,4632.441516551485,4632.441516551485,5.425784387605978,5.105228183770856,-2.599710940768507,7.704939124539363,3.2459154508552706,3.2459154508552706,0.9274044145300773,0.0,0.0,0.00024740811830450585,1.000455302630688,0.00024729552400187046,198.46431920118687,0.0,2.246811586966068e-05,63.67464037461837,0.15364993544492558,8.205691325984309e-05,0.00016535120504466278,0.0006659742099790345,0.09605742823167362,0.07270567149007709,0.023351756741596532,0.09605732108300132,0.0727056714902918,0.023351756741665484,0.38022648094302836,0.38022648094302836,0.1221219549294018,0.0,5.1366902739652005,5.594539857851373,3.7169874381074237,5.205607888387874,5.523778015354992,4.2177818799886495,25004.205097767008,21253.574333101955,0.85,1.0639689979980065,0.6726240803558763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481479852493555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42321.37924261302,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15485.309271999178,1547.7149858021144,0.38022648094302836,0.1221219549294018,6.112874298809886,3.2459154508552706
3285.0,-29.448812846417567,5.110235364210634,35.01983922988839,24.497545253857993,5.10801126894031,-25.99319313822516,-39.651268849242456,1.6520749197805813,0.1657677181273698,-5.053493254622296,40.060644954137125,43195.455308090495,25149.138347226537,25149.138347226537,68344.59365531703,78496.33179601765,78496.33179601765,25149.138347226537,103645.4701432442,103645.4701432442,103645.4701432442,128652.35464601722,92487.29860168042,57186.42211376492,39223.19609768389,25006.88450277302,0.0,64230.08060045691,21255.851827357066,1547.803894687461,0.0,0.886426465568935,2.808343043247311,0.0014959135982669303,353917.12848618755,1557149.725459647,4.3997580227892765,1557149.725459647,4.3997580227892765,0.85,0.09606466189823366,4.027634451161993,1.269967624829151,1.0,0.0,4.027634451161228,1.2839817196498609,1.2842992591126003,3.1368316149082873,19518.703786225622,1990.353870712794,4632.441516551485,4632.441516551485,5.428916535129457,5.110235364210634,-2.595083272900471,7.705318637111105,3.2476292590190483,3.2476292590190483,0.9278940740054423,0.0,0.0,0.00024729552400187046,1.000453096755809,0.0002471835259481739,198.46791544850805,0.0,2.2345951618466797e-05,63.3284268867349,0.15367228139654404,8.202504536825707e-05,0.0001652704786336134,0.0006656490735047734,0.09606466189812869,0.07270556312788712,0.023359098770241577,0.09606475185933745,0.07270556312796657,0.0233590987702671,0.3802228151822336,0.3802228151822336,0.12215935562994676,0.0,5.152322149331951,5.576021769026738,3.8385204558753117,5.21926097274968,5.505950833589111,4.329201766367817,25006.88450277302,21255.851827357066,0.85,1.064058973870116,0.6725113047387834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481741915146376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42321.03302912513,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15485.23992012843,1547.803894687461,0.3802228151822336,0.12215935562994676,6.112874298809886,3.2476292590190483
3286.0,-29.453163601888445,5.115123221751343,35.020599713639605,24.498170788306766,5.109521481113687,-25.996957674426383,-39.6547063026577,1.6530005885969599,0.18172820881892449,-5.051505315068427,40.06183158426875,43190.83813104254,25163.457095114965,25163.457095114965,68354.2952261575,78492.73399976852,78492.73399976852,25163.457095114965,103656.19109488348,103656.19109488348,103656.19109488348,128665.70715032397,92486.06436289469,57184.16849417812,39224.32874301841,25009.51605544049,0.0,64233.8447984589,21258.088647124416,1547.892472634593,0.0,0.8864323043288431,2.8083658266076337,0.0014959135982669303,353944.5647558205,1557200.9552258346,4.399561711874619,1557200.9552258346,4.399561711874619,0.85,0.09607172060938918,4.027634451161993,1.2699627740168942,1.0,0.0,4.027634451164476,1.2839776257042983,1.284295020344089,3.1368416166541224,19518.44331001295,1990.3273095310785,4632.441516551485,4632.441516551485,5.432007507317077,5.115123221751343,-2.590582349132137,7.70570557088348,3.249315138758,3.249315138758,0.9283757539308571,0.0,0.0,0.0002471835259481739,1.0004509015728296,0.00024707212074032977,198.47149426226198,0.0,2.2228020251446094e-05,62.99420939259823,0.1536945094167955,8.199323835193088e-05,0.000165190287596243,0.000665326093319986,0.09607172060911787,0.07270546183633189,0.023366258772785975,0.09607166166569087,0.07270546183653721,0.023366258772851964,0.380219155502781,0.380219155502781,0.12219579385175271,0.0,5.167665067251562,5.557756403155736,3.9580806368321646,5.23323352388735,5.488521834732751,4.440684925971482,25009.51605544049,21258.088647124416,0.85,1.0641476536337968,0.6724000138331868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482002708059474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42320.698811630995,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15485.170851276609,1547.892472634593,0.380219155502781,0.12219579385175271,6.112874298809886,3.249315138758
