time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3287.0,-29.457493066901176,5.119894759322382,35.02134784321412,24.49880187576639,5.11102754545327,-26.000703462582937,-39.658125665131934,1.653924646990444,0.19712900888163176,-5.04953554992425,40.06299263187865,43186.23869658658,25177.415491475327,25177.415491475327,68363.6541880619,78489.17552505949,78489.17552505949,25177.415491475327,103666.59101653482,103666.59101653482,103666.59101653482,128678.65951618369,92484.85918760563,57181.92235914227,39225.48536495929,25012.068499648878,0.0,64237.55386460817,21260.258224701545,1547.9772192284424,0.0,0.8864381428214848,2.8083938265931647,0.0014959135982669303,353971.75184023066,1557251.0817639758,4.399365411697766,1557251.0817639758,4.399365411697766,0.85,0.09607859561282314,4.027634451161993,1.2699579495796929,1.0,0.0,4.027634451161212,1.2839735380874069,1.2842907886679678,3.1368516030022815,19518.188967418526,1990.30137380436,4632.441516551485,4632.441516551485,5.435020690820956,5.119894759322382,-2.58615259377017,7.706047353092552,3.2509733680564645,3.2509733680564645,0.9288495337304185,0.0,0.0,0.00024707212074032977,1.0004487105051554,0.000246961306607688,198.4750556752797,0.0,2.2110758069421428e-05,62.66188836874033,0.15371662017486493,8.196161004404596e-05,0.00016511051069628382,0.0006650047811293035,0.09607859561255784,0.07270533881700157,0.023373256795556265,0.0960785122812757,0.07270533881720234,0.023373256795620804,0.3802155036748688,0.3802155036748688,0.1222314234271461,0.0,5.182640349741348,5.5397252962908965,4.075405311516818,5.2466645588058896,5.471391452771741,4.549014196926862,25012.068499648878,21260.258224701545,0.85,1.064231902916948,0.6722895891647602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482262237388281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42320.366490607135,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15485.102064047129,1547.9772192284424,0.3802155036748688,0.1222314234271461,6.112874298809886,3.2509733680564645
3288.0,-29.461801442935194,5.124551943656097,35.022083781035164,24.499368597194575,5.1124727511903805,-26.00443636095685,-39.66153538841752,1.6547960294500286,0.2120032785363719,-5.047631030118069,40.06413370435432,43181.69107390251,25191.13787995425,25191.13787995425,68372.82895385676,78485.60306987887,78485.60306987887,25191.13787995425,103676.74094983313,103676.74094983313,103676.74094983313,128691.33379658607,92483.60691959754,57179.694923627336,39226.56888441134,25014.59284675294,0.0,64241.16173116428,21262.403919739998,1548.0621345899042,0.0,0.8864437205509885,2.8084211284556133,0.0014959135982669303,353998.0399540342,1557300.3470929817,4.3991778804628225,1557300.3470929817,4.3991778804628225,0.8499999999999999,0.0960853420779879,4.027634451161993,1.2699531663535164,1.0,0.0,4.027634451161801,1.2839696953959057,1.2842868027375995,3.1368609910377145,19517.924686282844,1990.274424628476,4632.441516551485,4632.441516551485,5.437982927565855,5.124551943656097,-2.5818284814949095,7.706380425151006,3.252604653926647,3.252604653926647,0.9293156154076134,0.0,0.0,0.000246961306607688,1.0004465400961577,0.00024685107770371355,198.47859985166568,0.0,2.1993841145684905e-05,62.33054580687102,0.1537386140160106,8.193008212683949e-05,0.00016503122448084851,0.0006646854452365139,0.09608534207773269,0.07270522053376308,0.023380121543969606,0.096085321408455,0.07270522053395619,0.02338012154403171,0.3802118601629913,0.3802118601629913,0.12226635017148291,0.0,5.197246665878765,5.521877912209106,4.19064630973179,5.259634308654427,5.454152534764091,4.655780518710117,25014.59284675294,21262.403919739998,0.85,1.0643149518369959,0.6721810426562457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482520505503698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42320.03514804527,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15485.033558311312,1548.0621345899042,0.3802118601629913,0.12226635017148291,6.112874298809886,3.252604653926647
3289.0,-29.466088997692086,5.129097038133625,35.022807556189946,24.499915551301115,5.113874761022965,-26.008154845718952,-39.664935193117685,1.65563060239363,0.22664226513597896,-5.045774435710831,40.06525124202154,43177.19317790301,25204.588662696635,25204.588662696635,68381.78184059965,78482.12541524223,78482.12541524223,25204.588662696635,103686.71407793887,103686.71407793887,103686.71407793887,128703.7704986439,92482.42361179338,57177.49137446589,39227.70248591943,25017.05642070503,0.0,64244.758906624455,21264.497957599277,1548.1449367640976,0.0,0.8864491388333818,2.808445940854482,0.0014959135982669303,354023.6680276795,1557348.5974581188,4.3989957115984595,1557348.5974581188,4.3989957115984595,0.8500000000000001,0.09609196197916293,4.027634451161993,1.2699484853306786,1.0,0.0,4.027634451162718,1.2839660235051311,1.2842829884024272,3.1368699618443583,19517.674958646,1990.248959496464,4632.441516551485,4632.441516551485,5.440886533082368,5.129097038133625,-2.5775959397590786,7.706692977892704,3.2542093957995215,3.2542093957995215,0.9297741130855776,0.0,0.0,0.00024685107770371355,1.0004443972152361,0.00024674142650089317,198.48212701003123,0.0,2.1878078524030553e-05,62.002474537102586,0.15376049209453463,8.189865708362944e-05,0.00016495242062008412,0.0006643680520920148,0.09609196197910222,0.0727050949992583,0.023386866979843914,0.09609189709046974,0.07270509499930425,0.02338686697985869,0.38020822242905256,0.38020822242905256,0.12230066645771841,0.0,5.211513246836773,5.504277083477007,4.303729683295387,5.272416700846804,5.437444689171514,4.760125354159754,25017.05642070503,21264.497957599277,0.85,1.064394714905664,0.67207339419949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448277752429648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.7070767755,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15484.965330742532,1548.1449367640976,0.38020822242905256,0.12230066645771841,6.112874298809886,3.2542093957995215
3290.0,-29.47035564744464,5.133532148449158,35.02351925677178,24.50041710343214,5.115229084298468,-26.011859281073985,-39.66832895586265,1.6564243485321895,0.2406941587794904,-5.043970466402307,40.06634702198121,43172.76129325815,25217.78676213609,25217.78676213609,68390.54805539423,78478.65715295708,78478.65715295708,25217.78676213609,103696.44391509317,103696.44391509317,103696.44391509317,128715.91373730497,92481.2219394718,57175.32607978079,39228.77317743445,25019.469822211795,0.0,64248.242999646245,21266.549348880024,1548.2263226598504,0.0,0.8864543672722096,2.808472312992031,0.0014959135982669303,354048.57106928324,1557395.909518092,4.3988199269227595,1557395.909518092,4.3988199269227595,0.85,0.09609847410245802,4.027634451161993,1.2699439658550542,1.0,0.0,4.027634451163003,1.2839625411973365,1.2842793644396098,3.1368784695276966,19517.421355324816,1990.2230991546367,4632.441516551485,4632.441516551485,5.443735592135202,5.133532148449158,-2.5734575187624276,7.706989667211586,3.255788085873003,3.255788085873003,0.9302251673922866,0.0,0.0,0.00024674142650089317,1.0004422454322723,0.00024663235446867885,198.48563707990624,0.0,2.1763803964997692e-05,61.67862043680346,0.15378225589849961,8.186729899985986e-05,0.0001648741275010333,0.0006640527160284367,0.09609847410220511,0.07270496667723816,0.023393507424966948,0.09609841781773243,0.07270496667742951,0.02339350742502851,0.38020459237689996,0.38020459237689996,0.12233444030890948,0.0,5.225402557596226,5.486885534315206,4.414617295516564,5.28466462518179,5.420788140887794,4.862112815477815,25019.469822211795,21266.549348880024,0.85,1.0644734371299585,0.6719679679566624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483033309610338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.3832226752,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15484.897376680805,1548.2263226598504,0.38020459237689996,0.12233444030890948,6.112874298809886,3.255788085873003
3291.0,-29.474602248535465,5.137859376950868,35.0242189705849,24.500888550560944,5.116538943287083,-26.015550144098803,-39.67170916786415,1.6571800429729002,0.2543243976691656,-5.042216420688465,40.0674212120648,43168.36059334761,25230.73257979484,25230.73257979484,68399.09317314245,78475.24712980032,78475.24712980032,25230.73257979484,103705.97970959517,103705.97970959517,103705.97970959517,128727.81060189162,92480.0525597588,57173.166023315986,39229.873929380905,25021.83089229645,0.0,64251.704821677355,21268.556258451983,1548.3061020540479,0.0,0.8864594190685571,2.80849839607517,0.0014959135982669303,354072.78625475074,1557442.2904548524,4.398650082455908,1557442.2904548524,4.398650082455908,0.85,0.09610488680315143,4.027634451161993,1.2699394337413832,1.0,0.0,4.027634451161703,1.2839592355003857,1.2842759178756302,3.1368865457728803,19517.17456710009,1990.197933759244,4632.441516551485,4632.441516551485,5.446530191400513,5.137859376950868,-2.569410208021177,7.707269584972044,3.257341172548411,3.257341172548411,0.9306689064424031,0.0,0.0,0.00024663235446867885,1.0004401822134779,0.00024652383905952657,198.48913076422812,0.0,2.164923180165974e-05,61.3539229259037,0.15380390513030126,8.18360771564601e-05,0.00016479627731221875,0.0006637391639259377,0.09610488680291289,0.07270483453532338,0.023400052267589507,0.09610480995122062,0.07270483453550385,0.023400052267647586,0.3802009694325844,0.3802009694325844,0.1223677223914593,0.0,5.238914340921497,5.469724168337962,4.5232433227863,5.2965408183576415,5.404450607544561,4.961580040150466,25021.83089229645,21268.556258451983,0.85,1.0645490787050034,0.6718632713817639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483287856325275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.0585251643,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15484.829698497506,1548.3061020540479,0.3802009694325844,0.1223677223914593,6.112874298809886,3.257341172548411
3292.0,-29.478828324584935,5.1420809894993145,35.02490685201997,24.50133761102336,5.117821824657977,-26.0192252141322,-39.67507932158185,1.6579135244364518,0.2672837818245739,-5.0405013537732035,40.06847592770535,43164.00752247088,25243.406494186394,25243.406494186394,68407.41401665728,78471.85581701239,78471.85581701239,25243.406494186394,103715.26231119878,103715.26231119878,103715.26231119878,128739.40865922096,92478.88261485673,57171.034320327504,39230.94254947692,25024.146348022186,0.0,64255.0888974991,21270.52439581886,1548.3843939565454,0.0,0.8864643424058907,2.808528718443445,0.0014959135982669303,354096.4645816688,1557487.8315478095,4.3984845581212815,1557487.8315478095,4.3984845581212815,0.85,0.09611120429891738,4.027634451161993,1.2699349906435233,1.0,0.0,4.027634451163074,1.2839560324563883,1.2842725747053496,3.136894371263292,19516.92765959674,1990.1727562008168,4632.441516551485,4632.441516551485,5.4492660952098255,5.1420809894993145,-2.56544471483191,7.707525704331225,3.2588691067271753,3.2588691067271753,0.9311054590649073,0.0,0.0,0.00024652383905952657,1.000438069390773,0.000246415891799929,198.49260766954535,0.0,2.153912923716075e-05,61.04189225811356,0.15382544425953842,8.180495917586461e-05,0.00016471887988366197,0.0006634274353762512,0.09611120429886583,0.07270469673688482,0.023406507561981014,0.09611124105775021,0.07270469673692381,0.02340650756199357,0.3801973545446189,0.3801973545446189,0.12240054778135052,0.0,5.25199326956556,5.452765907080163,4.629464657986205,5.307785135597783,5.388228927984244,5.058089740510013,25024.146348022186,21270.52439581886,0.85,1.064622509911737,0.6717601401396689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448354121540823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42318.74649449651,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15484.762279734072,1548.3843939565454,0.3801973545446189,0.12240054778135052,6.112874298809886,3.2588691067271753
3293.0,-29.4830350130662,5.146198361040507,35.02558292585899,24.501705925818555,5.1190151395282255,-26.022891827707067,-39.67844042982904,1.658568286577004,0.2799589817080914,-5.03886615790608,40.069507701709604,43159.701572935286,25255.915415056916,25255.915415056916,68415.6169879922,78468.50018121427,78468.50018121427,25255.915415056916,103724.4155962712,103724.4155962712,103724.4155962712,128750.82728039913,92477.70444728095,57168.90583901189,39231.99845363229,25026.41168412793,0.0,64258.41013776022,21272.449931508738,1548.461891839083,0.0,0.8864689412922485,2.808553467357954,0.0014959135982669303,354119.04136084515,1557532.3830279596,4.398329943068053,1557532.3830279596,4.398329943068053,0.85,0.09611744689974117,4.027634451161993,1.2699306052410977,1.0,0.0,4.027634451162619,1.2839531960473318,1.2842695989905697,3.1369013010451807,19516.679016763937,1990.147401688032,4632.441516551485,4632.441516551485,5.451966382051187,5.146198361040507,-2.561591140293903,7.70778950133441,3.260372392140875,3.260372392140875,0.9315349691831072,0.0,0.0,0.000246415891799929,1.0004360742934584,0.00024630848300223097,198.496068730186,0.0,2.1426733048306675e-05,60.72336145890112,0.15384687099258673,8.177393560981313e-05,0.00016464195619011584,0.0006631176148580141,0.09611744689966599,0.07270456602827531,0.02341288087139068,0.0961173971273018,0.07270456602833218,0.02341288087140899,0.380193746982509,0.380193746982509,0.12243293434981416,0.0,5.264700395627244,5.436014959633383,4.733517775479129,5.318825139614148,5.372153174660525,5.153302074762053,25026.41168412793,21272.449931508738,0.85,1.064695140158612,0.671658409854951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483793358317207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42318.42796369729,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15484.695130602264,1548.461891839083,0.380193746982509,0.12243293434981416,6.112874298809886,3.260372392140875
3294.0,-29.48722171397987,5.15021362819518,35.02624715851464,24.502043157722824,5.120170012669006,-26.026544275469444,-39.681795496121026,1.659190470300737,0.29205677578960376,-5.037271419885317,40.070514883203465,43155.45761834178,25268.167941439202,25268.167941439202,68423.62555978098,78465.17448670395,78465.17448670395,25268.167941439202,103733.34242814315,103733.34242814315,103733.34242814315,128761.94141521172,92476.53249716926,57166.81562881351,39233.0187426175,25028.598987068573,0.0,64261.61772968608,21274.30913900829,1548.536072242677,0.0,0.8864734227908471,2.808581059855293,0.0014959135982669303,354141.0606357813,1557575.8735448846,4.398179275649665,1557575.8735448846,4.398179275649665,0.85,0.09612359538303916,4.027634451161993,1.2699263412738215,1.0,0.0,4.027634451159963,1.2839505107520226,1.2842667751187664,3.136907861661247,19516.43168607715,1990.1221809769036,4632.441516551485,4632.441516551485,5.454611321299423,5.15021362819518,-2.557818897180646,7.708032525375826,3.2618512675383005,3.2618512675383005,0.931957505010943,0.0,0.0,0.00024630848300223097,1.0004340167797166,0.00024620162736476114,198.49951345102534,0.0,2.132022409009047e-05,60.42151507131639,0.15386819121667683,8.174297865862295e-05,0.00016456550434360804,0.0006628096947671644,0.09612359538285789,0.07270442395054891,0.023419171432308976,0.09612343200478594,0.07270442395068602,0.023419171432353135,0.38019014655261407,0.38019014655261407,0.12246490913681829,0.0,5.276987402639918,5.419454780499052,4.835255570095796,5.329328195674918,5.356277550376831,5.245684206515705,25028.598987068573,21274.30913900829,0.85,1.0647666208404871,0.6715588424784681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484044352800025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42318.12611730971,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15484.628228998869,1548.536072242677,0.38019014655261407,0.12246490913681829,6.112874298809886,3.2618512675383005
3295.0,-29.491388794980185,5.154129286156312,35.02689981926065,24.502395442128204,5.121327453369056,-26.03017881800481,-39.685128804389365,1.6598169079868121,0.30349387200908495,-5.0356965078153175,40.0715062281684,43151.2089843864,25280.12104466412,25280.12104466412,68431.33002905053,78461.899314359,78461.899314359,25280.12104466412,103742.02035902312,103742.02035902312,103742.02035902312,128772.77251753432,92475.4042555124,57164.71392554622,39234.10036662909,25030.75215851119,0.0,64264.85252514028,21276.13933473451,1548.608971615568,0.0,0.8864778603949454,2.808614983706703,0.0014959135982669303,354162.80721931614,1557618.6811301073,4.398030084975999,1557618.6811301073,4.398030084975999,0.85,0.09612965425224045,4.027634451161993,1.2699220558768136,1.0,0.0,4.027634451162622,1.2839478044523789,1.2842639309482995,3.1369144736221064,19516.193579709765,1990.09790088458,4632.441516551485,4632.441516551485,5.457191624403568,5.154129286156312,-2.554111291883363,7.708240578039675,3.2633062037316947,3.2633062037316947,0.9323732010661985,0.0,0.0,0.00024620162736476114,1.0004319971814621,0.0002460953148823609,198.50294213308442,0.0,2.1210792047259944e-05,60.11138466193468,0.15388940200872409,8.171223319539802e-05,0.00016448939416936314,0.0006625031508072916,0.09612965425200934,0.0727042722372652,0.023425382014744138,0.09612959945069399,0.07270427223744,0.023425382014800447,0.3801865522344704,0.3801865522344704,0.12249648340447866,0.0,5.2888020432098415,5.403100859473568,4.934415420152504,5.339190379824402,5.340709647987808,5.334475160610566,25030.75215851119,21276.13933473451,0.85,1.0648329116180626,0.6714589279965395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484294162941607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42317.81598690033,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15484.56158759013,1548.608971615568,0.3801865522344704,0.12249648340447866,6.112874298809886,3.2633062037316947
3296.0,-29.49553641551311,5.157946875204816,35.02754111773756,24.502688634116225,5.122424266895234,-26.03380191135852,-39.688460261654086,1.660390716562048,0.3144410960650248,-5.034185089419978,40.07248053783381,43147.03738110101,25291.889314179487,25291.889314179487,68438.92669528049,78458.63047540835,78458.63047540835,25291.889314179487,103750.51978958784,103750.51978958784,103750.51978958784,128783.40196115072,92474.24998130604,57162.65688700977,39235.10343810697,25032.88217156288,0.0,64267.98560966985,21277.949845828447,1548.682230899874,0.0,0.8864820357418535,2.808647923588293,0.0014959135982669303,354183.678059677,1557660.7539749388,4.397889712220127,1557660.7539749388,4.397889712220127,0.85,0.09613564411046038,4.027634451161993,1.2699178990582007,1.0,0.0,4.027634451161149,1.2839453429334344,1.2842613323167706,3.136920487565337,19515.949979381257,1990.0730605641334,4632.441516551485,4632.441516551485,5.45973202766032,5.157946875204816,-2.5505003845094287,7.708447259714244,3.2647377832636275,3.2647377832636275,0.9327822237896078,0.0,0.0,0.0002460953148823609,1.0004299939141725,0.0002459895408768338,198.5063549061057,0.0,2.110334054191963e-05,59.80686709580023,0.153910505349266,8.168151548635202e-05,0.0001644137993960089,0.0006621986826938022,0.09613564411039342,0.07270412770947537,0.023431516400918048,0.09613572728403565,0.07270412770952601,0.023431516400934372,0.38018296427860027,0.38018296427860027,0.12252764868655713,0.0,5.300169976924337,5.386926839414059,5.03118339264978,5.348626185484989,5.325132765342744,5.421537429795478,25032.88217156288,21277.949845828447,0.85,1.0648992036399392,0.6713612846550623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484542810563035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42317.5114693342,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15484.495199676956,1548.682230899874,0.38018296427860027,0.12252764868655713,6.112874298809886,3.2647377832636275
3297.0,-29.49966507241575,5.161667654774151,35.02817094640337,24.502911802288168,5.123429790621379,-26.0374170813855,-39.69178655007852,1.660884238131184,0.3253694409236232,-5.032748965407605,40.07342899106243,43142.927099927554,25303.50645167982,25303.50645167982,68446.43355160738,78455.4479882889,78455.4479882889,25303.50645167982,103758.95443996871,103758.95443996871,103758.95443996871,128793.8941978098,92473.13752860882,57160.61664025754,39236.1343203903,25034.93975784108,0.0,64271.07407823138,21279.698794164917,1548.7533088335647,0.0,0.8864859206674488,2.808672354064836,0.0014959135982669303,354203.51007093844,1557701.7111066426,4.397759104066113,1557701.7111066426,4.397759104066113,0.85,0.09614155773143099,4.027634451161993,1.269913914226927,1.0,0.0,4.0276344511608055,1.2839432554222667,1.2842591084769581,3.136925587756893,19515.71520514737,1990.049120254865,4632.441516551485,4632.441516551485,5.462239806217011,5.161667654774151,-2.5469944841841246,7.7086621389582755,3.2661463047701873,3.2661463047701873,0.9331846585057678,0.0,0.0,0.0002459895408768338,1.0004280419683118,0.0002458842920804747,198.50975217748115,0.0,2.0996812281007708e-05,59.504966004375845,0.15393150216154702,8.165085608648028e-05,0.0001643386847903535,0.0006618961485202792,0.09614155773132281,0.07270398443920092,0.023437573292121885,0.09614139709062157,0.07270398443928273,0.023437573292148257,0.3801793814239269,0.3801793814239269,0.12255840777949817,0.0,5.3111961062983255,5.370990089174768,5.125811137605581,5.3581184063312435,5.310000063510358,5.507445831618213,25034.93975784108,21279.698794164917,0.85,1.0649648311197306,0.6712650709308757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484790305064508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42317.20956824277,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15484.429062719115,1548.7533088335647,0.3801793814239269,0.12255840777949817,6.112874298809886,3.2661463047701873
3298.0,-29.503774445438605,5.165294935328763,35.02878957143981,24.503192561119818,5.124501324160745,-26.041008281846903,-39.69508647043256,1.6614391052396682,0.33502118095191236,-5.031285302254575,40.07436226028914,43138.79133225138,25314.726333446535,25314.726333446535,68453.51766569792,78452.2313072778,78452.2313072778,25314.726333446535,103766.95764072434,103766.95764072434,103766.95764072434,128803.90290855439,92472.00977756905,57158.56980255392,39237.155527794595,25036.94526783004,0.0,64274.10079562463,21281.403477655535,1548.8209586249707,0.0,0.8864900009431151,2.8087166682885623,0.0014959135982669303,354223.72327791003,1557742.013340817,4.397621929231074,1557742.013340817,4.397621929231074,0.85,0.0961473589050364,4.027634451161993,1.2699097942234947,1.0,0.0,4.027634451162019,1.2839408802235608,1.2842565975536804,3.1369313908446457,19515.47720232079,1990.0248507207652,4632.441516551485,4632.441516551485,5.464661829620139,5.165294935328763,-2.5435148143648294,7.708809749693593,3.2675319847322775,3.2675319847322775,0.9335805670663649,0.0,0.0,0.0002458842920804747,1.0004260566170777,0.0002457795760657493,198.51313368228674,0.0,2.0892912482219984e-05,59.21051397461144,0.15395239507402925,8.162045024110612e-05,0.00016426384183936856,0.0006615947084724656,0.09614735890498344,0.07270381286712393,0.02344354603785951,0.09614755605427376,0.07270381286716397,0.023443546037872416,0.3801758062618999,0.3801758062618999,0.12258877659264009,0.0,5.32164850349767,5.355191599826526,5.217654345116898,5.366306483206472,5.294806387734809,5.588183712361285,25036.94526783004,21281.403477655535,0.85,1.0650248983391113,0.6711691147484399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485036675981586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42316.91511621301,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15484.36316741198,1548.8209586249707,0.3801758062618999,0.12258877659264009,6.112874298809886,3.2675319847322775
3299.0,-29.5078654192545,5.168829182763845,35.02939721964849,24.503371549677126,5.1254499409082035,-26.044595241858303,-39.698389324452705,1.6618851489400563,0.3449025410973263,-5.029929723026802,40.075279730534724,43134.74805875292,25325.8903077902,25325.8903077902,68460.63836654312,78449.10036263065,78449.10036263065,25325.8903077902,103774.99067042084,103774.99067042084,103774.99067042084,128813.94395470315,92470.91072059484,57156.55841672675,39238.1692265201,25038.953284282314,0.0,64277.12251080241,21283.110291639965,1548.89148692747,0.0,0.8864935871407609,2.808745410020553,0.0014959135982669303,354242.4446519177,1557781.6340810158,4.39750136551736,1557781.6340810158,4.39750136551736,0.85,0.09615311542896027,4.027634451161993,1.2699058137880637,1.0,0.0,4.027634451161558,1.2839390123649277,1.28425459477977,3.1369359544137274,19515.245255146983,1990.0011986913967,4632.441516551485,4632.441516551485,5.467071784350011,5.168829182763845,-2.540162926820771,7.7089921095846154,3.2688956604575425,3.2688956604575425,0.933970188702155,0.0,0.0,0.0002457795760657493,1.0004241628151733,0.00024567536970931464,198.51650014711956,0.0,2.0787504229856896e-05,58.911786987414445,0.1539731825782591,8.15900278454884e-05,0.0001641895482202609,0.0006612954809326461,0.0961531154289069,0.07270366810537726,0.02344944732352964,0.09615330720672224,0.07270366810541762,0.02344944732354265,0.3801722350173173,0.3801722350173173,0.12261872733850104,0.0,5.3317610411214105,5.339621105606113,5.3073930441743755,5.374832264124109,5.279940307354082,5.669284001325025,25038.953284282314,21283.110291639965,0.85,1.0650856119926282,0.6710746588182086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448528190409348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42316.61638922581,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15484.297520803342,1548.89148692747,0.3801722350173173,0.12261872733850104,6.112874298809886,3.2688956604575425
3300.0,-29.511937674316062,5.172272104971851,35.02999365380163,24.503496440034382,5.126339862945547,-26.048171212782695,-39.701686625462,1.662280249005447,0.3543656141042675,-5.028620499293807,40.0761683371737,43130.7632115488,25336.849335039275,25336.849335039275,68467.61254658808,78445.98801028948,78445.98801028948,25336.849335039275,103782.83734532876,103782.83734532876,103782.83734532876,128823.69413274985,92469.79888910854,57154.57409037693,39239.13866525734,25040.856787421082,0.0,64279.99545267843,21284.728269307918,1548.9573093620145,0.0,0.8864970414722682,2.808774224400866,0.0014959135982669303,354260.5265654605,1557820.0090790784,4.397385235611972,1557820.0090790784,4.397385235611972,0.8499999999999999,0.09615877623254589,4.027634451161993,1.269901981712319,1.0,0.0,4.027634451161385,1.2839373814720016,1.2842528296845812,3.1369399390369117,19515.01061201469,1989.9772717507701,4632.441516551485,4632.441516551485,5.469437497378425,5.172272104971851,-2.536891762071819,7.709163867043671,3.27023731665934,3.27023731665934,0.9343535190455257,0.0,0.0,0.00024567536970931464,1.000422235686033,0.0002455716805822937,198.5198513076716,0.0,2.0686681172492735e-05,58.62605444284441,0.1539938692594316,8.155966705415749e-05,0.00016411570265515715,0.0006609980579905687,0.09615877623233489,0.07270350917189565,0.023455267060439242,0.0961587545369507,0.07270350917205519,0.0234552670604907,0.38016867020606837,0.38016867020606837,0.12264827718582938,0.0,5.341503523263498,5.324239305872879,5.3950249523172715,5.38298611339809,5.26522383322947,5.748386390312589,25040.856787421082,21284.728269307918,0.85,1.0651465057584282,0.6709826736577907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485526042085028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42316.33065668124,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15484.23210581305,1548.9573093620145,0.38016867020606837,0.12264827718582938,6.112874298809886,3.27023731665934
3301.0,-29.515991392817757,5.175626313471485,35.030579125749604,24.50365360071885,5.127256239920456,-26.05172785796712,-39.704965765681095,1.6627010001107552,0.3630486670867299,-5.027310759901443,40.07704185372438,43126.783838208845,25347.494980044037,25347.494980044037,68474.27881825287,78442.89934855566,78442.89934855566,25347.494980044037,103790.3943285997,103790.3943285997,103790.3943285997,128833.11375504259,92468.71401535979,57152.59850502406,39240.12834481747,25042.719426442894,0.0,64282.84777126036,21286.31151247646,1549.0209817686073,0.0,0.8865005530232453,2.8088132888721504,0.0014959135982669303,354278.6163256152,1557857.7330991793,4.397267182694883,1557857.7330991793,4.397267182694883,0.85,0.0961643396544566,4.027634451161993,1.269898140295409,1.0,0.0,4.027634451163122,1.2839356296738293,1.2842509443189174,3.136944219068967,19514.781658097043,1989.9539249485854,4632.441516551485,4632.441516551485,5.471735560930169,5.175626313471485,-2.5336648964959703,7.709291209967455,3.2715573134966953,3.2715573134966953,0.9347306609990558,0.0,0.0,0.0002455716805822937,1.0004203272633698,0.0002454685034779833,198.5231873125237,0.0,2.0584350078423134e-05,58.336048122251164,0.15401445360951002,8.152948384083933e-05,0.00016404219674145436,0.0006607020030401752,0.09616433965438312,0.07270333304183409,0.023461006612549032,0.09616442565160897,0.07270333304188964,0.023461006612566962,0.38016511160862254,0.38016511160862254,0.12267743832814883,0.0,5.350775767304128,5.309030285346125,5.4801882499054955,5.390359426988198,5.250706087646449,5.823660252970569,25042.719426442894,21286.31151247646,0.85,1.0652029459227912,0.6708909971080965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485769070780343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42316.04065036064,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15484.166929456009,1549.0209817686073,0.38016511160862254,0.12267743832814883,6.112874298809886,3.2715573134966953
3302.0,-29.52002671452794,5.178892585213935,35.03115379765657,24.50373120317238,5.12807530171425,-26.05527768108222,-39.70823991168288,1.6630359991187187,0.3718110592801054,-5.026087273332434,40.07789817099723,43122.86400888695,25358.04739090592,25358.04739090592,68480.91139979287,78439.88274929144,78439.88274929144,25358.04739090592,103797.93014019736,103797.93014019736,103797.93014019736,128842.49547645863,92467.65440492507,57150.63566453407,39241.13193376777,25044.565336261265,0.0,64285.697270029035,21287.880535822074,1549.0859160120303,0.0,0.8865036869844084,2.80884128339631,0.0014959135982669303,354295.5154403808,1557894.7150148158,4.397161824299103,1557894.7150148158,4.397161824299103,0.85,0.09616984741898699,4.027634451161993,1.269894381850027,1.0,0.0,4.027634451161416,1.2839342774605969,1.2842494592940847,3.136947522834243,19514.55803579953,1989.9311218203497,4632.441516551485,4632.441516551485,5.474013498131141,5.178892585213935,-2.5305470423967726,7.709439627610708,3.272856286569038,3.272856286569038,0.9351017961625823,0.0,0.0,0.0002454685034779833,1.0004184331501713,0.0002453658342790015,198.5265082753645,0.0,2.048304760537321e-05,58.04895691362768,0.1540349366571154,8.149935689955994e-05,0.00016396914657842336,0.0006604077836868886,0.09616984741883527,0.07270317318121682,0.023466674237618466,0.09616975527805166,0.0727031731813315,0.023466674237655482,0.3801615582096245,0.3801615582096245,0.12270619716535962,0.0,5.359737895947433,5.294053026708468,5.563356360372893,5.397898332612556,5.236490258842423,5.898670045871029,25044.565336261265,21287.880535822074,0.85,1.06525890373627,0.6708002843579871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448601100094652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.75355915202,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15484.101988706212,1549.0859160120303,0.3801615582096245,0.12270619716535962,6.112874298809886,3.272856286569038
3303.0,-29.524044492462107,5.182073507733356,35.031717764148105,24.50382054029035,5.128917861893699,-26.058809390118356,-39.71149610644204,1.6633938633168186,0.37954102836960146,-5.024859859106357,40.07873564580863,43118.94608544617,25368.289297669602,25368.289297669602,68487.23538311577,78436.81863336632,78436.81863336632,25368.289297669602,103805.10793103592,103805.10793103592,103805.10793103592,128851.45268770096,92466.5498536785,57148.67730576697,39242.08060879059,25046.34475666504,0.0,64288.42536545562,21289.393043165284,1549.1471396619409,0.0,0.8865069091864887,2.808883218586862,0.0014959135982669303,354312.4694406132,1557930.8838196916,4.397053499921539,1557930.8838196916,4.397053499921539,0.8500000000000001,0.09617525079653619,4.027634451161993,1.269890611865558,1.0,0.0,4.027634451163107,1.2839328173760705,1.2842478670239184,3.136951090161502,19514.32492910354,1989.907351552624,4632.441516551485,4632.441516551485,5.476224407157643,5.182073507733356,-2.5274693569122713,7.709542864645627,3.274134322400463,3.274134322400463,0.9354669492572751,0.0,0.0,0.0002453658342790015,1.000416627326569,0.0002452636507398892,198.52981489691106,0.0,2.0382557581285084e-05,57.764168185361925,0.15405531921469667,8.146940534267973e-05,0.00016389642893632178,0.000660114903606353,0.09617525079641094,0.07270299054516265,0.023472260251248298,0.09617534155476014,0.07270299054525732,0.023472260251278864,0.3801580128902589,0.3801580128902589,0.12273456989266321,0.0,5.3682100362134975,5.279194579708019,5.644141559661193,5.404400887475958,5.222113858588443,5.9699165461279335,25046.34475666504,21289.393043165284,0.85,1.065312068133439,0.670710875874329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486251840820366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.46877042376,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15484.037281381527,1549.1471396619409,0.3801580128902589,0.12273456989266321,6.112874298809886,3.274134322400463
3304.0,-29.52804419751544,5.185169531936669,35.03227110774189,24.503817816171818,5.1296429474086445,-26.06233656264217,-39.71475523486731,1.663647825755427,0.3876073339994264,-5.023730158948632,40.0795541146198,43115.119106652855,25378.47709560244,25378.47709560244,68493.5962022553,78433.85728157127,78433.85728157127,25378.47709560244,103812.33437717371,103812.33437717371,103812.33437717371,128860.43479304943,92465.49313026477,57146.75495535828,39243.04241656277,25048.100415875713,0.0,64291.14283243848,21290.885353494356,1549.209490482873,0.0,0.8865097019505777,2.808909393964973,0.0014959135982669303,354328.07430077967,1557966.2324078924,4.396959612873848,1557966.2324078924,4.396959612873848,0.85,0.0961806025016683,4.027634451161993,1.2698870369466024,1.0,0.0,4.027634451161019,1.2839318417229986,1.2842467599279124,3.1369534739141813,19514.101916088686,1989.884610553929,4632.441516551485,4632.441516551485,5.478423635770984,5.185169531936669,-2.524507841480986,7.709677373417655,3.275392055002511,3.275392055002511,0.9358263014292889,0.0,0.0,0.0002452636507398892,1.000414766447579,0.0002451619657822602,198.53310674043658,0.0,2.02864791054817e-05,57.49188178493514,0.15407560569380216,8.143943699015842e-05,0.00016382421374973077,0.0006598240472329419,0.09618060250142456,0.07270282650042414,0.02347777600100041,0.09618041173599808,0.07270282650060839,0.02347777600105991,0.3801544712576662,0.3801544712576662,0.12276254461416983,0.0,5.376415650923207,5.264561079019131,5.723131065746429,5.411337492948064,5.208192790722023,6.041525221673169,25048.100415875713,21290.885353494356,0.85,1.0653659770953152,0.6706230004189452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448649164121091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.19648402333,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15483.972791006427,1549.209490482873,0.3801544712576662,0.12276254461416983,6.112874298809886,3.275392055002511
3305.0,-29.532026427776067,5.188183634007704,35.03281394523042,24.50386381186547,5.130423584184334,-26.06584246965843,-39.71799215124918,1.6639535042495923,0.3945868189699695,-5.022573297298216,40.08035474096079,43111.2761320694,25388.307751475808,25388.307751475808,68499.5838835452,78430.86836884441,78430.86836884441,25388.307751475808,103819.17612032022,103819.17612032022,103819.17612032022,128868.96073810855,92464.42438447809,57144.83214771226,39243.991374184254,25049.78461778833,0.0,64293.77599197258,21292.316925120078,1549.2673034473394,0.0,0.886512697810871,2.8089529224135448,0.0014959135982669303,354344.05490910826,1558000.8109898046,4.3968588985906445,1558000.8109898046,4.3968588985906445,0.8499999999999999,0.0961858407302155,4.027634451161993,1.2698833894962447,1.0,0.0,4.027634451160196,1.283930623425518,1.284245410768384,3.1369564505099916,19513.876365848293,1989.861610830232,4632.441516551485,4632.441516551485,5.480545768525007,5.188183634007704,-2.521567477956602,7.709751111964305,3.2766294781500664,3.2766294781500664,0.936179850900019,0.0,0.0,0.0002451619657822602,1.0004129674259343,0.0002450607636694901,198.5363842969136,0.0,2.018783054685328e-05,57.21231176978219,0.15409579352434902,8.140968296859182e-05,0.00016375228281366837,0.0006595343357167527,0.09618584072993207,0.07270263092611376,0.023483209803818305,0.0961858165393556,0.072702630926328,0.023483209803887486,0.3801509363156034,0.3801509363156034,0.1227901458491174,0.0,5.384137371733516,5.250057470180479,5.7997277765125546,5.417160116268178,5.194259933147919,6.108589055245886,25049.78461778833,21292.316925120078,0.85,1.0654154749302287,0.6705357628622103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448673037043853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.91691400818,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15483.908528765443,1549.2673034473394,0.3801509363156034,0.1227901458491174,6.112874298809886,3.2766294781500664
3306.0,-29.535990696122195,5.191116900966815,35.03334664750184,24.503871041256957,5.131148165669182,-26.069337798517495,-39.721223584469385,1.664210544722382,0.4015159214176265,-5.021478102705982,40.081145160598616,43107.48855875157,25398.007964906665,25398.007964906665,68505.49652365824,78427.9495858551,78427.9495858551,25398.007964906665,103825.95755076176,103825.95755076176,103825.95755076176,128877.43954610679,92463.39575239498,57142.93472530061,39244.956696771515,25051.48199534504,0.0,64296.43869211656,21293.759696043282,1549.3275119370746,0.0,0.8865154161600959,2.8089899343230775,0.0014959135982669303,354359.18418473646,1558034.9493191533,4.396767514023032,1558034.9493191533,4.396767514023032,0.85,0.0961910226378615,4.027634451161993,1.2698798118298877,1.0,0.0,4.027634451161056,1.2839296313708126,1.284244288527296,3.1369588743440793,19513.659281283828,1989.8394743652348,4632.441516551485,4632.441516551485,5.482639742813986,5.191116900966815,-2.5187142876333555,7.7098311886001705,3.2778473481613895,3.2778473481613895,0.936527813760397,0.0,0.0,0.0002450607636694901,1.0004111177026105,0.00024496005625393165,198.53964716416127,0.0,2.009230155258709e-05,56.941582600031815,0.1541158858259016,8.137998937228474e-05,0.00016368077429720532,0.0006592463255522946,0.09619102263771055,0.07270244945175225,0.023488573185958306,0.0961911169527466,0.07270244945186632,0.02348857318599517,0.380147404850403,0.380147404850403,0.12281735579157244,0.0,5.391508011187227,5.235752831307991,5.874262098028112,5.422994024123625,5.180632767966699,6.174743638162454,25051.48199534504,21293.759696043282,0.85,1.0654633120769994,0.6704490860710302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448696806410168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.64618483843,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15483.844483279305,1549.3275119370746,0.380147404850403,0.12281735579157244,6.112874298809886,3.2778473481613895
3307.0,-29.53993736672671,5.193970634200077,35.033869182813014,24.503818724211328,5.131815319211663,-26.07282304227188,-39.724445797596104,1.6644176422491068,0.4080560733742118,-5.020432594127828,40.08191438593311,43103.7393879477,25407.55201200858,25407.55201200858,68511.29139995627,78425.02225826422,78425.02225826422,25407.55201200858,103832.5742702728,103832.5742702728,103832.5742702728,128885.6937895043,92462.32828582275,57141.04541551861,39245.869855893485,25053.119519231488,0.0,64298.98937512498,21295.151591346763,1549.3856392332839,0.0,0.8865179579417681,2.8090262435940545,0.0014959135982669303,354373.6275590432,1558068.172806498,4.396682065588823,1558068.172806498,4.396682065588823,0.8499999999999999,0.09619612525621735,4.027634451161993,1.26987631933298,1.0,0.0,4.027634451162155,1.2839288716298505,1.2842433992922515,3.136960730580983,19513.434001011403,1989.816502170609,4632.441516551485,4632.441516551485,5.484700005651156,5.193970634200077,-2.515938707606769,7.709909341806846,3.279045856417401,3.279045856417401,0.936870244690686,0.0,0.0,0.00024496005625393165,1.0004093055786119,0.0002448598337579965,198.5428956406625,0.0,1.9994414751784463e-05,56.664171406557166,0.1541358802406534,8.135039046845007e-05,0.0001636096657854816,0.0006589599264607052,0.0961961252561024,0.07270226418912595,0.023493861066976443,0.09619624505931261,0.07270226418921283,0.02349386106700452,0.3801438785684645,0.3801438785684645,0.12284417864622608,0.0,5.398525192890588,5.221594712382,5.946886932353664,5.428488667502052,5.166965303447569,6.239624512526177,25053.119519231488,21295.151591346763,0.85,1.065511170016319,0.6703641815655508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487204693026028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.36877364495,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15483.780664889178,1549.3856392332839,0.3801438785684645,0.12284417864622608,6.112874298809886,3.279045856417401
3308.0,-29.543866871790765,5.196746212782441,35.034381542547194,24.503737105429195,5.132433219416393,-26.076297775074977,-39.72766245771197,1.6645821085505177,0.4145382196888363,-5.01943120173061,40.08266302717503,43100.0421892522,25416.930570116358,25416.930570116358,68516.97275936855,78422.17581510099,78422.17581510099,25416.930570116358,103839.10638521734,103839.10638521734,103839.10638521734,128893.80449535379,92461.31490683058,57139.18128099405,39246.81513981836,25054.698110136447,0.0,64301.513249954805,21296.49339361598,1549.4416176681414,0.0,0.8865203493547285,2.8090581781226533,0.0014959135982669303,354387.46191525884,1558100.5077637332,4.396601672483284,1558100.5077637332,4.396601672483284,0.85,0.0962011483129414,4.027634451161993,1.2698729301383724,1.0,0.0,4.027634451162775,1.2839283100616516,1.284242708901285,3.1369621026337478,19513.220135489646,1989.794693956616,4632.441516551485,4632.441516551485,5.486724544563147,5.196746212782441,-2.513235928268476,7.709982141050917,3.2802252607777134,3.2802252607777134,0.937207217365061,0.0,0.0,0.0002448598337579965,1.0004075381162791,0.00024476008469413995,198.5461300809361,0.0,1.9898464551298045e-05,56.39224853837866,0.1541557787052047,8.132085250011865e-05,0.00016353898125787787,0.0006586752350221644,0.09620114831268495,0.07270207322745008,0.023499075085234876,0.09620107373119159,0.07270207322764388,0.023499075085297517,0.3801403557855864,0.3801403557855864,0.12287062567796343,0.0,5.405254552366102,5.207641633369121,6.017689885702964,5.43396942141942,5.153747563005197,6.303045329666418,25054.698110136447,21296.49339361598,0.85,1.0655577030205694,0.6702803715009381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487440278850576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.096850776776,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15483.717066898196,1549.4416176681414,0.3801403557855864,0.12287062567796343,6.112874298809886,3.2802252607777134
3309.0,-29.547779343347965,5.199445294323509,35.03488382679197,24.503637884650402,5.133027566245526,-26.079759534909066,-39.73086951356379,1.6647270711221431,0.42061313279862134,-5.01845835202699,40.08339423384361,43096.37921528502,25426.1102150717,25426.1102150717,68522.48943035673,78419.35356298467,78419.35356298467,25426.1102150717,103845.46377805638,103845.46377805638,103845.46377805638,128901.69354847755,92460.30933605012,57137.33498836174,39247.74927520931,25056.22977042116,0.0,64303.97904563047,21297.795304857984,1549.4957632806454,0.0,0.8865226583905692,2.809092108778153,0.0014959135982669303,354400.9023566216,1558132.0901847125,4.396524048961978,1558132.0901847125,4.396524048961978,0.85,0.09620609115795101,4.027634451161993,1.2698696327069778,1.0,0.0,4.027634451163983,1.283927838638188,1.284242109285115,3.136963254441112,19513.00791782845,1989.7730537776358,4632.441516551485,4632.441516551485,5.488706144314066,5.199445294323509,-2.5105934977036393,7.710038792027149,3.281385844707059,3.281385844707059,0.9375388127734455,0.0,0.0,0.00024476008469413995,1.0004057841830605,0.0002446608052091712,198.54935059246333,0.0,1.980479060791537e-05,56.12677658283216,0.15417558349581262,8.129141259606603e-05,0.00016346867209807392,0.0006583920554279058,0.0962060911577223,0.07270187429874063,0.02350421685898168,0.09620584813344898,0.07270187429891346,0.023504216859037544,0.38013683880229876,0.38013683880229876,0.12289670994047806,0.0,5.411671828789338,5.193878010744072,6.086619636467162,5.439071484825604,5.140686705048154,6.36441757693467,25056.22977042116,21297.795304857984,0.85,1.0656026337302202,0.6701977055681669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487674847278402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.831378821225,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15483.653681234522,1549.4957632806454,0.38013683880229876,0.12289670994047806,6.112874298809886,3.281385844707059
3310.0,-29.551675093054953,5.202070220670988,35.03537640426499,24.503558745514624,5.133659372149061,-26.08320250725306,-39.734054741542764,1.6649074033781788,0.4256220076413797,-5.017478091439492,40.08411603159028,43092.69850637564,25435.008838302554,25435.008838302554,68527.70734467819,78416.46091976935,78416.46091976935,25435.008838302554,103851.46975807191,103851.46975807191,103851.46975807191,128909.21698500159,92459.24184431875,57135.47943093495,39248.62490375977,25057.747226929685,0.0,64306.37213068946,21299.08514289023,1549.5490988351985,0.0,0.886525039258763,2.809140818688754,0.0014959135982669303,354414.44558793696,1558163.266688208,4.396444010918844,1558163.266688208,4.396444010918844,0.85,0.09621094808053124,4.027634451161993,1.2698661682335661,1.0,0.0,4.027634451160543,1.2839272010001308,1.284241344016714,3.136964812354328,19512.782632246384,1989.7500810415775,4632.441516551485,4632.441516551485,5.490627080217745,5.202070220670988,-2.507983334225386,7.7100535548963745,3.2825279779932526,3.2825279779932526,0.9378651365695008,0.0,0.0,0.0002446608052091712,1.0004040624156767,0.0002445619869019609,198.55255743060383,0.0,1.971187726769711e-05,55.86346017665361,0.15419529537308033,8.126218281802119e-05,0.00016339862239115002,0.0006581099208150052,0.0962109480803369,0.07270166225457905,0.023509285825757845,0.09621108631915214,0.07270166225472591,0.023509285825805335,0.3801333286503183,0.3801333286503183,0.12292243754862661,0.0,5.417610875607977,5.180187608297672,6.153354964415541,5.44310009908088,5.127302827687856,6.422378459596246,25057.747226929685,21299.08514289023,0.85,1.0656441200789517,0.6701155278795482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448790840609711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.56806241505,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15483.590505825267,1549.5490988351985,0.3801333286503183,0.12292243754862661,6.112874298809886,3.2825279779932526
