time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3311.0,-29.555554139243615,5.20462110761779,35.035859359051805,24.503388138860487,5.134169612796158,-26.086642601973686,-39.73724691951645,1.6649799935866871,0.43117672156233766,-5.016596657691741,40.084820866093615,43089.11950155767,25443.89356638378,25443.89356638378,68533.01306794144,78413.6903406629,78413.6903406629,25443.89356638378,103857.58390704668,103857.58390704668,103857.58390704668,128916.83350826794,92458.24046659784,57133.66962750125,39249.52315455177,25059.249601221272,0.0,64308.77275577304,21300.36216103808,1549.6040731540397,0.0,0.886526977730983,2.809170903601869,0.0014959135982669303,354426.62377936736,1558193.7109557854,4.396378845190168,1558193.7109557854,4.396378845190168,0.85,0.09621576151450609,4.027634451161993,1.269862960916944,1.0,0.0,4.02763445116095,1.2839270657786148,1.2842410818800083,3.136965142735351,19512.571299496827,1989.7285310984719,4632.441516551485,4632.441516551485,5.492545016590928,5.20462110761779,-2.5054849523108835,7.710106059928673,3.2836522395986147,3.2836522395986147,0.9381863541710328,0.0,0.0,0.0002445619869019609,1.0004023423879769,0.0002444636288217672,198.55575060928697,0.0,1.9620627617572325e-05,55.60485866819997,0.1542149160006979,8.123289900979312e-05,0.00016332908789216775,0.00065782986127136,0.09621576151432112,0.0727014711661925,0.023514290348128634,0.09621574046786527,0.07270147116633224,0.023514290348173837,0.3801298192296593,0.3801298192296593,0.12294779265813197,0.0,5.423336737436387,5.166706188083424,6.218562386011797,5.447773379254102,5.114468337369942,6.481275860838878,25059.249601221272,21300.36216103808,0.85,1.0656868438185083,0.6700348592438273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488140973818928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.309460906596,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15483.527534994693,1549.6040731540397,0.3801298192296593,0.12294779265813197,6.112874298809886,3.2836522395986147
3312.0,-29.55941664040071,5.2070999032246466,35.036332573376434,24.50321306185799,5.1346732387487215,-26.09006847090719,-39.74042170504106,1.6650482756267166,0.4361918919163372,-5.015723906731511,40.085503025063126,43085.540463013924,25452.544527177226,25452.544527177226,68538.08499019116,78410.92839457504,78410.92839457504,25452.544527177226,103863.47292175225,103863.47292175225,103863.47292175225,128924.1353120078,92457.23839555,57131.85046399943,39250.43103505619,25060.662390255548,0.0,64311.09342531173,21301.563031717214,1549.6542982494339,0.0,0.886528954097056,2.8092070219301797,0.0014959135982669303,354438.6823299803,1558223.1762158244,4.396312405780608,1558223.1762158244,4.396312405780608,0.85,0.09622047827319472,4.027634451161993,1.2698597349179912,1.0,0.0,4.027634451162142,1.2839269497351506,1.2842408395169986,3.136965426259505,19512.359820426173,1989.7069662347665,4632.441516551485,4632.441516551485,5.49441248987959,5.2070999032246466,-2.5030299700563527,7.710129873281,3.284758540862018,3.284758540862018,0.9385024402462908,0.0,0.0,0.0002444636288217672,1.0004006386416036,0.00024436572646906017,198.558930257827,0.0,1.9529562441342258e-05,55.34677995876396,0.15423444556313923,8.120378442885708e-05,0.00016325984439291016,0.0006575509737682311,0.09622047827300928,0.07270125720422688,0.02351922106878241,0.09622031059149622,0.07270125720436699,0.023519221068827735,0.380126313945378,0.380126313945378,0.12297280156595602,0.0,5.428751299993564,5.153385570514047,6.281988591075731,5.45191579864786,5.101773851724545,6.537552003358371,25060.662390255548,21301.563031717214,0.85,1.065727253880211,0.6699550290347918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488372551447115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.05138219716,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15483.464768932945,1549.6542982494339,0.380126313945378,0.12297280156595602,6.112874298809886,3.284758540862018
3313.0,-29.56326273356331,5.2095089795135445,35.03679650288033,24.5030875079334,5.135227397717565,-26.093474521494624,-39.74357832977546,1.6651636691717362,0.44039200229536846,-5.0148362654953935,40.08617897721044,43081.957403262175,25460.910845332215,25460.910845332215,68542.86824859439,78408.16248649817,78408.16248649817,25460.910845332215,103869.07333183038,103869.07333183038,103869.07333183038,128931.14879915956,92456.24622524375,57130.0411420209,39251.33898135873,25062.07546732919,0.0,64313.414448687916,21302.76414722981,1549.704370673925,0.0,0.8865310288277163,2.8092555128490195,0.0014959135982669303,354450.9469455285,1558252.3737929633,4.3962426598691895,1558252.3737929633,4.3962426598691895,0.85,0.09622511243155614,4.027634451161993,1.269856464411132,1.0,0.0,4.027634451161766,1.283926612648082,1.2842403766415398,3.1369662498505653,19512.150430827754,1989.685614437933,4632.441516551485,4632.441516551485,5.496218517678342,5.2095089795135445,-2.5005995492822017,7.710108528795747,3.28584734604945,3.28584734604945,0.9388135274427,0.0,0.0,0.00024436572646906017,1.0003989489538236,0.0002442682758959392,198.5620964878993,0.0,1.9439386423236354e-05,55.091221123451824,0.15425388494956246,8.117484595636361e-05,0.00016319088051269657,0.000657273212468397,0.09622511243146076,0.07270103033253217,0.023524082098928593,0.09622530580941725,0.07270103033260424,0.023524082098951907,0.3801228127379458,0.3801228127379458,0.12299746892357982,0.0,5.4337417017439975,5.1401916359908455,6.3432760919738485,5.455228267790744,5.0891145322983675,6.590303611650199,25062.07546732919,21302.76414722981,0.85,1.0657631667695224,0.6698751383762227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488603148353008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.79582336185,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15483.402205021788,1549.704370673925,0.3801228127379458,0.12299746892357982,6.112874298809886,3.28584734604945
3314.0,-29.567092355911093,5.211848211201459,35.03725123662006,24.502845585253112,5.135651422544495,-26.096878758655702,-39.74673830727113,1.665163589131952,0.4449533706122111,-5.014053198470097,40.08683895471831,43078.45999163199,25469.2921974503,25469.2921974503,68547.7521890823,78405.45239808793,78405.45239808793,25469.2921974503,103874.74459553823,103874.74459553823,103874.74459553823,128938.22478936805,92455.25053443419,57128.25812798797,39252.21378494025,25063.48019382982,0.0,64315.69397877007,21303.958164755346,1549.7565875655048,0.0,0.8865326283190841,2.8092871187665107,0.0014959135982669303,354461.7669266858,1558280.8817486262,4.396188890157311,1558280.8817486262,4.396188890157311,0.85,0.09622971036220335,4.027634451161993,1.2698533983109521,1.0,0.0,4.027634451161139,1.2839268141174003,1.2842404530341753,3.1369657576087606,19511.9402982553,1989.6641868788324,4632.441516551485,4632.441516551485,5.498027790841995,5.211848211201459,-2.498283182066348,7.710131393267806,3.2869192505686415,3.2869192505686415,0.9391197858767547,0.0,0.0,0.0002442682758959392,1.0003972525910558,0.00024417127822300367,198.56524924666036,0.0,1.9349990102848718e-05,54.83787195147327,0.1542732349396653,8.114588629590331e-05,0.00016312238960003588,0.0006569973561089733,0.09622971036205713,0.07270082826171144,0.02352888210034569,0.09622980434782823,0.0727008282618219,0.023528882100381444,0.3801193135970193,0.3801193135970193,0.1230217755771274,0.0,5.438531485171552,5.12717973257827,6.4031709960987655,5.459006569082305,5.0766310128315695,6.644419288970937,25063.48019382982,21303.958164755346,0.85,1.0658013301031812,0.6697970172855747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488832772628837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.54247418987,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15483.339841067418,1549.7565875655048,0.3801193135970193,0.1230217755771274,6.112874298809886,3.2869192505686415
3315.0,-29.570905767748975,5.21411999231157,35.03769673455652,24.502634815312945,5.13610943262426,-26.100265013920243,-39.749880333524175,1.66519570300406,0.44873022751045255,-5.013251174111223,40.08747937505401,43074.9588125772,25477.386266786616,25477.386266786616,68552.34507936382,78402.73083083885,78402.73083083885,25477.386266786616,103880.11709762547,103880.11709762547,103880.11709762547,128944.91753090943,92454.250627942,57126.4786096939,39253.08002027567,25064.800433283966,0.0,64317.88045355964,21305.080368291372,1549.8036933191474,0.0,0.8865343953135805,2.809331171387563,0.0014959135982669303,354472.8491183402,1558308.545302312,4.396129489686453,1558308.545302312,4.396129489686453,0.85,0.09623420394362941,4.027634451161993,1.2698502591298895,1.0,0.0,4.027634451162398,1.2839268642433588,1.284240378627977,3.1369656351380657,19511.729275996782,1989.6426685970014,4632.441516551485,4632.441516551485,5.499775048590936,5.21411999231157,-2.495987303846225,7.710107296157795,3.287974100427018,3.287974100427018,0.9394211715505766,0.0,0.0,0.00024417127822300367,1.00039558307967,0.00024407472639106828,198.56838874729146,0.0,1.9260367102788423e-05,54.58388036930239,0.15429249530676808,8.11171006194274e-05,0.00016305417760357626,0.00065672262312205,0.09623420394352794,0.07270059549224418,0.023533608451283758,0.09623443015016583,0.07270059549232084,0.023533608451308575,0.3801158183565617,0.3801158183565617,0.1230457500415437,0.0,5.442952744887066,5.11428038850363,6.46119948656758,5.461981401621699,5.064217585357653,6.695010798006308,25064.800433283966,21305.080368291372,0.85,1.0658365076078906,0.6697198121085353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489061420435514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.2884826077,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15483.277678875265,1549.8036933191474,0.3801158183565617,0.1230457500415437,6.112874298809886,3.287974100427018
3316.0,-29.57470337334095,5.216324207281931,35.03813303667355,24.502323183137946,5.136439112251742,-26.103649888649215,-39.75302955424411,1.665113881909851,0.45308867099447525,-5.012550181063652,40.08810248923273,43071.556352992244,25485.494203556635,25485.494203556635,68557.05055654887,78400.12055499118,78400.12055499118,25485.494203556635,103885.61475854782,103885.61475854782,103885.61475854782,128951.71653612633,92453.30374567973,57124.73954368921,39253.96022443391,25066.10177757851,0.0,64320.06200201242,21306.186510941734,1549.8522602629214,0.0,0.8865357099833536,2.8093558755863275,0.0014959135982669303,354482.53550481447,1558335.4616566417,4.3960852949706934,1558335.4616566417,4.3960852949706934,0.85,0.09623866121223476,4.027634451161993,1.2698473001783714,1.0,0.0,4.0276344511619335,1.2839274457496546,1.2842408363042666,3.1369642143683234,19511.52944407741,1989.6222914121959,4632.441516551485,4632.441516551485,5.5015252998873745,5.216324207281931,-2.4938017618820574,7.710125969163989,3.289012501413904,3.289012501413904,0.9397178575468298,0.0,0.0,0.00024407472639106828,1.0003939553607009,0.00024397860970987674,198.57151532152565,0.0,1.9172141698010146e-05,54.33384957216075,0.15431166744846608,8.108825850302516e-05,0.00016298646788804312,0.0006564499131390903,0.09623866121200905,0.07270038429388874,0.023538276918120306,0.0962384348853878,0.07270038429405924,0.02353827691817551,0.3801123243904769,0.3801123243904769,0.1230693854554959,0.0,5.447261490420146,5.101614424068714,6.518037658213302,5.4656388520581345,5.052292215524858,6.746886608902571,25066.10177757851,21306.186510941734,0.85,1.0658735147737246,0.6696441982852044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489289107226948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.03845181056,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15483.215713779582,1549.8522602629214,0.3801123243904769,0.1230693854554959,6.112874298809886,3.289012501413904
3317.0,-29.57848469291207,5.218463881782596,35.03856027599333,24.502086743619316,5.136856615866543,-26.10701130569002,-39.75615251166744,1.6651127461881265,0.45624306553702354,-5.011796139256064,40.08871108753397,43068.11576433378,25493.23905992025,25493.23905992025,68561.35482425403,78397.45910868963,78397.45910868963,25493.23905992025,103890.69816860987,103890.69816860987,103890.69816860987,128958.03173547113,92452.33460338158,57122.991259036084,39254.82593816166,25067.33356686125,0.0,64322.15950502291,21307.233531832062,1549.8957672507431,0.0,0.8865373476702574,2.809402469419564,0.0014959135982669303,354492.9551558336,1558361.7513149835,4.396030241644532,1558361.7513149835,4.396030241644532,0.85,0.09624300907896241,4.027634451161993,1.2698442934220657,1.0,0.0,4.027634451163048,1.2839276493987375,1.2842409165897684,3.136963716801435,19511.3249143557,1989.6014351848696,4632.441516551485,4632.441516551485,5.503197173420144,5.218463881782596,-2.4916098328302243,7.71007371461282,3.2900343062504827,3.2900343062504827,0.9400098017858521,0.0,0.0,0.00024397860970987674,1.0003922777093506,0.0002438829398688753,198.5746285732763,0.0,1.9086035031878243e-05,54.08982328034294,0.15433075348349795,8.105966628076268e-05,0.00016291894342911406,0.0006561779493020116,0.09624300907875098,0.07270013474966523,0.023542874329085754,0.09624291043199196,0.07270013474982494,0.023542874329137476,0.38010883700269227,0.38010883700269227,0.12309271610206188,0.0,5.451169803577841,5.089055389738974,6.572895721528482,5.468039204793115,5.0402615143871685,6.7939191322317924,25067.33356686125,21307.233531832062,0.85,1.0659056746827675,0.6695688716883114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489515857055002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.79442551874,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15483.153938221965,1549.8957672507431,0.38010883700269227,0.12309271610206188,6.112874298809886,3.2900343062504827
3318.0,-29.582250307822864,5.220539406855185,35.03897883691747,24.501782829780154,5.137200282433121,-26.1103659891249,-39.75926673794163,1.665046701616117,0.45940553406097706,-5.011114199376055,40.0893127587906,43064.70742519052,25500.936991289418,25500.936991289418,68565.64441647995,78394.82365001368,78394.82365001368,25500.936991289418,103895.7606413031,103895.7606413031,103895.7606413031,128964.35658545938,92451.35531515963,57121.23909034655,39255.684694236756,25068.59594415627,0.0,64324.28063839303,21308.306552532827,1549.9428799766388,0.0,0.8865386428955964,2.8094405667292492,0.0014959135982669303,354502.3786805839,1558387.7420748316,4.395986700780308,1558387.7420748316,4.395986700780308,0.8499999999999999,0.09624732405607499,4.027634451161993,1.2698413026006894,1.0,0.0,4.0276344511619495,1.283928155378047,1.2842412998529351,3.1369624805650234,19511.11824341802,1989.580360614279,4632.441516551485,4632.441516551485,5.504858917306529,5.220539406855185,-2.48950490399892,7.710044310854105,3.29104031507032,3.29104031507032,0.9402972328772342,0.0,0.0,0.0002438829398688753,1.0003906602300763,0.00024378770170923583,198.57772898011228,0.0,1.8997603142524827e-05,53.83920730591536,0.15434975108664048,8.103116327737799e-05,0.00016285177659149732,0.0006559074258328508,0.09624732405590775,0.07269990758047055,0.023547416475437195,0.09624728173360722,0.07269990758059688,0.0235474164754781,0.3801053529206646,0.3801053529206646,0.12311572070026126,0.0,5.454821555473757,5.076635862085027,6.626263566255659,5.4705197334370155,5.028262355712286,6.841179951246318,25068.59594415627,21308.306552532827,0.85,1.0659372127599882,0.6694938054151611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489741641187648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.54380954431,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15483.09236234078,1549.9428799766388,0.3801053529206646,0.12311572070026126,6.112874298809886,3.29104031507032
3319.0,-29.58600049511935,5.2225527423775215,35.03938881449382,24.501496483013057,5.137564152702557,-26.113704774397736,-39.762370905932016,1.665000369157055,0.4619201596491962,-5.010426839274725,40.089899842688155,43061.32458889133,25508.399737319618,25508.399737319618,68569.72432621094,78392.17754544514,78392.17754544514,25508.399737319618,103900.57728276476,103900.57728276476,103900.57728276476,128970.384756625,92450.36738182085,57119.51442527494,39256.50328505101,25069.80747386024,0.0,64326.31075891125,21309.336352781203,1549.9871155909539,0.0,0.8865400186054786,2.8094877507117406,0.0014959135982669303,354511.8773047012,1558413.1030114244,4.395940454406768,1558413.1030114244,4.395940454406768,0.85,0.09625155318974783,4.027634451161993,1.2698383095813917,1.0,0.0,4.027634451162201,1.283928568372369,1.2842415906626246,3.1369614715153578,19510.909747997655,1989.5590999982314,4632.441516551485,4632.441516551485,5.506469891995262,5.2225527423775215,-2.4874280676051033,7.709980809982625,3.292030538270188,3.292030538270188,0.9405801537914823,0.0,0.0,0.00024378770170923583,1.0003890713522183,0.00024369288778785823,198.58081676909288,0.0,1.8912177453452446e-05,53.597110903084236,0.15436866326409393,8.100276155288637e-05,0.00016278494015634946,0.0006556382331040565,0.09625155318963816,0.07269966111753821,0.023551892072099945,0.09625179450689901,0.07269966111762105,0.02355189207212678,0.380101871573958,0.380101871573958,0.12313841062521523,0.0,5.458107658262179,5.0643033042406955,6.677856358178246,5.472346998923911,5.016287651818857,6.88567618548575,25069.80747386024,21309.336352781203,0.85,1.0659669972867494,0.6694200876882398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448996649425346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.30171314148,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15483.030975032303,1549.9871155909539,0.380101871573958,0.12313841062521523,6.112874298809886,3.292030538270188
3320.0,-29.589735299148153,5.2245041227520055,35.03979027945582,24.501140671223425,5.137833919791801,-26.117039125142867,-39.76547427065668,1.6648708778752177,0.4648487741835652,-5.009816074053242,40.09047182099663,43058.00541535744,25515.8343550619,25515.8343550619,68573.83977041933,78389.63121660064,78389.63121660064,25515.8343550619,103905.46557166254,103905.46557166254,103905.46557166254,128976.46583889671,92449.43492796227,57117.809126728134,39257.36200137126,25071.000267234165,0.0,64328.36226860542,21310.35022714904,1550.0322402134427,0.0,0.8865410586141665,2.809520617291606,0.0014959135982669303,354520.3176323291,1558437.8117145286,4.39590549315364,1558437.8117145286,4.39590549315364,0.85,0.0962557385255128,4.027634451161993,1.2698355347057806,1.0,0.0,4.027634451163276,1.2839293690076208,1.284242269752356,3.1369595153626295,19510.712961077345,1989.539033316917,4632.441516551485,4632.441516551485,5.508074794661752,5.2245041227520055,-2.485440550181628,7.709944672933633,3.293005460164185,3.293005460164185,0.9408587029040528,0.0,0.0,0.00024369288778785823,1.0003874869321194,0.00024359849655375968,198.58389197570074,0.0,1.8828225948245374e-05,53.359192337327386,0.1543874914900422,8.097437637699053e-05,0.0001627185114108677,0.0006553706824002067,0.0962557385253861,0.0726994282792462,0.023556310246139894,0.09625583562156531,0.0726994282793419,0.0235563102461709,0.38009838941199153,0.38009838941199153,0.12316077670359922,0.0,5.461230626810789,5.052164490049108,6.728174294471501,5.474664848236785,5.00477763564038,6.930740783209501,25071.000267234165,21310.35022714904,0.85,1.0659969778818053,0.6693471417097044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449019043271339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.06379457572,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15482.969771269869,1550.0322402134427,0.38009838941199153,0.12316077670359922,6.112874298809886,3.293005460164185
3321.0,-29.593454580511754,5.226394798806091,35.04018308794477,24.50075332252311,5.138068807651186,-26.120362987429377,-39.76857215221969,1.6647115503190661,0.4675024831055339,-5.0092317697889435,40.09102258401274,43054.73113911424,25523.118873509753,25523.118873509753,68577.850012624,78387.09843026864,78387.09843026864,25523.118873509753,103910.2173037784,103910.2173037784,103910.2173037784,128982.33208713433,92448.4956113532,57116.1283202078,39258.18587905044,25072.114783355933,0.0,64330.30066240637,21311.297565852543,1550.0736606569665,0.0,0.8865420406284908,2.8095539923988,0.0014959135982669303,354528.39243652404,1558461.6042249834,4.395872481507995,1558461.6042249834,4.395872481507995,0.85,0.09625984751789955,4.027634451161993,1.2698327906010678,1.0,0.0,4.027634451161146,1.2839303081660633,1.284243087941601,3.136957220766113,19510.514725828492,1989.5188189471933,4632.441516551485,4632.441516551485,5.509647295560431,5.226394798806091,-2.483504308789826,7.709899107595916,3.29396504781445,3.29396504781445,0.9411328708041287,0.0,0.0,0.00024359849655375968,1.0003858879028635,0.00024350453110091538,198.58695448412712,0.0,1.8744578635678908e-05,53.122135853514024,0.15440623606867787,8.094605052408541e-05,0.00016265244602967427,0.0006551045951948828,0.09625984751768246,0.07269918150547783,0.02356066601220463,0.09625965790729829,0.07269918150564178,0.02356066601225777,0.38009491012989355,0.38009491012989355,0.12318284075868031,0.0,5.464154159700513,5.040186697195111,6.777169873909202,5.47673425289446,4.99339321266342,6.9743905695208355,25072.114783355933,21311.297565852543,0.85,1.0660271956835394,0.6692760751276071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490413459134648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.826738091906,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15482.90875067932,1550.0736606569665,0.38009491012989355,0.12318284075868031,6.112874298809886,3.29396504781445
3322.0,-29.597158566173224,5.228226837309634,35.04056753834724,24.500401107966923,5.138345458718843,-26.123668912304478,-39.77164834560824,1.6645913268480226,0.4693673465193342,-5.008632137635361,40.09156472683257,43051.4334772458,25530.15537957472,25530.15537957472,68581.58885682053,78384.53902764233,78384.53902764233,25530.15537957472,103914.69440721704,103914.69440721704,103914.69440721704,128987.9037848732,92447.54045405578,57114.434903669404,39259.00616709597,25073.209377656145,0.0,64332.215544752115,21312.227971007724,1550.1137381285976,0.0,0.8865431320057615,2.80959944736599,0.0014959135982669303,354536.67921484495,1558485.0246181313,4.3958357935476355,1558485.0246181313,4.3958357935476355,0.85,0.09626387997220381,4.027634451161993,1.2698299124231562,1.0,0.0,4.027634451162297,1.2839310637530965,1.284243723061259,3.13695537468242,19510.313147529207,1989.4982636811967,4632.441516551485,4632.441516551485,5.511166258301748,5.228226837309634,-2.4815870743185053,7.70981391162814,3.2949095752953523,3.2949095752953523,0.9414027357986721,0.0,0.0,0.00024350453110091538,1.0003843122834981,0.00024341098526933802,198.5900044802337,0.0,1.8660313107071125e-05,52.88332734543957,0.15442489638178494,8.091793204363917e-05,0.00016258659905727622,0.0006548393876603477,0.09626387997203782,0.07269891872081953,0.02356496125121829,0.09626382262347405,0.07269891872094489,0.023564961251258922,0.3800914348277754,0.3800914348277754,0.1232046165174274,0.0,5.466741258795366,5.028307094690149,6.824475547748932,5.4779994841546795,4.981935219872923,7.014960475903422,25073.209377656145,21312.227971007724,0.85,1.0660535825804471,0.669204893888622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490635565112182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.58792958383,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15482.847916566032,1550.1137381285976,0.3800914348277754,0.1232046165174274,6.112874298809886,3.2949095752953523
3323.0,-29.60084746175324,5.230001151627194,35.04094396067973,24.50003254869955,5.138591166288704,-26.126964355436677,-39.774715318903304,1.6644447523547357,0.47120033034548214,-5.008070893040142,40.0920997675327,43048.16314591664,25537.08228189286,25537.08228189286,68585.2454278095,78382.03861767362,78382.03861767362,25537.08228189286,103919.12089956648,103919.12089956648,103919.12089956648,128993.436623048,92446.6257077951,57112.750236047264,39259.861635275374,25074.315723481515,0.0,64334.17735875689,21313.16836495929,1550.1555476065748,0.0,0.8865440534412606,2.809640850843066,0.0014959135982669303,354544.435623666,1558508.1384628073,4.3958048184321195,1558508.1384628073,4.3958048184321195,0.85,0.0962678651085909,4.027634451161993,1.269827144141309,1.0,0.0,4.027634451163207,1.283931941586785,1.2842444809959808,3.1369532299230154,19510.120097655636,1989.4785780725974,4632.441516551485,4632.441516551485,5.51266156100409,5.230001151627194,-2.4797285305550485,7.7097296821822425,3.295839564908598,3.295839564908598,0.9416684471167424,0.0,0.0,0.00024341098526933802,1.0003827578624234,0.00024331785344786287,198.59304213233153,0.0,1.8577267112056213e-05,52.64797499556731,0.154443473648897,8.08899068300358e-05,0.0001625210784393022,0.0006545754945621341,0.09626786510846011,0.07269866362395928,0.02356920148450083,0.09626793771997816,0.07269866362405804,0.023569201484532853,0.38008796068132705,0.38008796068132705,0.12322609178188727,0.0,5.4690809584722615,5.016581939193031,6.87028242775483,5.479271223385638,4.970754494783364,7.054692088348588,25074.315723481515,21313.16836495929,0.85,1.0660779113618988,0.6691336535767035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490856764119382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.35257723396,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15482.787264900597,1550.1555476065748,0.38008796068132705,0.12322609178188727,6.112874298809886,3.295839564908598
3324.0,-29.604521367452293,5.2317185360622736,35.04131235895393,24.499614047259115,5.138785209121417,-26.130251475786803,-39.777780895214505,1.6642531719079237,0.47287834437577203,-5.00755266285745,40.09261886949019,43044.95240889969,25543.91386779046,25543.91386779046,68588.86627669015,78379.54537508813,78379.54537508813,25543.91386779046,103923.45924287858,103923.45924287858,103923.45924287858,128998.84043895264,92445.69118201129,57111.09821583273,39260.658851309505,25075.381196074057,0.0,64336.04004738356,21314.074016662948,1550.1961739463222,0.0,0.8865448133861765,2.809679270638593,0.0014959135982669303,354551.59769090323,1558530.563998832,4.395779272041394,1558530.563998832,4.395779272041394,0.85,0.09627179177739346,4.027634451161993,1.269824428060092,1.0,0.0,4.027634451162638,1.2839330288350437,1.2842454489276547,3.136950573517377,19509.922873472093,1989.4584668028424,4632.441516551485,4632.441516551485,5.514136287856699,5.2317185360622736,-2.4779317776559955,7.709650313718269,3.296755194456578,3.296755194456578,0.9419300555590223,0.0,0.0,0.00024331785344786287,1.0003812137017627,0.0002432251326946666,198.59606752194108,0.0,1.849533174607525e-05,52.41577016837726,0.15446196898064307,8.086190334843323e-05,0.00016245595009942962,0.0006543131814167164,0.09627179177726944,0.07269840774974903,0.0235733840275204,0.09627185965423307,0.0726984077498427,0.023573384027550767,0.38008448890946467,0.38008448890946467,0.12324726726120737,0.0,5.471202031913833,5.0049887279913605,6.914778794990298,5.480431007233221,4.959606959930852,7.09385804278304,25075.381196074057,21314.074016662948,0.85,1.0661033260078547,0.6690643747609744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491077068356926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.120372406775,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15482.726792073605,1550.1961739463222,0.38008448890946467,0.12324726726120737,6.112874298809886,3.296755194456578
3325.0,-29.608180650735818,5.2333805496713515,35.04167283943022,24.49920494053515,5.138984895102505,-26.133524881640906,-39.780829183850415,1.6640681151682797,0.47415054186149064,-5.007038857234125,40.09312501925354,43041.73363422667,25550.558366910624,25550.558366910624,68592.29200113729,78377.06726936265,78377.06726936265,25550.558366910624,103927.62563627328,103927.62563627328,103927.62563627328,129004.03249506603,92444.76823843489,57109.43460330838,39261.48181680723,25076.406858792743,0.0,64337.88867559997,21314.945829973833,1550.2347768172133,0.0,0.886545597716965,2.809722472301297,0.0014959135982669303,354558.6987217418,1558552.4302266117,4.39575290592367,1558552.4302266117,4.39575290592367,0.8500000000000001,0.09627564545881553,4.027634451161993,1.2698217416508122,1.0,0.0,4.027634451161783,1.2839340847577783,1.2842463860537943,3.136947993651738,19509.72809362068,1989.4386047855978,4632.441516551485,4632.441516551485,5.515570628494659,5.2333805496713515,-2.476167225697818,7.7095477753691695,3.2976566073472062,3.2976566073472062,0.9421876020992018,0.0,0.0,0.0002432251326946666,1.000379707541875,0.00024313281333176727,198.59908095069196,0.0,1.841397696244974e-05,52.18521071158256,0.15448038295760552,8.083406667299058e-05,0.00016239106602167604,0.0006540518520698241,0.09627564545870908,0.07269813853436156,0.023577506924347517,0.09627582249878046,0.07269813853444194,0.023577506924373586,0.38008101922512133,0.38008101922512133,0.12326815394589423,0.0,5.473053098395837,4.993513609799834,6.957796613394237,5.481189399095626,4.948595513145165,7.1309482219497795,25076.406858792743,21314.945829973833,0.85,1.0661259393665927,0.6689951212301776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491296483731162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.88981294998,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15482.66649658071,1550.2347768172133,0.38008101922512133,0.12326815394589423,6.112874298809886,3.2976566073472062
3326.0,-29.611825424909263,5.234987382971407,35.04202542053215,24.498714878596388,5.139096585303023,-26.136794031301545,-39.78388047600163,1.6638053063650193,0.47556198314742915,-5.006594472483603,40.09361587061351,43038.59054127626,25557.180003993337,25557.180003993337,68595.7705452696,78374.61776575884,78374.61776575884,25557.180003993337,103931.79776975219,103931.79776975219,103931.79776975219,129009.20402863844,92443.83243668749,57107.80521221305,39262.25247163827,25077.406258886258,0.0,64339.65873052453,21315.79532005332,1550.2736497887017,0.0,0.8865460836460965,2.8097557766123753,0.0014959135982669303,354564.8404140892,1558573.635767943,4.395736570912434,1558573.635767943,4.395736570912434,0.85,0.09627945770606008,4.027634451161993,1.2698191854683683,1.0,0.0,4.02763445116359,1.2839355031127584,1.2842476862154935,3.1369445282862283,19509.530600155238,1989.4184660567307,4632.441516551485,4632.441516551485,5.517000033930013,5.234987382971407,-2.474483363705444,7.7094707466768515,3.298544179012715,3.298544179012715,0.9424411940036329,0.0,0.0,0.00024313281333176727,1.0003782130084753,0.0002430408921047818,198.60208251093994,0.0,1.8334540625761885e-05,51.96008813340918,0.1544987174982313,8.080621144151549e-05,0.0001623266018902518,0.0006537922141132357,0.0962794577059001,0.07269788008776783,0.02358157761813228,0.09627943064796345,0.0726978800878886,0.023581577618171475,0.380077550646295,0.380077550646295,0.12328874956049023,0.0,5.474754689512622,4.982176707134045,6.999768708013676,5.482156455631014,4.937679231394441,7.1685984303960595,25077.406258886258,21315.79532005332,0.85,1.0661506743853126,0.66892786487314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491515032111906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.66469037181,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15482.606371560014,1550.2736497887017,0.380077550646295,0.12328874956049023,6.112874298809886,3.298544179012715
3327.0,-29.615455495278,5.2365410200837506,35.04237017124711,24.498266272153728,5.139243682090076,-26.140046398662527,-39.78691783323882,1.663575838420525,0.4764537302571057,-5.006131324129598,40.094092933361054,43035.45360498643,25563.563546518737,25563.563546518737,68599.01715150516,78372.1927842589,78372.1927842589,25563.563546518737,103935.75633077764,103935.75633077764,103935.75633077764,129014.10598765849,92442.92952969145,57106.19035042698,39263.04353251608,25078.34965688084,0.0,64341.39318939692,21316.597208348714,1550.309027749012,0.0,0.8865467151879751,2.8097980481292626,0.0014959135982669303,354571.24152074713,1558594.2458287377,4.395715340995976,1558594.2458287377,4.395715340995976,0.85,0.09628318677713463,4.027634451161993,1.2698165886243808,1.0,0.0,4.027634451162167,1.2839367648794715,1.2842488302618122,3.1369414455080924,19509.340048863673,1989.3990352325895,4632.441516551485,4632.441516551485,5.518378042157981,5.2365410200837506,-2.4728133584047955,7.7093543784885465,3.299417874641017,3.299417874641017,0.9426908213260049,0.0,0.0,0.0002430408921047818,1.0003766981353124,0.00024294937352879818,198.60507204139873,0.0,1.825574710627699e-05,51.73678729918899,0.15451697324533759,8.077849223467227e-05,0.0001622623998701095,0.0006535336318450763,0.09628318677697946,0.07269759752974088,0.02358558924723858,0.09628314489139,0.07269759752985804,0.02358558924727659,0.3800740836868788,0.3800740836868788,0.12330907755698287,0.0,5.476195234709337,4.970964071517983,7.0402798846651535,5.482585054386675,4.926999053812835,7.203298160756958,25078.34965688084,21316.597208348714,0.85,1.0661723930903297,0.668861077942565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491732720191592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.441389537584,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15482.546415229048,1550.309027749012,0.3800740836868788,0.12330907755698287,6.112874298809886,3.299417874641017
3328.0,-29.619071188701383,5.238042693271765,35.04270748308662,24.497817002143734,5.139393210541557,-26.14328559223546,-39.789938007574506,1.6633499808942445,0.47690025657516344,-5.00568349085854,40.09456574056414,43032.3078973802,25569.799217438183,25569.799217438183,68602.10711481838,78369.755438395,78369.755438395,25569.799217438183,103939.55465583318,103939.55465583318,103939.55465583318,129018.86424042584,92442.00949628542,57104.56195527877,39263.8306011185,25079.30958459265,0.0,64343.14018571115,21317.413146903753,1550.3458546609586,0.0,0.8865472840872144,2.8098443483467728,0.0014959135982669303,354577.4310460899,1558614.6722447595,4.395696216892502,1558614.6722447595,4.395696216892502,0.85,0.09628686525974571,4.027634451161993,1.2698139752959832,1.0,0.0,4.027634451161938,1.2839380089494372,1.2842499571238581,3.1369384059729986,19509.145883180416,1989.3792358430674,4632.441516551485,4632.441516551485,5.519724129506774,5.238042693271765,-2.4711820259587527,7.709224719230518,3.3002782008081932,3.3002782008081932,0.942936628802341,0.0,0.0,0.00024294937352879818,1.0003752170555658,0.00024285824897169917,198.60804981030947,0.0,1.817605337635114e-05,51.51093526857913,0.15453514929871393,8.075093855629696e-05,0.00016219843497250122,0.0006532760046198042,0.0962868652596513,0.07269731648070055,0.023589548778950746,0.09628708044681321,0.07269731648077184,0.023589548778973877,0.38007061800392317,0.38007061800392317,0.12332913081136584,0.0,5.4773539187805795,4.959848682856602,7.079328827677557,5.482583747433694,4.916243313508858,7.236463839632336,25079.30958459265,21317.413146903753,0.85,1.0661914683805414,0.6687940279752852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491949536267292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.21553750697,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15482.486631971831,1550.3458546609586,0.38007061800392317,0.12332913081136584,6.112874298809886,3.3002782008081932
3329.0,-29.62267256000572,5.239492022056123,35.04303722827938,24.497261456586443,5.139415678006029,-26.14652460273248,-39.79296551607547,1.6630111964305203,0.4779312805903828,-5.00532840021518,40.09501994849623,43029.25522410198,25576.08054587707,25576.08054587707,68605.33576997905,78367.40222535853,78367.40222535853,25576.08054587707,103943.4827712356,103943.4827712356,103943.4827712356,129023.71408826148,92441.1163858244,57102.96938457498,39264.60777916602,25080.231317025864,0.0,64344.839096191885,21318.196619471983,1550.382812068027,0.0,0.886547447688008,2.8098722248266434,0.0014959135982669303,354582.3388313501,1558634.295317768,4.395690717295146,1558634.295317768,4.395690717295146,0.85,0.0962905114508699,4.027634451161993,1.2698115257127212,1.0,0.0,4.027634451161379,1.283939779808348,1.2842516114084854,3.1369340793874247,19508.957399369116,1989.3600158432407,4632.441516551485,4632.441516551485,5.521080072893526,5.239492022056123,-2.4696474281350502,7.709139450191174,3.3011254405867176,3.3011254405867176,0.9431786973104908,0.0,0.0,0.00024285824897169917,1.0003737415370593,0.00024276751666687203,198.61101586189892,0.0,1.809807057526181e-05,51.28993201029197,0.1545532473692892,8.072332668694366e-05,0.00016213492228475551,0.0006530201987305536,0.0962905114506957,0.07269705164412557,0.023593459806570134,0.09629034881105569,0.07269705164425709,0.023593459806612815,0.38006715176669426,0.38006715176669426,0.12334890257067141,0.0,5.478452115618666,4.948913786112087,7.117566562736272,5.483259680805588,4.905853901322473,7.271272806964419,25080.231317025864,21318.196619471983,0.85,1.0662134948759132,0.6687289272691425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492165499787637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.99453424869,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15482.427015730405,1550.382812068027,0.38006715176669426,0.12334890257067141,6.112874298809886,3.3011254405867176
3330.0,-29.626259392352235,5.240892204104808,35.04335960863985,24.496822070237272,5.139566219719206,-26.149737711449493,-39.79595886832101,1.6627891377517725,0.4777019494124488,-5.0048911933554425,40.09546490245761,43026.124000106814,25581.978154157783,25581.978154157783,68608.1021542646,78365.0007616092,78365.0007616092,25581.978154157783,103946.97891576699,103946.97891576699,103946.97891576699,129028.07441965777,92440.22097695932,57101.34421546518,39265.418623882375,25081.09550389078,0.0,64346.51412777316,21318.931178307164,1550.4146920283852,0.0,0.8865480633720888,2.8099261104105246,0.0014959135982669303,354588.3816359809,1558653.5187739956,4.395670020497466,1558653.5187739956,4.395670020497466,0.85,0.09629405063318236,4.027634451161993,1.2698088980978355,1.0,0.0,4.027634451159985,1.2839410045124842,1.2842527199090752,3.1369310871812965,19508.768430498047,1989.340746381083,4632.441516551485,4632.441516551485,5.52235318303634,5.240892204104808,-2.468077411969182,7.70896961607399,3.3019593925921185,3.3019593925921185,0.9434169693120339,0.0,0.0,0.00024276751666687203,1.0003722433817028,0.00024267718169209687,198.6139700166527,0.0,1.8020435233209177e-05,51.06991345091481,0.1545712678045224,8.069603491487568e-05,0.00016207148175199636,0.0006527646834552128,0.0962940506330886,0.07269674200012041,0.023597308632968193,0.09629424228917599,0.07269674200019119,0.02359730863299117,0.3800636886256305,0.3800636886256305,0.12336842595326121,0.0,5.479166504559885,4.938045607103277,7.154018027032521,5.4825931427678825,4.895408378344655,7.3007350806402656,25081.09550389078,21318.931178307164,0.85,1.0662287318009052,0.6686628573953463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492380613954687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.77451568931,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15482.367565885654,1550.4146920283852,0.3800636886256305,0.12336842595326121,6.112874298809886,3.3019593925921185
3331.0,-29.629832148752016,5.242242632907503,35.0436749564058,24.496280040498846,5.139599562907466,-26.15294988526558,-39.79895951980723,1.6624629875511394,0.47797677931055205,-5.004553853231972,40.09590480519957,43023.084272975604,25587.948543676634,25587.948543676634,68611.03281665224,78362.65848347165,78362.65848347165,25587.948543676634,103950.60702714827,103950.60702714827,103950.60702714827,129032.61347325609,92439.33170178569,57099.75749129812,39266.19356720841,25082.00644610782,0.0,64348.20001331622,21319.705479191645,1550.4517284124054,0.0,0.8865481883460458,2.8099617913066166,0.0014959135982669303,354593.0441991668,1558672.5241772782,4.395665819383099,1558672.5241772782,4.395665819383099,0.85,0.09629758298877092,4.027634451161993,1.2698064677463847,1.0,0.0,4.027634451161789,1.2839427147212865,1.2842543145421113,3.136926908796158,19508.580756093445,1989.3216089177697,4632.441516551485,4632.441516551485,5.523642004384115,5.242242632907503,-2.466608127778411,7.708850760685914,3.302780934213565,3.302780934213565,0.94365169548959,0.0,0.0,0.00024267718169209687,1.000370793158792,0.00024258723200605876,198.61691265499513,0.0,1.794178797144995e-05,50.84702711108916,0.15458920959249386,8.066868515340596e-05,0.0001620084965386909,0.00065251100204019,0.09629758298866763,0.07269646779648478,0.02360111519218285,0.0962977789347395,0.07269646779656276,0.02360111519220816,0.3800602247191104,0.3800602247191104,0.12338766775920885,0.0,5.479764171245222,4.927330076182557,7.189514080185177,5.4825306325425345,4.8851135221912045,7.3322111316489895,25082.00644610782,21319.705479191645,0.85,1.0662463410391256,0.6685981000878409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492594865743582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.55162934949,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15482.308287258977,1550.4517284124054,0.3800602247191104,0.12338766775920885,6.112874298809886,3.302780934213565
3332.0,-29.633390918265246,5.24354456926237,35.043983049804666,24.495719430875056,5.13961625345424,-26.15615113742172,-39.801954583358,1.6621232425474803,0.4778969405881526,-5.004225809924787,40.09632418299916,43020.082535720714,25593.767637416004,25593.767637416004,68613.85017313671,78360.30822515725,78360.30822515725,25593.767637416004,103954.07586257326,103954.07586257326,103954.07586257326,129036.90536920386,92438.42207678122,57098.19638735323,39266.917432697766,25082.829506630605,0.0,64349.74693932837,21320.405080636014,1550.4840842650262,0.0,0.8865483403269911,2.810001019700437,0.0014959135982669303,354597.57831208984,1558690.6429912436,4.395660710405085,1558690.6429912436,4.395660710405085,0.85,0.0963010385555146,4.027634451161993,1.269804075309076,1.0,0.0,4.027634451160596,1.2839444876551387,1.2842559724098204,3.1369225771728195,19508.38878701999,1989.3020335201104,4632.441516551485,4632.441516551485,5.524898165680179,5.24354456926237,-2.465171402580166,7.708715971842535,3.303589800575886,3.303589800575886,0.9438828001645388,0.0,0.0,0.00024258723200605876,1.0003693520554757,0.00024249766499504478,198.6198438493836,0.0,1.7865528935175094e-05,50.63090900228622,0.15460707512142904,8.064139486896775e-05,0.00016194583713709102,0.0006522586328756171,0.09630103855539916,0.07269617304678479,0.02360486550861438,0.09630114943994653,0.07269617304687193,0.023604865508642676,0.38005676221542317,0.38005676221542317,0.12340665064320959,0.0,5.480164707687152,4.916710503509023,7.223900456922138,5.482122750512929,4.874859940413955,7.36213767179737,25082.829506630605,21320.405080636014,0.85,1.066264491107148,0.6685353801978716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492808282739387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.33551124068,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15482.249171059357,1550.4840842650262,0.38005676221542317,0.12340665064320959,6.112874298809886,3.303589800575886
3333.0,-29.63693592702857,5.244799502534258,35.044284138443366,24.49518669107931,5.139654397281385,-26.15933786507403,-39.80493232430888,1.6618041699458472,0.4774554130390811,-5.003894097915545,40.09673632346929,43017.06854948192,25599.408007373364,25599.408007373364,68616.47655685528,78357.98415136235,78357.98415136235,25599.408007373364,103957.39215873572,103957.39215873572,103957.39215873572,129041.0322204887,92437.54180705549,57096.62620518157,39267.684002082126,25083.640061752994,0.0,64351.32406383512,21321.094052490043,1550.5157777209981,0.0,0.8865485372379285,2.810045396734667,0.0014959135982669303,354602.1631789396,1558708.4492784333,4.395654091066209,1558708.4492784333,4.395654091066209,0.85,0.09630443258369953,4.027634451161993,1.2698016658378766,1.0,0.0,4.027634451163743,1.283946163220359,1.2842575333763253,3.1369184834510424,19508.203013143055,1989.2830898566847,4632.441516551485,4632.441516551485,5.526115746072119,5.244799502534258,-2.463756804145462,7.70855630667972,3.304386289097783,3.304386289097783,0.9441103683136524,0.0,0.0,0.00024249766499504478,1.0003679343031862,0.00024240847460185573,198.62276378519448,0.0,1.778978574165258e-05,50.41625279184342,0.1546248649071707,8.06142708846962e-05,0.00016188339411034859,0.0006520071351898744,0.0963044325835995,0.07269586801711388,0.023608564566485628,0.09630466019278404,0.07269586801718939,0.02360856456651015,0.380053299511782,0.380053299511782,0.123425382733319,0.0,5.480329470336528,4.906199707940743,7.256978524164424,5.481349510954601,4.864791019679387,7.389986376199317,25083.640061752994,21321.094052490043,0.85,1.0662791722636387,0.6684721592800471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493020870191817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.12085503024,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15482.190215971816,1550.5157777209981,0.380053299511782,0.123425382733319,6.112874298809886,3.304386289097783
3334.0,-29.64046669054004,5.246007635089522,35.044578319759275,24.494596395548456,5.139623108675186,-26.16251869837186,-39.807909017521865,1.6614240492356054,0.47721374278211215,-5.0036197269586005,40.0971372931318,43014.112423363666,25605.024093368407,25605.024093368407,68619.13651673208,78355.70804757494,78355.70804757494,25605.024093368407,103960.73214094335,103960.73214094335,103960.73214094335,129045.17207895906,92436.67557398949,57095.07994978674,39268.43958244749,25084.439938015712,0.0,64352.879520463204,21321.773947313355,1550.548337784591,0.0,0.8865484823760676,2.8100804906022026,0.0014959135982669303,354605.9555226916,1558725.7730849746,4.3956559352969755,1558725.7730849746,4.3956559352969755,0.85,0.09630779124019054,4.027634451161993,1.2697993448330092,1.0,0.0,4.027634451162785,1.283948123235509,1.2842593793449995,3.1369136947780105,19508.020201590756,1989.2644482663047,4632.441516551485,4632.441516551485,5.527328084312112,5.246007635089522,-2.462409781202493,7.708417416292015,3.3051707682502403,3.3051707682502403,0.9443345052143544,0.0,0.0,0.00024240847460185573,1.0003664661316145,0.00024231967264880605,198.62567206246865,0.0,1.771524239829802e-05,50.20499695677659,0.154642580149569,8.058716487367146e-05,0.00016182130972818427,0.0006517570819933904,0.09630779124006406,0.07269557334775735,0.023612217892306712,0.09630787933029067,0.07269557334785282,0.02361221789233773,0.38004983616760696,0.38004983616760696,0.12344385774179051,0.0,5.480380336155179,4.895839802808723,7.289118395073103,5.48083346974073,4.854925607306029,7.418258583639613,25084.439938015712,21321.773947313355,0.85,1.0662947334767245,0.668410065623961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493232641540235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.90959919517,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15482.131417932316,1550.548337784591,0.38004983616760696,0.12344385774179051,6.112874298809886,3.3051707682502403
