time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3335.0,-29.64398377065965,5.247170463934584,35.04486563168468,24.494024365581595,5.1396074754553585,-26.165685667304295,-39.81086842305956,1.661059361954474,0.4765696189815003,-5.003339032315278,40.09752555350313,43011.14409751722,25610.460538592615,25610.460538592615,68621.60463610984,78353.44276137119,78353.44276137119,25610.460538592615,103963.9032999638,103963.9032999638,103963.9032999638,129049.09476379298,92435.82106672387,57093.52240287783,39269.220737606716,25085.19146382918,0.0,64354.412201435895,21322.4127442548,1550.5781135978264,0.0,0.8865485058100571,2.810121574426653,0.0014959135982669303,354609.8353051065,1558742.5479280327,4.39565514754234,1558742.5479280327,4.39565514754234,0.85,0.09631108048291152,4.027634451161993,1.2697969980025667,1.0,0.0,4.027634451161443,1.283950010347723,1.284261152891485,3.1369090842339085,19507.839864674745,1989.2460590185992,4632.441516551485,4632.441516551485,5.528501643698621,5.247170463934584,-2.4610821013690556,7.708252565303639,3.3059432207419683,3.3059432207419683,0.9445552059262766,0.0,0.0,0.00024231967264880605,1.0003650561644146,0.0002422312446397365,198.62856914312698,0.0,1.7638347604952278e-05,49.987077112434754,0.15466021849717396,8.05602246379846e-05,0.00016175944801082146,0.0006515079256093319,0.0963110804827807,0.07269526106035357,0.02361581942242713,0.09631113937920001,0.07269526106045232,0.023615819422459206,0.3800463744578275,0.3800463744578275,0.1234620922197523,0.0,5.480233944848692,4.885602991913572,7.320063876053496,5.479908651296796,4.845192984451046,7.44443607840617,25085.19146382918,21322.4127442548,0.85,1.0663076903152684,0.6683480219334137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449344356777194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.69167935083,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15482.072787105735,1550.5781135978264,0.3800463744578275,0.1234620922197523,6.112874298809886,3.3059432207419683
3336.0,-29.647487399091254,5.248288918015545,35.04514632466781,24.493432777840667,5.139581014298083,-26.168841618133694,-39.81381853865457,1.6606862628534926,0.4755076022435105,-5.003077747819567,40.09790737092076,43008.19569632261,25615.78551028469,25615.78551028469,68623.9812066073,78351.14221007441,78351.14221007441,25615.78551028469,103966.9277203591,103966.9277203591,103966.9277203591,129052.87147328649,92434.92152235961,57091.975008616966,39269.94057082516,25085.943752927382,0.0,64355.88432375254,21323.052189988273,1550.608512152468,0.0,0.8865484536657483,2.8101658543786447,0.0014959135982669303,354613.4468289418,1558759.0445354402,4.39565690042023,1558759.0445354402,4.39565690042023,0.85,0.0963143240048716,4.027634451161993,1.2697946517216043,1.0,0.0,4.027634451164474,1.2839519359944587,1.2842629654616426,3.1369043795572233,19507.65002303968,1989.2267005592819,4632.441516551485,4632.441516551485,5.529651139417682,5.248288918015545,-2.4597924935247626,7.708081411540308,3.3067040201687115,3.3067040201687115,0.9447725771910604,0.0,0.0,0.0002422312446397365,1.000363670132232,0.0002421431843958482,198.63145521717547,0.0,1.7564328913658493e-05,49.77730814130817,0.15467778282608763,8.0533377257571e-05,0.0001616978673821655,0.0006512599013478329,0.09631432400479356,0.07269494947378118,0.02361937453101239,0.09631453949532734,0.07269494947384007,0.023619374531031526,0.3800429146166782,0.3800429146166782,0.12348008324023124,0.0,5.479859840832603,4.875435190908831,7.34985819083721,5.478585350063099,4.835264251395074,7.469584933677368,25085.943752927382,21323.052189988273,0.85,1.0663202273996177,0.6682869196538893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493653682383083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.481910379705,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15482.014312710988,1550.608512152468,0.3800429146166782,0.12348008324023124,6.112874298809886,3.3067040201687115
3337.0,-29.65097738844583,5.24936342674593,35.045420420880966,24.49280727831649,5.139501801761619,-26.171990561817548,-39.81677123866973,1.660267056630401,0.4746894742900736,-5.002859086016463,40.09827659666873,43005.317544187594,25621.05895235385,25621.05895235385,68626.37649654144,78348.91787872347,78348.91787872347,25621.05895235385,103969.97683107732,103969.97683107732,103969.97683107732,129056.6454506668,92434.07130880225,57090.47097427944,39270.667038358675,25086.668619589473,0.0,64357.33565794815,21323.66832665105,1550.6384717093542,0.0,0.8865482299182381,2.8102019895036907,0.0014959135982669303,354616.4692360252,1558774.9972391159,4.395664421895838,1558774.9972391159,4.395664421895838,0.85,0.09631752416453906,4.027634451161993,1.2697924642404543,1.0,0.0,4.0276344511597095,1.2839540763067847,1.2842649932212507,3.136899150433197,19507.470592276408,1989.2084037134402,4632.441516551485,4632.441516551485,5.530789511494333,5.24936342674593,-2.4585580874077513,7.707921514153681,3.307453371256359,3.307453371256359,0.9449866775018169,0.0,0.0,0.0002421431843958482,1.0003622645273977,0.0002420554962758858,198.63433012940635,0.0,1.7491534390313317e-05,49.571008462147944,0.15469527436047795,8.050651463979536e-05,0.00016163666975605286,0.0006510134196805723,0.09631752416441197,0.07269464030156574,0.023622883862846243,0.09631761460062509,0.07269464030166164,0.023622883862877416,0.3800394536324924,0.3800394536324924,0.12349783028762865,0.0,5.479369706813031,4.865409663573587,7.378732610088434,5.477548560306559,4.825726758517703,7.49469393294612,25086.668619589473,21323.66832665105,0.85,1.0663333992147028,0.6682271275609656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493862999149048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.27561070054,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15481.955990562385,1550.6384717093542,0.3800394536324924,0.12349783028762865,6.112874298809886,3.307453371256359
3338.0,-29.654454327943803,5.25039475687703,35.045687858409195,24.49215006725865,5.139389315769231,-26.175131105326326,-39.819711226131744,1.6598191838013892,0.47371642098738675,-5.002665980669248,40.09863082569751,43002.44346996025,25626.240384267916,25626.240384267916,68628.68385422816,78346.69974595837,78346.69974595837,25626.240384267916,103972.94013022628,103972.94013022628,103972.94013022628,129060.28383033181,92433.20865295234,57088.952376962145,39271.39586221132,25087.343700105524,0.0,64358.73956231684,21324.242145089695,1550.666303608287,0.0,0.886547930268784,2.8102371724510746,0.0014959135982669303,354619.13841114717,1558790.3021131123,4.395674494888212,1558790.3021131123,4.395674494888212,0.85,0.09632067055031779,4.027634451161993,1.2697902470873674,1.0,0.0,4.027634451162864,1.2839563497928204,1.2842671546642443,3.136893595963674,19507.28853566692,1989.189839105803,4632.441516551485,4632.441516551485,5.531908021441095,5.25039475687703,-2.4573658018807154,7.707760558757746,3.308191329586718,3.308191329586718,0.9451975227390622,0.0,0.0,0.0002420554962758858,1.0003609199790424,0.00024196816513079788,198.63719436436335,0.0,1.7417870969036902e-05,49.362246326250585,0.15471269223144699,8.04797759062215e-05,0.00016157572036966432,0.0006507679378321766,0.09632067055012367,0.0726943239287495,0.023626346621374174,0.09632051670921388,0.07269432392889599,0.0236263466214218,0.3800359935866127,0.3800359935866127,0.1235153462124417,0.0,5.478754329715855,4.855503156633688,7.406721557002186,5.476382401656622,4.816247692191212,7.51908881339773,25087.343700105524,21324.242145089695,0.85,1.0663459900077261,0.6681678939395967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494071506808153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.066848564646,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15481.897824862346,1550.666303608287,0.3800359935866127,0.1235153462124417,6.112874298809886,3.308191329586718
3339.0,-29.657919612389446,5.251386895268996,35.045949412807374,24.49182254439222,5.13949929962583,-26.1781282931743,-39.822497859690316,1.659707980410967,0.4730932051328409,-5.002339590809987,40.09899433191211,42998.98342645054,25630.943392964145,25630.943392964145,68629.92681941469,78344.91605799396,78344.91605799396,25630.943392964145,103975.85945095812,103975.85945095812,103975.85945095812,129063.90591360381,92432.31813122489,57087.38139359098,39272.15193070435,25088.0464626457,0.0,64360.198393350045,21324.839493248845,1550.692779572096,0.0,0.8865482763260996,2.810283305650933,0.0014959135982669303,354623.64993103367,1558806.007936692,4.395662861853249,1558806.007936692,4.395662861853249,0.85,0.09632371634652233,4.027634451161993,1.2697875821078197,1.0,0.0,4.027634451161553,1.2839570495716426,1.2842677424771838,3.1368918863023527,19507.100598187117,1989.1706748162846,4632.441516551485,4632.441516551485,5.5329232546997185,5.251386895268996,-2.4560950826637233,7.707481977932719,3.308918053220843,3.308918053220843,0.945405158063098,0.0,0.0,0.00024196816513079788,1.0003597201355963,0.00024188115560870414,198.6400490702917,0.0,1.734721364089312e-05,49.162003458291096,0.15473003944508787,8.045443948148945e-05,0.00016151372564930845,0.0006505182457606811,0.0963237163468904,0.07269396334545233,0.023629753001438058,0.09632378011444039,0.07269396334517456,0.023629753001347772,0.38003253482826366,0.38003253482826366,0.12353264277014497,0.0,5.478021243654723,4.846139909094234,7.43253666962363,5.475432795942822,4.809309764540217,7.536466328661902,25088.0464626457,21324.839493248845,0.85,1.0663411321383653,0.668098988192264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449427924049779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.86660569668,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15481.839804261455,1550.692779572096,0.38003253482826366,0.12353264277014497,6.112874298809886,3.308918053220843
3340.0,-29.66137146546916,5.252336507977172,35.04620515261285,24.49110805699604,5.139314630357678,-26.181253928691778,-39.82543166549874,1.6591970935800775,0.47219813365853724,-5.002232813608179,40.099348065730695,42996.19281316236,25636.046475018848,25636.046475018848,68632.23928818121,78342.75848037655,78342.75848037655,25636.046475018848,103978.8049553954,103978.8049553954,103978.8049553954,129067.61913312248,92431.47892701463,57085.904965947484,39272.85995674127,25088.814177727083,0.0,64361.674134468354,21325.49205106802,1550.7281787707211,0.0,0.8865475384727683,2.8103074215128485,0.0014959135982669303,354625.1258673933,1558821.2916442647,4.395687665479074,1558821.2916442647,4.395687665479074,0.85,0.09632681801684373,4.027634451161993,1.2697854852909223,1.0,0.0,4.027634451162788,1.2839596160799351,1.2842701978839932,3.1368856159657015,19506.923490858393,1989.152614894831,4632.441516551485,4632.441516551485,5.534024851349449,5.252336507977172,-2.4550108207576944,7.707347328734866,3.309634672897214,3.309634672897214,0.9456099065420611,0.0,0.0,0.00024188115560870414,1.0003583357569439,0.00024179451198922563,198.64289278308541,0.0,1.7283575738283156e-05,48.98165364229447,0.15474732302082614,8.042777291618209e-05,0.00016145338269252205,0.0006502752063890433,0.0963268180171915,0.07269368786755254,0.02363313014963897,0.09632672542351153,0.0726936878672901,0.023633130149553642,0.38002910345333807,0.38002910345333807,0.12354965061417797,0.0,5.477318340319528,4.836862603853945,7.458209232373122,5.47443094726674,4.799959613819112,7.5611361960672525,25088.814177727083,21325.49205106802,0.85,1.0663526114126636,0.6680403111226112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494486283491923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.68625588069,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15481.781901252129,1550.7281787707211,0.38002910345333807,0.12354965061417797,6.112874298809886,3.309634672897214
3341.0,-29.664810502247516,5.253246836202737,35.046454609157394,24.49050071826207,5.139248524317362,-26.184356169178653,-39.82833166429771,1.658794191248455,0.4701205933750998,-5.002028552140329,40.09967651864836,42993.31771261566,25640.760612932223,25640.760612932223,68634.07832554789,78340.55481460481,78340.55481460481,25640.760612932223,103981.31542753703,103981.31542753703,103981.31542753703,129070.72862500024,92430.63647011334,57084.387067045944,39273.61044785266,25089.4131974632,0.0,64363.02364531586,21326.00121784372,1550.751750806741,0.0,0.8865473891106735,2.810358324371246,0.0014959135982669303,354627.949301202,1558835.4831463187,4.395692686428184,1558835.4831463187,4.395692686428184,0.8500000000000001,0.09632978697759854,4.027634451161993,1.2697832164866854,1.0,0.0,4.027634451161467,1.2839616773173466,1.2842721483671264,3.1368805800942257,19506.745697075272,1989.1344849745094,4632.441516551485,4632.441516551485,5.535042487059804,5.253246836202737,-2.4538750104090488,7.707121846611786,3.310340117556296,3.310340117556296,0.9458114621589416,0.0,0.0,0.00024179451198922563,1.0003570151262422,0.0002417082184990844,198.64572600863835,0.0,1.7211139214408652e-05,48.77636853363412,0.15476453416004055,8.04014216668607e-05,0.00016139309032236495,0.0006500323707618564,0.0963297869780056,0.07269334530029216,0.023636441677713442,0.09632991820482983,0.07269334529998497,0.023636441677613574,0.3800256929568191,0.3800256929568191,0.12356643604932424,0.0,5.47626236300124,4.827542964858537,7.4825623147037845,5.472149145515402,4.790655483242915,7.580400757947928,25089.4131974632,21326.00121784372,0.85,1.0663588258961925,0.6679816341372984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494692529598883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.48097077203,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15481.724151808352,1550.751750806741,0.3800256929568191,0.12356643604932424,6.112874298809886,3.310340117556296
3342.0,-29.668236281181613,5.254116504957979,35.04669791560193,24.489755636919313,5.139021539059043,-26.187462565017572,-39.83125101132316,1.6582478228947501,0.4689680232166893,-5.001948232320367,40.09999628430885,42990.580755384704,25645.639749370963,25645.639749370963,68636.22050475566,78338.44496205181,78338.44496205181,25645.639749370963,103984.08471142278,103984.08471142278,103984.08471142278,129074.12667076202,92429.81734050141,57082.93670250421,39274.31181999689,25090.04195933924,0.0,64364.35377933613,21326.535665438354,1550.7800506816434,0.0,0.8865466395232517,2.810382722811837,0.0014959135982669303,354629.0595384114,1558849.2993908771,4.395717884540795,1558849.2993908771,4.395717884540795,0.85,0.09633276608769896,4.027634451161993,1.2697812416544187,1.0,0.0,4.027634451162508,1.2839644081426858,1.2842747690492604,3.1368739083571278,19506.572826329782,1989.116857064317,4632.441516551485,4632.441516551485,5.536095740818392,5.254116504957979,-2.4528534411050398,7.706969946063019,3.311035294084303,3.311035294084303,0.9460100840240866,0.0,0.0,0.0002417082184990844,1.0003556485376643,0.00024162228588644176,198.64854838238713,0.0,1.7141832998924467e-05,48.57995471895194,0.15478167599303946,8.037490266863396e-05,0.00016133331583045044,0.0006497916209589207,0.09633276608795521,0.0726930455098077,0.023639720578147526,0.09633243100615271,0.07269304550961432,0.02363972057808464,0.3800222904099074,0.3800222904099074,0.12358298062392424,0.0,5.475218399618939,4.81833309089626,7.5066235845906135,5.470916255537077,4.781649559243192,7.603050133767283,25090.04195933924,21326.535665438354,0.85,1.0663700709256712,0.6679253069606149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494898015504871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.28455695735,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15481.666544056045,1550.7800506816434,0.3800222904099074,0.12358298062392424,6.112874298809886,3.311035294084303
3343.0,-29.671649221225895,5.2549492777217495,35.04693528493158,24.48916481751951,5.138981061041399,-26.190538751488443,-39.834127994813,1.6578705913039826,0.46600954468550526,-5.00174228967337,40.10030995416233,42987.72389499861,25650.067268347564,25650.067268347564,68637.79116334618,78336.20447489827,78336.20447489827,25650.067268347564,103986.27174324583,103986.27174324583,103986.27174324583,129076.87868763623,92428.9379069599,57081.43688954014,39275.00113046639,25090.606944390405,0.0,64365.6080748568,21327.015902731844,1550.8018649466571,0.0,0.8865465523118674,2.810445325384804,0.0014959135982669303,354631.90623541607,1558862.852341342,4.3957208162384545,1558862.852341342,4.3957208162384545,0.85,0.09633563021247868,4.027634451161993,1.2697789624100557,1.0,0.0,4.027634451161547,1.2839663479873942,1.2842765990225427,3.136869169098765,19506.38722892283,1989.0979313958214,4632.441516551485,4632.441516551485,5.5370515044175175,5.2549492777217495,-2.451758153509299,7.706707431231049,3.311719722219139,3.311719722219139,0.946205634919754,0.0,0.0,0.00024162228588644176,1.0003543253390867,0.0002415367033121388,198.65136024869363,0.0,1.7070388760166428e-05,48.37748174631166,0.15479874638179963,8.034877640657964e-05,0.00016127350947986213,0.000649550742840893,0.09633563021285439,0.0726926872738067,0.02364294293904769,0.09633592248261091,0.07269268727352318,0.02364294293895549,0.3800188946686676,0.3800188946686676,0.12359933104218718,0.0,5.473702306297469,4.809029607612217,7.529035364104345,5.4677518343588645,4.772209816454051,7.619108486061748,25090.606944390405,21327.015902731844,0.85,1.0663736926639589,0.6678679061806448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495102714764405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.08208398471,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15481.609087267989,1550.8018649466571,0.3800188946686676,0.12359933104218718,6.112874298809886,3.311719722219139
3344.0,-29.675050398924668,5.255743351892821,35.04716701726323,24.48842846732589,5.138762781278501,-26.19362213188409,-39.837021043617256,1.6573345142379696,0.4642651438616099,-5.001677843723357,40.1006204922152,42984.984843152546,25654.711099471373,25654.711099471373,68639.69594262392,78334.09471405137,78334.09471405137,25654.711099471373,103988.80581352275,103988.80581352275,103988.80581352275,129080.04788025924,92428.11246692705,57079.978464849075,39275.704446753305,25091.242066736493,0.0,64366.9465134898,21327.55575672602,1550.8311305061827,0.0,0.8865457552622142,2.8104756043438064,0.0014959135982669303,354632.7970603817,1558876.2700616536,4.395747609875549,1558876.2700616536,4.395747609875549,0.85,0.09633852059632883,4.027634451161993,1.2697769562574108,1.0,0.0,4.027634451162043,1.2839690292807338,1.2842791710726806,3.1368626184217483,19506.213026413534,1989.0801676835142,4632.441516551485,4632.441516551485,5.538053963079374,5.255743351892821,-2.4507891749032575,7.706532526796079,3.3123944695111396,3.3123944695111396,0.9463984198603256,0.0,0.0,0.0002415367033121388,1.0003531138202482,0.00024145144347053048,198.65416249375497,0.0,1.70010947988686e-05,48.18110265999361,0.15481574747659851,8.032251217009817e-05,0.00016121419114204064,0.0006493118302598975,0.09633852059654284,0.07269238307935158,0.02364613751719126,0.0963386917639955,0.0726923830791901,0.023646137517138736,0.3800154925530838,0.3800154925530838,0.12361544210714441,0.0,5.472181720086155,4.799842552934365,7.551066974955006,5.465942987584981,4.763220154396208,7.639339909857597,25091.242066736493,21327.55575672602,0.85,1.0663811111225954,0.6678114649130342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449530665234841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.88570489839,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15481.551773493062,1550.8311305061827,0.3800154925530838,0.12361544210714441,6.112874298809886,3.3123944695111396
3345.0,-29.678437746501785,5.256500654357883,35.04739281572335,24.487732245493703,5.138588378733755,-26.196688674704056,-39.83990012258289,1.6568393069364165,0.4619051574142077,-5.001575017907549,40.100911108837586,42982.24818703403,25659.123704192498,25659.123704192498,68641.37189122653,78331.96979333565,78331.96979333565,25659.123704192498,103991.09349752814,103991.09349752814,103991.09349752814,129082.85937337649,92427.28405023947,57078.534029485294,39276.388911949085,25091.76587584834,0.0,64368.15478779742,21328.00099447109,1550.8532354892843,0.0,0.8865452260331191,2.8105183902505257,0.0014959135982669303,354634.21840707917,1558888.8270963647,4.3957654004694495,1558888.8270963647,4.3957654004694495,0.8500000000000001,0.09634131903629,4.027634451161993,1.2697749176854272,1.0,0.0,4.027634451164616,1.283971518964009,1.2842815518804296,3.136856535892438,19506.038195705092,1989.0623399127219,4632.441516551485,4632.441516551485,5.539006507154752,5.256500654357883,-2.4498115201354818,7.706312174493365,3.3130589306822826,3.3130589306822826,0.9465882659092236,0.0,0.0,0.00024145144347053048,1.000351687476134,0.00024136655787496827,198.6569534131432,0.0,1.6937222429048945e-05,48.00008836392471,0.15483268469902756,8.029638263656355e-05,0.00016115506083396694,0.000649073674993992,0.09634131903656515,0.07269203809775288,0.023649280938812273,0.09634147408361653,0.07269203809754526,0.023649280938744726,0.38001208619903803,0.38001208619903803,0.12363135356707788,0.0,5.470457976591717,4.79070006900713,7.572125019585883,5.463480175321763,4.754328632636145,7.656577715639401,25091.76587584834,21328.00099447109,0.85,1.066387130678464,0.667756413536067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495509892526104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.70469060232,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15481.494581592457,1550.8532354892843,0.38001208619903803,0.12363135356707788,6.112874298809886,3.3130589306822826
3346.0,-29.681812291531166,5.257220672507281,35.047612720010626,24.486952169705205,5.138311238442751,-26.199753967671377,-39.84277892215175,1.656252914582861,0.46010610014758413,-5.001550497261837,40.10119101443054,42979.5659176775,25663.59782207226,25663.59782207226,68643.16373974975,78329.9214565542,78329.9214565542,25663.59782207226,103993.51927862647,103993.51927862647,103993.51927862647,129085.80487200555,92426.48545757814,57077.0975195101,39277.09770896449,25092.28559337908,0.0,64369.38330234357,21328.44275437222,1550.8770568049908,0.0,0.8865443365108843,2.810544736013289,0.0014959135982669303,354634.55735315394,1558900.9213985403,4.395795302729474,1558900.9213985403,4.395795302729474,0.85,0.09634410338420854,4.027634451161993,1.2697729620849714,1.0,0.0,4.027634451162257,1.2839744339268346,1.284284358550505,3.1368494143953507,19505.869659118573,1989.0451539637463,4632.441516551485,4632.441516551485,5.539972330007298,5.257220672507281,-2.4489124276598964,7.706133100167177,3.313713622512398,3.313713622512398,0.946775320717828,0.0,0.0,0.00024136655787496827,1.0003503677247874,0.00024128202044243374,198.6597338526948,0.0,1.6863113803048834e-05,47.79006451784039,0.1548495478128306,8.027026349560695e-05,0.00016109629437936133,0.0006488369851968498,0.09634410338429736,0.07269171159439923,0.023652391789898128,0.09634376035192031,0.07269171159433221,0.023652391789876326,0.38000867303347846,0.38000867303347846,0.12364706096771558,0.0,5.4687441830319585,4.781701606976583,7.592776133312668,5.461656597409444,4.745757749514837,7.675446017448053,25092.28559337908,21328.44275437222,0.85,1.0663946152370638,0.6677019991911697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449571231167479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.49466675623,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15481.437553382697,1550.8770568049908,0.38000867303347846,0.12364706096771558,6.112874298809886,3.313713622512398
3347.0,-29.68517409678012,5.257906189778548,35.04782695568497,24.486277950368844,5.138160836230705,-26.202795117909822,-39.84562758179379,1.655781857359977,0.4570252360313134,-5.001443746484577,40.101465702305376,42976.81407776507,25667.73792744796,25667.73792744796,68644.55200521303,78327.78868305225,78327.78868305225,25667.73792744796,103995.52661050021,103995.52661050021,103995.52661050021,129088.2908745323,92425.64859991672,57075.63763233101,39277.78996398412,25092.764264032085,0.0,64370.554228016204,21328.849624427272,1550.8967070241158,0.0,0.8865438850189504,2.8105973943511535,0.0014959135982669303,354636.0329598744,1558912.79031986,4.3958104801387865,1558912.79031986,4.3958104801387865,0.85,0.09634680016580567,4.027634451161993,1.2697708498826255,1.0,0.0,4.027634451161781,1.2839768093023658,1.2842866259496486,3.1368436111788984,19505.693047010194,1989.0271445407143,4632.441516551485,4632.441516551485,5.540866049951932,5.257906189778548,-2.4479708467151275,7.705877036493675,3.3143583290780625,3.3143583290780625,0.9469595225937322,0.0,0.0,0.00024128202044243374,1.000349054383832,0.0002411978292827518,198.6625038633558,0.0,1.6794183847900278e-05,47.59471702494939,0.1548663419966785,8.02444255434512e-05,0.00016103759489898256,0.000648600565147411,0.09634680016607,0.07269134396836141,0.023655456197708594,0.09634673711696463,0.07269134396816197,0.0236554561976437,0.38000525706104693,0.38000525706104693,0.12366259447247153,0.0,5.466704146872246,4.772704720245258,7.612081446187403,5.45846898251591,4.736922943030152,7.689528216817564,25092.764264032085,21328.849624427272,0.85,1.066396783878189,0.6676471034493615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495913971136347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.299319263344,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15481.380668739059,1550.8967070241158,0.38000525706104693,0.12366259447247153,6.112874298809886,3.3143583290780625
3348.0,-29.688523456013865,5.2585566143546565,35.04803587444856,24.485533672291808,5.137920477250069,-26.20583406169673,-39.84848333112893,1.6552310829333543,0.4545129051095387,-5.001415961350653,40.101739297925555,42974.14591548298,25671.949050866977,25671.949050866977,68646.09496634995,78325.73642837339,78325.73642837339,25671.949050866977,103997.68547924038,103997.68547924038,103997.68547924038,129090.98210074111,92424.85081645558,57074.22006593957,39278.47861168446,25093.296621500733,0.0,64371.775233185195,21329.302128275624,1550.9213933436854,0.0,0.8865430350023116,2.8106334362078145,0.0014959135982669303,354636.4170321578,1558924.6121140986,4.395839054432861,1558924.6121140986,4.395839054432861,0.85,0.09634949773471208,4.027634451161993,1.2697689464828001,1.0,0.0,4.027634451161745,1.2839795564361347,1.2842892656409304,3.1368368997566107,19505.524681198898,1989.0099760059652,4632.441516551485,4632.441516551485,5.541775100482622,5.2585566143546565,-2.4471071779132165,7.705663792267873,3.3149938279090736,3.3149938279090736,0.9471410936883068,0.0,0.0,0.0002411978292827518,1.0003477714438747,0.00024111397672692714,198.66526368642113,0.0,1.672562658557315e-05,47.40042574351431,0.1548830676232641,8.021853100361828e-05,0.00016097929827913352,0.0006483657676729207,0.09634949773480991,0.07269100640780808,0.02365849132700184,0.09634941385909875,0.07269100640773427,0.023658491326977817,0.38000183293971135,0.38000183293971135,0.12367792098267957,0.0,5.464594186351292,4.76382890872793,7.630723278720382,5.4559288664601695,4.728381730982846,7.705359330355066,25093.296621500733,21329.302128275624,0.85,1.0664005259709108,0.6675929902478249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449611487460124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.10502798191,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15481.323926830853,1550.9213933436854,0.38000183293971135,0.12367792098267957,6.112874298809886,3.3149938279090736
3349.0,-29.691860279331593,5.259173483215622,35.048239445588386,24.484815063793235,5.137715883314901,-26.208858144108813,-39.851317916158564,1.65471374809212,0.45138199349105435,-5.001363893020835,40.10200136528536,42971.44432317485,25675.975736684177,25675.975736684177,68647.42005985903,78323.64329165428,78323.64329165428,25675.975736684177,103999.61902833846,103999.61902833846,103999.61902833846,129093.39238619314,92424.02157365203,57072.778469979254,39279.159004080866,25093.773357854676,0.0,64372.93236193554,21329.707354176473,1550.9424279794043,0.0,0.8865423505378229,2.810680384744709,0.0014959135982669303,354637.1367705174,1558935.9358472158,4.395862063526612,1558935.9358472158,4.395862063526612,0.85,0.09635212561452723,4.027634451161993,1.2697669073613365,1.0,0.0,4.027634451164635,1.2839821466409347,1.2842917487997247,3.1368305717480665,19505.3496761453,1988.9921304569145,4632.441516551485,4632.441516551485,5.54264433667326,5.259173483215622,-2.4462437436109106,7.705417226826532,3.315619882972497,3.315619882972497,0.9473199665635706,0.0,0.0,0.00024111397672692714,1.0003464790631273,0.00024103046471732676,198.6680132470655,0.0,1.6658590113687006e-05,47.210444382188975,0.15489972621337778,8.019283601055079e-05,0.00016092114071637634,0.0006481315302695643,0.09635212561468072,0.07269064385799055,0.023661481756690167,0.09635225565735764,0.07269064385787476,0.02366148175665247,0.3799984036465577,0.3799984036465577,0.12369305451631714,0.0,5.462260199565833,4.754989164842584,7.648332678840859,5.452745886511877,4.719732216270188,7.718885444412365,25093.773357854676,21329.707354176473,0.85,1.0664019416404749,0.6675390221711317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496315039565664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.91504662058,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15481.267322197644,1550.9424279794043,0.3799984036465577,0.12369305451631714,6.112874298809886,3.315619882972497
3350.0,-29.695185125151607,5.2597572971693225,35.04843790488006,24.484078294504457,5.137491509963586,-26.211873423136133,-39.85415106927974,1.6541798079481096,0.4481610528134752,-5.001336058229356,40.10225960552306,42968.78899685397,25679.942325555938,25679.942325555938,68648.7313224099,78321.55697712266,78321.55697712266,25679.942325555938,104001.4993026786,104001.4993026786,104001.4993026786,129095.76184460745,92423.1863116399,57071.37046202326,39279.79538846294,25094.262541928852,0.0,64374.05793039179,21330.123160639523,1550.964847751623,0.0,0.8865415564251566,2.8107256891994488,0.0014959135982669303,354637.5215301536,1558947.0942740804,4.395888758605394,1558947.0942740804,4.395888758605394,0.85,0.09635472017153476,4.027634451161993,1.269764955057763,1.0,0.0,4.027634451159842,1.283984813738753,1.2842943093069168,3.1368240559124545,19505.173400785923,1988.974155372724,4632.441516551485,4632.441516551485,5.5435005998030995,5.2597572971693225,-2.4454164263388543,7.705173723508176,3.316236899436146,3.316236899436146,0.947496256981756,0.0,0.0,0.00024103046471732676,1.0003452445735217,0.0002409472789767552,198.67075300469693,0.0,1.6591165029578593e-05,47.01936169382573,0.15491631737840736,8.016716160040913e-05,0.00016086330311691763,0.0006478985815614118,0.09635472017163207,0.07269028530515156,0.023664434866480507,0.09635511526927393,0.07269028530507815,0.02366443486645661,0.37999496648684483,0.37999496648684483,0.12370798346235365,0.0,5.4597523352335315,4.746200220482649,7.6650702306319545,5.449497111042831,4.711100526435985,7.732086578363862,25094.262541928852,21330.123160639523,0.85,1.0664036652255222,0.6674861019840707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449651446059827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.72396393222,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15481.210857055314,1550.964847751623,0.37999496648684483,0.12370798346235365,6.112874298809886,3.316236899436146
3351.0,-29.69849757591246,5.260306790831221,35.04863084780563,24.483204725571,5.137100937140683,-26.21489416563348,-39.8569923947565,1.653497526861586,0.44600524058409974,-5.001418237844029,40.10249583911493,42966.221807009715,25684.06076057213,25684.06076057213,68650.28256758185,78319.58949304247,78319.58949304247,25684.06076057213,104003.6502536146,104003.6502536146,104003.6502536146,129098.34036006445,92422.397590824,57069.97818512543,39280.466006331735,25094.69010644985,0.0,64375.15611278158,21330.48659048237,1550.9864264864514,0.0,0.8865402813265661,2.8107442747130893,0.0014959135982669303,354636.3855643106,1558957.3018580435,4.3959316226883285,1558957.3018580435,4.3959316226883285,0.85,0.09635729957878161,4.027634451161993,1.269763199468144,1.0,0.0,4.027634451164479,1.283988173279524,1.2842975628424138,3.1368158484472097,19505.006947573336,1988.9571818687664,4632.441516551485,4632.441516551485,5.544389641791321,5.260306790831221,-2.4446898478477954,7.704996638679017,3.316844972450872,3.316844972450872,0.9476699921288205,0.0,0.0,0.0002409472789767552,1.0003439666165155,0.00024086442965384823,198.6734826145093,0.0,1.65265737186045e-05,46.836309918525146,0.15493284395212598,8.014142076316436e-05,0.00016080585821359083,0.0006476672144897291,0.09635729957847376,0.07268994443405967,0.02366735514441409,0.09635695442212736,0.07268994443429191,0.023667355144489706,0.37999152022255994,0.37999152022255994,0.12372270758577741,0.0,5.457373212930008,4.7375934051991635,7.681771142581738,5.447423478428107,4.703013768974017,7.748423632078527,25094.69010644985,21330.48659048237,0.85,1.066409570289981,0.6674348366897217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496713171014848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.54091215692,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15481.15452063474,1550.9864264864514,0.37999152022255994,0.12372270758577741,6.112874298809886,3.316844972450872
3352.0,-29.701797738697554,5.260825651591022,35.04881846119738,24.48250570977109,5.13690123084414,-26.21788475860666,-39.8597990051843,1.652988250753248,0.44233022911959097,-5.00137000835468,40.10272648247305,42963.56375847965,25687.73670882387,25687.73670882387,68651.30046730352,78317.55612418203,78317.55612418203,25687.73670882387,104005.2928330059,104005.2928330059,104005.2928330059,129100.34442160034,92421.61530323848,57068.56740165056,39281.16433509769,25095.051588594444,0.0,64376.21592369213,21330.793850305276,1551.0012704484554,0.0,0.88653969118538,2.8107978873335986,0.0014959135982669303,354637.0522384521,1558967.2679383846,4.395951461073393,1558967.2679383846,4.395951461073393,0.8499999999999999,0.09635976793988275,4.027634451161993,1.2697612537583343,1.0,0.0,4.0276344511606,1.2839907237930148,1.2843000075871756,3.136809617490092,19504.841852042508,1988.9403468098187,4632.441516551485,4632.441516551485,5.545183164653641,5.260825651591022,-2.4438830347456406,7.704708686336662,3.317443665200827,3.317443665200827,0.9478410472002362,0.0,0.0,0.00024086442965384823,1.0003426996787999,0.00024078191376933865,198.67620216401272,0.0,1.6459963514181797e-05,46.64753659919121,0.15494930391564016,8.011600192639434e-05,0.00016074842772745388,0.000647435905485217,0.09635976794001018,0.0726895420328316,0.02367022590717859,0.09635965042486182,0.07268954203273546,0.023670225907147287,0.37998807186448513,0.37998807186448513,0.1237372767866618,0.0,5.454675271808185,4.7290272097542925,7.697035760160816,5.443700237474275,4.694856943816376,7.758198787185847,25095.051588594444,21330.793850305276,0.85,1.0664078259691254,0.667382559568369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496911145802869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.35213883759,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15481.098321700327,1551.0012704484554,0.37998807186448513,0.1237372767866618,6.112874298809886,3.317443665200827
3353.0,-29.70508608298311,5.261313776339259,35.04900147484532,24.481769743748032,5.136667895218178,-26.22086807711644,-39.86260065631939,1.6524498893512372,0.4386233376134214,-5.001371451881819,40.10296772486018,42960.93652938116,25691.42503021153,25691.42503021153,68652.36155959268,78315.5093968222,78315.5093968222,25691.42503021153,104006.93442703373,104006.93442703373,104006.93442703373,129102.45804779232,92420.80126968017,57067.169187839645,39281.81342426725,25095.523620758584,0.0,64377.33704502584,21331.195077644796,1551.0237046923369,0.0,0.8865388094395588,2.8108461347007827,0.0014959135982669303,354637.0322846247,1558977.692053406,4.395981102171533,1558977.692053406,4.395981102171533,0.85,0.09636224148931966,4.027634451161993,1.2697592849703514,1.0,0.0,4.027634451162138,1.2839934095266874,1.284302588012412,3.1368030562140357,19504.67005677833,1988.9228285681993,4632.441516551485,4632.441516551485,5.545979358491055,5.261313776339259,-2.4431301028250663,7.704443879164325,3.3180340328480855,3.3180340328480855,0.9480097236708815,0.0,0.0,0.00024078191376933865,1.000341481401917,0.0002406997192917539,198.67891203937435,0.0,1.6393942552567676e-05,46.4604331939768,0.15496569785819272,8.009063543829458e-05,0.00016069127833104405,0.0006472057286073736,0.09636224148932208,0.07268917214755367,0.02367306934176841,0.09636260240216242,0.07268917214755184,0.023673069341767817,0.37998461855777177,0.37998461855777177,0.12375164604826415,0.0,5.451794571882431,4.720518634626899,7.711371184604332,5.439994789495245,4.686484763268652,7.768718224143527,25095.523620758584,21331.195077644796,0.85,1.0664057370309814,0.6673301273604104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497108391305022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.16503543237,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15481.042258520001,1551.0237046923369,0.37998461855777177,0.12375164604826415,6.112874298809886,3.3180340328480855
3354.0,-29.70836201521296,5.261770566715731,35.04917957568133,24.48093577930706,5.136321929050025,-26.223851486451593,-39.865405939612515,1.651811400288826,0.43550012615759215,-5.001447029026499,40.10319064858667,42958.3785580659,25695.185154823448,25695.185154823448,68653.56371288936,78313.52181022217,78313.52181022217,25695.185154823448,104008.70696504563,104008.70696504563,104008.70696504563,129104.64616367752,92419.99576901217,57065.78945748247,39282.45145725522,25095.9391986319,0.0,64378.390655887124,21331.548318837114,1551.04474191068,0.0,0.8865376162194065,2.8108781278125097,0.0014959135982669303,354635.98758551094,1558987.3246635415,4.396021213971223,1558987.3246635415,4.396021213971223,0.85,0.09636468623200509,4.027634451161993,1.2697574958624323,1.0,0.0,4.027634451161919,1.283996562448539,1.2843056361505485,3.1367953536272926,19504.50006231232,1988.9054939568884,4632.441516551485,4632.441516551485,5.546791052410661,5.261770566715731,-2.442449645834672,7.7042202125504025,3.3186159932331223,3.3186159932331223,0.9481759980666064,0.0,0.0,0.0002406997192917539,1.0003402013764673,0.00024061786076431927,198.6816117507405,0.0,1.6330309382181367e-05,46.280096789102,0.1549820281675749,8.006524350355354e-05,0.00016063447578820036,0.0006469769487289028,0.0963646862317411,0.07268880997099642,0.02367587626074469,0.09636487652607482,0.07268880997119555,0.023675876260809546,0.3799811590769832,0.3799811590769832,0.12376580916380238,0.0,5.448908545939503,4.712119930676977,7.725344219822034,5.4369471551841,4.678385143534626,7.7810948061874115,25095.9391986319,21331.548318837114,0.85,1.0664069575745334,0.6672794725125293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497304935525337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.9846990275,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15480.98632209819,1551.04474191068,0.3799811590769832,0.12376580916380238,6.112874298809886,3.3186159932331223
3355.0,-29.71162667796898,5.262197163379878,35.04935255679729,24.480110930185788,5.135983392882905,-26.226824007938017,-39.86820196788756,1.6511807228522788,0.43211127570674535,-5.001512621794164,40.10339771996219,42955.83113362593,25698.808400302336,25698.808400302336,68654.63953392826,78311.54119533418,78311.54119533418,25698.808400302336,104010.34959563652,104010.34959563652,104010.34959563652,129106.6266959307,92419.19570352003,57064.419067515206,39283.08515111647,25096.277100294174,0.0,64379.36225141065,21331.835535250048,1551.061197025965,0.0,0.8865365313414526,2.810914754803507,0.0014959135982669303,354635.08090190194,1558996.2723284855,4.396057683756702,1558996.2723284855,4.396057683756702,0.85,0.09636706551575616,4.027634451161993,1.269755669389852,1.0,0.0,4.0276344511619735,1.283999678192217,1.2843086475324292,3.136787741903974,19504.331214896658,1988.8882763121615,4632.441516551485,4632.441516551485,5.547573198383997,5.262197163379878,-2.4417784789491934,7.7039756423290715,3.319189314623923,3.319189314623923,0.9483398041782637,0.0,0.0,0.00024061786076431927,1.000339039929834,0.00024053630935087444,198.68430223902405,0.0,1.6263784166256096e-05,46.09156432716978,0.15499829195174114,8.003994274571652e-05,0.00016057791801860275,0.0006467491547075906,0.0963670655155465,0.07268842380572045,0.023678641709826042,0.09636703662973778,0.0726884238058786,0.023678641709877567,0.37997769565006917,0.37997769565006917,0.12377979493449258,0.0,5.4459310182511445,4.703805450595894,7.738680167745997,5.433623897500922,4.670426411819108,7.791901414191216,25096.277100294174,21331.835535250048,0.85,1.0664075743065307,0.6672298331548742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449750074293109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.79616656557,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15480.930524719754,1551.061197025965,0.37997769565006917,0.12377979493449258,6.112874298809886,3.319189314623923
3356.0,-29.714879426806107,5.262594552910007,35.04952067004772,24.47931436998772,5.135663958168253,-26.22978389501552,-39.870984689891316,1.6505684263774847,0.4285668252859409,-5.001574145857356,40.1036018883177,42953.280344948405,25702.31325638457,25702.31325638457,68655.59360133298,78309.5979117284,78309.5979117284,25702.31325638457,104011.91116811297,104011.91116811297,104011.91116811297,129108.52993138907,92418.43589375885,57063.048056682295,39283.7642634184,25096.618763276096,0.0,64380.3830266945,21332.12594878468,1551.077874111032,0.0,0.8865354777184028,2.8109538898494146,0.0014959135982669303,354634.23046132445,1559005.094590382,4.396093102920033,1559005.094590382,4.396093102920033,0.85,0.09636940448637438,4.027634451161993,1.2697539044590673,1.0,0.0,4.027634451161964,1.2840027074315983,1.2843115727830505,3.1367803415449997,19504.17086313067,1988.8719249826056,4632.441516551485,4632.441516551485,5.548329787769901,5.262594552910007,-2.4411204890962885,7.703715042006295,3.319754288895467,3.319754288895467,0.948501225398705,0.0,0.0,0.00024053630935087444,1.0003378114506423,0.00024045508087119105,198.68698297244487,0.0,1.6202985676891617e-05,45.919261408310845,0.15501449493741803,8.001476973244487e-05,0.0001605215396184296,0.0006465220831207518,0.0963694044861789,0.07268803174939009,0.023681372736788803,0.09636929992793106,0.07268803174953753,0.02368137273683684,0.3799742285767001,0.3799742285767001,0.12379360949469867,0.0,5.442850618439536,4.695605961822707,7.751236674612699,5.430140971143317,4.662694520350442,7.801347371231088,25096.618763276096,21332.12594878468,0.85,1.0664054852371074,0.667179633385194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497695881761683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.6238636467,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15480.874843908701,1551.077874111032,0.3799742285767001,0.12379360949469867,6.112874298809886,3.319754288895467
3357.0,-29.71811973298676,5.262963739078306,35.04968421210622,24.47852954445409,5.135368827632334,-26.23273015136583,-39.8737539659254,1.6499792460115084,0.4244992245016874,-5.00162936445298,40.10380496279999,42950.727850352225,25705.69765980404,25705.69765980404,68656.42551015626,78307.60364302651,78307.60364302651,25705.69765980404,104013.30130283054,104013.30130283054,104013.30130283054,129110.2748609279,92417.62991668105,57061.68000991314,39284.38878529767,25096.973558097347,0.0,64381.36234339501,21332.427524382743,1551.0952442687055,0.0,0.8865344601947085,2.8110005951946895,0.0014959135982669303,354633.4671819173,1559013.8696226527,4.3961273086020425,1559013.8696226527,4.3961273086020425,0.85,0.09637170440959565,4.027634451161993,1.2697520818328485,1.0,0.0,4.0276344511608455,1.2840056280078267,1.2843143897585654,3.136773206680557,19504.000768122183,1988.8545801188156,4632.441516551485,4632.441516551485,5.549060375173405,5.262963739078306,-2.4404734866575613,7.703437225735867,3.320311163342689,3.320311163342689,0.9486603323836255,0.0,0.0,0.00024045508087119105,1.0003365279515595,0.00024037418823801555,198.689653514538,0.0,1.6139041559731174e-05,45.73804378027815,0.15503063397897776,7.99897256199716e-05,0.00016046535525121944,0.0006462957930277594,0.09637170440943094,0.07268763545838691,0.02368406895104402,0.09637186977392634,0.07268763545851115,0.023684068951084505,0.3799707600193197,0.3799707600193197,0.12380724869105862,0.0,5.439581126725557,4.687446848879006,7.7628917153659245,5.426128588954668,4.654708827271293,7.8094081232977715,25096.973558097347,21332.427524382743,0.85,1.0664021855262873,0.6671298383103974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497890313443578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.44264601867,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15480.819292951064,1551.0952442687055,0.3799707600193197,0.12380724869105862,6.112874298809886,3.320311163342689
3358.0,-29.721348494797795,5.263304150930211,35.04984312394358,24.47767025968062,5.1349782308671434,-26.23567556325487,-39.87652669949455,1.6493052993239747,0.42106591136001725,-5.001753878698148,40.10399717560733,42948.24024911961,25709.15057777135,25709.15057777135,68657.39082689096,78305.694511588,78305.694511588,25709.15057777135,104014.84508935934,104014.84508935934,104014.84508935934,129112.15922151066,92416.86576846939,57060.33380804943,39285.035511577735,25097.314132151332,0.0,64382.34964372907,21332.71701232863,1551.1135210089649,0.0,0.8865331288163303,2.811030946804616,0.0014959135982669303,354631.74604256306,1559022.1753464993,4.39617206509026,1559022.1753464993,4.39617206509026,0.85,0.09637398885077401,4.027634451161993,1.2697503267927095,1.0,0.0,4.02763445116136,1.2840089439768843,1.284317602652734,3.136765105924762,19503.839500760965,1988.8381354245298,4632.441516551485,4632.441516551485,5.549805752736181,5.263304150930211,-2.4398940797303372,7.703198230660549,3.3208601920916427,3.3208601920916427,0.9488171977404694,0.0,0.0,0.00024037418823801555,1.0003353376641997,0.00024029360874053838,198.69231460494265,0.0,1.607252925751963e-05,45.549547915810635,0.1550467065082353,7.996465749922253e-05,0.000160409530738793,0.0006460709522982914,0.09637398885031083,0.07268725420113142,0.023686734649179402,0.0963739011844244,0.07268725420148077,0.023686734649293245,0.3799672872578713,0.3799672872578713,0.12382070127840202,0.0,5.4363299545534005,4.679424981522914,7.774196553623938,5.422819790058156,4.647104757896557,7.819174800228893,25097.314132151332,21332.71701232863,0.85,1.0664008257980422,0.6670809699674083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498084006316123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.25415015421,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15480.763882836352,1551.1135210089649,0.3799672872578713,0.12382070127840202,6.112874298809886,3.3208601920916427
