time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3359.0,-29.724566901399182,5.263617888814846,35.04999749584602,24.476880684401863,5.134677429705766,-26.238602673258345,-39.87927781473843,1.6487132015648773,0.4166285611497642,-5.00181795683621,40.10418275806163,42945.70769338578,25712.35145384382,25712.35145384382,68658.05914722961,78303.70408777465,78303.70408777465,25712.35145384382,104016.05554161847,104016.05554161847,104016.05554161847,129113.665268919,92416.05250651519,57058.97517298083,39285.64148170484,25097.609727300525,0.0,64383.251209005364,21332.968268205444,1551.1278923007721,0.0,0.8865321295221191,2.811081455508701,0.0014959135982669303,354630.8603038518,1559030.194597332,4.396205658079325,1559030.194597332,4.396205658079325,0.8499999999999999,0.09637619808221372,4.027634451161993,1.269748504715972,1.0,0.0,4.02763445116183,1.2840118768723607,1.2843204327828213,3.136757941034502,19503.66786833765,1988.820633788057,4632.441516551485,4632.441516551485,5.550496722295328,5.263617888814846,-2.4392846232378393,7.702902512052685,3.321401155898765,3.321401155898765,0.9489717588282185,0.0,0.0,0.00024029360874053838,1.0003342708146208,0.00024021331244090602,198.69496722311146,0.0,1.6010526863442266e-05,45.37383313099538,0.15506271703509875,7.993979200651935e-05,0.00016035381673401903,0.0006458465566532515,0.0963761980820239,0.07268683966546528,0.02368935841655861,0.09637641713335578,0.07268683966560845,0.023689358416605272,0.3799638140199923,0.3799638140199923,0.1238339911029413,0.0,5.4328309542135,4.671406846136392,7.784472591827694,5.418446517985956,4.639215901603393,7.825454232014465,25097.609727300525,21332.968268205444,0.85,1.0663962732224732,0.6670322931343193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498277014020837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.07843536939,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15480.708595983639,1551.1278923007721,0.3799638140199923,0.1238339911029413,6.112874298809886,3.321401155898765
3360.0,-29.72777371628324,5.263904449118692,35.05014755251723,24.47603983981537,5.134300700962173,-26.241526942631516,-39.88202837118877,1.6480539273104324,0.41282644390059886,-5.0019458872762925,40.1043658060871,42943.22341664222,25715.61276353844,25715.61276353844,68658.83618018066,78301.8135838778,78301.8135838778,25715.61276353844,104017.42634741624,104017.42634741624,104017.42634741624,129115.36539895806,92415.30374420213,57057.62904649564,39286.30521967388,25097.939051541827,0.0,64384.244271215706,21333.248193810552,1551.1457885720295,0.0,0.886530813931283,2.8111162313861913,0.0014959135982669303,354629.0919533061,1559038.1043628494,4.396249884000288,1559038.1043628494,4.396249884000288,0.85,0.09637840213984114,4.027634451161993,1.2697467826446522,1.0,0.0,4.027634451161184,1.2840151230833625,1.2843235766668768,3.1367500107711,19503.509848047124,1988.8045202028343,4632.441516551485,4632.441516551485,5.551200737593303,5.263904449118692,-2.4387378847490413,7.702642333867733,3.3219346404121795,3.3219346404121795,0.9491241829749084,0.0,0.0,0.00024021331244090602,1.0003330754287643,0.0002401333299290793,198.69761034927998,0.0,1.595447062358844e-05,45.21496974724964,0.15507867150572233,7.991493871026328e-05,0.00016029837373064275,0.0006456232525027774,0.09637840213937361,0.07268644765769329,0.023691954481680322,0.096378578347034,0.0726864476580459,0.023691954481795247,0.37996033527946327,0.37996033527946327,0.12384709583992617,0.0,5.429320975084977,4.663524941375897,7.794281436395522,5.414772331176891,4.63175806538959,7.833267627255964,25097.939051541827,21333.248193810552,0.85,1.066391893814245,0.6669834196662439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449846940759327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.91957198564,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15480.653408954897,1551.1457885720295,0.37996033527946327,0.12384709583992617,6.112874298809886,3.3219346404121795
3361.0,-29.730968119593985,5.264164785125993,35.050293188919774,24.475202906783693,5.133931005372122,-26.244439336301028,-39.88477330477906,1.6474022220788425,0.40873121217117614,-5.002067241662047,40.104537164206185,42940.76974471086,25718.759679123843,25718.759679123843,68659.5294238347,78299.91053718668,78299.91053718668,25718.759679123843,104018.67021631052,104018.67021631052,104018.67021631052,129116.88526228062,92414.54027757364,57056.31113247868,39286.92127232774,25098.2150459701,0.0,64385.13631829784,21333.482789074584,1551.1605640224996,0.0,0.886529574223123,2.8111556047948594,0.0014959135982669303,354627.41450831346,1559045.5090183706,4.3962915590718445,1559045.5090183706,4.3962915590718445,0.85,0.09638055121298032,4.027634451161993,1.2697451144224035,1.0,0.0,4.02763445116272,1.2840183332953954,1.2843266849457273,3.1367421684900614,19503.348724528572,1988.7880901764183,4632.441516551485,4632.441516551485,5.551880058762099,5.264164785125993,-2.438200989200052,7.7023657743260445,3.3224604492518646,3.3224604492518646,0.9492744140719613,0.0,0.0,0.0002401333299290793,1.0003317947782393,0.00024005368137110323,198.7002433070158,0.0,1.5892333969702814e-05,45.03887447013778,0.15509456383969203,7.989014334206652e-05,0.00016024318658701278,0.000645400978861832,0.09638055121255876,0.07268603856094678,0.023694512651611967,0.09638071154729164,0.07268603856126472,0.0236945126517156,0.3799568550560487,0.3799568550560487,0.12386003101447907,0.0,5.425715357918932,4.655726564500867,7.803439004680683,5.410798453833252,4.624306207787697,7.839832574770639,25098.2150459701,21333.482789074584,0.85,1.0663878862414105,0.666936069412458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498661113066513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.743476708536,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15480.598346866673,1551.1605640224996,0.3799568550560487,0.12386003101447907,6.112874298809886,3.3224604492518646
3362.0,-29.734151336122377,5.264398779335993,35.050434391245645,24.47431218987333,5.133501441134784,-26.247347647192186,-39.887509926315374,1.6466977522045971,0.4048515124563892,-5.002233024343133,40.10469927975615,42938.330378633946,25721.920694800017,25721.920694800017,68660.25107343396,78298.03210980166,78298.03210980166,25721.920694800017,104019.95280460168,104019.95280460168,104019.95280460168,129118.42761442915,92413.77267926378,57054.97912603556,39287.5483924758,25098.474809827472,0.0,64386.02320230327,21333.70358835335,1551.1755386445357,0.0,0.8865281415363698,2.8111869898842223,0.0014959135982669303,354625.12295448827,1559052.5143123174,4.396339721572412,1559052.5143123174,4.396339721572412,0.85,0.09638267761280411,4.027634451161993,1.269743447848596,1.0,0.0,4.027634451162262,1.2840217893828225,1.2843300395873112,3.1367337255997145,19503.18672905175,1988.771571235004,4632.441516551485,4632.441516551485,5.552562423701813,5.264398779335993,-2.4377119743915716,7.702110753727565,3.3229788246959315,3.3229788246959315,0.9494225213416947,0.0,0.0,0.00024005368137110323,1.0003306412705464,0.0002399743359517656,198.70286710516652,0.0,1.582618784889719e-05,44.85141636377464,0.15511039002754093,7.986543013778139e-05,0.00016018825123332184,0.0006451797193387197,0.0963826776121701,0.07268563661286126,0.023697040999308847,0.09638256227958268,0.07268563661333939,0.023697040999464722,0.37995337345908087,0.37995337345908087,0.12387279756755494,0.0,5.422104724547069,4.648033110593417,7.812251127778666,5.407084536799516,4.616948385659384,7.847174751747161,25098.474809827472,21333.70358835335,0.85,1.066384405474165,0.666888996136943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498852081375004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.55601860217,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15480.543426529806,1551.1755386445357,0.37995337345908087,0.12387279756755494,6.112874298809886,3.3229788246959315
3363.0,-29.737323858569898,5.264608443828127,35.05057137855969,24.47350633973258,5.133165581827622,-26.250236960469103,-39.89022859660906,1.646078683726832,0.4001603558027682,-5.002339353309359,40.104858908321035,42935.8627991546,25724.84026094389,25724.84026094389,68660.70306009849,78296.11789781097,78296.11789781097,25724.84026094389,104020.95815875486,104020.95815875486,104020.95815875486,129119.67207637455,92413.00291939903,57053.6526727345,39288.166940738374,25098.713917619698,0.0,64386.88085835807,21333.906829976742,1551.188023061961,0.0,0.8865270209164908,2.8112359045398683,0.0014959135982669303,354623.6532138994,1559059.4121625745,4.396377393422745,1559059.4121625745,4.396377393422745,0.85,0.09638473854169027,4.027634451161993,1.2697417037980636,1.0,0.0,4.0276344511610525,1.2840248458117813,1.2843329948632214,3.136726259074572,19503.024277396078,1988.7550057762926,4632.441516551485,4632.441516551485,5.553192667199426,5.264608443828127,-2.4371924904756925,7.70180093430382,3.3234896875911586,3.3234896875911586,0.9495684821689024,0.0,0.0,0.0002399743359517656,1.0003295388611035,0.00023989528113403658,198.7054821492227,0.0,1.5766162314049606e-05,44.68130399801658,0.15512615618985498,7.98408860411311e-05,0.00016013344991063448,0.0006449589996434948,0.09638473854135102,0.07268520688451466,0.023699531656836352,0.09638489323527331,0.0726852068847705,0.02369953165691977,0.3799498919296792,0.3799498919296792,0.12388541437148672,0.0,5.418276197005355,4.640371466917486,7.820070421869389,5.402499709112135,4.609526413319486,7.851139664253651,25098.713917619698,21333.906829976742,0.85,1.0663772207127444,0.6668417886806376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499042385686465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.38590623641,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15480.488623821368,1551.188023061961,0.3799498919296792,0.12388541437148672,6.112874298809886,3.3234896875911586
3364.0,-29.74048419558166,5.264793210766403,35.05070437785442,24.47262816075238,5.132753925806479,-26.253122885793747,-39.89294660333542,1.6453926160178218,0.39577307205786383,-5.002509424927791,40.10501671890439,42933.44571596247,25727.827967406887,25727.827967406887,68661.27368336936,78294.21778580196,78294.21778580196,25727.827967406887,104022.04575320885,104022.04575320885,104022.04575320885,129121.03542291783,92412.21165164706,57052.340685534786,39288.74551790252,25098.98966970899,0.0,64387.73518761151,21334.14121925264,1551.2041810411918,0.0,0.8865255819481751,2.811273427268792,0.0014959135982669303,354621.30239537114,1559066.2314771032,4.3964257672791565,1559066.2314771032,4.3964257672791565,0.85,0.09638679791961616,4.027634451161993,1.2697400509612637,1.0,0.0,4.027634451162475,1.2840282147200555,1.284336263066088,3.136718029237465,19502.85728667303,1988.7379774615215,4632.441516551485,4632.441516551485,5.55383762007197,5.264793210766403,-2.4367344984017745,7.701527709168177,3.3239936010118454,3.3239936010118454,0.9497124574319559,0.0,0.0,0.00023989528113403658,1.0003282814241155,0.000239816553814224,198.7080872092416,0.0,1.570862567306396e-05,44.51824515746326,0.15514186481552805,7.98163549057522e-05,0.00016007892622828436,0.0006447393981820573,0.09638679791896428,0.07268480094912469,0.02370199696983959,0.09638702728170999,0.07268480094961627,0.023701996969999892,0.3799464072551819,0.3799464072551819,0.12389785701922548,0.0,5.414393903663608,4.632774855310572,7.827468333228353,5.398282496985644,4.602069396995034,7.856725645849792,25098.98966970899,21334.14121925264,0.85,1.0663719337744326,0.6667954011872599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499232055407503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.22284739586,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15480.433929243796,1551.2041810411918,0.3799464072551819,0.12389785701922548,6.112874298809886,3.3239936010118454
3365.0,-29.74363284938937,5.264953915799178,35.05083325725205,24.471760005131387,5.132344095889792,-26.255998111348717,-39.895651618111856,1.644709357848601,0.3913221642122835,-5.00267553508693,40.10516271218339,42931.02538744805,25730.71539606695,25730.71539606695,68661.740783515,78292.35090418314,78292.35090418314,25730.71539606695,104023.0663002501,104023.0663002501,104023.0663002501,129122.27728934986,92411.44964124529,57051.02162633659,39289.36446100967,25099.210989099764,0.0,64388.575450109434,21334.3293407348,1551.2172156727477,0.0,0.8865242059958305,2.811312245261216,0.0014959135982669303,354619.0063460023,1559072.5401620811,4.396472022824664,1559072.5401620811,4.396472022824664,0.85,0.09638880502350755,4.027634451161993,1.2697383997729053,1.0,0.0,4.027634451161337,1.2840315698412001,1.2843395178985255,3.136709833123575,19502.696470479466,1988.721578773533,4632.441516551485,4632.441516551485,5.554460926086682,5.264953915799178,-2.436287227124615,7.701241142923793,3.324490353111272,3.324490353111272,0.9498543866032206,0.0,0.0,0.000239816553814224,1.000327076070879,0.00023973814120495889,198.71068269853603,0.0,1.5643755131065343e-05,44.33440204143918,0.15515750857065913,7.979194794615694e-05,0.00016002460586806707,0.0006445206156278465,0.09638880502289157,0.072684378442739,0.023704426580152562,0.09638901853117912,0.07268437844320351,0.023704426580304045,0.37994291890212456,0.37994291890212456,0.12391013999098686,0.0,5.410429221202605,4.625254530484256,7.834292160093412,5.393997699299234,4.594861693145674,7.861260618205051,25099.210989099764,21334.3293407348,0.85,1.0663652721547872,0.6667491101851218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499421001326296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.03900427983,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15480.379373030375,1551.2172156727477,0.37994291890212456,0.12391013999098686,6.112874298809886,3.324490353111272
3366.0,-29.746771952533965,5.2650904905226374,35.05095799443955,24.470852768886857,5.131881306420566,-26.258870035912572,-39.89835974117739,1.6439793897993211,0.3871974619656271,-5.002880691013634,40.105299815882766,42928.65983294771,25733.611033184847,25733.611033184847,68662.27086613256,78290.54021649629,78290.54021649629,25733.611033184847,104024.15124968113,104024.15124968113,104024.15124968113,129123.56576077166,92410.71853193913,57049.732658991554,39289.98430327508,25099.41451109052,0.0,64389.3988143656,21334.50233442694,1551.2302322751666,0.0,0.8865226632128219,2.811342254739645,0.0014959135982669303,354616.1706045667,1559078.4647266816,4.39652388685121,1559078.4647266816,4.39652388685121,0.8499999999999999,0.09639078875537135,4.027634451161993,1.2697368288086728,1.0,0.0,4.027634451162773,1.28403514259171,1.284342990816097,3.1367011054172345,19502.54217571469,1988.705845086211,4632.441516551485,4632.441516551485,5.555086004052059,5.2650904905226374,-2.4358827267432086,7.700973217265846,3.32498015448077,3.32498015448077,0.9499943298516486,0.0,0.0,0.00023973814120495889,1.0003260921943622,0.0002396599899529343,198.71327037439735,0.0,1.5581423119246033e-05,44.15775311994326,0.15517308999377838,7.976751985251135e-05,0.00015997062135244752,0.0006443031857329079,0.09639078875455577,0.07268396088002244,0.023706827874533334,0.09639068852481678,0.07268396088063743,0.023706827874733917,0.3799394271698761,0.3799394271698761,0.1239222653261146,0.0,5.406488125891258,4.617866323074566,7.840803713096477,5.3900781529792425,4.58792809873114,7.8664456100742655,25099.41451109052,21334.50233442694,0.85,1.0663598687120162,0.6667038460276804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449960925341662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.86235535834,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15480.324945525908,1551.2302322751666,0.3799394271698761,0.1239222653261146,6.112874298809886,3.32498015448077
3367.0,-29.749900001683194,5.265203599281348,35.05107852388168,24.469930480141215,5.131412578338386,-26.26173260404168,-39.9010589235462,1.6432451806965247,0.38275939540869786,-5.003089238602706,40.10542672638131,42926.30491240722,25736.42694895477,25736.42694895477,68662.73186136199,78288.69276518394,78288.69276518394,25736.42694895477,104025.11971413871,104025.11971413871,104025.11971413871,129124.6962342693,92409.94379324309,57048.44703416735,39290.55195452859,25099.576520130588,0.0,64390.128474659185,21334.640042110997,1551.24102765338,0.0,0.8865211400731248,2.811375966651938,0.0014959135982669303,354613.2880005526,1559083.9488349154,4.396575090644899,1559083.9488349154,4.396575090644899,0.8499999999999999,0.09639273129642845,4.027634451161993,1.269735237513669,1.0,0.0,4.0276344511617275,1.2840387346392241,1.2843464833703477,3.1366923306201007,19502.37867331654,1988.6891724815855,4632.441516551485,4632.441516551485,5.555693872658681,5.265203599281348,-2.435494153823379,7.700697753104727,3.3254629443820125,3.3254629443820125,0.9501322698234321,0.0,0.0,0.0002396599899529343,1.0003249520442146,0.00023958213724767838,198.71584899699548,0.0,1.5529690873659083e-05,44.01114393594984,0.15518861968465203,7.974317928624526e-05,0.00015991681066668904,0.0006440864559611064,0.09639273129561643,0.07268353252685476,0.02370919876876166,0.09639234958464454,0.07268353252746707,0.023709198768961385,0.3799359357358481,0.3799359357358481,0.12393425015653903,0.0,5.402490311595386,4.610539788142546,7.846891869121407,5.385848634011381,4.580841845180544,7.8708332198443145,25099.576520130588,21334.640042110997,0.85,1.066354944273551,0.6666597183340133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499796939132155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.71574617435,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15480.270604397932,1551.24102765338,0.3799359357358481,0.12393425015653903,6.112874298809886,3.3254629443820125
3368.0,-29.753015701334615,5.265296118028536,35.051195489345076,24.46916940333324,5.131119587096695,-26.264566481269217,-39.90371972378341,1.6426703670314315,0.37705496851793896,-5.003192157566197,40.10556397330753,42923.84462650668,25738.897750337415,25738.897750337415,68662.7423768441,78286.78652310185,78286.78652310185,25738.897750337415,104025.68427343927,104025.68427343927,104025.68427343927,129125.45867435011,92409.1764266421,57047.12184086209,39291.17176197778,25099.77440091084,0.0,64390.94616288862,21334.80824077421,1551.2514813252792,0.0,0.8865201179182727,2.811438536154344,0.0014959135982669303,354611.8654321811,1559089.8796214843,4.396609452764229,1559089.8796214843,4.396609452764229,0.8499999999999999,0.09639460613871101,4.027634451161993,1.2697334533510731,1.0,0.0,4.027634451161997,1.284041581271984,1.284349230714052,3.1366853767867697,19502.216726740022,1988.6726585266144,4632.441516551485,4632.441516551485,5.556227241806208,5.265296118028536,-2.4350388651291057,7.700334983157641,3.3259388830084275,3.3259388830084275,0.9502682522881222,0.0,0.0,0.00023958213724767838,1.0003236771995674,0.00023950461506459081,198.71841749772076,0.0,1.5470566421644084e-05,43.84358523893933,0.15520409025107368,7.971919156131984e-05,0.00015986294568635852,0.0006438695075106161,0.09639460613841319,0.072683072364042,0.02371153377437118,0.09639503332683239,0.07268307236426658,0.02371153377444444,0.3799324433563886,0.3799324433563886,0.12394610123815282,0.0,5.398131024402858,4.603189108331833,7.851571744178273,5.380247126084157,4.573594261021526,7.8700884111894425,25099.77440091084,21334.80824077421,0.85,1.06634156614424,0.6666130439817269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499983968543875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.54818747733,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15480.216380081558,1551.2514813252792,0.3799324433563886,0.12394610123815282,6.112874298809886,3.3259388830084275
3369.0,-29.756120610789964,5.265366013312498,35.051309093096094,24.46826660251247,5.130658146567797,-26.267407492213852,-39.90639658933503,1.6419450279916208,0.3725663687608858,-5.003425144036925,40.1056999839709,42921.49785013033,25741.612565924544,25741.612565924544,68663.11041605487,78284.98848912565,78284.98848912565,25741.612565924544,104026.6010550502,104026.6010550502,104026.6010550502,129126.64033144418,92408.44471457358,57045.83805059037,39291.78518220356,25100.03927639399,0.0,64391.82445859755,21335.03338493489,1551.268899361633,0.0,0.8865184371809844,2.8114700675099815,0.0014959135982669303,354608.6450588891,1559095.7570028312,4.396665954784931,1559095.7570028312,4.396665954784931,0.85,0.0963965135630874,4.027634451161993,1.2697318961238486,1.0,0.0,4.027634451161254,1.2840451306076957,1.2843526813530015,3.1366767064143986,19502.062304767078,1988.6569118676694,4632.441516551485,4632.441516551485,5.556813286028768,5.265366013312498,-2.4346932369908436,7.700059250303342,3.326408798829298,3.326408798829298,0.950402513951228,0.0,0.0,0.00023950461506459081,1.0003225642803746,0.00023942738434265835,198.72097716137418,0.0,1.5405085544128773e-05,43.65801243206094,0.1552194953366178,7.96950657352683e-05,0.0001598095493293225,0.0006436544465034513,0.09639651356209594,0.07268266359408586,0.023713849968010077,0.09639701404812653,0.07268266359483341,0.02371384996825398,0.3799289438714379,0.3799289438714379,0.12395776394377672,0.0,5.39384167649348,4.595976703237,7.856111457141424,5.375991512797782,4.566689111543326,7.873809958674769,25100.03927639399,21335.03338493489,0.85,1.0663327370107933,0.6665675062170021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500170264140897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.362614670456,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15480.162298898485,1551.268899361633,0.3799289438714379,0.12395776394377672,6.112874298809886,3.326408798829298
3370.0,-29.759214138248964,5.265413878990917,35.05141876467202,24.4673314615153,5.130167226200207,-26.27024120516783,-39.90907223252577,1.6411942931190535,0.3679786251383348,-5.003662890243842,40.10581265476582,42919.19569637255,25744.256118589718,25744.256118589718,68663.45181496227,78283.17894728674,78283.17894728674,25744.256118589718,104027.43506587646,104027.43506587646,104027.43506587646,129127.61651885782,92407.68496855928,57044.58219124976,39292.33641923279,25100.181452981353,0.0,64392.51787221414,21335.154235034148,1551.2794768841588,0.0,0.8865168167657979,2.8115023426723504,0.0014959135982669303,354605.3589194806,1559100.625819266,4.396720429070807,1559100.625819266,4.396720429070807,0.8499999999999999,0.09639835612888716,4.027634451161993,1.269730390547775,1.0,0.0,4.027634451161214,1.2840487980307271,1.284356250481265,3.136667747626841,19501.901966454356,1988.6405619099648,4632.441516551485,4632.441516551485,5.5573839468035935,5.265413878990917,-2.434363840979043,7.69977771996996,3.3268720441033413,3.3268720441033413,0.9505348697438117,0.0,0.0,0.00023942738434265835,1.0003213897838812,0.00023935045955019165,198.7235274994633,0.0,1.534736452929772e-05,43.494431076029734,0.1552348427011471,7.967095767129028e-05,0.00015975642667136807,0.0006434404878561367,0.09639835612791728,0.0726822283198294,0.02371612780808788,0.09639860176927414,0.07268222832056068,0.023716127808326475,0.3799254421903071,0.3799254421903071,0.12396927056535839,0.0,5.389541585746144,4.58883729800425,7.860381999139463,5.37164151538218,4.559832712287289,7.876994273203479,25100.181452981353,21335.154235034148,0.85,1.0663265560017972,0.6665245763730651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500355919107184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.19903331443,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15480.10833002235,1551.2794768841588,0.3799254421903071,0.12396927056535839,6.112874298809886,3.3268720441033413
3371.0,-29.762297115572512,5.2654395830304015,35.05152434942884,24.466358322557085,5.129616317605091,-26.27307142015663,-39.91174347521735,1.6403906221892814,0.36388056127645996,-5.003940036152142,40.10591295690417,42916.9211552169,25746.915515261826,25746.915515261826,68663.83667047872,78281.45850045937,78281.45850045937,25746.915515261826,104028.3740157212,104028.3740157212,104028.3740157212,129128.65754011355,92406.98577575952,57043.32564231684,39292.955703825195,25100.283524392344,0.0,64393.23922821754,21335.240995733493,1551.288766119722,0.0,0.8865150403115865,2.811523629449728,0.0014959135982669303,354601.5282256883,1559104.960161534,4.396780149151619,1559104.960161534,4.396780149151619,0.8500000000000001,0.09640017392908966,4.027634451161993,1.269728977833875,1.0,0.0,4.027634451163133,1.2840527122043714,1.2843600668114876,3.136658186132899,19501.75440741269,1988.625515075249,4632.441516551485,4632.441516551485,5.557958027806584,5.2654395830304015,-2.4340765315502315,7.699516114580633,3.3273287602718518,3.3273287602718518,0.9506653600776719,0.0,0.0,0.00023935045955019165,1.000320301639206,0.00023927381975350555,198.7260691971753,0.0,1.528676611114746e-05,43.322695158991905,0.15525012946725825,7.96468959820579e-05,0.00015970356356813376,0.0006432275746003548,0.09640017392789163,0.07268179419018815,0.02371837973770348,0.09639971571195376,0.07268179419109139,0.023718379737998268,0.3799219383726205,0.3799219383726205,0.12398063901647637,0.0,5.385352031032141,4.581862547317542,7.864596320573639,5.36782059742859,4.553442088045813,7.880905668603532,25100.283524392344,21335.240995733493,0.85,1.0663205872766495,0.6664817870570863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500540898008287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.027297397384,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15480.054485668563,1551.288766119722,0.3799219383726205,0.12398063901647637,6.112874298809886,3.3273287602718518
3372.0,-29.765369701260152,5.265445959509473,35.0516262731833,24.465516569931083,5.129230545549318,-26.275875766322084,-39.91438440335912,1.6397366106115219,0.35822795717001554,-5.004111909682638,40.106017488781404,42914.56586702188,25749.234822511393,25749.234822511393,68663.80068953328,78279.60138336189,78279.60138336189,25749.234822511393,104028.83620587329,104028.83620587329,104028.83620587329,129129.2196820268,92406.21257655798,57042.05105801589,39293.51279838011,25100.383476153507,0.0,64393.89627453362,21335.32595473048,1551.295533402052,0.0,0.8865137851799241,2.8115775032221144,0.0014959135982669303,354599.15261657705,1559109.4772926085,4.396822343730897,1559109.4772926085,4.396822343730897,0.85,0.09640191967361753,4.027634451161993,1.2697273469762882,1.0,0.0,4.02763445116175,1.2840559264741325,1.2843631834357172,3.1366503343989125,19501.59122991253,1988.6088756009985,4632.441516551485,4632.441516551485,5.558458694084027,5.265445959509473,-2.433722215855363,7.699168175364836,3.3277788707887472,3.3277788707887472,0.9507939630824992,0.0,0.0,0.00023927381975350555,1.0003192298834003,0.0002391974607759924,198.72860238460345,0.0,1.523032553949806e-05,43.162742578937504,0.15526535979279774,7.962311396069444e-05,0.0001596507057928111,0.0006430146828034536,0.09640191967304945,0.07268132191395411,0.02372059775909533,0.09640184695338153,0.07268132191438241,0.023720597759235115,0.37991843807512826,0.37991843807512826,0.12399189636753717,0.0,5.380863687804094,4.574854088601398,7.867689557912968,5.362339866852665,4.546497733985234,7.8797226302892796,25100.383476153507,21335.32595473048,0.85,1.0663091482583313,0.6664384103124019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450072525053806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.867344817336,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15480.000749551573,1551.295533402052,0.37991843807512826,0.12399189636753717,6.112874298809886,3.3277788707887472
3373.0,-29.768432211622578,5.265432913975088,35.05172516533228,24.464666784647875,5.128827676287228,-26.278672753751206,-39.91701656542716,1.639068218415806,0.3527491064328956,-5.004317419147961,40.10613303182692,42912.21814031508,25751.565464126164,25751.565464126164,68663.78360444124,78277.78121401236,78277.78121401236,25751.565464126164,104029.34667813852,104029.34667813852,104029.34667813852,129129.92890601367,92405.46533450265,57040.773137208205,39294.10244143826,25100.582227875148,0.0,64394.684669313414,21335.494893693874,1551.3088204188318,0.0,0.8865123186446779,2.8116251913305303,0.0014959135982669303,354596.31211322005,1559114.4702602858,4.3968716453048495,1559114.4702602858,4.3968716453048495,0.85,0.09640367137127273,4.027634451161993,1.2697257254598666,1.0,0.0,4.027634451161705,1.284059207378729,1.2843663670708363,3.136642319931635,19501.433530460225,1988.592794732169,4632.441516551485,4632.441516551485,5.558961807098286,5.265432913975088,-2.433404192798087,7.698837106773175,3.328223193664985,3.328223193664985,0.95092091247571,0.0,0.0,0.0002391974607759924,1.000318190917515,0.00023912137452643438,198.731127321966,0.0,1.5174712880708672e-05,43.005136303928374,0.15528053450567844,7.959941741158327e-05,0.00015959804336440912,0.0006428025777925399,0.09640367137049943,0.07268087615659097,0.023722795213908472,0.09640414828486013,0.07268087615717397,0.02372279521409876,0.3799149338990039,0.3799149338990039,0.12400299963566479,0.0,5.376230735840352,4.567887579891021,7.870060658117723,5.357066525580876,4.539635499900953,7.879138424213863,25100.582227875148,21335.494893693874,0.85,1.0662958279406285,0.666393792603886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500908986128953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.709738542326,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15479.947118847778,1551.3088204188318,0.3799149338990039,0.12400299963566479,6.112874298809886,3.328223193664985
3374.0,-29.771484053509127,5.2653999080158345,35.051820796349865,24.463751445896946,5.128339982928535,-26.28146862088026,-39.91965602673588,1.6383245502999633,0.3478916172845743,-5.004578441126325,40.10623582604635,42909.94709026408,25753.960715110425,25753.960715110425,68663.9078053745,78276.03889180241,78276.03889180241,25753.960715110425,104029.99960691284,104029.99960691284,104029.99960691284,129130.7430586981,92404.75729228728,57039.53307974599,39294.69356949032,25100.743451785267,0.0,64395.43702127559,21335.631934017478,1551.3213340208565,0.0,0.8865106153020812,2.811658292289876,0.0014959135982669303,354592.7043547443,1559118.9123224325,4.396928907941228,1559118.9123224325,4.396928907941228,0.85,0.09640540088064356,4.027634451161993,1.2697242413135248,1.0,0.0,4.027634451161201,1.2840628394944467,1.2843699023507802,3.1366334475871356,19501.284103820253,1988.5775574554261,4632.441516551485,4632.441516551485,5.559478867265307,5.2653999080158345,-2.4331390580132766,7.698538966029111,3.328661668194628,3.328661668194628,0.9510461909127509,0.0,0.0,0.00023912137452643438,1.0003170902346692,0.00023904557550879967,198.733643519661,0.0,1.512070614836369e-05,42.852081224462694,0.1552956552118268,7.957566169650298e-05,0.0001595457128299314,0.0006425918095290297,0.09640540087954899,0.07268043721384371,0.023724963665705288,0.09640587565742134,0.0726804372146689,0.02372496366597466,0.37991142449263504,0.37991142449263504,0.12401393788995124,0.0,5.371625791147096,4.561038824219565,7.872183190416877,5.3524700584109155,4.533152879489023,7.8801567237310906,25100.743451785267,21335.631934017478,0.85,1.0662852987966935,0.6663507396663382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450109212365166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.556683462855,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15479.893587566808,1551.3213340208565,0.37991142449263504,0.12401393788995124,6.112874298809886,3.328661668194628
3375.0,-29.774525812370502,5.265345643030399,35.051912501403265,24.46268725851553,5.127695596348856,-26.2842710815771,-39.922303904872365,1.6374408655557853,0.34377385761490586,-5.004932960303633,40.1063127328668,42907.7548377522,25756.51179825237,25756.51179825237,68664.26663600457,78274.3283802533,78274.3283802533,25756.51179825237,104030.84017850566,104030.84017850566,104030.84017850566,129131.64424441721,92404.01355568584,57038.30448385845,39295.23230203044,25100.804065911547,0.0,64396.03636794198,21335.683456024813,1551.3303462827153,0.0,0.8865085291189402,2.8116708318354147,0.0014959135982669303,354587.80435538996,1559122.2357147455,4.396999041038919,1559122.2357147455,4.396999041038919,0.85,0.0964071126671204,4.027634451161993,1.2697229066258298,1.0,0.0,4.027634451161796,1.2840671253270104,1.2843740918721376,3.136622978441477,19501.127144165926,1988.561552024996,4632.441516551485,4632.441516551485,5.560029566746957,5.265345643030399,-2.4329558113172447,7.698301454347643,3.329094099586878,3.329094099586878,0.9511697427391079,0.0,0.0,0.00023904557550879967,1.0003160503111663,0.00023897004895046943,198.73615145981597,0.0,1.5063814949755958e-05,42.690851567608384,0.15531071902677657,7.955183681383139e-05,0.00015949373869496828,0.0006423824767124829,0.09640711266539512,0.07268000580562263,0.02372710685977248,0.0964066388062715,0.07268000580692327,0.023727106860197134,0.37990791340141583,0.37990791340141583,0.12402473063411197,0.0,5.367224493134984,4.554322888756872,7.874731114358497,5.348706817918526,4.526791625709166,7.884221156870922,25100.804065911547,21335.683456024813,0.85,1.0662809469153511,0.6663104945246723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501274627591287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.395453806006,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15479.840167927296,1551.3303462827153,0.37990791340141583,0.12402473063411197,6.112874298809886,3.329094099586878
3376.0,-29.777555398304045,5.2652737485491246,35.052000507905156,24.4618154358119,5.127262414206432,-26.287041462596058,-39.92491675363851,1.6367484784982744,0.33808815984889407,-5.005142240853261,40.10638841201593,42905.47011077022,25758.627337752907,25758.627337752907,68664.09744852313,78272.54173611103,78272.54173611103,25758.627337752907,104031.16907386394,104031.16907386394,104031.16907386394,129131.97997533453,92403.27428232702,57037.06341820751,39295.78984902168,25100.81090147058,0.0,64396.60075049226,21335.689266249992,1551.3329476187164,0.0,0.8865071878167328,2.8117207945087554,0.0014959135982669303,354584.91180180985,1559125.5060606392,4.39704413292151,1559125.5060606392,4.39704413292151,0.85,0.09640872551456914,4.027634451161993,1.26972135654185,1.0,0.0,4.027634451162167,1.2840705166957016,1.284377387065087,3.1366146942819806,19500.971126443204,1988.5456426448588,4632.441516551485,4632.441516551485,5.56048624590696,5.2652737485491246,-2.432675048658561,7.697948797207685,3.3295200628296313,3.3295200628296313,0.9512914465227518,0.0,0.0,0.00023897004895046943,1.0003147931198428,0.00023889484649642647,198.7386494186925,0.0,1.5009857535556841e-05,42.53793625576809,0.15532572888431212,7.952833358003911e-05,0.00015944171537043034,0.0006421729457783099,0.09640872551386359,0.07267951276383189,0.0237292127500317,0.09640836772153716,0.07267951276436378,0.023729212750205352,0.3799044044542385,0.3799044044542385,0.12403543419228663,0.0,5.36255239926453,4.547598405487008,7.876194741707138,5.3432304007021685,4.520307274116817,7.881634975305815,25100.81090147058,21335.689266249992,0.85,1.0662689745777962,0.6662691758686073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501456532914023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.24253849416,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15479.786848556321,1551.3329476187164,0.3799044044542385,0.12403543419228663,6.112874298809886,3.3295200628296313
3377.0,-29.78057573839033,5.265184356032091,35.05208569596412,24.46095737339931,5.126841075221088,-26.289802337170997,-39.927516715228535,1.636067674001558,0.33233447176542086,-5.005371782293284,40.10648232989602,42903.17228170259,25760.727102044068,25760.727102044068,68663.89938374666,78270.76279301396,78270.76279301396,25760.727102044068,104031.48989505802,104031.48989505802,104031.48989505802,129132.4440004905,92402.54377317373,57035.81114798181,39296.36958354658,25100.954105432476,0.0,64397.32368897906,21335.810989617603,1551.34390086951,0.0,0.8865056770874062,2.8117692899652624,0.0014959135982669303,354581.7392353243,1559129.5645695245,4.397094920713842,1559129.5645695245,4.397094920713842,0.8499999999999999,0.09641035212624206,4.027634451161993,1.2697198009630668,1.0,0.0,4.027634451163802,1.284073853287381,1.2843806278836212,3.1366065439700157,19500.816958335894,1988.529921873004,4632.441516551485,4632.441516551485,5.560939519690052,5.265184356032091,-2.4324196633027944,7.697604019334885,3.329940617399498,3.329940617399498,0.9514116049712851,0.0,0.0,0.00023889484649642647,1.0003138400372649,0.0002388198952516011,198.7411398091495,0.0,1.4945634149470376e-05,42.35592717959904,0.1553406745184616,7.950495264177296e-05,0.0001593898938546535,0.0006419642276560557,0.09641035212537605,0.07267904946623342,0.02373130265914263,0.09641054694522844,0.07267904946688628,0.023731302659355788,0.37990089222643747,0.37990089222643747,0.12404600231962841,0.0,5.357717200579259,4.540912467454575,7.876870909003685,5.33770625405873,4.513737277931398,7.879121117008026,25100.954105432476,21335.810989617603,0.85,1.0662539287404855,0.66622601412619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501637714590547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.06052941799,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15479.733671657707,1551.34390086951,0.37990089222643747,0.12404600231962841,6.112874298809886,3.329940617399498
3378.0,-29.783585489431836,5.265077234985688,35.05216802649386,24.46004954343664,5.126367593980391,-26.292558894845644,-39.9301122064702,1.6353409993943262,0.3267893369362582,-5.00563910957027,40.10656947237651,42900.90181047389,25762.85452556834,25762.85452556834,68663.75633604224,78268.99354371913,78268.99354371913,25762.85452556834,104031.84806928747,104031.84806928747,104031.84806928747,129132.93544994359,92401.79757243049,57034.56047119318,39296.93011248589,25101.087380656118,0.0,64398.017493142004,21335.9242735577,1551.3552342157006,0.0,0.8865039982589472,2.8118106599881703,0.0014959135982669303,354578.04444664373,1559133.3302976426,4.397151359810882,1559133.3302976426,4.397151359810882,0.85,0.09641195824584814,4.027634451161993,1.269718223405071,1.0,0.0,4.0276344511611795,1.2840774037290894,1.2843840829253454,3.136597871331852,19500.65947864417,1988.5138634135176,4632.441516551485,4632.441516551485,5.561398764241044,5.265077234985688,-2.4322028344288427,7.69728006941453,3.3303557735711076,3.3303557735711076,0.9515302210203165,0.0,0.0,0.0002388198952516011,1.0003127472876299,0.0002387452283290066,198.74362152313037,0.0,1.4895895826708138e-05,42.21496877289086,0.1553555704142883,7.948161824287292e-05,0.00015933827700872818,0.0006417563338691466,0.09641195824474907,0.07267859286067092,0.023733365384078144,0.09641248720484472,0.07267859286149944,0.02373336538434869,0.37989737522955963,0.37989737522955963,0.12405641530547896,0.0,5.352807399367293,4.534267622027642,7.877115513474166,5.332428446506526,4.507185483391368,7.877564638271792,25101.087380656118,21335.9242735577,0.85,1.0662402199470582,0.6661835795650476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501818347626687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.91957101128,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15479.680578998035,1551.3552342157006,0.37989737522955963,0.12405641530547896,6.112874298809886,3.3303557735711076
3379.0,-29.786584912297585,5.264952486825118,35.052247283913076,24.459116043895506,5.125855884650069,-26.295309978263766,-39.93271052660418,1.6345809506165592,0.32152758621020894,-5.0059283998004815,40.10664462044321,42898.68817985063,25764.96977926835,25764.96977926835,68663.65795911898,78267.27519212825,78267.27519212825,25764.96977926835,104032.2449713966,104032.2449713966,104032.2449713966,129133.41715512268,92401.08262631272,57033.34706863463,39297.48395297566,25101.172183726067,0.0,64398.65613670173,21335.996356167158,1551.3643766536243,0.0,0.8865022509167865,2.811845768602077,0.0014959135982669303,354574.0461372281,1559136.5777111566,4.3972101023652925,1559136.5777111566,4.3972101023652925,0.8500000000000001,0.09641352761724245,4.027634451161993,1.2697168222302575,1.0,0.0,4.0276344511621955,1.2840811095618512,1.2843876937598036,3.136588819172245,19500.50859499088,1988.498477562764,4632.441516551485,4632.441516551485,5.561855381705605,5.264952486825118,-2.4320127808942327,7.696965267719351,3.3307654326488296,3.3307654326488296,0.9516472664710942,0.0,0.0,0.0002387452283290066,1.0003116815706268,0.00023867083902703588,198.74609477517234,0.0,1.483957460441578e-05,42.05535442891432,0.1553704099888927,7.945826475295102e-05,0.0001592869635760556,0.0006415496621199071,0.09641352761602989,0.07267812988122846,0.023735397734801437,0.096414069170487,0.07267812988214252,0.02373539773509993,0.37989385245307977,0.37989385245307977,0.12406667844743662,0.0,5.347892956080102,4.52770905410631,7.877075386742604,5.327455986010705,4.500930562100677,7.876342097741713,25101.172183726067,21335.996356167158,0.85,1.0662281183843922,0.666142599137283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450199835164973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.75995666731,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15479.627597794224,1551.3643766536243,0.37989385245307977,0.12406667844743662,6.112874298809886,3.3307654326488296
3380.0,-29.789574159924243,5.264810004265596,35.05232327220246,24.45814321925866,5.125292613674588,-26.29805705871434,-39.935304411314405,1.633775512464118,0.31660261871780904,-5.006249736917728,40.10670791276394,42896.500256890366,25767.097907142685,25767.097907142685,68663.59816403306,78265.6064263425,78265.6064263425,25767.097907142685,104032.70433348519,104032.70433348519,104032.70433348519,129133.91829703975,92400.3922856445,57032.134439361944,39298.06427364728,25101.213963554565,0.0,64399.27823720184,21336.03186902138,1551.371876254778,0.0,0.8865003831422994,2.8118727418039584,0.0014959135982669303,354569.60494603723,1559139.312799957,4.397272893815154,1559139.312799957,4.397272893815154,0.85,0.09641506887347974,4.027634451161993,1.2697154380893334,1.0,0.0,4.027634451163735,1.284085026950077,1.2843915165561741,3.136579250307371,19500.362904120688,1988.4836212285225,4632.441516551485,4632.441516551485,5.562314778303864,5.264810004265596,-2.4318570833096897,7.696667087575285,3.3311695956787006,3.3311695956787006,0.9517627416224859,0.0,0.0,0.00023867083902703588,1.000310631671273,0.00023859672332810817,198.74855969083166,0.0,1.4784583259734116e-05,41.899508958086486,0.15538519457215244,7.943495745564012e-05,0.00015923588157139577,0.0006413439224781047,0.09641506887206841,0.07267766527392919,0.02373740359813922,0.09641525699307188,0.07267766527499304,0.023737403598486695,0.37989032585719,0.37989032585719,0.12407680460365667,0.0,5.343052465822552,4.521276810188397,7.876948589088556,5.3228523556355185,4.494943100633066,7.875805164033238,25101.213963554565,21336.03186902138,0.85,1.0662168900577496,0.66610218982408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502177742217235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.60411119648,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15479.574723173166,1551.371876254778,0.37989032585719,0.12407680460365667,6.112874298809886,3.3311695956787006
3381.0,-29.792551671044013,5.264651072598576,35.05239607876129,24.457208986300998,5.12478320137955,-26.300788188482347,-39.93787692217154,1.6330197188173599,0.3110232171799794,-5.006535324251401,40.10676721268295,42894.274810510135,25769.07180004235,25769.07180004235,68663.34661055249,78263.8758164755,78263.8758164755,25769.07180004235,104032.94761651785,104032.94761651785,104032.94761651785,129134.17873239474,92399.65716811689,57030.90091354885,39298.61806063115,25101.231115876893,0.0,64399.84917650804,21336.04644849536,1551.3771882187975,0.0,0.8864987120883023,2.8119124422983064,0.0014959135982669303,354565.65788823145,1559141.8753660133,4.39732907200363,1559141.8753660133,4.39732907200363,0.85,0.0964165620609443,4.027634451161993,1.2697139682294805,1.0,0.0,4.027634451162684,1.284088711802817,1.2843951071123398,3.136570249501945,19500.207763452872,1988.467801283096,4632.441516551485,4632.441516551485,5.5627408803696134,5.264651072598576,-2.431684681735924,7.6963357543345,3.331568200917953,3.331568200917953,0.9518766288337008,0.0,0.0,0.00023859672332810817,1.0003094194235005,0.0002385229197038018,198.75101498210879,0.0,1.4730388412360863e-05,41.74592076063068,0.1553999249605648,7.941184845514944e-05,0.00015918487487295873,0.0006411384861422397,0.09641656205980904,0.0726771810009553,0.023739381058853745,0.096416766657149,0.07267718100181103,0.023739381059133275,0.37988679949704995,0.37988679949704995,0.12408681588649953,0.0,5.338107256555418,4.514871542748438,7.876309904792322,5.317558541431367,4.488713253952199,7.8731897359711525,25101.231115876893,21336.04644849536,0.85,1.0662035313523637,0.6660617277681021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502356528432871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.450522999025,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15479.521952415302,1551.3771882187975,0.37988679949704995,0.12408681588649953,6.112874298809886,3.331568200917953
3382.0,-29.79551936497319,5.264474365539477,35.05246560519881,24.456168547645234,5.124146371644984,-26.303523223635057,-39.94046881617976,1.632150230306854,0.3063253411282858,-5.006910806074389,40.10681728331079,42892.17237752774,25771.204847091896,25771.204847091896,68663.37722461965,78262.23131811633,78262.23131811633,25771.204847091896,104033.43616520823,104033.43616520823,104033.43616520823,129134.68211003768,92398.95261659555,57029.735402839666,39299.130237506535,25101.24594482946,0.0,64400.376182336,21336.05905310504,1551.3845413273027,0.0,0.8864966161347765,2.8119301419709193,0.0014959135982669303,354560.4684652393,1559144.0391031706,4.39739953484416,1559144.0391031706,4.39739953484416,0.85,0.09641806624637488,4.027634451161993,1.2697127626696605,1.0,0.0,4.0276344511637525,1.2840929273425377,1.2843992288822808,3.1365599524773358,19500.059073495926,1988.4526391271154,4632.441516551485,4632.441516551485,5.563201338864754,5.264474365539477,-2.4315896729177813,7.6960640384572585,3.3319616065388447,3.3319616065388447,0.9519890304396699,0.0,0.0,0.0002385229197038018,1.000308406579293,0.0002384493803460747,198.75346223111904,0.0,1.4668545240251243e-05,41.57065721087202,0.15541459350580505,7.938857162035369e-05,0.0001591343480834481,0.0006409349827041,0.09641806624457151,0.07267672263542167,0.023741343609149836,0.09641760258667183,0.07267672263678102,0.023741343609593863,0.37988327067391997,0.37988327067391997,0.12409670413165257,0.0,5.333320549688494,4.508602617983627,7.875900259621574,5.313236147202701,4.482820018254756,7.873518250839481,25101.24594482946,21336.05905310504,0.85,1.066195281689254,0.6660236309192925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502534616871543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.27525944927,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15479.469317137206,1551.3845413273027,0.37988327067391997,0.12409670413165257,6.112874298809886,3.3319616065388447
