time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3383.0,-29.79847824528902,5.264282479555924,35.052531947758666,24.45525265010076,5.1236520035028805,-26.30623607761958,-39.9430271127261,1.6314098358335145,0.30045118552112626,-5.007186673953262,40.10686359715785,42889.96892962756,25773.026318026292,25773.026318026292,68662.99524765386,78260.51405202673,78260.51405202673,25773.026318026292,104033.54037005303,104033.54037005303,104033.54037005303,129134.74939587012,92398.22942014766,57028.52328697091,39299.6734813075,25101.209025817097,0.0,64400.882507124596,21336.027671944532,1551.3866562205078,0.0,0.8864950416706909,2.811974836680796,0.0014959135982669303,354556.65581502975,1559146.0404979468,4.3974524661337755,1559146.0404979468,4.3974524661337755,0.85,0.09641949347847042,4.027634451161993,1.269711271929555,1.0,0.0,4.027634451163824,1.2840965390866392,1.2844027470513601,3.136551130358778,19499.90644867653,1988.4370757268316,4632.441516551485,4632.441516551485,5.563594537770319,5.264282479555924,-2.4314298673234167,7.695712346879342,3.3323493850303474,3.3323493850303474,0.952099824294385,0.0,0.0,0.0002384493803460747,1.0003074979748574,0.00023837608018416364,198.7559022649465,0.0,1.4616201958510813e-05,41.42231635041964,0.15542920970776355,7.936560269733729e-05,0.00015908377764873742,0.000640731303479049,0.09641949347743484,0.07267621860515765,0.023743274872277186,0.09641909530870896,0.0726762186059382,0.023743274872532222,0.37987974388167545,0.37987974388167545,0.1241065074159045,0.0,5.328333173207852,4.502335109339981,7.874663851302728,5.307637859474369,4.476746216018171,7.869172083617059,25101.209025817097,21336.027671944532,0.85,1.0661809679402725,0.6659841800286307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502712122284704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.126918588816,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15479.416779279789,1551.3866562205078,0.37987974388167545,0.1241065074159045,6.112874298809886,3.3323493850303474
3384.0,-29.801426992266336,5.264074753297765,35.05259552351657,24.454293061886005,5.123100032360592,-26.30894557159978,-39.945584850478895,1.630618611694248,0.29503688428775376,-5.0075181529843755,40.106915691802634,42887.80713835474,25774.92715097913,25774.92715097913,68662.73428933386,78258.85341901303,78258.85341901303,25774.92715097913,104033.78056999216,104033.78056999216,104033.78056999216,129135.0264027089,92397.53544213883,57027.325041226846,39300.233778791095,25101.245832716737,0.0,64401.479611507835,21336.058957809226,1551.3943597178243,0.0,0.8864931626821346,2.81200704010736,0.0014959135982669303,354552.0746297789,1559148.2917049616,4.397515635278723,1559148.2917049616,4.397515635278723,0.85,0.09642093757173997,4.027634451161993,1.2697098817443475,1.0,0.0,4.027634451161547,1.2841003878929103,1.2844065026457578,3.1365417292420323,19499.759990174738,1988.4221411159508,4632.441516551485,4632.441516551485,5.564004868466571,5.264074753297765,-2.4313209312744526,7.695395684572218,3.3327322900345417,3.3327322900345417,0.9522092257241548,0.0,0.0,0.00023837608018416364,1.0003064521282292,0.0002383030517068046,198.75833399478026,0.0,1.4568839816801588e-05,41.2880920408157,0.15544377854758035,7.934264493289925e-05,0.00015903343525126439,0.0006405285427046326,0.09642093757029029,0.07267574423221694,0.02374519333807334,0.09642047393336747,0.07267574423330961,0.02374519333843036,0.3798762146207674,0.3798762146207674,0.12411619230137445,0.0,5.323347537568395,4.4961612755566875,7.8731456429510445,5.302555037272157,4.470842142362983,7.866416612213129,25101.245832716737,21336.058957809226,0.85,1.0661670306882918,0.6659444378773429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502889104660046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.99269427921,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15479.364319065295,1551.3943597178243,0.3798762146207674,0.12411619230137445,6.112874298809886,3.3327322900345417
3385.0,-29.804364384834233,5.2638537826249765,35.05265668959881,24.453465977590554,5.122706204804044,-26.3116290295443,-39.948108431976266,1.6299708495141352,0.2883102957745791,-5.007747254278668,40.10697265514765,42885.55298320083,25776.516480734663,25776.516480734663,68662.06946393549,78257.08885118103,78257.08885118103,25776.516480734663,104033.60533191569,104033.60533191569,104033.60533191569,129134.88657705294,92396.79697207104,57026.09353086003,39300.78160134557,25101.281245137237,0.0,64402.062846482804,21336.08905836665,1551.3996364348795,0.0,0.8864917880229943,2.8120683435542415,0.0014959135982669303,354548.90837679536,1559150.7533097765,4.397561849641336,1559150.7533097765,4.397561849641336,0.85,0.09642231116655615,4.027634451161993,1.269708285504021,1.0,0.0,4.027634451163817,1.284103565732941,1.2844095874623387,3.136533967073831,19499.60414198016,1988.4062490228732,4632.441516551485,4632.441516551485,5.564347955313941,5.2638537826249765,-2.4311440904572037,7.69499787308218,3.3331100967459237,3.3331100967459237,0.9523171704988354,0.0,0.0,0.0002383030517068046,1.0003052792815554,0.00023823032492436698,198.76075641307668,0.0,1.4515018494059363e-05,41.135562412164234,0.1554582935660744,7.931999976548396e-05,0.00015898305194132062,0.0006403256171497395,0.09642231116577771,0.07267523293561473,0.023747078230162977,0.09642275439715955,0.07267523293620147,0.023747078230354688,0.379872684889531,0.379872684889531,0.12412576454767794,0.0,5.318019988652793,4.489926206704979,7.870416337760332,5.296057550053263,4.464555383908305,7.859045837679446,25101.281245137237,21336.08905836665,0.85,1.0661470522707852,0.6659034056941383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450306548502019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.84016465056,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15479.311963226008,1551.3996364348795,0.379872684889531,0.12412576454767794,6.112874298809886,3.3331100967459237
3386.0,-29.80729177029203,5.263615134741493,35.05271501688175,24.45234105633574,5.121967941656672,-26.31433792539322,-39.95067713605238,1.6290140967582392,0.2840396027532961,-5.008213255465079,40.10701229977316,42883.529859685565,25778.63774601808,25778.63774601808,68662.16760570364,78255.51295772902,78255.51295772902,25778.63774601808,104034.1507037471,104034.1507037471,104034.1507037471,129135.4782098226,92396.1036912788,57024.94995145187,39301.28193314103,25101.327506075493,0.0,64402.609439216525,21336.12838016417,1551.4111513781297,0.0,0.8864892682108231,2.8120699174207933,0.0014959135982669303,354542.46816018835,1559152.4665079676,4.397646562903477,1559152.4665079676,4.397646562903477,0.85,0.09642375511880825,4.027634451161993,1.2697071870928633,1.0,0.0,4.027634451159771,1.2841081869507196,1.2844141163875062,3.136522679390535,19499.457830620337,1988.3913294162978,4632.441516551485,4632.441516551485,5.564805870492326,5.263615134741493,-2.431153818224312,7.694768952965806,3.333483561848462,3.333483561848462,0.9524238748138464,0.0,0.0,0.00023823032492436698,1.0003042464006773,0.00023815786625076718,198.7631706303677,0.0,1.4455230288789204e-05,40.96612263842861,0.1554727487963632,7.929695583034592e-05,0.00015893336909402107,0.000640125512802324,0.09642375511620202,0.07267479800593676,0.023748957110265253,0.0964232499622618,0.0726747980079011,0.02374895711090716,0.37986914695121526,0.37986914695121526,0.12413517219730114,0.0,5.313086923083858,4.483899945687256,7.868660445199623,5.292252858218376,4.458917344605823,7.86071441942579,25101.327506075493,21336.12838016417,0.85,1.0661395276305894,0.6658663404028564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503241190281801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.67072487682,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15479.259736561822,1551.4111513781297,0.37986914695121526,0.12413517219730114,6.112874298809886,3.333483561848462
3387.0,-29.810209553245578,5.263363990677761,35.052770321300905,24.45148847708481,5.121533592436823,-26.317007783130123,-39.953190938662715,1.6283318223217775,0.27751244443874157,-5.008453518998566,40.10704090553161,42881.32046285673,25780.13728764785,25780.13728764785,68661.45775050457,78253.80942748791,78253.80942748791,25780.13728764785,104033.94671513577,104033.94671513577,104033.94671513577,129135.1684006182,92395.40194518503,57023.73938723828,39301.8472866075,25101.221685482433,0.0,64403.06897208994,21336.03843266007,1551.4087248392696,0.0,0.8864879394083098,2.812127319299539,0.0014959135982669303,354539.14771266864,1559153.7026747395,4.39769123588669,1559153.7026747395,4.39769123588669,0.8500000000000001,0.09642504273374172,4.027634451161993,1.2697056556912143,1.0,0.0,4.0276344511631885,1.2841115249366004,1.2844173621187762,3.1365145261513376,19499.30973272642,1988.3762276339444,4632.441516551485,4632.441516551485,5.565129574876812,5.263363990677761,-2.431003690863878,7.694367681541639,3.3338513260413194,3.3338513260413194,0.9525289502975198,0.0,0.0,0.00023815786625076718,1.0003032555053468,0.00023808566546197165,198.765576979817,0.0,1.440211570436754e-05,40.815595906177606,0.15548715091206755,7.92744104103813e-05,0.00015888345584038588,0.0006399244804624134,0.09642504273296708,0.07267425606534275,0.02375078666762433,0.09642492286552307,0.07267425606592658,0.02375078666781514,0.37986561095819876,0.37986561095819876,0.12414450540374285,0.0,5.307796575374198,4.477827322275402,7.8655836859636565,5.28596596343732,4.453085210094059,7.852801377838375,25101.221685482433,21336.03843266007,0.85,1.0661208983730275,0.6658272835016606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450341630099182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.52019814457,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15479.207612460323,1551.4087248392696,0.37986561095819876,0.12414450540374285,6.112874298809886,3.3338513260413194
3388.0,-29.81311721420542,5.263099303701355,35.05282357669218,24.450586444605165,5.121045472207162,-26.319673908270534,-39.955704112630315,1.6276021662720908,0.2713671570352858,-5.008764342946009,40.10709183121252,42879.15240842677,25781.762437168767,25781.762437168767,68660.91484559554,78252.12326550332,78252.12326550332,25781.762437168767,104033.8857026721,104033.8857026721,104033.8857026721,129135.1822967268,92394.6917075206,57022.54416085503,39302.38616296174,25101.296594054707,0.0,64403.682757016446,21336.1021049465,1551.4183583354613,0.0,0.8864861698797679,2.8121715076007807,0.0014959135982669303,354534.85215482453,1559155.9033745413,4.397750725769724,1559155.9033745413,4.397750725769724,0.85,0.09642637702553987,4.027634451161993,1.2697042149538178,1.0,0.0,4.027634451159954,1.2841150838347708,1.2844208291456214,3.136505833366751,19499.159842754503,1988.3609431104917,4632.441516551485,4632.441516551485,5.56548039409711,5.263099303701355,-2.430914296586439,7.694013600287795,3.334214922806663,3.334214922806663,0.952632835087618,0.0,0.0,0.00023808566546197165,1.0003022105373187,0.00023801373520316666,198.7679750324757,0.0,1.4351031443340372e-05,40.67082311042661,0.1555015019435109,7.925187655229016e-05,0.0001588337889096815,0.0006397244402212249,0.09642637702424964,0.07267376935801988,0.023752607666229768,0.09642684431879225,0.07267376935899228,0.023752607666547586,0.37986206969126235,0.37986206969126235,0.12415369775246604,0.0,5.3024238132995265,4.471799546696218,7.862032145660635,5.28013149998128,4.447103745152845,7.847211179468786,25101.296594054707,21336.1021049465,0.85,1.066102308227324,0.6657872744669296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503590841312661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.37542534882,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15479.155583149477,1551.4183583354613,0.37986206969126235,0.12415369775246604,6.112874298809886,3.334214922806663
3389.0,-29.816015077302907,5.262820561808953,35.052874408580195,24.44961257223042,5.120478669508534,-26.322339082373684,-39.95821700720114,1.6268026745798618,0.2656487310606508,-5.009121219369959,40.10712775120842,42877.02595848989,25783.44902708834,25783.44902708834,68660.47498557823,78250.46490922,78250.46490922,25783.44902708834,104033.91393630834,104033.91393630834,104033.91393630834,129135.22619073282,92393.97346761706,57021.354825219816,39302.9096026636,25101.312254424483,0.0,64404.22185708809,21336.11541626081,1551.4257325200988,0.0,0.8864842199062903,2.812204747937499,0.0014959135982669303,354529.9202064358,1559157.4556208402,4.397816282227953,1559157.4556208402,4.397816282227953,0.85,0.0964276843354912,4.027634451161993,1.2697028231201695,1.0,0.0,4.027634451161069,1.2841189685575107,1.284424622421488,3.13649634479456,19499.0082639741,1988.3454863764998,4632.441516551485,4632.441516551485,5.565844476387959,5.262820561808953,-2.4308677598837507,7.6936883216927034,3.334574015553243,3.334574015553243,0.9527354330152124,0.0,0.0,0.00023801373520316666,1.0003011991906932,0.00023794206724508056,198.77036505514678,0.0,1.4297431886231453e-05,40.518921965579935,0.1555157993753971,7.922935111999603e-05,0.00015878438408317063,0.000639525455639916,0.09642768433389946,0.07267328274327287,0.023754401590626598,0.09642823033025655,0.07267328274447249,0.023754401591018718,0.3798585228775429,0.3798585228775429,0.12416274656045685,0.0,5.297070330958263,4.465826666260739,7.858392000293918,5.274769950430596,4.441263605647748,7.843125505532271,25101.312254424483,21336.11541626081,0.85,1.066086554666163,0.6657486842032392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450376478012827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.223524203975,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15479.103659356473,1551.4257325200988,0.3798585228775429,0.12416274656045685,6.112874298809886,3.334574015553243
3390.0,-29.81890460755454,5.262528426927296,35.05292263330725,24.448653193563246,5.119919058925337,-26.324996035746818,-39.960728644486494,1.6260104871182208,0.2599174702276059,-5.009467651703261,40.107153474764765,42874.93036420282,25785.05618579881,25785.05618579881,68659.98655000163,78248.83613031474,78248.83613031474,25785.05618579881,104033.89231611355,104033.89231611355,104033.89231611355,129135.16629690543,92393.28435782863,57020.1963148679,39303.431158845255,25101.273980791877,0.0,64404.70513963713,21336.082883673094,1551.4298334498221,0.0,0.8864823601295702,2.812239376677146,0.0014959135982669303,354525.1326444284,1559158.5672390335,4.397878806529619,1559158.5672390335,4.397878806529619,0.85,0.09642894517573095,4.027634451161993,1.2697015367867426,1.0,0.0,4.027634451162283,1.2841228186263454,1.2844283813714878,3.136486940922398,19498.862832871237,1988.3306565311536,4632.441516551485,4632.441516551485,5.56619141195201,5.262528426927296,-2.4308217854772916,7.693350212404587,3.334928427255204,3.334928427255204,0.9528366935014869,0.0,0.0,0.00023794206724508056,1.0003003400724932,0.0002378706251642747,198.7727482556364,0.0,1.4245466191529658e-05,40.37165118679505,0.15553004484158864,7.92068428723794e-05,0.00015873522437270115,0.00063932745829642,0.09642894517425565,0.07267277853151106,0.023756166642744585,0.09642947031437905,0.07267277853262291,0.02375616664310803,0.37985497093818543,0.37985497093818543,0.12417167279279435,0.0,5.291706118701768,4.4599234850993525,7.8544938232565755,5.269385121930895,4.435658937937546,7.838215986818454,25101.273980791877,21336.082883673094,0.85,1.066070971074839,0.6657111506254834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450393813678775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.07625342519,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15479.05183492528,1551.4298334498221,0.37985497093818543,0.12417167279279435,6.112874298809886,3.334928427255204
3391.0,-29.821782595614888,5.262220962780488,35.05296781870726,24.447537771798693,5.11918171569667,-26.32766037403148,-39.96325634708626,1.6250594941134875,0.2553345364885331,-5.009929484697632,40.107161396111266,42872.95179991515,25786.895697616874,25786.895697616874,68659.84749753203,78247.29516817223,78247.29516817223,25786.895697616874,104034.1908657891,104034.1908657891,104034.1908657891,129135.38116600446,92392.60644757237,57019.07731144125,39303.921262367905,25101.19030021536,0.0,64405.11156258326,21336.011755183055,1551.4340977062557,0.0,0.8864799764128479,2.812245532671998,0.0014959135982669303,354518.75036843866,1559158.9095523553,4.397958945562054,1559158.9095523553,4.397958945562054,0.85,0.09643021849631,4.027634451161993,1.2697004339797426,1.0,0.0,4.02763445116176,1.284127410408949,1.2844328825012163,3.1364757254728595,19498.719765339956,1988.316067703034,4632.441516551485,4632.441516551485,5.566588505323072,5.262220962780488,-2.4308709214353685,7.693091884215857,3.3352783341689194,3.3352783341689194,0.9529366669054056,0.0,0.0,0.0002378706251642747,1.0002991472503509,0.00023779948810127434,198.7751219864544,0.0,1.4200738742882293e-05,40.24489359732842,0.15554424558033153,7.918419662248986e-05,0.00015868642854178485,0.0006391309265267485,0.09643021849389619,0.07267230028123617,0.023757918212660014,0.09642968714859555,0.0726723002830553,0.023757918213254715,0.37985141514481985,0.37985141514481985,0.12418048288392429,0.0,5.286634169839999,4.4541917138874965,7.851264831525555,5.265264021186169,4.430395146716194,7.837435152315891,25101.19030021536,21336.011755183055,0.85,1.0660620846967153,0.6656762291026382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504110998894744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.949495835725,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15479.000080833328,1551.4340977062557,0.37985141514481985,0.12418048288392429,6.112874298809886,3.3352783341689194
3392.0,-29.82465202484324,5.261903127540121,35.05301041849967,24.446702480223053,5.118765639575639,-26.330284878635414,-39.965725236665435,1.6243984933680105,0.24831534400112787,-5.010173194849906,40.10717645466376,42870.76620879712,25788.140228844135,25788.140228844135,68658.90643764126,78245.5878222797,78245.5878222797,25788.140228844135,104033.72805112384,104033.72805112384,104033.72805112384,129134.79608066697,92391.88877177778,57017.878745846836,39304.455584367715,25101.06802954313,0.0,64405.523613910846,21335.90782511166,1551.4310888028192,0.0,0.8864786790607071,2.8123089940718935,0.0014959135982669303,354515.3824655665,1559159.5602932798,4.398002561834446,1559159.5602932798,4.398002561834446,0.85,0.09643137269429201,4.027634451161993,1.2696988751040776,1.0,0.0,4.027634451163633,1.2841306463426148,1.2844360278506173,3.1364678217385933,19498.568305610235,1988.300623108833,4632.441516551485,4632.441516551485,5.566857160895478,5.261903127540121,-2.43076478629,7.692667913830121,3.3356231298628445,3.3356231298628445,0.9530351799608127,0.0,0.0,0.00023779948810127434,1.0002982645019662,0.0002377285821041299,198.77748870772112,0.0,1.4140278375654717e-05,40.07354891660547,0.15555838585870718,7.916208307021545e-05,0.0001586374050310589,0.0006389334777460317,0.0964313726935362,0.07267174032971162,0.023759632363824584,0.09643153504035287,0.0726717403302812,0.023759632364010807,0.37984786273166393,0.37984786273166393,0.1241892380605454,0.0,5.281137981380766,4.448369431536378,7.846577441916168,5.258488538851054,4.4246222415718535,7.827346402134083,25101.06802954313,21335.90782511166,0.85,1.066040652805309,0.6656380354236812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504283174414279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.778151155,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15478.948461652268,1551.4310888028192,0.37984786273166393,0.1241892380605454,6.112874298809886,3.3356231298628445
3393.0,-29.827511831080532,5.261572030572501,35.05305104164631,24.445702658873074,5.1181593788164825,-26.332919742090755,-39.96821438251061,1.6235672898274398,0.2427139539057066,-5.01057442339556,40.10720407958527,42868.70681382419,25789.73163611444,25789.73163611444,68658.43844993864,78243.9842637106,78243.9842637106,25789.73163611444,104033.71589982504,104033.71589982504,104033.71589982504,129134.81903061397,92391.1939962988,57016.72519057872,39304.96533968897,25101.103130788935,0.0,64406.068470477905,21335.937661170596,1551.4408381223282,0.0,0.88647653288285,2.8123355474552434,0.0014959135982669303,354509.8378239972,1559160.7540783389,4.398074715355043,1559160.7540783389,4.398074715355043,0.85,0.09643260705870779,4.027634451161993,1.2696975909685717,1.0,0.0,4.027634451163177,1.284134677245118,1.284439968654127,3.136457976356938,19498.421678808747,1988.2856713361593,4632.441516551485,4632.441516551485,5.56720069621365,5.261572030572501,-2.4307838596727374,7.6923558902452385,3.3359642845033006,3.3359642845033006,0.9531326527152287,0.0,0.0,0.0002377285821041299,1.0002972710569888,0.00023765793327910223,198.779847541244,0.0,1.409451604668685e-05,39.94385847631054,0.15557248037475388,7.913979386471549e-05,0.00015858878823941442,0.0006387376670810995,0.09643260705677066,0.07267125987343959,0.023761347183331075,0.09643281805540653,0.07267125987489942,0.02376134718380838,0.3798443037104858,0.3798443037104858,0.12419785867676034,0.0,5.275760617410583,4.442655610775887,7.842043527058195,5.25328837730126,4.419045247733948,7.823114612178074,25101.103130788935,21335.937661170596,0.85,1.06602436820701,0.6656004291501523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504454841785017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.64846071471,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15478.896918000206,1551.4408381223282,0.3798443037104858,0.12419785867676034,6.112874298809886,3.3359642845033006
3394.0,-29.830362462499746,5.261229576805734,35.05308933908659,24.444778519123815,5.117638529124129,-26.33553780437705,-39.9706821545027,1.6228138710011584,0.2363975085922334,-5.01090351033939,40.107217583923756,42866.5982869944,25791.094452012116,25791.094452012116,68657.69273900651,78242.34134939956,78242.34134939956,25791.094452012116,104033.43580141167,104033.43580141167,104033.43580141167,129134.46752072938,92390.49074544595,57015.55351277791,39305.4858140756,25101.031719317707,0.0,64406.5175333933,21335.87696142005,1551.442845331699,0.0,0.8864748057548293,2.812379870918053,0.0014959135982669303,354505.29016958334,1559161.3376559082,4.39813278078321,1559161.3376559082,4.39813278078321,0.85,0.09643375909060088,4.027634451161993,1.269696217817255,1.0,0.0,4.0276344511626245,1.2841383441178038,1.2844435456709904,3.1364490201629764,19498.27326334747,1988.2705371709474,4632.441516551485,4632.441516551485,5.5674948857663535,5.261229576805734,-2.430756623119175,7.691986199924909,3.336300908797303,3.336300908797303,0.9532288310849436,0.0,0.0,0.00023765793327910223,1.000296324138187,0.00023758753035892465,198.78219885620396,0.0,1.4043562667971343e-05,39.79945660103078,0.15558652393742184,7.911770178013984e-05,0.0001585402314989624,0.0006385420982804187,0.09643375908930232,0.07267073187275663,0.023763027216545683,0.09643427475284884,0.07267073187373521,0.023763027216865667,0.3798407421013715,0.3798407421013715,0.12420637783052552,0.0,5.270233293464969,4.436942397200937,7.8368946708741305,5.247301018931637,4.413470535479917,7.8156490470819335,25101.031719317707,21335.87696142005,0.85,1.0660053573523685,0.6655630505836471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504625937305569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.504058839426,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15478.84547148109,1551.442845331699,0.3798407421013715,0.12420637783052552,6.112874298809886,3.336300908797303
3395.0,-29.833202900642757,5.260875010191639,35.05312546237337,24.44379668394106,5.11704914682234,-26.338153545429133,-39.97315320940686,1.6219997916089572,0.23057358997368738,-5.011287481402341,40.107230851281045,42864.54795778421,25792.547993691398,25792.547993691398,68657.09595147561,78240.74246569091,78240.74246569091,25792.547993691398,104033.29045938232,104033.29045938232,104033.29045938232,129134.28501512429,92389.79966288368,57014.40788468273,39305.99086466772,25100.994555741974,0.0,64406.98542040969,21335.845372380678,1551.4481532393656,0.0,0.8864727995782771,2.8124113551337055,0.0014959135982669303,354499.9841290758,1559161.9109927097,4.398200227915972,1559161.9109927097,4.398200227915972,0.85,0.09643491674113608,4.027634451161993,1.2696949270879854,1.0,0.0,4.027634451160857,1.2841422939991667,1.2844474060790485,3.136439372788548,19498.127415906485,1988.255664870928,4632.441516551485,4632.441516551485,5.567808660192665,5.260875010191639,-2.430777799169148,7.691652809360788,3.3366335552952817,3.3366335552952817,0.9533238729415091,0.0,0.0,0.00023758753035892465,1.00029527126539,0.00023751739829617758,198.78454181204023,0.0,1.3994847278795864e-05,39.66139718810748,0.15560051878470063,7.909558601896284e-05,0.00015849194433996183,0.0006383476152552793,0.09643491673940748,0.07267022534068954,0.023764691398717935,0.09643546601008778,0.07267022534199218,0.02376469139914391,0.3798371746495304,0.3798371746495304,0.12421477548528052,0.0,5.26474391109889,4.4313050714823135,7.83166844126589,5.241861071376036,4.408033304325954,7.810004791987637,25100.994555741974,21335.845372380678,0.85,1.065988347433493,0.6655263816182433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504796487751288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.3659994265,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15478.79411343729,1551.4481532393656,0.3798371746495304,0.12421477548528052,6.112874298809886,3.3366335552952817
3396.0,-29.836034413427544,5.260506720146945,35.053158744351265,24.44267769986766,5.116296010391775,-26.34077762802536,-39.97564431102944,1.6210392249892527,0.22589265144773663,-5.011769183118316,40.10722033779169,42862.61950526895,25794.194805363266,25794.194805363266,68656.81431063221,78239.25117955879,78239.25117955879,25794.194805363266,104033.44598492206,104033.44598492206,104033.44598492206,129134.31224499838,92389.1462829242,57013.31459888439,39306.47964893311,25100.86626007632,0.0,64407.34590900943,21335.736321064873,1551.4505888688102,0.0,0.8864703812060862,2.8124164901750706,0.0014959135982669303,354493.3276509673,1559161.4566617957,4.398281533233652,1559161.4566617957,4.398281533233652,0.85,0.09643606962227821,4.027634451161993,1.2696938907681035,1.0,0.0,4.027634451163087,1.284146927955014,1.2844519510713617,3.136428054674355,19497.98952529792,1988.2416039420107,4632.441516551485,4632.441516551485,5.568164155597405,5.260506720146945,-2.4308801325999583,7.691386852746904,3.336961976994706,3.336961976994706,0.9534177077127731,0.0,0.0,0.00023751739829617758,1.0002943501474675,0.00023744750558789198,198.7868774541163,0.0,1.3941169959509136e-05,39.50927566524889,0.15561445995466014,7.90732966261083e-05,0.00015844410167006927,0.0006381549224697845,0.09643606961975836,0.07266973020956279,0.02376633941019557,0.09643553039684652,0.07266973021146163,0.023766339410816593,0.37983360331856203,0.37983360331856203,0.12422306781426888,0.0,5.259549461685367,4.425846807996152,7.827098438968619,5.23766183456604,4.403107027217175,7.807866099421005,25100.86626007632,21335.736321064873,0.85,1.0659780082791512,0.6654927151605116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450496643215001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.21387790365,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15478.742864577742,1551.4505888688102,0.37983360331856203,0.12422306781426888,6.112874298809886,3.336961976994706
3397.0,-29.838856154631195,5.260128306807927,35.05318938079674,24.441744270175718,5.115764135626412,-26.34337078675971,-39.97808917248619,1.6202787677545205,0.2193661098771713,-5.012096834447238,40.10720984428124,42860.54184543191,25795.409600682102,25795.409600682102,68655.951446114,78237.61545516722,78237.61545516722,25795.409600682102,104033.02505584933,104033.02505584933,104033.02505584933,129133.70800774859,92388.434101805,57012.157505981355,39306.97399535961,25100.68295189926,0.0,64407.65694725887,21335.58050911437,1551.4463069694523,0.0,0.8864687483331892,2.8124637424101544,0.0014959135982669303,354488.80000070937,1559161.0031943528,4.3983364303505015,1559161.0031943528,4.3983364303505015,0.85,0.09643712892308541,4.027634451161993,1.269692542892881,1.0,0.0,4.027634451163399,1.2841506262288453,1.2844555604662056,3.136419021956882,19497.839225175438,1988.2262775948402,4632.441516551485,4632.441516551485,5.568426392112318,5.260128306807927,-2.4308747370171617,7.69100304382509,3.3372856678482097,3.3372856678482097,0.9535101908137742,0.0,0.0,0.00023744750558789198,1.0002933409810149,0.00023737787292977554,198.7892050839295,0.0,1.389375323690692e-05,39.37489667339421,0.15562835370789704,7.905142661828989e-05,0.0001583960789696021,0.0006379615045869451,0.09643712892187661,0.07266917165564944,0.023767957266227165,0.09643670684231045,0.07266917165656034,0.023767957266525076,0.37983003598918347,0.37983003598918347,0.12423131220961438,0.0,5.254095098862422,4.420340756943062,7.821611790384907,5.231462944324392,4.397700291324213,7.799018104894856,25100.68295189926,21335.58050911437,0.85,1.0659594635205238,0.6654572433915563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505135846323507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.079498911786,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15478.691699841598,1551.4463069694523,0.37983003598918347,0.12423131220961438,6.112874298809886,3.3372856678482097
3398.0,-29.84166709984619,5.259738539000502,35.05321797969528,24.440749443043046,5.115153940457048,-26.345962061134912,-39.98054126333443,1.6194489017457734,0.213513266039854,-5.012500792698669,40.10721176881533,42858.54091368353,25796.772136891144,25796.772136891144,68655.31305057468,78236.04834622168,78236.04834622168,25796.772136891144,104032.82048311282,104032.82048311282,104032.82048311282,129133.44047480146,92387.75446564023,57011.040783733704,39307.459646562806,25100.619991688636,0.0,64408.07963825144,21335.52699293534,1551.4507573423105,0.0,0.8864666812612153,2.8124932855662568,0.0014959135982669303,354483.21796562197,1559161.0863613242,4.39840592541826,1559161.0863613242,4.39840592541826,0.8500000000000001,0.09643823104340278,4.027634451161993,1.2696913257939744,1.0,0.0,4.027634451160769,1.2841546483732307,1.2844594941419318,3.136409198272348,19497.695793404986,1988.2116516246615,4632.441516551485,4632.441516551485,5.568720521288947,5.259738539000502,-2.430933266834398,7.690671805834899,3.3376056910245175,3.3376056910245175,0.953601626007005,0.0,0.0,0.00023737787292977554,1.0002922252314574,0.00023730852539101635,198.79152385593352,0.0,1.3842220754847245e-05,39.22885361923709,0.1556421959286519,7.902949755834917e-05,0.00015834837537142637,0.0006377693719314882,0.09643823104155534,0.07266865918837544,0.02376957185317991,0.09643777160911704,0.07266865918976753,0.02376957185363525,0.3798264653231221,0.3798264653231221,0.12423945960150268,0.0,5.248670558163326,4.4149156553849025,7.815998365040684,5.226014058738542,4.392455173552321,7.792746705538832,25100.619991688636,21335.52699293534,0.85,1.0659425562162057,0.6654218097232353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450530467960362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.93345585763,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15478.640636479036,1551.4507573423105,0.3798264653231221,0.12423945960150268,6.112874298809886,3.3376056910245175
3399.0,-29.84447020035764,5.259338216301313,35.0532443965911,24.439777177199744,5.114566686610421,-26.348543979152463,-39.98297676499931,1.6186404654053634,0.20744388483399234,-5.012883855000796,40.10720541061402,42856.505241605344,25798.038723902562,25798.038723902562,68654.54396550791,78234.47955088396,78234.47955088396,25798.038723902562,104032.51827478652,104032.51827478652,104032.51827478652,129133.0259861822,92387.07926996979,57009.8962835979,39307.981095968775,25100.507711395676,0.0,64408.488807364454,21335.431554686325,1551.451939300082,0.0,0.8864647507569013,2.812528102683604,0.0014959135982669303,354477.92474172375,1559160.811597516,4.398470829272476,1559160.811597516,4.398470829272476,0.8500000000000001,0.09643929110233179,4.027634451161993,1.2696899905567993,1.0,0.0,4.027634451162302,1.284158569799775,1.2844633274415123,3.136399620640291,19497.553298765306,1988.197121215227,4632.441516551485,4632.441516551485,5.568993938018958,5.259338216301313,-2.4309831575139014,7.690321373815214,3.3379216582472906,3.3379216582472906,0.9536919023563687,0.0,0.0,0.00023730852539101635,1.0002914162759469,0.00023723938997148293,198.7938362041972,0.0,1.3785702905598531e-05,39.068682034466235,0.1556559816315575,7.900772242250678e-05,0.00015830080296850955,0.0006375777676825758,0.09643929110068838,0.07266812777779533,0.023771163322893054,0.09643882890641177,0.07266812777903366,0.023771163323298133,0.37982289322794976,0.37982289322794976,0.12424751804173602,0.0,5.243185308963291,4.409533559844078,7.810004534083191,5.220327739834772,4.387284519589457,7.78527282819374,25100.507711395676,21335.431554686325,0.85,1.0659238438405647,0.6653859768357916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505472870656129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.77328427286,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15478.589695338076,1551.451939300082,0.37982289322794976,0.12424751804173602,6.112874298809886,3.3379216582472906
3400.0,-29.847263498764153,5.258928805651076,35.05326905399654,24.438884329888992,5.11407399056611,-26.351107617683084,-39.985394350346155,1.6179181094850565,0.20061871110380025,-5.0132123040423435,40.10720699515174,42854.43800532468,25799.12927802847,25799.12927802847,68653.56728335316,78232.8497289532,78232.8497289532,25799.12927802847,104031.97900698167,104031.97900698167,104031.97900698167,129132.40978806245,92386.37737211477,57008.75399314282,39308.47042107995,25100.430781080777,0.0,64408.90120216072,21335.36616391866,1551.453908409908,0.0,0.8864630699476217,2.812579185342306,0.0014959135982669303,354473.3862230917,1559160.8800718489,4.398527338496927,1559160.8800718489,4.398527338496927,0.8500000000000001,0.0964403144680004,4.027634451161993,1.2696885668532927,1.0,0.0,4.027634451160716,1.2841620885039293,1.2844667581950218,3.1363910266610158,19497.40516884339,1988.1820161669266,4632.441516551485,4632.441516551485,5.569229354725678,5.258928805651076,-2.4309985637548235,7.689927369405899,3.3382337917980367,3.3382337917980367,0.9537810833708676,0.0,0.0,0.00023723938997148293,1.0002904037330962,0.00023717051476861378,198.79614051356666,0.0,1.374369526663473e-05,38.94963238564282,0.15566972532682413,7.898611295713932e-05,0.0001582532770143436,0.0006373863505122527,0.0964403144667465,0.07266758273709983,0.02377273172964666,0.09644052002405834,0.07266758273804463,0.02377273172995577,0.379819318981786,0.379819318981786,0.1242554785004213,0.0,5.237476490081917,4.404121412667848,7.803189348307228,5.213831015146127,4.381855153570939,7.775280742717712,25100.430781080777,21335.36616391866,0.85,1.0659018552089512,0.6653496210223665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505640596032368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.65423462404,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15478.538817654502,1551.453908409908,0.379819318981786,0.1242554785004213,6.112874298809886,3.3382337917980367
3401.0,-29.850046147240473,5.258508695561776,35.0532919274878,24.4378856610507,5.113452053901676,-26.353674595335665,-39.98781993342561,1.6170805019967576,0.19482359446647024,-5.0136341344205935,40.10720434929941,42852.45002985076,25800.413210715993,25800.413210715993,68652.86324056676,78231.31450365596,78231.31450365596,25800.413210715993,104031.72771437195,104031.72771437195,104031.72771437195,129132.10660017027,92385.71344543937,57007.63410112636,39308.97704923667,25100.378885798316,0.0,64409.35593503499,21335.322052928568,1551.459550343817,0.0,0.8864609282090085,2.8126059005612616,0.0014959135982669303,354467.5574252617,1559160.7657337873,4.398599344490169,1559160.7657337873,4.398599344490169,0.85,0.09644135607678614,4.027634451161993,1.2696873865695677,1.0,0.0,4.02763445116179,1.2841661453352122,1.2844707275369864,3.1363811184343593,19497.26505243488,1988.1677282695803,4632.441516551485,4632.441516551485,5.569506515847505,5.258508695561776,-2.4310902291916143,7.6895989247533905,3.3385425166123834,3.3385425166123834,0.953869290460681,0.0,0.0,0.00023717051476861378,1.0002893029622002,0.00023710192048067536,198.79843608412193,0.0,1.3692124507475566e-05,38.80348085418576,0.1556834174513316,7.896443749577555e-05,0.00015820607727283823,0.0006371962472072796,0.09644135607479795,0.07266707015919067,0.023774285915607277,0.09644155376774603,0.07266707016068877,0.023774285916097378,0.37981573760363285,0.37981573760363285,0.12426330674912184,0.0,5.2318698669316746,4.39881208888346,7.79647717680939,5.208457728887083,4.376781156132836,7.768795925015695,25100.378885798316,21335.322052928568,0.85,1.0658833991417627,0.6653140589244969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505807738575143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.50808309258,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15478.48804290308,1551.459550343817,0.37981573760363285,0.12426330674912184,6.112874298809886,3.3385425166123834
3402.0,-29.85282150667275,5.258079465353285,35.05331284055943,24.43694322081285,5.112905591998328,-26.356227462537458,-39.99022819390518,1.6163115478626704,0.18825536991266745,-5.013996141068759,40.10719299450485,42850.42202348303,25801.507625018894,25801.507625018894,68651.92964850191,78229.7015107868,78229.7015107868,25801.507625018894,104031.2091358057,104031.2091358057,104031.2091358057,129131.46722494712,92384.99937350045,57006.50275087681,39309.44069180405,25100.258089141418,0.0,64409.698780945466,21335.219375770204,1551.4598844447733,0.0,0.8864591231229965,2.8126497163024196,0.0014959135982669303,354462.5553240012,1559160.2750469076,4.39866003228955,1559160.2750469076,4.39866003228955,0.85,0.09644233020684154,4.027634451161993,1.269686040892266,1.0,0.0,4.0276344511632125,1.284169880747554,1.2844743757439994,3.136371995282576,19497.114353270037,1988.1523612314131,4632.441516551485,4632.441516551485,5.5697427658463425,5.258079465353285,-2.4311436009161507,7.689223066269436,3.3388473314115297,3.3388473314115297,0.9539563804032942,0.0,0.0,0.00023710192048067536,1.000288551599646,0.00023703352407813285,198.8007256880074,0.0,1.3636437166463184e-05,38.64566292975666,0.15569705388849805,7.89429222727457e-05,0.00015815899820792966,0.0006370066299435254,0.09644233020538515,0.07266652158885156,0.023775808616533587,0.09644288055058339,0.07266652158994891,0.023775808616892637,0.37981215314974254,0.37981215314974254,0.12427103093591027,0.0,5.226120040745911,4.39347649084084,7.789261706019829,5.202251510981455,4.371453253451477,7.75968593232534,25100.258089141418,21335.219375770204,0.85,1.0658632309706042,0.6652790314889597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450597424751296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.35026516815,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15478.437388395312,1551.4598844447733,0.37981215314974254,0.12427103093591027,6.112874298809886,3.3388473314115297
3403.0,-29.85558750434579,5.25763810980677,35.05333138037077,24.435802199319028,5.112118246303184,-26.358795993209696,-39.992668899334944,1.6153267351675435,0.18355294185653293,-5.014519593144422,40.107165693953874,42848.569385469316,25802.962665581883,25802.962665581883,68651.5320510512,78228.2598349185,78228.2598349185,25802.962665581883,104031.22250050039,104031.22250050039,104031.22250050039,129131.34333015708,92384.355313629,57005.444881308664,39309.90048035593,25100.1208296567,0.0,64410.02131001263,21335.10270520819,1551.4631161001946,0.0,0.8864565524312127,2.812650283231916,0.0014959135982669303,354455.3225153277,1559159.0952794873,4.3987464603865964,1559159.0952794873,4.3987464603865964,0.85,0.09644334411718268,4.027634451161993,1.2696850804006683,1.0,0.0,4.02763445116304,1.2841746246328434,1.2844790329166345,3.136360409172178,19496.978429591418,1988.1385008735317,4632.441516551485,4632.441516551485,5.570056863835014,5.25763810980677,-2.431324576115805,7.688962685922575,3.339148694791238,3.339148694791238,0.9540424842260681,0.0,0.0,0.00023703352407813285,1.0002875846496906,0.00023696537647335098,198.80300761486868,0.0,1.3597254459898992e-05,38.534619139353744,0.15571065114295796,7.892112271852549e-05,0.00015811240135960735,0.000636818954871907,0.09644334411431472,0.0726660196740578,0.023777324440256934,0.09644282119769221,0.07266601967621868,0.023777324440964007,0.3798085611017416,0.3798085611017416,0.12427863686489765,0.0,5.220745514224063,4.388342069931298,7.78296363759199,5.198072535000961,4.3668193173967325,7.7567377558886506,25100.1208296567,21335.10270520819,0.85,1.0658517208156741,0.66524693695154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506140323920391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.23922137775,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15478.386787156445,1551.4631161001946,0.3798085611017416,0.12427863686489765,6.112874298809886,3.339148694791238
3404.0,-29.858343134737076,5.257189337838759,35.053347682321096,24.434918991196923,5.111627054507647,-26.36132557370998,-39.995050931442506,1.614609493479988,0.1765901050829939,-5.0148327766719145,40.10713759078436,42846.5181706797,25803.852636161257,25803.852636161257,68650.37080684096,78226.66299629334,78226.66299629334,25803.852636161257,104030.5156324546,104030.5156324546,104030.5156324546,129130.41326104524,92383.67180970525,57004.303872359706,39310.40881927283,25099.897628590646,0.0,64410.30644786348,21334.91298430205,1551.4565374382341,0.0,0.8864550570290592,2.8127049656244085,0.0014959135982669303,354450.9951515601,1559157.8808283692,4.398796736800491,1559157.8808283692,4.398796736800491,0.85,0.0964442325676812,4.027634451161993,1.2696836627414458,1.0,0.0,4.027634451162388,1.284178117480337,1.2844824390738745,3.136351878557581,19496.834181561404,1988.123791668042,4632.441516551485,4632.441516551485,5.570248980794546,5.257189337838759,-2.431354714656911,7.68854405249567,3.3394456849769614,3.3394456849769614,0.9541273385648461,0.0,0.0,0.00023696537647335098,1.0002865130707066,0.00023689750224254073,198.80528103466696,0.0,1.3547948792385582e-05,38.39488687762074,0.15572419909175034,7.88998525808092e-05,0.00015806552389254177,0.0006366301495705703,0.09644423256662787,0.07266542965767175,0.023778802908956117,0.09644412454937,0.07266542965846538,0.02377880290921582,0.3798049716261329,0.3798049716261329,0.12428619903307363,0.0,5.215035509555548,4.383143775738574,7.775489523439603,5.1914228817549315,4.3617617666479305,7.744975997055462,25099.897628590646,21334.91298430205,0.85,1.0658289735418287,0.6652121459065181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450630584373449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.099489116015,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15478.336280952839,1551.4565374382341,0.3798049716261329,0.12428619903307363,6.112874298809886,3.3394456849769614
3405.0,-29.861090864279856,5.256732121827643,35.05336269486483,24.434000614006095,5.111091469775958,-26.36385248296136,-39.99743621153755,1.6138530884580935,0.1700749207429908,-5.015208458514765,40.10713263787033,42844.51494924625,25804.865921333985,25804.865921333985,68649.38087058024,78225.10356452693,78225.10356452693,25804.865921333985,104029.96948586091,104029.96948586091,104029.96948586091,129129.82249631546,92383.00454852803,57003.19039010675,39310.904620468085,25099.853010454546,0.0,64410.75763092263,21334.875058886362,1551.4616957785254,0.0,0.8864531588961877,2.8127465050926608,0.0014959135982669303,354445.80428191903,1559157.6667930847,4.39886055345421,1559157.6667930847,4.39886055345421,0.8499999999999999,0.09644517036230893,4.027634451161993,1.2696823846502232,1.0,0.0,4.027634451163785,1.2841817928220651,1.2844860281191874,3.1363429022856875,19496.693361432986,1988.109432011236,4632.441516551485,4632.441516551485,5.570467717538251,5.256732121827643,-2.431436955020819,7.688169076848462,3.339739702282956,3.339739702282956,0.954211343509416,0.0,0.0,0.00023689750224254073,1.0002856979094557,0.00023682984045222683,198.8075479817794,0.0,1.3493755531242811e-05,38.24130317554213,0.1557376928472816,7.887855875108908e-05,0.00015801894349145164,0.0006364425407423908,0.09644517036072232,0.07266489250269857,0.02378027785802375,0.09644566303545085,0.07266489250389398,0.02378027785841496,0.3798013769105116,0.3798013769105116,0.12429365064711421,0.0,5.209262965020798,4.377991075913883,7.767620234612423,5.185283379257783,4.356673730257,7.73540274372715,25099.853010454546,21334.875058886362,0.85,1.0658061385327147,0.6651763855154104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506470746745475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.94590541394,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15478.285890240522,1551.4616957785254,0.3798013769105116,0.12429365064711421,6.112874298809886,3.339739702282956
3406.0,-29.863828977652773,5.256265065240361,35.05337587732368,24.432961677107983,5.110419848764293,-26.36638434038794,-39.99982969891278,1.612975211499879,0.16444593599510426,-5.015666178533096,40.10710935757441,42842.58755662863,25806.046790473785,25806.046790473785,68648.63434710242,78223.6068041982,78223.6068041982,25806.046790473785,104029.653594672,104029.653594672,104029.653594672,129129.39460536046,92382.34100317686,57002.09329957851,39311.386337331496,25099.741010688467,0.0,64411.12734801996,21334.779859085196,1551.4649593825413,0.0,0.8864509087671963,2.812766877840416,0.0014959135982669303,354439.47995535366,1559156.6607584015,4.398936204721884,1559156.6607584015,4.398936204721884,0.85,0.09644610089707008,4.027634451161993,1.2696812268951914,1.0,0.0,4.027634451162808,1.284186035480355,1.2844901848877548,3.1363325405227913,19496.553325499903,1988.0951523200995,4632.441516551485,4632.441516551485,5.570722630446613,5.256265065240361,-2.431586611435935,7.687851676676296,3.340030424349334,3.340030424349334,0.9542944069569526,0.0,0.0,0.00023682984045222683,1.000284704310098,0.0002367624331670349,198.80980704058976,0.0,1.345167462436363e-05,38.122045885446525,0.15575114452190594,7.885719699394497e-05,0.00015797264345828187,0.0006362560611337063,0.09644610089484633,0.07266436656486194,0.023781734329984382,0.09644631965844315,0.07266436656653733,0.02378173433053275,0.37979777730340897,0.37979777730340897,0.12430098486117347,0.0,5.203641475136237,4.372937092810616,7.760066786581319,5.180112114528185,4.351860083676399,7.728950344200996,25099.741010688467,21334.779859085196,0.85,1.0657884308744787,0.6651426441450979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506635180514733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.82664812384,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15478.23556595419,1551.4649593825413,0.37979777730340897,0.12430098486117347,6.112874298809886,3.340030424349334
