time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3407.0,-29.866558022730107,5.2557897029449,35.053387027737784,24.43198476629334,5.109820479610849,-26.36890080893535,-40.00220949584616,1.6121632658165157,0.15819212669765648,-5.016065095170781,40.10707653463018,42840.64278081189,25807.043475455284,25807.043475455284,68647.68625626717,78222.0685554753,78222.0685554753,25807.043475455284,104029.11203093058,104029.11203093058,104029.11203093058,129128.66677845165,92381.66156355791,57001.00457647594,39311.84109675774,25099.55474752106,0.0,64411.3958442788,21334.6215353929,1551.4626322862446,0.0,0.886448993131788,2.812802293018809,0.0014959135982669303,354433.9681884858,1559155.2423485592,4.3990006102333,1559155.2423485592,4.3990006102333,0.85,0.09644696811806372,4.027634451161993,1.2696799900149927,1.0,0.0,4.027634451163597,1.2841899694892414,1.2844940332601142,3.1363229326295836,19496.409935208874,1988.080530579645,4632.441516551485,4632.441516551485,5.5709377837254905,5.2557897029449,-2.431698349164856,7.687488052109756,3.3403174158152167,3.3403174158152167,0.9543764045186334,0.0,0.0,0.0002367624331670349,1.000283767621682,0.00023669526671413606,198.81205866265748,0.0,1.3401229362136698e-05,37.9790840122954,0.15576454575126808,7.883596272593027e-05,0.00015792647044110466,0.0006360700930990093,0.09644696811639814,0.07266380438960662,0.02378316372679152,0.09644718091193565,0.0726638043908615,0.02378316372720223,0.37979417633680257,0.37979417633680257,0.12430823907006339,0.0,5.197950510934163,4.367897154393461,7.7521870198353895,5.174257221868459,4.3469871369609905,7.71988183985269,25099.55474752106,21334.6215353929,0.85,1.0657692688764275,0.6651096784858315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506799042357568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.68368625069,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15478.18534272081,1551.4626322862446,0.37979417633680257,0.12430823907006339,6.112874298809886,3.3403174158152167
3408.0,-29.869276863012374,5.255304339693886,35.0533960389062,24.43088754024359,5.1090833001653895,-26.371421873863426,-40.00459743021054,1.6112283110167194,0.15287975112954655,-5.016560447822001,40.10703652517407,42838.77611814592,25808.243590121576,25808.243590121576,68647.0197082675,78220.60126219364,78220.60126219364,25808.243590121576,104028.84485231522,104028.84485231522,104028.84485231522,129128.22122277315,92380.99316576893,56999.93373492803,39312.28825648988,25099.376370457932,0.0,64411.664626947815,21334.469914889243,1551.4630620711314,0.0,0.8864466116472984,2.8128141373418822,0.0014959135982669303,354427.1240743888,1559153.513382299,4.399080678303438,1559153.513382299,4.399080678303438,0.85,0.09644785952478657,4.027634451161993,1.2696789449034265,1.0,0.0,4.0276344511627995,1.284194477950994,1.2844984565300783,3.1363119218424886,19496.268875207643,1988.0661464626191,4632.441516551485,4632.441516551485,5.571196851144261,5.255304339693886,-2.4318883003321217,7.687192640026008,3.340601123298153,3.340601123298153,0.9544574637994723,0.0,0.0,0.00023669526671413606,1.0002827126767007,0.00023662836887458822,198.81430190983102,0.0,1.3353500773889294e-05,37.84382119320226,0.15577789925204197,7.881466116321276e-05,0.00015788060555092332,0.0006358853660872161,0.09644785952228098,0.07266327306549299,0.02378458645678799,0.09644735464477495,0.07266327306738066,0.023784586457405915,0.37979057176531533,0.37979057176531533,0.12431540444251712,0.0,5.192470738707868,4.362973688498471,7.744813918758155,5.16944019895152,4.34234792849054,7.714344545806057,25099.376370457932,21334.469914889243,0.85,1.0657544732906614,0.6650779228615608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45069623650254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.548423431595,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15478.135209885173,1551.4630620711314,0.37979057176531533,0.12431540444251712,6.112874298809886,3.340601123298153
3409.0,-29.871986791139463,5.254811709139027,35.05340299938062,24.42993748644369,5.108511351165666,-26.373918391785196,-40.00695525957269,1.6104429518112682,0.1463326962224869,-5.016938836537996,40.106994816542354,42836.82307383468,25809.11566658313,25809.11566658313,68645.93874041781,78219.06083514146,78219.06083514146,25809.11566658313,104028.17650172458,104028.17650172458,104028.17650172458,129127.3225767267,92380.31493572486,56998.84017944727,39312.74972919733,25099.146075002114,0.0,64411.89580419944,21334.274163751797,1551.457815626683,0.0,0.8864448328768487,2.8128557943274357,0.0014959135982669303,354421.89607989317,1559151.7109895088,4.39914048266941,1559151.7109895088,4.39914048266941,0.85,0.09644867496558629,4.027634451161993,1.2696776832966137,1.0,0.0,4.027634451161164,1.2841982866962813,1.2845021802623613,3.136302619997613,19496.12574018771,1988.051550752572,4632.441516551485,4632.441516551485,5.5713851053204735,5.254811709139027,-2.4319966328397946,7.686808341978821,3.340881021555672,3.340881021555672,0.9545374347301919,0.0,0.0,0.00023662836887458822,1.0002817920978657,0.00023656170765471351,198.81653784816785,0.0,1.3300247268978725e-05,37.6929007602857,0.15579119949931095,7.879363337308554e-05,0.00015783473550150267,0.000635700618295893,0.09644867496412123,0.0726626911155911,0.02378598384853013,0.09644826331431178,0.07266269111669486,0.023785983848891433,0.3797869680159642,0.3797869680159642,0.12432252423036132,0.0,5.186808344402607,4.358031378061412,7.736752086606316,5.1632715327604615,4.33755059049156,7.70375948903785,25099.146075002114,21334.274163751797,0.85,1.0657338661338132,0.6650452146921884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507125080466161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.39750299868,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15478.085190517426,1551.457815626683,0.3797869680159642,0.12432252423036132,6.112874298809886,3.340881021555672
3410.0,-29.874687728363494,5.254310827812689,35.05340834507166,24.428934312332444,5.107875400336233,-26.376413217907007,-40.009312704764284,1.6096008898796634,0.14029493829002604,-5.017377444971815,40.106961703429555,42834.907704183854,25810.105759160582,25810.105759160582,68645.01346334444,78217.56455870082,78217.56455870082,25810.105759160582,104027.6703178614,104027.6703178614,104027.6703178614,129126.67391364908,92379.65131327255,56997.75473544424,39313.21841980923,25099.003595787683,0.0,64412.22201559691,21334.15305641953,1551.4590513002865,0.0,0.8864427157425647,2.812883762890663,0.0014959135982669303,354415.8361374985,1559150.2800437657,4.399211663439555,1559150.2800437657,4.399211663439555,0.85,0.09644952079140952,4.027634451161993,1.2696764865284789,1.0,0.0,4.027634451163009,1.2842023599985128,1.2845061689175492,3.1362926721039956,19495.985687983044,1988.037269402196,4632.441516551485,4632.441516551485,5.57159883550442,5.254310827812689,-2.4321553311348927,7.686466158947582,3.341157918571113,3.341157918571113,0.9546165481631751,0.0,0.0,0.00023656170765471351,1.0002808632683735,0.00023649528481606516,198.8187664122577,0.0,1.3253352944224716e-05,37.56000224393284,0.15580445285225517,7.877261419452924e-05,0.00015778909346018428,0.0006355167888378577,0.09644952078941008,0.07266214386176575,0.023787376927644318,0.0964490687748974,0.07266214386327208,0.02378737692813744,0.37978336049877576,0.37978336049877576,0.12432956085209863,0.0,5.181181192267786,4.353157000312194,7.7286261975507955,5.157672383261854,4.33283455647819,7.695258484876604,25099.003595787683,21334.15305641953,0.85,1.065714103865608,0.6650121104937463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507287266004356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.26460448233,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15478.035259061848,1551.4590513002865,0.37978336049877576,0.12432956085209863,6.112874298809886,3.341157918571113
3411.0,-29.877381285182636,5.253804331775528,35.053412416729394,24.428082222025864,5.107413299716425,-26.378884014010758,-40.011640114802844,1.6089160285448934,0.13297194709571158,-5.01770128859593,40.106935285848,42832.89968226427,25810.779524459325,25810.779524459325,68643.6792067236,78215.97610661355,78215.97610661355,25810.779524459325,104026.75563107288,104026.75563107288,104026.75563107288,129125.61597377442,92378.96292393956,56996.64450310669,39313.68713425874,25098.86034270153,0.0,64412.54747696027,21334.031291296298,1551.457585578295,0.0,0.8864411596874777,2.8129419541543563,0.0014959135982669303,354411.361871461,1559149.138438551,4.399263980154305,1559149.138438551,4.399263980154305,0.8499999999999999,0.0964502989052938,4.027634451161993,1.2696750853536654,1.0,0.0,4.0276344511610835,1.2842056980877017,1.2845094224914144,3.13628451980824,19495.84040892653,1988.0224550612627,4632.441516551485,4632.441516551485,5.571744280470392,5.253804331775528,-2.43223311754803,7.686037449323558,3.341431505552899,3.341431505552899,0.9546947158722568,0.0,0.0,0.00023649528481606516,1.000280101878265,0.0002364290605921169,198.82098893053768,0.0,1.3206106841666286e-05,37.42610678928225,0.15581765895909683,7.875186789710368e-05,0.0001577434169189615,0.0006353328204268189,0.09645029890416101,0.07266155641441567,0.023788742489745347,0.09645080362547866,0.07266155641526904,0.023788742490024762,0.3797797507936936,0.3797797507936936,0.12433652168027685,0.0,5.175235505073829,4.348210436584793,7.7194206989109375,5.15067323569167,4.327815445694796,7.681962175922308,25098.86034270153,21334.031291296298,0.85,1.065688004829754,0.6649775759542064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507448916892889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.130709027675,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15477.985417393087,1551.457585578295,0.3797797507936936,0.12433652168027685,6.112874298809886,3.341431505552899
3412.0,-29.880065754603866,5.2532881921767425,35.05341494363537,24.426977207791083,5.1066549963670065,-26.381376253162436,-40.014004544913746,1.6079654949256486,0.12788112199518764,-5.0182313885552405,40.106898434909276,42831.08501114216,25811.93675185418,25811.93675185418,68643.02176299634,78214.56301484216,78214.56301484216,25811.93675185418,104026.49976669635,104026.49976669635,104026.49976669635,129125.25127768342,92378.3263033435,56995.603551450855,39314.13639099184,25098.751510987073,0.0,64412.88790197891,21333.93878433901,1551.462971175662,0.0,0.8864385893560491,2.812946856489156,0.0014959135982669303,354404.0380364786,1559147.5459689333,4.399350398508865,1559147.5459689333,4.399350398508865,0.85,0.09645114748419359,4.027634451161993,1.2696741105755796,1.0,0.0,4.027634451162244,1.284210277526495,1.2845139179630232,3.1362733359521004,19495.706055247418,1988.0087547987762,4632.441516551485,4632.441516551485,5.5719940898615565,5.2532881921767425,-2.432470388810675,7.685758580987418,3.341702563961377,3.341702563961377,0.954772161131822,0.0,0.0,0.0002364290605921169,1.0002791628980894,0.00023636307679059871,198.82320399412842,0.0,1.3166765696549596e-05,37.314613984021555,0.15583082572479337,7.87307967791201e-05,0.0001576982638129968,0.0006351509602216585,0.09645114748130772,0.07266104056429766,0.02379010691701006,0.09645102685860205,0.07266104056647173,0.02379010691772187,0.3797761317094286,0.3797761317094286,0.12434335096003364,0.0,5.169644912225465,4.343447730302557,7.711103576156631,5.146112510550438,4.323399761565099,7.6767904853655295,25098.751510987073,21333.93878433901,0.85,1.0656721659096342,0.6649458890326557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450761012948884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.01921622242,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15477.935633547198,1551.462971175662,0.3797761317094286,0.12434335096003364,6.112874298809886,3.341702563961377
3413.0,-29.882740933521806,5.2527668807113255,35.05341576124936,24.426112858951115,5.106168590061214,-26.38383293675494,-40.01631459742782,1.6072605932948167,0.12078710265006976,-5.018559359402301,40.106853701908285,42829.08485272074,25812.557375850018,25812.557375850018,68641.64222857077,78213.02346786116,78213.02346786116,25812.557375850018,104025.58084371118,104025.58084371118,104025.58084371118,129124.09583301246,92377.66956259806,56994.4833924551,39314.651300158854,25098.51498930127,0.0,64413.166289460125,21333.73774090608,1551.456340151989,0.0,0.8864370786212936,2.8130015759105995,0.0014959135982669303,354399.50686685066,1559145.6128869932,4.399401191810266,1559145.6128869932,4.399401191810266,0.85,0.09645186076791881,4.027634451161993,1.269672722038813,1.0,0.0,4.0276344511613695,1.2842137084173622,1.284517264923381,3.1362649571196095,19495.567455371885,1987.9946215447565,4632.441516551485,4632.441516551485,5.572128063273552,5.2527668807113255,-2.432561742417586,7.685328623128911,3.3419698690687025,3.3419698690687025,0.9548485340196293,0.0,0.0,0.00023636307679059871,1.0002782027317447,0.00023629733822560034,198.82541143499583,0.0,1.3119110829559185e-05,37.17956009097073,0.15584394483562292,7.871021529240479e-05,0.00015765286149819392,0.000634968096294396,0.09645186076682535,0.07266043109036485,0.023791429676460498,0.09645232646619334,0.07266043109118861,0.02379142967673021,0.37977251297812653,0.37977251297812653,0.12435012275885793,0.0,5.163741862081338,4.338628740161198,7.701682301161895,5.139346462052345,4.318736297003454,7.663352828004179,25098.51498930127,21333.73774090608,0.85,1.065646143214086,0.664911963188632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507770801595428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.88416232936,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15477.885941966953,1551.456340151989,0.37977251297812653,0.12435012275885793,6.112874298809886,3.3419698690687025
3414.0,-29.88540741774819,5.252237938120927,35.05341537780896,24.425104830320947,5.10552641679778,-26.386297372522066,-40.018648363742955,1.6064163715713984,0.11475359609130464,-5.0190164314768655,40.10682035389924,42827.2209005856,25813.47311084788,25813.47311084788,68640.69401143349,78211.53276872588,78211.53276872588,25813.47311084788,104025.00587957376,104025.00587957376,104025.00587957376,129123.41886151742,92376.99509399611,56993.43303361004,39315.06895598453,25098.412981943664,0.0,64413.48193792819,21333.651034652114,1551.4604769197708,0.0,0.8864348680237536,2.8130273512909443,0.0014959135982669303,354393.1921402501,1559144.1717947386,4.399475515821172,1559144.1717947386,4.399475515821172,0.85,0.09645263973212052,4.027634451161993,1.2696716016484424,1.0,0.0,4.027634451161781,1.284217790004658,1.284521263048434,3.136254989231526,19495.425114174188,1987.98010678205,4632.441516551485,4632.441516551485,5.572325741969459,5.252237938120927,-2.4327542194668133,7.68499215758774,3.3422347537635964,3.3422347537635964,0.9549242153610276,0.0,0.0,0.00023629733822560034,1.0002773044745301,0.00023623183008209211,198.82761174434503,0.0,1.3070497232948727e-05,37.04178915817669,0.15585701533285587,7.868942757784267e-05,0.00015760791064775765,0.0006347870507005699,0.09645263972995094,0.07265988787408585,0.023792751855865085,0.09645322689851114,0.07265988787572025,0.023792751856400274,0.3797688879395032,0.3797688879395032,0.12435677604295178,0.0,5.157952837077232,4.333881920459305,7.6925074594968805,5.1337700275681755,4.314035110833743,7.6549086013331475,25098.412981943664,21333.651034652114,0.85,1.0656262003904529,0.664879767590516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507930921021566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.74639139657,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15477.836347024144,1551.4604769197708,0.3797688879395032,0.12435677604295178,6.112874298809886,3.3422347537635964
3415.0,-29.88806378950485,5.251701528441339,35.05341317881117,24.424070328846597,5.104850947800905,-26.38875603494859,-40.02097360845653,1.6055431932441224,0.10891606261202469,-5.019478407134692,40.10676670500887,42825.3656350644,25814.369161550472,25814.369161550472,68639.73479661488,78210.06983548494,78210.06983548494,25814.369161550472,104024.43899703541,104024.43899703541,104024.43899703541,129122.63602678687,92376.33083101518,56992.37340450061,39315.50825168285,25098.197029751464,0.0,64413.70528143431,21333.467475288744,1551.4582403040774,0.0,0.8864327060003995,2.8130499900201813,0.0014959135982669303,354386.80975741416,1559141.8534275484,4.39954820692908,1559141.8534275484,4.39954820692908,0.85,0.09645337179662472,4.027634451161993,1.269670456531458,1.0,0.0,4.027634451162861,1.2842220064861507,1.2845253963949426,3.1362446919768057,19495.28492679109,1987.96581164731,4632.441516551485,4632.441516551485,5.572519171438432,5.251701528441339,-2.4329556472943312,7.684657175735671,3.3424964675500113,3.3424964675500113,0.9549989907285746,0.0,0.0,0.00023623183008209211,1.000276258690297,0.00023616658701007282,198.82980375181347,0.0,1.3024827723545503e-05,36.91236176852796,0.15587004016057943,7.866872081623745e-05,0.00015756310926585466,0.0006346066071113576,0.09645337179450439,0.07265932155638538,0.023794050238119004,0.09645362883453164,0.07265932155798266,0.02379405023864206,0.3797652590207027,0.3797652590207027,0.12436334318469996,0.0,5.152247988551892,4.329195098758646,7.683493833214584,5.128394469746695,4.309579078839533,7.646530138817411,25098.197029751464,21333.467475288744,0.85,1.0656076140429485,0.6648486598923813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508090523394932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.61696400692,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15477.786837092357,1551.4582403040774,0.3797652590207027,0.12436334318469996,6.112874298809886,3.3424964675500113
3416.0,-29.890712288035843,5.251158770284044,35.053409290305495,24.42309932028877,5.104238295385895,-26.391201327675567,-40.0232816702686,1.6047273350260478,0.10272631925306541,-5.0198985303688,40.10671309654312,42823.47332444179,25815.13097887546,25815.13097887546,68638.60430331725,78208.6097641318,78208.6097641318,25815.13097887546,104023.74074300726,104023.74074300726,104023.74074300726,129121.71237544074,92375.69168806548,56991.29961992003,39315.99118682827,25097.971632433473,0.0,64413.962819261746,21333.275887568452,1551.454521754825,0.0,0.8864307572924924,2.8130821277411964,0.0014959135982669303,354381.00566126144,1559139.5368098596,4.399613726194396,1559139.5368098596,4.399613726194396,0.85,0.09645406779098162,4.027634451161993,1.2696692416304725,1.0,0.0,4.027634451162461,1.2842259545284347,1.2845292615787198,3.136235050350569,19495.15004078943,1987.9520571030303,4632.441516551485,4632.441516551485,5.572683624097418,5.251158770284044,-2.433130724090974,7.684289494375018,3.3427550471935374,3.3427550471935374,0.955072870626725,0.0,0.0,0.00023616658701007282,1.0002754457562804,0.00023610155383901665,198.83198930476988,0.0,1.2972267205761475e-05,36.76340526112802,0.15588301242778518,7.864817205361564e-05,0.00015751841495645718,0.0006344265947710575,0.09645406778923306,0.07265873734357232,0.023795330445660737,0.09645428754374354,0.07265873734488952,0.023795330446092104,0.3797616274730928,0.3797616274730928,0.12436984507641037,0.0,5.146513920936343,4.324558445379012,7.6742069431142,5.122624849621843,4.305221917708536,7.636233155689581,25097.971632433473,21333.275887568452,0.85,1.0655858031264023,0.6648166243800212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508249523819123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.46800749952,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15477.73744086424,1551.454521754825,0.3797616274730928,0.12436984507641037,6.112874298809886,3.3427550471935374
3417.0,-29.893351565543576,5.250607964119519,35.05340356637103,24.422002548258774,5.103489538596165,-26.393651931783168,-40.02560558784751,1.6037899048359119,0.09735833092088342,-5.020412514909563,40.106651858813876,42821.686700953,25816.09673974302,25816.09673974302,68637.78344069602,78207.19141988397,78207.19141988397,25816.09673974302,104023.28815962699,104023.28815962699,104023.28815962699,129121.03686312975,92375.0354459584,56990.272319271695,39316.40347409635,25097.74870350276,0.0,64414.152177599106,21333.086397977346,1551.4531797238658,0.0,0.8864283574064238,2.813092554642788,0.0014959135982669303,354373.9049516911,1559136.890507,4.399694415195567,1559136.890507,4.399694415195567,0.85,0.09645478879494349,4.027634451161993,1.2696682783914732,1.0,0.0,4.027634451162323,1.2842304704019178,1.2845336949968291,3.1362240220803113,19495.011546147532,1987.9379345798548,4632.441516551485,4632.441516551485,5.5728921018222,5.250607964119519,-2.433381065028489,7.683989029148008,3.3430108176968223,3.3430108176968223,0.9551459479133778,0.0,0.0,0.00023610155383901665,1.0002744925742226,0.0002360367635001923,198.83416729059834,0.0,1.2930674771896273e-05,36.64553230355404,0.15589594310255708,7.862748714003281e-05,0.00015747406669898385,0.0006342479762014089,0.09645478879235783,0.07265818264146409,0.023796606150893733,0.09645430048706592,0.07265818264341185,0.023796606151531636,0.3797579937414323,0.3797579937414323,0.12437627218100142,0.0,5.14099130663692,4.3200295919787095,7.665454321950278,5.117770845830421,4.3009475888625275,7.629431976805108,25097.74870350276,21333.086397977346,0.85,1.065569927109368,0.6647869335124902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508408056293234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.35013454195,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15477.688113817354,1551.4531797238658,0.3797579937414323,0.12437627218100142,6.112874298809886,3.3430108176968223
3418.0,-29.895982183228828,5.250051778612792,35.053396087883264,24.421058361791097,5.102904886125379,-26.39607832894037,-40.02789562856776,1.6030010318362007,0.09088115376152928,-5.020810001821085,40.10658930593841,42819.79715825036,25816.742260807245,25816.742260807245,68636.5394190576,78205.72652989588,78205.72652989588,25816.742260807245,104022.46879070313,104022.46879070313,104022.46879070313,129119.94367287375,92374.39560377171,56989.20520470212,39316.87822118844,25097.474882170623,0.0,64414.35310335906,21332.85364984503,1551.4462271275202,0.0,0.8864265565481749,2.81313110602358,0.0014959135982669303,354368.4137364092,1559134.1873754424,4.3997549638698255,1559134.1873754424,4.3997549638698255,0.85,0.09645543716687917,4.027634451161993,1.2696670321701098,1.0,0.0,4.027634451162622,1.2842342914273752,1.2845374337141768,3.1362146907675528,19494.87651257751,1987.92416498779,4632.441516551485,4632.441516551485,5.573031449736666,5.250051778612792,-2.433549179987172,7.683600958599964,3.3432632557876643,3.3432632557876643,0.9552180730821898,0.0,0.0,0.0002360367635001923,1.0002735977074355,0.00023597220204669384,198.83633817198873,0.0,1.288253306861307e-05,36.50909871644944,0.1559088256356257,7.860710868048078e-05,0.00015742965481971153,0.0006340691013864109,0.0964554371653513,0.07265757814865541,0.02379785901669588,0.09645499411467033,0.0726575781498063,0.02379785901707286,0.37975436171129456,0.37975436171129456,0.12438266567695239,0.0,5.135312679265155,4.315503858321961,7.656054222893658,5.111691155582605,4.29665366696554,7.617672571876938,25097.474882170623,21332.85364984503,0.85,1.0655472905071892,0.6647555256751838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45085660401096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.213700954846,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15477.638883215013,1551.4462271275202,0.37975436171129456,0.12438266567695239,6.112874298809886,3.3432632557876643
3419.0,-29.898604175680877,5.249489224564596,35.053387285861206,24.420060600992315,5.102259244082517,-26.398503062040614,-40.03018905697388,1.602158130442341,0.08485231853109099,-5.0212653117775545,40.106535798324195,42817.95940413759,25817.506485783568,25817.506485783568,68635.46588992115,78204.29168422866,78204.29168422866,25817.506485783568,104021.79817001223,104021.79817001223,104021.79817001223,129119.08731494145,92373.75763075924,56988.16171517612,39317.328795092355,25097.289144929226,0.0,64414.61794002158,21332.69577318984,1551.445708781161,0.0,0.8864244278724871,2.81315704245389,0.0014959135982669303,354362.1237874751,1559131.8751245064,4.399826534676655,1559131.8751245064,4.399826534676655,0.85,0.09645611788843089,4.027634451161993,1.269665937605314,1.0,0.0,4.0276344511623625,1.284238364540225,1.2845414248718692,3.136204743894208,19494.74187348174,1987.9104356209043,4632.441516551485,4632.441516551485,5.573196422132669,5.249489224564596,-2.4337648867781563,7.683254111342752,3.3435131531000004,3.3435131531000004,0.9552894723142858,0.0,0.0,0.00023597220204669384,1.000272706381518,0.00023590786846551298,198.83850197707636,0.0,1.283716300069716e-05,36.380519943975756,0.15592166279862638,7.858670496860195e-05,0.0001573854970780919,0.0006338912501449781,0.09645611788637301,0.07265700832744823,0.023799109558924777,0.09645561955113204,0.07265700832899834,0.023799109559432548,0.37975072821240385,0.37975072821240385,0.12438898717058502,0.0,5.129676768793217,4.311047373990732,7.646616614766458,5.106117630308631,4.292365367529271,7.607970902712566,25097.289144929226,21332.69577318984,0.85,1.0655262436521744,0.6647242624959245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450872350882776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.08512218237,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15477.58973812187,1551.445708781161,0.37975072821240385,0.12438898717058502,6.112874298809886,3.3435131531000004
3420.0,-29.901219441960084,5.248921631777831,35.053377210571576,24.419118964020186,5.101689980697557,-26.400914101784686,-40.032465337403096,1.6013846405226742,0.07806481742613869,-5.021666911865783,40.10648110774875,42816.07949835339,25818.111134411767,25818.111134411767,68634.19063276515,78202.77486257142,78202.77486257142,25818.111134411767,104020.88599698318,104020.88599698318,104020.88599698318,129117.96585203006,92373.06589280062,56987.1048200222,39317.73452530935,25097.079855046883,0.0,64414.814380356234,21332.51787678985,1551.4426073759093,0.0,0.8864225774562542,2.8131991905402614,0.0014959135982669303,354356.5758944416,1559129.5117563612,4.39988874997146,1559129.5117563612,4.39988874997146,0.85,0.09645675436462836,4.027634451161993,1.2696646655583756,1.0,0.0,4.027634451164804,1.2842421127647532,1.2845450913567245,3.1361955904803542,19494.5958877246,1987.8955492165624,4632.441516551485,4632.441516551485,5.573326946959813,5.248921631777831,-2.433944742117148,7.68286637389498,3.343760202259816,3.343760202259816,0.9553600577885188,0.0,0.0,0.00023590786846551298,1.0002720125480717,0.00023584371601537293,198.8406602727031,0.0,1.2791992908822387e-05,36.25250790360264,0.1559344547915352,7.8566458656942e-05,0.000157341409808571,0.000633713682739398,0.09645675436303572,0.07265641470831616,0.02380033965471956,0.096456670520093,0.07265641470951584,0.02380033965511253,0.37974709472248075,0.37974709472248075,0.12439524252008001,0.0,5.123870058238651,4.306538419990261,7.6366438505517635,5.099731729291932,4.287747690335721,7.59596406523309,25097.079855046883,21332.51787678985,0.85,1.0655031966326003,0.6646930509732318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508880464486216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.957110142,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15477.540678133637,1551.4426073759093,0.37974709472248075,0.12439524252008001,6.112874298809886,3.343760202259816
3421.0,-29.903825235730878,5.248348675016956,35.05336607447086,24.418170586600922,5.1010957102618635,-26.403319116528916,-40.03473686808718,1.6005895910599255,0.07172542269353244,-5.0220934932356105,40.10643005889162,42814.221110072154,25818.754811304978,25818.754811304978,68632.97592137713,78201.33212390069,78201.33212390069,25818.754811304978,104020.08693520568,104020.08693520568,104020.08693520568,129116.997726304,92372.4342858334,56986.054721029395,39318.19951644889,25096.910791098326,0.0,64415.11030754722,21332.374172433578,1551.4424346139992,0.0,0.8864205863576428,2.81323255580735,0.0014959135982669303,354350.68297285825,1559127.305761851,4.399955695531348,1559127.305761851,4.399955695531348,0.8500000000000001,0.0964573917485705,4.027634451161993,1.2696634726366032,1.0,0.0,4.027634451161892,1.2842459614106783,1.2845488585188085,3.1361861918863605,19494.462592131706,1987.881956848843,4632.441516551485,4632.441516551485,5.573465896775134,5.248348675016956,-2.4341472778551316,7.682495952872088,3.344004793810083,3.344004793810083,0.9554299410885951,0.0,0.0,0.00023584371601537293,1.0002710329775955,0.0002357798119108938,198.84281079202515,0.0,1.2756115543960124e-05,36.150831451582995,0.15594721090707916,7.854625939900281e-05,0.00015729745661637013,0.0006335366553482513,0.09645739174675279,0.07265583469086383,0.02380155705588896,0.09645758711464603,0.07265583469223302,0.023801557056337474,0.3797434550855822,0.3797434550855822,0.12440140619639016,0.0,5.118051226803573,4.30208453642598,7.626453356440493,5.093818915929148,4.283467100165353,7.584853631257033,25096.910791098326,21332.374172433578,0.85,1.0654794440883806,0.6646611471385746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509037020736693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.855433689976,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15477.491665493322,1551.4424346139992,0.3797434550855822,0.12440140619639016,6.112874298809886,3.344004793810083
3422.0,-29.906422997891323,5.247768486939415,35.05335331788989,24.41707447813826,5.1003380671227,-26.40573323922428,-40.037024778407044,1.5996483084548472,0.06642828708078241,-5.022620704205537,40.10636058686557,42812.46549303635,25819.62256930501,25819.62256930501,68632.08806234135,78199.95267155183,78199.95267155183,25819.62256930501,104019.57524085684,104019.57524085684,104019.57524085684,129116.25543253955,92371.79658541501,56985.03841984921,39318.620183962,25096.680191682706,0.0,64415.3003756447,21332.1781629303,1551.441129509963,0.0,0.8864181486632525,2.813240525985038,0.0014959135982669303,354343.40003038896,1559124.3036434222,4.400037657000835,1559124.3036434222,4.400037657000835,0.85,0.0964580366808916,4.027634451161993,1.269662483572029,1.0,0.0,4.027634451160308,1.284250493097231,1.2845533092010364,3.1361751253437595,19494.32801056473,1987.868233348262,4632.441516551485,4632.441516551485,5.573653218729858,5.247768486939415,-2.4344296607737226,7.682198147713137,3.344246821240182,3.344246821240182,0.9554990917829091,0.0,0.0,0.0002357798119108938,1.0002702032403636,0.0002357161206512879,198.84495472378177,0.0,1.2706871755776297e-05,36.011274555870024,0.15595991777883494,7.85259193407572e-05,0.0001572538925701366,0.0006333611952948092,0.09645803667821377,0.07265527356980696,0.023802763108406816,0.0964575139836665,0.07265527357182398,0.023802763109067617,0.37973981086607383,0.37973981086607383,0.1244074766766959,0.0,5.112480110416129,4.297751563051065,7.6169053603885,5.089048991286347,4.279428403304507,7.57767664258364,25096.680191682706,21332.1781629303,0.85,1.0654625168571132,0.6646319312860591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509193013146993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.71587679427,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15477.44275544338,1551.441129509963,0.37973981086607383,0.1244074766766959,6.112874298809886,3.344246821240182
3423.0,-29.909012504091624,5.247184554695184,35.05333909651573,24.41617405219006,5.099804357529323,-26.40811753516316,-40.03927420182151,1.5989093886008428,0.05946581352162639,-5.022990410898536,40.10629240865209,42810.58615730611,25820.07186930769,25820.07186930769,68630.6580266138,78198.45893300966,78198.45893300966,25820.07186930769,104018.53080231736,104018.53080231736,104018.53080231736,129114.92731267838,92371.13192925707,56983.98566922162,39319.05140003939,25096.396510361028,0.0,64415.44791040041,21331.937033806873,1551.433121132646,0.0,0.8864165097893308,2.8132886998749624,0.0014959135982669303,354338.2929370493,1559121.35743921,4.400092760271323,1559121.35743921,4.400092760271323,0.85,0.0964585886009638,4.027634451161993,1.2696612813090904,1.0,0.0,4.02763445116242,1.2842540784741179,1.2845568136233085,3.136166369778956,19494.187740204772,1987.8539297522368,4632.441516551485,4632.441516551485,5.573750208621922,5.247184554695184,-2.434598538549157,7.681783093244341,3.344485712295152,3.344485712295152,0.9555673463700434,0.0,0.0,0.0002357161206512879,1.000269350111348,0.0002356526475844216,198.84709188243667,0.0,1.2664685632638701e-05,35.89171908289808,0.15597258246446757,7.850592618753524e-05,0.00015721019446375263,0.0006331851952960866,0.09645858859966949,0.07265464852717686,0.023803940072492626,0.09645848946882678,0.07265464852815176,0.023803940072812047,0.37973616734644,0.37973616734644,0.12441350478475097,0.0,5.106644412119692,4.2933551171653335,7.6064719221351424,5.082456224420184,4.275074521904003,7.564013060164314,25096.396510361028,21331.937033806873,0.85,1.0654378763627725,0.6646012338042593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509348527942454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.596321321296,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15477.393919433576,1551.433121132646,0.37973616734644,0.12441350478475097,6.112874298809886,3.344485712295152
3424.0,-29.911592992058274,5.2465949420243545,35.05332385173168,24.415171751193725,5.099149705737068,-26.4105058092138,-40.04153165789319,1.5980625228927376,0.0534912601870019,-5.023461711952106,40.10623415706461,42808.7794294325,25820.75352049955,25820.75352049955,68629.53294993205,78197.04226188596,78197.04226188596,25820.75352049955,104017.79578238551,104017.79578238551,104017.79578238551,129114.02072178602,92370.49173294863,56982.95270685714,39319.487806768324,25096.224939400512,0.0,64415.712746168836,21331.791198490435,1551.4339514950286,0.0,0.8864143165630229,2.8133120778485083,0.0014959135982669303,354331.7825125658,1559118.840200394,4.400166502549351,1559118.840200394,4.400166502549351,0.85,0.09645919337441419,4.027634451161993,1.2696601158613343,1.0,0.0,4.027634451160724,1.2842581679923444,1.2845608225855023,3.1361563831502157,19494.05263190019,1987.8401525393679,4632.441516551485,4632.441516551485,5.573897355906874,5.2465949420243545,-2.4348470931078525,7.681442035132207,3.344722506879708,3.344722506879708,0.9556350019656309,0.0,0.0,0.0002356526475844216,1.0002684176268304,0.00023558941123375188,198.84922163847133,0.0,1.2621434759222236e-05,35.76914610763582,0.1559852038992268,7.848586637043823e-05,0.00015716678121398335,0.0006330103425956789,0.096459193372231,0.07265407654228563,0.02380511682994537,0.09645910398482208,0.07265407654393005,0.023805116830484137,0.37973251764739124,0.37973251764739124,0.1244194389128479,0.0,5.1009134837350985,4.289040162927392,7.596217681579674,5.076952972139111,4.270894387041153,7.5542751318849355,25096.224939400512,21331.791198490435,0.85,1.065416030097623,0.6645704534563048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509503551662604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.473748346034,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15477.3451622261,1551.4339514950286,0.37973251764739124,0.1244194389128479,6.112874298809886,3.344722506879708
3425.0,-29.914165054139197,5.246000402475733,35.053307251179774,24.414192081335955,5.098517166849235,-26.41288428688791,-40.04378006849436,1.5972363995978194,0.047358665376066256,-5.0239064347160225,40.106164178020585,42806.97161855735,25821.344745834478,25821.344745834478,68628.31636439182,78195.62774194489,78195.62774194489,25821.344745834478,104016.97248777936,104016.97248777936,104016.97248777936,129112.94919651246,92369.85924200734,56981.92438367613,39319.92762036801,25095.976708733095,0.0,64415.904329101104,21331.58020242313,1551.42979869128,0.0,0.8864123014387238,2.8133406309150435,0.0014959135982669303,354325.6393194249,1559115.816184453,4.400234256767709,1559115.816184453,4.400234256767709,0.85,0.09645975054194722,4.027634451161993,1.2696590201975777,1.0,0.0,4.027634451161695,1.2842621600900836,1.2845647344077586,3.1361466344842532,19493.919149751648,1987.8265411482666,4632.441516551485,4632.441516551485,5.57402498306262,5.246000402475733,-2.4350798936326234,7.681080296108357,3.3449566146485,3.3449566146485,0.9557018898995714,0.0,0.0,0.00023558941123375188,1.0002675467089988,0.00023552639692137322,198.85134448036362,0.0,1.2574499109929346e-05,35.636130477539766,0.15599777839833673,7.84658916419848e-05,0.00015712351959176708,0.0006328361005956274,0.09645975054005826,0.07265347882999752,0.02380627171006073,0.09645960548837137,0.07265347883142033,0.02380627171052689,0.3797288650176732,0.3797288650176732,0.12442530177267984,0.0,5.095180702638061,4.284767115036971,7.585828202904281,5.071265100092091,4.266839004810151,7.543397366823228,25095.976708733095,21331.58020242313,0.85,1.0653939749688135,0.6645404122537248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509658038641566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.34073271594,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15477.296499367032,1551.42979869128,0.3797288650176732,0.12442530177267984,6.112874298809886,3.3449566146485
3426.0,-29.91672891742504,5.24540028320525,35.05328922420347,24.41315335398542,5.097824817116319,-26.415261365721424,-40.046031936630584,1.5963572654126765,0.04152296760724994,-5.024391997262953,40.10608942946296,42805.21391070253,25822.01431245797,25822.01431245797,68627.22822316049,78194.21647558891,78194.21647558891,25822.01431245797,104016.23078804687,104016.23078804687,104016.23078804687,129111.95502377911,92369.20248204439,56980.91870635365,39320.31530632304,25095.724235732243,0.0,64416.03954205528,21331.365600372406,1551.4263898395109,0.0,0.8864100952139147,2.8133605314899777,0.0014959135982669303,354318.9320799923,1559112.5860676283,4.400308436568773,1559112.5860676283,4.400308436568773,0.85,0.09646030838350483,4.027634451161993,1.2696579712396487,1.0,0.0,4.027634451162351,1.2842663995460584,1.284568893931179,3.1361362818381107,19493.780545820413,1987.8124074806803,4632.441516551485,4632.441516551485,5.574169521665235,5.24540028320525,-2.4353472959557845,7.680747579161035,3.3451882534547064,3.3451882534547064,0.9557680724156304,0.0,0.0,0.00023552639692137322,1.0002666993626548,0.00023546359892961027,198.85346059515703,0.0,1.2530480738002929e-05,35.5113824115003,0.15601030887907474,7.844589090774066e-05,0.00015708050601363256,0.0006326628576264652,0.09646030838127105,0.07265289187928253,0.023807416501988518,0.09645983578068193,0.07265289188096498,0.023807416502539848,0.37972520970910206,0.37972520970910206,0.12443109257729347,0.0,5.089539668710472,4.280546045005735,7.575655518263886,5.065914964870217,4.262749039475011,7.5340112469365295,25095.724235732243,21331.365600372406,0.85,1.0653748462501462,0.6645117305412156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509812024309936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.2159846499,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15477.247919290276,1551.4263898395109,0.37972520970910206,0.12443109257729347,6.112874298809886,3.3451882534547064
3427.0,-29.919283371329612,5.2447972539088035,35.05327014803745,24.41228540791201,5.097314532613855,-26.41761176726672,-40.04824584173036,1.5956429285505978,0.03456203257758261,-5.024757497161881,40.106022815810526,42803.33938027137,25822.36351557357,25822.36351557357,68625.70289584494,78192.75951030086,78192.75951030086,25822.36351557357,104015.12302587443,104015.12302587443,104015.12302587443,129110.59892117664,92368.56993428404,56979.86578005156,39320.782393591646,25095.475895302214,0.0,64416.25828889386,21331.15451100688,1551.4204346984423,0.0,0.8864084720202223,2.8134091937457884,0.0014959135982669303,354313.8833721912,1559109.7074895327,4.400363013299584,1559109.7074895327,4.400363013299584,0.85,0.09646080261866243,4.027634451161993,1.2696566887525846,1.0,0.0,4.027634451161028,1.2842698682543032,1.2845722828026716,3.1361278113896116,19493.64705168066,1987.7987948668158,4632.441516551485,4632.441516551485,5.57424490375357,5.2447972539088035,-2.4355285081465072,7.680325762055311,3.3454172181455704,3.3454172181455704,0.9558334908987344,0.0,0.0,0.00023546359892961027,1.0002657260146912,0.0002354010467476039,198.85556898327363,0.0,1.2487597980488135e-05,35.38985267670338,0.15602279647705522,7.842623194995093e-05,0.00015703736697965934,0.0006324891093670448,0.09646080261738967,0.07265226434229373,0.023808538275095933,0.09646095732483743,0.07265226434325235,0.02380853827541007,0.3797215525620733,0.3797215525620733,0.12443683196358479,0.0,5.083661747214478,4.276295685215473,7.564605403980181,5.059319529739469,4.258607451006185,7.519689068833088,25095.475895302214,21331.15451100688,0.85,1.0653475491866133,0.6644803737017302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450996552223318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.094454915095,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15477.199417727312,1551.4204346984423,0.3797215525620733,0.12443683196358479,6.112874298809886,3.3454172181455704
3428.0,-29.921829166559093,5.244187555310889,35.05324986051756,24.41117064971479,5.096536115897425,-26.419981190189745,-40.05048883901907,1.5946881395274348,0.02934447937451523,-5.025312202521905,40.1059493803994,42801.62339540505,25823.163831749698,25823.163831749698,68624.78722715474,78191.38883845224,78191.38883845224,25823.163831749698,104014.55267020194,104014.55267020194,104014.55267020194,129109.82745250987,92367.91162912801,56978.85956078819,39321.16896482202,25095.274782307926,0.0,64416.443747129946,21330.983564961738,1551.4216487700357,0.0,0.886405908179386,2.813412930575755,0.0014959135982669303,354306.2212473476,1559106.5341271919,4.400449217736855,1559106.5341271919,4.400449217736855,0.85,0.09646137008287015,4.027634451161993,1.2696556941932071,1.0,0.0,4.027634451160588,1.2842744604487266,1.2845767957400938,3.1361165975026353,19493.508121648796,1987.7846279462199,4632.441516551485,4632.441516551485,5.574417667116748,5.244187555310889,-2.4358549235447517,7.680042478855641,3.3456443047798174,3.3456443047798174,0.9558983727942335,0.0,0.0,0.0002354010467476039,1.0002648307110766,0.00023533872182655873,198.85767026391352,0.0,1.2438849744020843e-05,35.25170017455507,0.15603523532679925,7.840631930529502e-05,0.0001569947274423089,0.0006323173728974305,0.09646137007992725,0.07265170624464075,0.02380966383528651,0.09646088192892754,0.07265170624685725,0.0238096638360129,0.3797178893533196,0.3797178893533196,0.12444247020269682,0.0,5.078098460842398,4.272165810075023,7.5544730397649005,5.054656681896404,4.25460358497412,7.512853950312262,25095.274782307926,21330.983564961738,0.85,1.0653302671681917,0.6644518217029337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451011845990197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.95630241295,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15477.15101920351,1551.4216487700357,0.3797178893533196,0.12444247020269682,6.112874298809886,3.3456443047798174
3429.0,-29.92436765216425,5.243575837055185,35.0532283573928,24.410329560656123,5.0960537121058245,-26.422314428791484,-40.05268493257461,1.594000488733102,0.02217446513162713,-5.025652036431111,40.10587339848507,42799.7443418739,25823.406190684447,25823.406190684447,68623.15053255834,78189.92775383964,78189.92775383964,25823.406190684447,104013.33394452409,104013.33394452409,104013.33394452409,129108.30477683613,92367.27981035375,56977.80755171161,39321.63584293571,25094.97083231205,0.0,64416.60667524776,21330.725207465242,1551.411964571578,0.0,0.8864044498687583,2.8134673370771965,0.0014959135982669303,354301.5271982276,1559103.2507280186,4.400498250902877,1559103.2507280186,4.400498250902877,0.85,0.0964618083535162,4.027634451161993,1.269654385331087,1.0,0.0,4.027634451162483,1.2842778034797924,1.2845800595114736,3.136108434054522,19493.37478135572,1987.7710310203506,4632.441516551485,4632.441516551485,5.5744699848705475,5.243575837055185,-2.436024391442073,7.679600228497258,3.345868374459295,3.345868374459295,0.9559623927026557,0.0,0.0,0.00023533872182655873,1.0002640757122732,0.00023527659099321102,198.85976555020733,0.0,1.239378859842588e-05,35.123996887938944,0.15604762911539768,7.838682758632933e-05,0.0001569518942402294,0.0006321448564170815,0.09646180835244816,0.07265105552372891,0.023810752828719244,0.09646198648074883,0.07265105552453333,0.023810752828982866,0.379714225771015,0.379714225771015,0.12444807583416004,0.0,5.072199759172406,4.267969031101359,7.5431760859522115,5.047826501562724,4.250543454851197,7.4973234179057044,25094.97083231205,21330.725207465242,0.85,1.0653021646811915,0.6644209707854699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510270882229301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.82859912633,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15477.102708993367,1551.411964571578,0.379714225771015,0.12444807583416004,6.112874298809886,3.345868374459295
3430.0,-29.92689881895555,5.242958402832168,35.053205956299664,24.40927424412223,5.095329906306599,-26.424665222372823,-40.054913715552516,1.5930963097233422,0.01676024274735255,-5.026176689823327,40.10580423717741,42798.032906591114,25824.092106761986,25824.092106761986,68622.1250133531,78188.57668851977,78188.57668851977,25824.092106761986,104012.66879528176,104012.66879528176,104012.66879528176,129107.46431893918,92366.65731928273,56976.82246824646,39322.03872337364,25094.795523657416,0.0,64416.83424703106,21330.576195108802,1551.4140136892706,0.0,0.8864020237772168,2.813477163797833,0.0014959135982669303,354294.2803751216,1559100.2620716086,4.4005798242660195,1559100.2620716086,4.4005798242660195,0.85,0.09646233854084185,4.027634451161993,1.2696534248394893,1.0,0.0,4.027634451161663,1.2842821582838317,1.2845843355427455,3.1360977999912922,19493.243409599723,1987.757634829399,4632.441516551485,4632.441516551485,5.574618052811629,5.242958402832168,-2.4363352651375587,7.679293667969727,3.3460908187110086,3.3460908187110086,0.9560259482031453,0.0,0.0,0.00023527659099321102,1.000263319710641,0.00023521465433849208,198.8618548342359,0.0,1.2355322952964557e-05,35.01498524870156,0.15605998443835065,7.836705030846536e-05,0.00015690954068474567,0.0006319742717778861,0.09646233853819394,0.0726504886033203,0.023811849934873643,0.0964621867879794,0.07265048860531459,0.02381184993552727,0.37971055507778695,0.37971055507778695,0.12445357797282582,0.0,5.066572812225559,4.263910345121417,7.532566877208865,5.042936932570683,4.2466894912403745,7.489100362325303,25094.795523657416,21330.576195108802,0.85,1.0652824811321095,0.6643920553820705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451042286995715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.719587487096,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15477.054460359526,1551.4140136892706,0.37971055507778695,0.12445357797282582,6.112874298809886,3.3460908187110086
