time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3431.0,-29.92942102230652,5.242336700398887,35.05318200605137,24.408257414493733,5.094660739020189,-26.427002482608906,-40.05712157869709,1.592242199322105,0.010700928997152914,-5.026641072347903,40.10571431279405,42796.27346036824,25824.604291993786,25824.604291993786,68620.87775236202,78187.16030785444,78187.16030785444,25824.604291993786,104011.76459984823,104011.76459984823,104011.76459984823,129106.23771590638,92365.98801811955,56975.807420164085,39322.42288661718,25094.473116058136,0.0,64416.89600267532,21330.302148649414,1551.4062458809253,0.0,0.8863999804892018,2.813502484104848,0.0014959135982669303,354287.86614595156,1559096.3761902405,4.400648526720808,1559096.3761902405,4.400648526720808,0.85,0.09646279295298868,4.027634451161993,1.2696522879647092,1.0,0.0,4.027634451161276,1.2842862786693205,1.284588377349178,3.1360877384247385,19493.1021589486,1987.7432312714946,4632.441516551485,4632.441516551485,5.574728617668189,5.242336700398887,-2.436605085439252,7.6789417858381395,3.346310519115491,3.346310519115491,0.9560887197472832,0.0,0.0,0.00023521465433849208,1.0002623925426504,0.0002351529519575162,198.86393675811536,0.0,1.2316838039636027e-05,34.9059190043285,0.1560723012763903,7.834746321286601e-05,0.00015686719112562606,0.0006318037032345844,0.09646279295102245,0.07264987161019908,0.023812921340823363,0.0964623495703284,0.0726498716116799,0.023812921341308777,0.3797068842756091,0.3797068842756091,0.12445903150915198,0.0,5.060929066337508,4.259844031932062,7.521914140711317,5.037342001345053,4.242706084131328,7.478392485025438,25094.473116058136,21330.302148649414,0.85,1.065262097532798,0.6643641050104441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510574422509157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.61052124272,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15477.006273729734,1551.4062458809253,0.3797068842756091,0.12445903150915198,6.112874298809886,3.346310519115491
3432.0,-29.931934673703314,5.2417127157817305,35.053157193974556,24.40738985259088,5.094143584844958,-26.429316842713526,-40.05930331824345,1.5915257538551215,0.0038508369784722163,-5.027016817892255,40.10564130992714,42794.44278618636,25824.878154058755,25824.878154058755,68619.32094024512,78185.73281959804,78185.73281959804,25824.878154058755,104010.61097365679,104010.61097365679,104010.61097365679,129104.83294220833,92365.36570100457,56974.77935279931,39322.87372022807,25094.221968551537,0.0,64417.095688779606,21330.088673268805,1551.4005149092513,0.0,0.8863983280588932,2.813548519383158,0.0014959135982669303,354282.6762713785,1559093.2215397935,4.4007040873360035,1559093.2215397935,4.4007040873360035,0.85,0.0964632154263936,4.027634451161993,1.2696510395454248,1.0,0.0,4.0276344511624345,1.2842897550765555,1.2845917753262963,3.136079249438464,19492.970823904634,1987.7298388241281,4632.441516551485,4632.441516551485,5.574787735967684,5.2417127157817305,-2.4368116888799656,7.678524404661696,3.346527902886171,3.346527902886171,0.9561508293960489,0.0,0.0,0.0002351529519575162,1.0002615081329715,0.00023509147362517095,198.86601166110415,0.0,1.2270378388211642e-05,34.774252352191795,0.15608457165477851,7.832811231930697e-05,0.00015682483963820924,0.0006316331269248064,0.09646321542506739,0.0726492374094879,0.023813978015579492,0.09646339174272425,0.0726492374104867,0.023813978015906897,0.37970321021776343,0.37970321021776343,0.12446443645011686,0.0,5.055085189448164,4.25576705664173,7.510476996938792,5.030867654870747,4.238753214476446,7.463993219615247,25094.221968551537,21330.088673268805,0.85,1.065234627648658,0.6643336264792273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451072544138498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.47885459058,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15476.958182295304,1551.4005149092513,0.37970321021776343,0.12446443645011686,6.112874298809886,3.346527902886171
3433.0,-29.93443917231729,5.24108286849439,35.05313127716763,24.406284489110135,5.093367733572285,-26.431648835902422,-40.06151397535575,1.5905773971572128,-0.0013180978794480325,-5.027572142769382,40.10555950836842,42792.77197838729,25825.581674480865,25825.581674480865,68618.35365286816,78184.38990560564,78184.38990560564,25825.581674480865,104009.97158008651,104009.97158008651,104009.97158008651,129103.972602113,92364.71952675117,56973.80255403965,39323.241080790576,25094.00102202649,0.0,64417.242102817065,21329.900868722514,1551.4007495388744,0.0,0.886395791194255,2.8135515593852714,0.0014959135982669303,354275.00611945614,1559089.6866799106,4.400789386068656,1559089.6866799106,4.400789386068656,0.85,0.09646370411534107,4.027634451161993,1.2696501180669295,1.0,0.0,4.027634451161368,1.2842943151240518,1.2845962574857737,3.1360681143970948,19492.834454002634,1987.715932964125,4632.441516551485,4632.441516551485,5.574939604139057,5.24108286849439,-2.437155908170949,7.678238776665339,3.346743562027327,3.346743562027327,0.956212446293522,0.0,0.0,0.00023509147362517095,1.0002605611519504,0.00023503023387668885,198.86807904684525,0.0,1.2225950757078022e-05,34.64834444555912,0.1560967976055356,7.830850944893834e-05,0.00015678296417623262,0.0006314644678714911,0.09646370411243732,0.07264866627424321,0.0238150378381941,0.09646323448126247,0.07264866627643009,0.023815037838910976,0.37969953019767394,0.37969953019767394,0.12446974782559371,0.0,5.04955532586564,4.251813831805578,7.499944598568845,5.026254044889924,4.234957260675628,7.456725268761943,25094.00102202649,21329.900868722514,0.85,1.0652171905053875,0.6643061792382431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451087595119152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.35294668395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15476.910178111579,1551.4007495388744,0.37969953019767394,0.12446974782559371,6.112874298809886,3.346743562027327
3434.0,-29.936935934249515,5.240451660283681,35.05310425580271,24.405443504825257,5.092879935673828,-26.43394505669936,-40.063677763659484,1.5898890581234677,-0.008412885348207055,-5.027918685233338,40.10547550238966,42790.94017860677,25825.74498528499,25825.74498528499,68616.68516389176,78182.95130824413,78182.95130824413,25825.74498528499,104008.69629352912,104008.69629352912,104008.69629352912,129102.3777069894,92364.09117205099,56972.77866429446,39323.68056417392,25093.68141346028,0.0,64417.361977634195,21329.629201441236,1551.3904638732056,0.0,0.8863943276380286,2.8136042194294344,0.0014959135982669303,354270.2197380353,1559086.056567562,4.400838596369818,1559086.056567562,4.400838596369818,0.85,0.09646406856530806,4.027634451161993,1.2696488201944156,1.0,0.0,4.027634451161823,1.284297659232198,1.284599523725972,3.1360599485713196,19492.701844774656,1987.702410586149,4632.441516551485,4632.441516551485,5.574974857860782,5.240451660283681,-2.4373473677876354,7.677799028071316,3.346956412621949,3.346956412621949,0.9562732607491283,0.0,0.0,0.00023503023387668885,1.0002597614642346,0.00023496919793378356,198.8701400839049,0.0,1.2178631141945656e-05,34.51424065627399,0.15610897623667755,7.828932657737823e-05,0.00015674090729931063,0.0006312950781450918,0.0964640685642309,0.07264800554895387,0.02381606301527703,0.09646424111136134,0.07264800554976511,0.02381606301554296,0.3796958501973334,0.3796958501973334,0.12447503161180537,0.0,5.043702117925022,4.247793830267483,7.48829687133059,5.01950579988511,4.2310628544119595,7.441028704902067,25093.68141346028,21329.629201441236,0.85,1.0651893070025993,0.6642765065955952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511025915921631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.21884289467,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15476.862273500223,1551.3904638732056,0.3796958501973334,0.12447503161180537,6.112874298809886,3.346956412621949
3435.0,-29.93942565337867,5.239814693838899,35.05307625405523,24.404339119233214,5.092096241663397,-26.43626453033971,-40.06587885143233,1.588935118624634,-0.013401058618455863,-5.028483228371415,40.1053929041595,42789.293918206065,25826.43597337394,25826.43597337394,68615.72989158,78181.64419696332,78181.64419696332,25826.43597337394,104008.08017033726,104008.08017033726,104008.08017033726,129101.55148147688,92363.47166289917,56971.817869073275,39324.059770917665,25093.471311139623,0.0,64417.53108205729,21329.45061446868,1551.3915919429728,0.0,0.88639174654114,2.813603817788788,0.0014959135982669303,354262.42247966846,1559082.4872938439,4.400925382887093,1559082.4872938439,4.400925382887093,0.85,0.09646453601026017,4.027634451161993,1.2696479470701894,1.0,0.0,4.027634451161565,1.28430224451853,1.2846040316973615,3.1360487520380427,19492.571102328824,1987.689078566975,4632.441516551485,4632.441516551485,5.575124020691326,5.239814693838899,-2.4377048555842444,7.677519549423144,3.347167802925876,3.347167802925876,0.9563336579788216,0.0,0.0,0.00023496919793378356,1.000259033930175,0.00023490834870098864,198.8721953447367,0.0,1.2138226515728967e-05,34.399733945575896,0.15612111446319327,7.826981748815876e-05,0.00015669938044562482,0.0006311278231585385,0.09646453600726101,0.07264743601194466,0.023817099995316348,0.09646401658866118,0.07264743601420333,0.02381709999605685,0.3796921635261888,0.3796921635261888,0.12448021864172129,0.0,5.0382173922563425,4.243937684956222,7.477652711086705,5.015082169752986,4.227452172116102,7.433968592586382,25093.471311139623,21329.45061446868,0.85,1.0651716813575935,0.6642492066903274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511175420338989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.10433618397,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15476.814440397102,1551.3915919429728,0.3796921635261888,0.12448021864172129,6.112874298809886,3.347167802925876
3436.0,-29.941906828202388,5.239176134084943,35.05304704230097,24.403462197538488,5.091568092742023,-26.438550755716214,-40.068029682710744,1.5882120202559384,-0.020243567969885135,-5.028855270915634,40.10530165690744,42787.476095621736,25826.62717047475,25826.62717047475,68614.10326609648,78180.22351438875,78180.22351438875,25826.62717047475,104006.8506848635,104006.8506848635,104006.8506848635,129099.98064488065,92362.83859608485,56970.78510685553,39324.503876921466,25093.12996001715,0.0,64417.63383693862,21329.16046601458,1551.3807100140361,0.0,0.8863901790810061,2.8136502020973637,0.0014959135982669303,354257.284041025,1559078.5442816878,4.400978087160906,1559078.5442816878,4.400978087160906,0.85,0.09646487893587104,4.027634451161993,1.2696466711768881,1.0,0.0,4.027634451161647,1.2843057503482802,1.2846074601978286,3.136040191418416,19492.43749864689,1987.6754547829169,4632.441516551485,4632.441516551485,5.575165294196912,5.239176134084943,-2.4379218033276326,7.677097937412576,3.347376404148839,3.347376404148839,0.9563932583282397,0.0,0.0,0.00023490834870098864,1.00025815010865,0.0002348477227358482,198.87424358950247,0.0,1.2101220510969083e-05,34.294858928086384,0.15613321568370422,7.825075818345508e-05,0.00015665759051753357,0.0006309595086044466,0.09646487893464306,0.07264677629039194,0.023818102644251125,0.0964647596445898,0.07264677629131669,0.023818102644554345,0.3796884787790111,0.3796884787790111,0.12448538138451345,0.0,5.032462073905151,4.24001911349967,7.466095674228313,5.008611702945757,4.223645939762434,7.419140163698216,25093.12996001715,21329.16046601458,0.85,1.0651447310185354,0.6642199277907406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511324505966587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.99946116648,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15476.766665159406,1551.3807100140361,0.3796884787790111,0.12448538138451345,6.112874298809886,3.347376404148839
3437.0,-29.94437990453143,5.238534446720723,35.053017285527055,24.402513750270032,5.090959743870179,-26.44083771287718,-40.070191864483036,1.5874175522165872,-0.026443673750122798,-5.029306213946727,40.1052273587184,42785.7405804145,25827.002483706317,25827.002483706317,68612.74306412082,78178.83786947702,78178.83786947702,25827.002483706317,104005.84035318333,104005.84035318333,104005.84035318333,129098.77260210931,92362.20482505143,56969.79903651406,39324.89532059708,25092.93224892598,0.0,64417.82756952306,21328.99241158708,1551.379932522235,0.0,0.8863881474854384,2.813678958625373,0.0014959135982669303,354251.0559524363,1559075.3336846782,4.401046397710691,1559075.3336846782,4.401046397710691,0.85,0.09646527593191546,4.027634451161993,1.269645557380282,1.0,0.0,4.027634451161007,1.2843095893659437,1.2846112222507944,3.136030817266118,19492.30374634515,1987.6618158438562,4632.441516551485,4632.441516551485,5.575246312646951,5.238534446720723,-2.438200194016223,7.676734640736946,3.347583463112794,3.347583463112794,0.9564524180322269,0.0,0.0,0.0002348477227358482,1.0002573126249412,0.00023478730899706727,198.87628518585325,0.0,1.2056942959190346e-05,34.169376346345445,0.15614527262666342,7.82316026226938e-05,0.0001566161201131544,0.0006307924809750654,0.09646527592999699,0.07264616885949629,0.023819107070500688,0.0964654761064058,0.07264616886094107,0.0238191070709744,0.3796847892130572,0.3796847892130572,0.1244904622203185,0.0,5.026737634404753,4.236143860915718,7.4545333367088915,5.002862540196588,4.219795631517286,7.407401372801189,25092.93224892598,21328.99241158708,0.85,1.0651204123589915,0.664190988655088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511473082866375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.87397858474,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15476.718978101993,1551.379932522235,0.3796847892130572,0.1244904622203185,6.112874298809886,3.347583463112794
3438.0,-29.946843847858986,5.237888046935678,35.052986265573765,24.40143594229596,5.090204402975772,-26.443131148781013,-40.07236623493952,1.5864917038974535,-0.03165503201739739,-5.029840807785328,40.10513105264627,42784.09535525884,25827.56797420539,25827.56797420539,68611.66332946424,78177.52374442485,78177.52374442485,25827.56797420539,104005.09171863024,104005.09171863024,104005.09171863024,129097.73321433071,92361.57937836969,56968.83977319629,39325.26622797044,25092.64149570048,0.0,64417.90772367092,21328.745271345408,1551.3758118437768,0.0,0.8863857688219225,2.813684986320035,0.0014959135982669303,354243.6726526437,1559071.1720834475,4.401126378373472,1559071.1720834475,4.401126378373472,0.85,0.0964656692585491,4.027634451161993,1.2696446353523063,1.0,0.0,4.027634451162754,1.284314042132463,1.2846155984688377,3.1360199445258314,19492.171750831178,1987.6483560472923,4632.441516551485,4632.441516551485,5.575368384452295,5.237888046935678,-2.4385444700120287,7.676432516947707,3.347788514314729,3.347788514314729,0.9565110040899226,0.0,0.0,0.00023478730899706727,1.0002563674380278,0.00023472713260344613,198.87831927938956,0.0,1.2014859942937103e-05,34.05011307828375,0.15615728748660634,7.821234344995277e-05,0.00015657496554711452,0.0006306267254270606,0.0964656692559474,0.07264556907932795,0.023820100176619452,0.0964651676671431,0.07264556908128719,0.023820100177261903,0.379681095807713,0.379681095807713,0.12449546950426917,0.0,5.021254233972513,4.232372224805488,7.443638874027101,4.998185775767922,4.216281190674692,7.399013229774539,25092.64149570048,21328.745271345408,0.85,1.065102325641854,0.6641646223405274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511621177705134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.75471531668,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15476.671370578593,1551.3758118437768,0.379681095807713,0.12449546950426917,6.112874298809886,3.347788514314729
3439.0,-29.949301213644002,5.237241384407909,35.05295442892957,24.400624993164115,5.089755270066007,-26.44538804035678,-40.0744860881008,1.5858420967786855,-0.03909310450785597,-5.03016751601098,40.10504522511975,42782.25228889539,25827.59950333222,25827.59950333222,68609.85179222761,78176.05014143584,78176.05014143584,25827.59950333222,104003.64964476807,104003.64964476807,104003.64964476807,129095.97956493463,92360.91577413709,56967.80470501821,39325.67896568764,25092.32992016657,0.0,64418.008885854215,21328.480432141583,1551.365643630884,0.0,0.8863844129684217,2.813744487415891,0.0014959135982669303,354239.16052995005,1559067.4632907354,4.401171967995673,1559067.4632907354,4.401171967995673,0.85,0.09646595949819017,4.027634451161993,1.2696432512113827,1.0,0.0,4.027634451161941,1.2843172030834318,1.2846186828723951,3.1360122261792593,19492.03170247164,1987.63407508901,4632.441516551485,4632.441516551485,5.575375190609851,5.237241384407909,-2.438736063524746,7.675977447932655,3.347991074457442,3.347991074457442,0.956568878416412,0.0,0.0,0.00023472713260344613,1.0002556881259685,0.00023466713100449318,198.8803479794063,0.0,1.1967780023667543e-05,33.91668858707382,0.15616925526663,7.819357137624e-05,0.00015653356122720613,0.0006304599639617706,0.09646595949724143,0.07264489544799209,0.02382106404924934,0.09646642778315297,0.07264489544870655,0.02382106404948362,0.3796774030334209,0.3796774030334209,0.12450045075625149,0.0,5.015365941243772,4.228472650983747,7.431484870935094,4.991074411503121,4.212260799120315,7.382231648736536,25092.32992016657,21328.480432141583,0.85,1.065072531406569,0.6641349682928511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511768728503613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.62129082547,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15476.623863583782,1551.365643630884,0.3796774030334209,0.12450045075625149,6.112874298809886,3.347991074457442
3440.0,-29.951750241885655,5.236590426305465,35.05292204871517,24.399592587165557,5.089043513827664,-26.44766369240077,-40.07664257716385,1.5849569643434314,-0.04441717661063649,-5.030692840131597,40.104965719353316,42780.597674958466,25828.11497229324,25828.11497229324,68608.7126472517,78174.74345470565,78174.74345470565,25828.11497229324,104002.8584269989,104002.8584269989,104002.8584269989,129095.00699482311,92360.30938990228,56966.847902629415,39326.06831919207,25092.148567824224,0.0,64418.21688701629,21328.32628265059,1551.3676239300637,0.0,0.8863820205860585,2.8137530813388034,0.0014959135982669303,354231.9054448189,1559064.0276808748,4.4012524104036155,1559064.0276808748,4.4012524104036155,0.85,0.096466347772119,4.027634451161993,1.2696422995114705,1.0,0.0,4.027634451161719,1.2843214647132077,1.2846228684371899,3.136001820277429,19491.90372993445,1987.6210255219112,4632.441516551485,4632.441516551485,5.575486464321385,5.236590426305465,-2.439078477638713,7.675668903944178,3.3481924780064576,3.3481924780064576,0.9566264222875593,0.0,0.0,0.00023466713100449318,1.0002548256168864,0.00023460734704255698,198.88236983258938,0.0,1.1933138879084257e-05,33.81851558332478,0.1561811884055091,7.81744791523631e-05,0.00015649265185213007,0.0006302951959533387,0.09646634776952104,0.07264431023362572,0.023822037535895322,0.09646658518845602,0.07264431023558215,0.02382203753653685,0.3796737004879919,0.3796737004879919,0.12450532750756578,0.0,5.009770687837431,4.224721544358317,7.420073327632053,4.986275663520985,4.208730150120061,7.373398402727389,25092.148567824224,21328.32628265059,0.85,1.0650514087899259,0.6641071383579548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511915888265645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.52311782172,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15476.576406227627,1551.3676239300637,0.3796737004879919,0.12450532750756578,6.112874298809886,3.3481924780064576
3441.0,-29.954191291090563,5.235937216245373,35.052888520972104,24.3986441398971,5.088431523368526,-26.449922183703986,-40.078773780819006,1.5841624159820644,-0.05059023829699072,-5.0311268598078795,40.104867534977515,42778.872856170274,25828.385207211028,25828.385207211028,68607.2580633813,78173.3727324141,78173.3727324141,25828.385207211028,104001.75793962512,104001.75793962512,104001.75793962512,129093.57605486878,92359.67614588446,56965.858172972505,39326.464414346614,25091.81811524366,0.0,64418.28252959027,21328.04539795711,1551.3589411280473,0.0,0.8863801618785051,2.8137834712065604,0.0014959135982669303,354225.9114244362,1559059.7849372693,4.401314908522296,1559059.7849372693,4.401314908522296,0.85,0.09646664656439857,4.027634451161993,1.269641186813824,1.0,0.0,4.027634451162027,1.2843253024592913,1.2846266302978608,3.1359924494593963,19491.77008885513,1987.607397924381,4632.441516551485,4632.441516551485,5.575544799632653,5.235937216245373,-2.439355746742555,7.675292962987927,3.3483915079529005,3.3483915079529005,0.956683287986543,0.0,0.0,0.00023460734704255698,1.0002540003655678,0.00023454777182277089,198.88438513455216,0.0,1.1889976027853046e-05,33.69619206293553,0.15619307838153695,7.81556150242408e-05,0.00015645173201831619,0.0006301303858209341,0.09646664656272061,0.07264366429095809,0.02382298227176252,0.09646688486900162,0.07264366429222169,0.023822982272176878,0.3796699965329474,0.3796699965329474,0.12451015759823746,0.0,5.004111692592687,4.220965836620223,7.408416942052611,4.9805366215109075,4.205127728513503,7.360942721902859,25091.81811524366,21328.04539795711,0.85,1.0650277432011144,0.6640796863300411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512062551567464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.40079430133,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15476.529033988063,1551.3589411280473,0.3796699965329474,0.12451015759823746,6.112874298809886,3.3483915079529005
3442.0,-29.956624789726764,5.235279807687827,35.05285379360908,24.39757593618708,5.0876785193453085,-26.452187980839906,-40.08092115456236,1.5832417104581338,-0.05569068913331421,-5.031660859377685,40.10476553833803,42777.24766192251,25828.889026905563,25828.889026905563,68606.13668882808,78172.08817729415,78172.08817729415,25828.889026905563,104000.9772041997,104000.9772041997,104000.9772041997,129092.49072614648,92359.06893131541,56964.90805138055,39326.84542214985,25091.513521946777,0.0,64418.358944096624,21327.78649365476,1551.354112959319,0.0,0.886377806736541,2.8137881230474524,0.0014959135982669303,354218.5367428729,1559055.3774673522,4.401394099256499,1559055.3774673522,4.401394099256499,0.85,0.0964669823623007,4.027634451161993,1.269640270280652,1.0,0.0,4.027634451162608,1.2843297295590443,1.2846309819180888,3.1359816396563693,19491.64194108255,1987.5943304882455,4632.441516551485,4632.441516551485,5.575653558629983,5.235279807687827,-2.4397107118553474,7.674990519543174,3.348588773628615,3.348588773628615,0.9567396496081757,0.0,0.0,0.00023454777182277089,1.0002532196559553,0.00023448839475212626,198.88639423869137,0.0,1.1848580956412318e-05,33.57887843047251,0.15620492696249336,7.813661202479448e-05,0.0001564111597979764,0.0006299669757485335,0.09646698235973876,0.07264305464193646,0.023823927717802295,0.09646648780932439,0.07264305464386568,0.02382392771843501,0.37966628867033864,0.37966628867033864,0.12451492789893473,0.0,4.998708969111362,4.217336750806112,7.397419221241989,4.975970170244352,4.2018171858244955,7.352382448435662,25091.513521946777,21327.78649365476,0.85,1.0650090721554344,0.6640536698403844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512208739850538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.28348066887,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15476.481739960927,1551.354112959319,0.37966628867033864,0.12451492789893473,6.112874298809886,3.348588773628615
3443.0,-29.95905018415142,5.234620802872521,35.052817911397,24.39665497457611,5.0870904397762455,-26.454429988915237,-40.08303468637166,1.5824702445401597,-0.06197910791894401,-5.032076227211256,40.10466244651207,42775.51744693086,25829.08057783672,25829.08057783672,68604.59802476759,78170.73197145831,78170.73197145831,25829.08057783672,103999.81254929503,103999.81254929503,103999.81254929503,129090.9682847186,92358.45356790918,56963.916257865596,39327.2636778262,25091.155735423574,0.0,64418.41941324978,21327.482375110038,1551.3434769138005,0.0,0.8863760609575377,2.813822209340377,0.0014959135982669303,354212.80048166914,1559050.9226819014,4.4014528005816205,1559050.9226819014,4.4014528005816205,0.85,0.09646724821997917,4.027634451161993,1.2696391015360136,1.0,0.0,4.027634451160631,1.2843334586061128,1.2846346355759137,3.135972534370618,19491.512073563128,1987.581087686736,4632.441516551485,4632.441516551485,5.5756949085165335,5.234620802872521,-2.4399799220456653,7.674600724918186,3.348783684074164,3.348783684074164,0.956795338306904,0.0,0.0,0.00023448839475212626,1.000252381281422,0.0002344292292028573,198.88839668757444,0.0,1.1809291480965844e-05,33.4675320570572,0.1562167362539743,7.811791267793308e-05,0.0001563704820741932,0.0006298031407468294,0.0964672482184845,0.0726423946761021,0.0238248535423824,0.09646680502861672,0.07264239467722762,0.023824853542751545,0.3796625828596033,0.3796625828596033,0.12451968255572474,0.0,4.993166917488054,4.213696447569475,7.385887392415498,4.970097119292291,4.198355055734282,7.338948232729251,25091.155735423574,21327.482375110038,0.85,1.0649841869708585,0.6640261874871872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451235447874801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.172134295455,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15476.434515828547,1551.3434769138005,0.3796625828596033,0.12451968255572474,6.112874298809886,3.348783684074164
3444.0,-29.961467738718937,5.233959129433439,35.05278129014862,24.395680298935645,5.086442350571144,-26.456670942413176,-40.08515555234624,1.5816455542655865,-0.06781377372135466,-5.032548036731005,40.10456915633116,42773.851661737375,25829.400812689866,25829.400812689866,68603.25247442724,78169.40126580505,78169.40126580505,25829.400812689866,103998.80207849492,103998.80207849492,103998.80207849492,129089.68941487247,92357.83624129473,56962.96150615415,39327.63859460065,25090.887336377546,0.0,64418.5259309782,21327.254235920915,1551.3393071620994,0.0,0.8863739915379569,2.8138437587961986,0.0014959135982669303,354206.28484494356,1559046.8914516654,4.401522384432422,1559046.8914516654,4.401522384432422,0.8500000000000001,0.09646755064123695,4.027634451161993,1.269638029499911,1.0,0.0,4.027634451161172,1.2843374360549376,1.2846385379649667,3.135962822615809,19491.381791724336,1987.5678026364087,4632.441516551485,4632.441516551485,5.575764037258257,5.233959129433439,-2.4402936941190196,7.674252823552458,3.3489770173010265,3.3489770173010265,0.9568505763717219,0.0,0.0,0.0002344292292028573,1.00025157036988,0.00023437026858769982,198.89039269910856,0.0,1.1767341233243596e-05,33.34864505501235,0.15622850359520754,7.809915260136548e-05,0.00015633007660149182,0.0006296404022729618,0.0964675506392182,0.07264176970001181,0.023825780939206398,0.09646705930223015,0.07264176970153194,0.02382578093970501,0.3796588755904525,0.3796588755904525,0.1245243849630221,0.0,4.987681912428457,4.210109044458818,7.37442711490587,4.964734263009632,4.1948731843027645,7.32766319124886,25090.887336377546,21327.254235920915,0.85,1.0649615383613837,0.663999230711485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512499735076119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.05324729341,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15476.387372933916,1551.3393071620994,0.3796588755904525,0.1245243849630221,6.112874298809886,3.3489770173010265
3445.0,-29.96387676793555,5.233295362611142,35.05274381009336,24.39472780041399,5.085819226691083,-26.458901724756487,-40.08725972436366,1.5808441835115754,-0.07384491816611671,-5.032997658751547,40.10447089950856,42772.153659360636,25829.652018675617,25829.652018675617,68601.80567803625,78168.05931815735,78168.05931815735,25829.652018675617,103997.71133683296,103997.71133683296,103997.71133683296,129088.29460334158,92357.21434060401,56961.981015435835,39328.03702796464,25090.583266508624,0.0,64418.620294473265,21326.99577653233,1551.3325930051335,0.0,0.8863720533398252,2.813870479017908,0.0014959135982669303,354200.07570263033,1559042.6456127616,4.401587556185787,1559042.6456127616,4.401587556185787,0.85,0.09646782415751767,4.027634451161993,1.2696369387814777,1.0,0.0,4.027634451163052,1.2843413040880145,1.2846423311753752,3.13595337807962,19491.250544563376,1987.5544191506149,4632.441516551485,4632.441516551485,5.575818264815119,5.233295362611142,-2.4405934527146522,7.673888815325794,3.349168447151691,3.349168447151691,0.9569052706147688,0.0,0.0,0.00023437026858769982,1.0002506880672988,0.00023431152948322784,198.8923817069712,0.0,1.1726699902452061e-05,33.233467523549145,0.15624023029511,7.808054430704883e-05,0.000156289724280651,0.000629477877875359,0.09646782415572348,0.0726411294432192,0.023826694712504284,0.09646734689945927,0.07264112944457027,0.02382669471294741,0.3796551679369749,0.3796551679369749,0.12452904222361934,0.0,4.982168925420979,4.20653597229267,7.362809741997978,4.9591527405854094,4.191399174429193,7.31546136547945,25090.583266508624,21326.99577653233,0.85,1.0649375190657706,0.6639718991781982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512644524639722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.93806976194,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15476.340306251273,1551.3325930051335,0.3796551679369749,0.12452904222361934,6.112874298809886,3.349168447151691
3446.0,-29.966278334285523,5.2326307652876265,35.05270585548829,24.393849516659998,5.085290931775173,-26.461116305986362,-40.089342557452596,1.5801289034755446,-0.08066217234966189,-5.033390758164701,40.10438211729766,42770.39947162219,25829.751678821878,25829.751678821878,68600.15115044407,78166.63394947353,78166.63394947353,25829.751678821878,103996.38562829541,103996.38562829541,103996.38562829541,129086.70270466874,92356.54439948616,56960.98001807201,39328.404868237936,25090.317076373332,0.0,64418.72194461127,21326.76951491733,1551.3267389891955,0.0,0.8863703692093825,2.8139141172246656,0.0014959135982669303,354194.6471901902,1559038.8091949257,4.401644185090624,1559038.8091949257,4.401644185090624,0.8499999999999999,0.09646807099182825,4.027634451161993,1.2696356711303816,1.0,0.0,4.0276344511608615,1.2843447692180134,1.2846457216723508,3.135944917355999,19491.109158854946,1987.5400018206979,4632.441516551485,4632.441516551485,5.575839778340094,5.2326307652876265,-2.440853035633667,7.673483800921293,3.349358142709354,3.349358142709354,0.9569594693455298,0.0,0.0,0.00023431152948322784,1.0002499162942227,0.00023425298584509486,198.89436458805213,0.0,1.168276038776667e-05,33.108942938930745,0.15625191305549777,7.806212876100483e-05,0.000156249400722223,0.000629315469322241,0.09646807099043878,0.07264047668442274,0.023827594306016046,0.09646829561745736,0.07264047668546901,0.023827594306359234,0.37965145845384435,0.37965145845384435,0.12453364619621733,0.0,4.976451924520632,4.202884852158036,7.3506010675145035,4.952728585815066,4.187542159053521,7.300999351318467,25090.317076373332,21326.76951491733,0.85,1.0649101546818656,0.6639436204337799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451278880635607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.81354517733,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15476.293329774677,1551.3267389891955,0.37965145845384435,0.12453364619621733,6.112874298809886,3.349358142709354
3447.0,-29.968672169975008,5.2319636648748515,35.05266739155364,24.392884724680357,5.084644043494125,-26.463335788843327,-40.091441141534574,1.579307662361851,-0.08630052975621538,-5.033868392915502,40.10429137293661,42768.74424183345,25830.052049533053,25830.052049533053,68598.7962913665,78165.33859066696,78165.33859066696,25830.052049533053,103995.39064020001,103995.39064020001,103995.39064020001,129085.47056807046,92355.95333406351,56960.026771249104,39328.807292016005,25090.079927870447,0.0,64418.887219886456,21326.56793868988,1551.3245607329536,0.0,0.8863682607241867,2.8139324198777236,0.0014959135982669303,354188.0513735597,1559034.8879968948,4.401715083134161,1559034.8879968948,4.401715083134161,0.8500000000000001,0.0964683432848314,4.027634451161993,1.2696346320630987,1.0,0.0,4.027634451161076,1.2843487293262703,1.2846496075141933,3.1359352481119096,19490.984419230397,1987.5272819189427,4632.441516551485,4632.441516551485,5.575904619031572,5.2319636648748515,-2.4411778992730873,7.673141564147938,3.349546481454445,3.349546481454445,0.9570132804155557,0.0,0.0,0.00023425298584509486,1.0002491166041405,0.0002341946440706561,198.89634112091525,0.0,1.1643999707132504e-05,32.99909517001352,0.1562635570552049,7.804357801246104e-05,0.0001562094078326338,0.00062915439258233,0.09646834328274786,0.07263985511412283,0.02382848816862504,0.09646855814703659,0.07263985511569171,0.023828488169139697,0.3796477403900333,0.3796477403900333,0.12453816392120506,0.0,4.97087795242544,4.1993347964969985,7.338667361524415,4.947567863159293,4.184237491952501,7.289999161838352,25090.079927870447,21326.56793868988,0.85,1.0648863904961972,0.6639162222074291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512932643832368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.70369740841,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15476.246422503202,1551.3245607329536,0.3796477403900333,0.12453816392120506,6.112874298809886,3.349546481454445
3448.0,-29.971057171137975,5.2312932937892045,35.05262774211356,24.391839291807287,5.0839081293772335,-26.465556222058854,-40.0935473391786,1.5784071802982278,-0.09139827003269829,-5.0343889915069004,40.10417991503168,42767.158972803285,25830.444530277713,25830.444530277713,68597.603503081,78164.07703755455,78164.07703755455,25830.444530277713,103994.52156783227,103994.52156783227,103994.52156783227,129084.26107317726,92355.35646744129,56959.10357198018,39329.16988384568,25089.73950534499,0.0,64418.90938919067,21326.278579543243,1551.317494989155,0.0,0.886366008075359,2.8139386146366343,0.0014959135982669303,354180.8623647996,1559030.071746203,4.4017908289478145,1559030.071746203,4.4017908289478145,0.85,0.0964685941081786,4.027634451161993,1.269633746850305,1.0,0.0,4.027634451160991,1.284353059492209,1.2846538637592015,3.13592467538045,19490.858455309135,1987.5144371736665,4632.441516551485,4632.441516551485,5.575989343413578,5.2312932937892045,-2.441537699774492,7.6728309935636965,3.349732957438737,3.349732957438737,0.9570665592682106,0.0,0.0,0.0002341946440706561,1.000248201975131,0.00023413653092123107,198.8983103937674,0.0,1.160396547037223e-05,32.8856381430349,0.15627516102067526,7.802496406062659e-05,0.00015616968001002952,0.0006289943834353393,0.09646859410580015,0.07263922593608046,0.02382936816971969,0.09646808596882926,0.07263922593787142,0.02382936817030717,0.37964401915884244,0.37964401915884244,0.1245426211904102,0.0,4.965519409624903,4.195891003469399,7.327288087704858,4.942990721474189,4.181138014944224,7.28075277084622,25089.73950534499,21326.278579543243,0.85,1.0648675079027574,0.6638913849724303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513076021003852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.59024038143,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15476.199590050413,1551.317494989155,0.37964401915884244,0.1245426211904102,6.112874298809886,3.349732957438737
3449.0,-29.97343530819913,5.230623679735011,35.05258749244428,24.391042731609218,5.083458586439462,-26.467741837379396,-40.09559922907499,1.5777651156199277,-0.0985645587963404,-5.034720222648268,40.104083133436035,42765.378161217144,25830.353686503186,25830.353686503186,68595.73184772034,78162.6638803286,78162.6638803286,25830.353686503186,103993.01756683178,103993.01756683178,103993.01756683178,129082.4288551436,92354.72116757769,56958.0985521026,39329.58068386121,25089.411288311825,0.0,64418.99197217304,21325.999595065052,1551.306704675452,0.0,0.8863646686570965,2.8139940658702836,0.0014959135982669303,354176.28841361246,1559025.8896883125,4.401835867305883,1559025.8896883125,4.401835867305883,0.85,0.09646875960881489,4.027634451161993,1.2696324226027356,1.0,0.0,4.027634451161121,1.284356181108547,1.284656911464775,3.1359170535432632,19490.72438036003,1987.5007653337307,4632.441516551485,4632.441516551485,5.575969733068969,5.230623679735011,-2.441758022386338,7.672381702121349,3.349917334936025,3.349917334936025,0.9571192385531501,0.0,0.0,0.00023413653092123107,1.0002474923823954,0.0002340785982512821,198.9002740332318,0.0,1.1558607232296093e-05,32.75709289632713,0.15628671962790755,7.800683401174889e-05,0.00015612969690948219,0.0006288333461221105,0.09646875960787725,0.07263853585293163,0.023830223754945618,0.0964691701778083,0.07263853585363764,0.023830223755177255,0.37964029947364375,0.37964029947364375,0.12454705577473692,0.0,4.95979338172674,4.192340567322617,7.314737056359547,4.936155663851935,4.1775169402580445,7.263888232790748,25089.411288311825,21325.999595065052,0.85,1.0648370883752964,0.6638628896846201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513218871727258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.46169513472,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15476.152854788115,1551.306704675452,0.37964029947364375,0.12454705577473692,6.112874298809886,3.349917334936025
3450.0,-29.975805915753018,5.229950907648362,35.0525468632403,24.390023562032752,5.082754331809656,-26.46994614872759,-40.09768782472236,1.576894564784655,-0.10380590200361439,-5.0352428113755865,40.10399157948198,42763.78223717306,25830.732650397844,25830.732650397844,68594.5148875709,78161.380582591,78161.380582591,25830.732650397844,103992.11323298884,103992.11323298884,103992.11323298884,129081.31576125164,92354.10956326383,56957.172071694535,39329.93054618811,25089.202528262795,0.0,64419.1330744509,21325.822149023374,1551.3072693104832,0.0,0.8863623335628775,2.8140019194806993,0.0014959135982669303,354169.0721111335,1559021.9335313824,4.401914385799849,1559021.9335313824,4.401914385799849,0.85,0.09646901926942335,4.027634451161993,1.2696314588142563,1.0,0.0,4.027634451162188,1.2843603705489266,1.2846610274758077,3.1359068245313506,19490.595306166953,1987.487603428995,4632.441516551485,4632.441516551485,5.576051539583588,5.229950907648362,-2.4421231273306496,7.672074034979012,3.3501008235193255,3.3501008235193255,0.9571716638626644,0.0,0.0,0.0002340785982512821,1.000246713489375,0.00023402086214779506,198.90223148957145,0.0,1.1522823928328698e-05,32.65568301288353,0.15629824245183588,7.79883836388586e-05,0.00015609021461242349,0.000628674325862266,0.09646901926691498,0.07263793025932741,0.02383108900758757,0.09646922038195996,0.07263793026121615,0.023831089008207202,0.3796365722596942,0.3796365722596942,0.12455139353835516,0.0,4.954341156962926,4.188909604919388,7.30293890920268,4.931436909371996,4.174204284973143,7.254724915034899,25089.202528262795,21325.822149023374,0.85,1.0648158646949564,0.6638366615047399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451336131399564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.36028525128,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15476.106177536618,1551.3072693104832,0.3796365722596942,0.12455139353835516,6.112874298809886,3.3501008235193255
3451.0,-29.97816940915651,5.229276913898905,35.05250525845779,24.38908915445211,5.082144721041084,-26.4721345903956,-40.09975508144123,1.576109902280228,-0.10976564463737759,-5.0356777013948175,40.10388190556212,42762.1288554508,25830.879249934926,25830.879249934926,68593.00810538573,78160.05733594505,78160.05733594505,25830.879249934926,103990.93658587997,103990.93658587997,103990.93658587997,129079.78537118046,92353.4934599622,56956.2237007369,39330.299732472566,25088.848785300495,0.0,64419.148517773065,21325.52146750542,1551.2974889768043,0.0,0.8863605117964652,2.8140294413437363,0.0014959135982669303,354163.06690706237,1559017.194398829,4.401975643631802,1559017.194398829,4.401975643631802,0.85,0.09646919363672685,4.027634451161993,1.269630368095823,1.0,0.0,4.027634451162479,1.2843641580759093,1.284664741731373,3.1358975768957493,19490.465282498535,1987.4743447047194,4632.441516551485,4632.441516551485,5.576083185862673,5.229276913898905,-2.4424252131255195,7.6717021270244246,3.3502822434060784,3.3502822434060784,0.9572234981160224,0.0,0.0,0.00023402086214779506,1.0002459777849562,0.00023396331237045717,198.9041831054416,0.0,1.1483839821083612e-05,32.545202052950955,0.15630972629165696,7.797012574417857e-05,0.0001560507364036165,0.0006285153220684048,0.09646919363510151,0.07263726617310282,0.02383192746199869,0.09646935740249925,0.07263726617432664,0.0238319274624002,0.3796328439038603,0.3796328439038603,0.12455569115302648,0.0,4.948840849535941,4.185478752761298,7.290945407141692,4.925912056757454,4.170938703640616,7.242122669479954,25088.848785300495,21325.52146750542,0.85,1.064792219140573,0.6638108363641728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513503307929365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.24980429134,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15476.059571855016,1551.2974889768043,0.3796328439038603,0.12455569115302648,6.112874298809886,3.3502822434060784
3452.0,-29.98052372344475,5.228602009625941,35.05246312948437,24.388185794837796,5.0815702697753435,-26.47431125395948,-40.101805434655375,1.5753578002899309,-0.11591991483464881,-5.036101139716718,40.10378342803224,42760.44513239904,25830.98851275563,25830.98851275563,68591.43364515467,78158.71755562555,78158.71755562555,25830.98851275563,103989.70606838119,103989.70606838119,103989.70606838119,129078.2691549662,92352.87134918173,56955.254940697785,39330.6848983155,25088.563086585003,0.0,64419.2479849005,21325.278623597253,1551.291358928515,0.0,0.886358707827463,2.8140608574360404,0.0014959135982669303,354157.21991119947,1559012.9390840675,4.4020363031847,1559012.9390840675,4.4020363031847,0.85,0.09646936900387194,4.027634451161993,1.269629202648066,1.0,0.0,4.027634451161859,1.2843677930163244,1.2846683036035558,3.135888701867193,19490.333990999814,1987.4609566977322,4632.441516551485,4632.441516551485,5.576106772306307,5.228602009625941,-2.442720572556038,7.671322582181979,3.350462173471073,3.350462173471073,0.9572749067060208,0.0,0.0,0.00023396331237045717,1.0002450270969734,0.00023390599906254224,198.90612717538409,0.0,1.144689144929278e-05,32.44049036729574,0.15632117318310626,7.79520210437659e-05,0.0001560112913266913,0.000628356451717652,0.09646936900229063,0.07263661015484457,0.023832758847446053,0.0964698568455859,0.07263661015603522,0.023832758847836727,0.3796291123538989,0.3796291123538989,0.12455993693157796,0.0,4.943289823325472,4.182052864720504,7.2787309983227715,4.9201812248820715,4.167554224053731,7.22904748913578,25088.563086585003,21325.278623597253,0.85,1.0647661342031205,0.6637836744449709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513644878382872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.14509260569,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15476.013029673308,1551.291358928515,0.3796291123538989,0.12455993693157796,6.112874298809886,3.350462173471073
3453.0,-29.98287120332681,5.227925479137545,35.05242043333577,24.38722791792827,5.08094113778729,-26.47648723378824,-40.103859385102965,1.5745571682492485,-0.12176828911952953,-5.036562655578302,40.10368265009557,42758.80597953002,25831.18365860762,25831.18365860762,68589.98963813765,78157.37835245713,78157.37835245713,25831.18365860762,103988.56201106476,103988.56201106476,103988.56201106476,129076.84584820882,92352.22492192886,56954.30651210036,39331.020455365004,25088.283837144056,0.0,64419.304292509056,21325.041261572445,1551.286507604502,0.0,0.8863567178203955,2.814083816940458,0.0014959135982669303,354150.84721260524,1559008.5843754646,4.402103218574413,1559008.5843754646,4.402103218574413,0.8499999999999999,0.09646954885034123,4.027634451161993,1.269628099841066,1.0,0.0,4.0276344511618145,1.2843716543725299,1.2846720922478034,3.1358792740794827,19490.19756770431,1987.4470453931067,4632.441516551485,4632.441516551485,5.57614889822442,5.227925479137545,-2.443046303837014,7.670971782974559,3.35064070553856,3.35064070553856,0.95732591586816,0.0,0.0,0.00023390599906254224,1.0002443204189049,0.00023384886500988258,198.90806563519723,0.0,1.1399968112969814e-05,32.30750963215645,0.15633257315121923,7.793388847654944e-05,0.0001559721105859928,0.0006281986460165928,0.09646954884845102,0.07263596634986771,0.023833582498583313,0.09647012564774127,0.07263596635129094,0.0238335824990503,0.37962537626255716,0.37962537626255716,0.1245641198438889,0.0,4.937785811335061,4.178638792418155,7.266674204444314,4.91479436645875,4.164115904787593,7.217546337528404,25088.283837144056,21325.041261572445,0.85,1.0647427877626672,0.6637576491881206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513785901640044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.01211187055,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15475.966592596762,1551.286507604502,0.37962537626255716,0.1245641198438889,6.112874298809886,3.35064070553856
3454.0,-29.985210729100675,5.227245451172448,35.05237650234481,24.38613778157162,5.080150291106261,-26.478672225894737,-40.10592968026174,1.5736117879004738,-0.12635688585282878,-5.037119573572913,40.10356129078003,42757.26926241967,25831.603355811614,25831.603355811614,68588.87261823128,78156.15852508524,78156.15852508524,25831.603355811614,103987.76188089685,103987.76188089685,103987.76188089685,129075.68635616927,92351.6291902561,56953.39152853295,39331.3751796924,25087.924475272423,0.0,64419.29965496482,21324.73580398156,1551.2793292444883,0.0,0.8863543154950515,2.81407910205599,0.0014959135982669303,354143.1573030729,1559003.3403384925,4.402183998727694,1559003.3403384925,4.402183998727694,0.85,0.09646973825130609,4.027634451161993,1.269627265729942,1.0,0.0,4.027634451160859,1.2843761921020258,1.2846765576533195,3.135868194948644,19490.071843305035,1987.4342250722761,4632.441516551485,4632.441516551485,5.5762394977932415,5.227245451172448,-2.4434459484469135,7.670691399619361,3.3508176221906036,3.3508176221906036,0.9573764634830296,0.0,0.0,0.00023384886500988258,1.0002434971468943,0.00023379193734017335,198.90999755996057,0.0,1.1364423896431469e-05,32.20677732248678,0.15634393757511567,7.791561556212212e-05,0.00015593324944776046,0.0006280421275574368,0.09646973824861498,0.07263533653202044,0.023834401716594542,0.09646925614983932,0.07263533653404669,0.0238344017172594,0.3796216349710072,0.3796216349710072,0.12456825388224124,0.0,4.9326123115937435,4.175368482490228,7.255525991852323,4.91076268772008,4.161241398362279,7.209844352265122,25087.924475272423,21324.73580398156,0.85,1.0647255245803515,0.6637338420540303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513926518122187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.91137956088,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15475.92021395901,1551.2793292444883,0.3796216349710072,0.12456825388224124,6.112874298809886,3.3508176221906036
