time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3455.0,-29.987543124178558,5.2265660515370405,35.05233166244836,24.385302664618962,5.079640490423811,-26.480822692390817,-40.107957053091354,1.572920058636065,-0.13284919637777648,-5.03748273960857,40.10344695534578,42755.58540878713,25831.52795624883,25831.52795624883,68587.11336503596,78154.833344253,78154.833344253,25831.52795624883,103986.36130050183,103986.36130050183,103986.36130050183,129073.88942245614,92351.03901284804,56952.4405469468,39331.7760732236,25087.528121954314,0.0,64419.304195177916,21324.398903661167,1551.2655065530485,0.0,0.8863528766310199,2.814122000260748,0.0014959135982669303,354138.1427862597,1558998.3998214684,4.402232381848806,1558998.3998214684,4.402232381848806,0.85,0.09646983371465574,4.027634451161993,1.2696260695112875,1.0,0.0,4.027634451161351,1.2843795435707521,1.2846798367852827,3.1358600121928246,19489.94729108885,1987.4215242808555,4632.441516551485,4632.441516551485,5.576223221373451,5.2265660515370405,-2.443702979092989,7.670269030630029,3.3509923562196953,3.3509923562196953,0.9574263874913415,0.0,0.0,0.00023379193734017335,1.0002427595414092,0.0002337351958912076,198.91192362931002,0.0,1.1323482642958978e-05,32.090749810145745,0.15635526105775863,7.789772532907243e-05,0.0001558942120111009,0.0006278848990326618,0.09646983371358014,0.07263463494401064,0.023835198769569507,0.09646971053239994,0.07263463494482048,0.023835198769835267,0.3796178959648266,0.3796178959648266,0.12457239590416215,0.0,4.9271739934215475,4.172058899749743,7.243417365154471,4.904633543230773,4.158138779566457,7.194275629923482,25087.528121954314,21324.398903661167,0.85,1.0646981401293996,0.6637076563144185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514066660733504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.79535204854,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15475.873916419228,1551.2655065530485,0.3796178959648266,0.12457239590416215,6.112874298809886,3.3509923562196953
3456.0,-29.989867172048662,5.225885541547416,35.05228663838915,24.38438128391283,5.079043795659925,-26.48297433653536,-40.10998456561936,1.5721509601466912,-0.13878362966141822,-5.037931498279143,40.103351911536706,42753.938198995515,25831.66119875496,25831.66119875496,68585.59939775047,78153.51070882627,78153.51070882627,25831.66119875496,103985.17190758123,103985.17190758123,103985.17190758123,129072.46263410049,92350.41282624756,56951.48731733335,39332.13945434912,25087.290726519266,0.0,64419.43018086838,21324.197117541375,1551.2628124125113,0.0,0.8863509308384203,2.8141475877033417,0.0014959135982669303,354131.94650212256,1558994.2929185652,4.40229781107653,1558994.2929185652,4.40229781107653,0.85,0.09646999539504603,4.027634451161993,1.2696249507693578,1.0,0.0,4.027634451159899,1.28438325638909,1.2846834775901317,3.135850947236161,19489.815139420956,1987.4080485610232,4632.441516551485,4632.441516551485,5.576251984285115,5.225885541547416,-2.4440252740935344,7.66991081564095,3.3511661464149682,3.3511661464149682,0.9574760418328481,0.0,0.0,0.0002337351958912076,1.0002418952586187,0.0002336786701288631,198.91384283833622,0.0,1.1286550763290128e-05,31.986084863164223,0.15636654760852192,7.787983766147094e-05,0.00015585535822973666,0.0006277284102042813,0.09646999539323525,0.07263399162494462,0.023836003768290627,0.09647020836092793,0.072633991626308,0.02383600376873802,0.37961415422418415,0.37961415422418415,0.12457647861567378,0.0,4.92175844896019,4.1687738965831045,7.2313277779251735,4.8991478686177174,4.154791322078154,7.182094245123835,25087.290726519266,21324.197117541375,0.85,1.0646725561710941,0.6636807882180368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514206378773258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.69068710156,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15475.827683746866,1551.2628124125113,0.37961415422418415,0.12457647861567378,6.112874298809886,3.3511661464149682
3457.0,-29.992184385050848,5.2252038131357805,35.052241028790014,24.38343297634276,5.078417268557758,-26.48512281112084,-40.11201148442922,1.5713556946273382,-0.14453540889576288,-5.038389061669885,40.10324480851404,42752.31840032984,25831.807409396195,25831.807409396195,68584.12580972603,78152.19982323294,78152.19982323294,25831.807409396195,103984.00723262913,103984.00723262913,103984.00723262913,129070.9937247315,92349.7835567892,56950.54708861961,39332.48496463288,25086.98649210236,0.0,64419.47145673524,21323.938518287006,1551.2565099098804,0.0,0.8863489838294372,2.814169751669444,0.0014959135982669303,354125.6287334583,1558989.6649392366,4.402363281401048,1558989.6649392366,4.402363281401048,0.85,0.09647013174348092,4.027634451161993,1.2696238963166255,1.0,0.0,4.027634451161996,1.2843870911200093,1.2846872406126701,3.135841584681314,19489.682337140588,1987.394506497182,4632.441516551485,4632.441516551485,5.576283546613686,5.2252038131357805,-2.4443560328541456,7.669559845989927,3.3513384693206603,3.3513384693206603,0.9575252769487601,0.0,0.0,0.0002336786701288631,1.0002411883602604,0.0002336223231438238,198.91575643561782,0.0,1.1243756607312959e-05,31.864806225124926,0.15637779136512925,7.786195902785e-05,0.0001558167111010131,0.0006275727536971957,0.09647013174165969,0.07263333692684913,0.023836794814810557,0.0964703642943544,0.07263333692822034,0.02383679481526058,0.3796104095807446,0.3796104095807446,0.12458050696150128,0.0,4.916370255469872,4.165501585143488,7.219312551957614,4.893853652774112,4.151553269415956,7.170359248450154,25086.98649210236,21323.938518287006,0.85,1.0646489991118262,0.6636552184232483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514345599342966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.56940846352,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15475.781540550395,1551.2565099098804,0.3796104095807446,0.12458050696150128,6.112874298809886,3.3513384693206603
3458.0,-29.99449336680809,5.22452115996706,35.05219477019834,24.382503772527002,5.077801939093764,-26.48726275659553,-40.11403330424798,1.5705713288810614,-0.15021126826985665,-5.038836037670613,40.103134686267715,42750.71317842504,25831.918380246487,25831.918380246487,68582.63155867152,78150.92100919942,78150.92100919942,25831.918380246487,103982.8393894459,103982.8393894459,103982.8393894459,129069.50234954417,92349.18756928775,56949.62225983504,39332.85034383634,25086.662960098274,0.0,64419.51330393461,21323.663516083532,1551.248874885473,0.0,0.8863471017897947,2.8141921567120085,0.0014959135982669303,354119.4572347136,1558984.9065084532,4.402426567244916,1558984.9065084532,4.402426567244916,0.85,0.09647024770342624,4.027634451161993,1.2696228473586966,1.0,0.0,4.027634451160266,1.2843908745447878,1.2846909525462793,3.135832347445992,19489.556558750723,1987.381680670843,4632.441516551485,4632.441516551485,5.576307501767766,5.22452115996706,-2.444680726581921,7.669201886548981,3.351509290485729,3.351509290485729,0.9575740829959225,0.0,0.0,0.0002336223231438238,1.0002403360578205,0.00023356618876677545,198.91766326768584,0.0,1.1208303151957635e-05,31.76433113264794,0.1563889996682812,7.78441291506943e-05,0.0001557781939931295,0.0006274176208665247,0.09647024770170781,0.07263267347670481,0.023837574225003003,0.09647045268733871,0.07263267347799861,0.02383757422542764,0.37960666119503,0.37960666119503,0.12458448826630653,0.0,4.911009670608678,4.162274411929275,7.20727243768232,4.888624769400735,4.148526559330321,7.158240530849753,25086.662960098274,21323.663516083532,0.85,1.0646251118833372,0.6636298690541941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514484413013469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.46893337104,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15475.73545681085,1551.248874885473,0.37960666119503,0.12458448826630653,6.112874298809886,3.351509290485729
3459.0,-29.99679591384138,5.22383620901619,35.05214758109951,24.381476116273575,5.077077117112737,-26.489407859353918,-40.116067173052556,1.5696890626257571,-0.15515600585308675,-5.0393531194517,40.103015066421534,42749.18573552277,25832.194114104605,25832.194114104605,68581.37984962738,78149.68702425795,78149.68702425795,25832.194114104605,103981.88113836254,103981.88113836254,103981.88113836254,129068.19697932748,92348.58948858289,56948.72878906087,39333.17855502446,25086.31584096494,0.0,64419.4943959894,21323.3684648202,1551.241551026712,0.0,0.8863448963128129,2.814196778983292,0.0014959135982669303,354112.3178749054,1558979.737694634,4.402500729289408,1558979.737694634,4.402500729289408,0.85,0.09647037777211391,4.027634451161993,1.2696219379687683,1.0,0.0,4.0276344511614965,1.2843951152657225,1.2846951221555194,3.1358219937863394,19489.43033860704,1987.3688097981512,4632.441516551485,4632.441516551485,5.576367024129166,5.22383620901619,-2.445059906387415,7.668896115403605,3.3516786964683916,3.3516786964683916,0.9576224847052547,0.0,0.0,0.00023356618876677545,1.000239670730551,0.00023351022320098976,198.9195648178602,0.0,1.1166119111444697e-05,31.64478156183427,0.15640016578739266,7.782619682545867e-05,0.0001557399919413168,0.0006272637569665387,0.09647037776981202,0.07263202732477929,0.02383835044503273,0.09646991563082478,0.07263202732651237,0.023838350445601536,0.3796029103723401,0.3796029103723401,0.12458842241825266,0.0,4.905862089640948,4.15914466815093,7.195803542772637,4.884197113598589,4.14565485344292,7.148918518247513,25086.31584096494,21323.3684648202,0.85,1.0646059937703747,0.6636063529580298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514622736109546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.34938380023,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15475.689460730144,1551.241551026712,0.3796029103723401,0.12458842241825266,6.112874298809886,3.3516786964683916
3460.0,-29.99909016132909,5.223151198990149,35.05209954829853,24.380582919716858,5.076498378428933,-26.491530882063625,-40.11806747931985,1.5689390991639836,-0.1610692366930948,-5.039766553667624,40.102896113939515,42747.55518919371,25832.201203124787,25832.201203124787,68579.7563923185,78148.40588590343,78148.40588590343,25832.201203124787,103980.60708902821,103980.60708902821,103980.60708902821,129066.53867264211,92348.0000461531,56947.7874891202,39333.56950781433,25085.931583613892,0.0,64419.501091428225,21323.041846071807,1551.229686395718,0.0,0.886343217477245,2.814226221934576,0.0014959135982669303,354106.6096606314,1558974.5977306843,4.402557182495899,1558974.5977306843,4.402557182495899,0.85,0.09647044983392637,4.027634451161993,1.2696208269195637,1.0,0.0,4.027634451164479,1.2843987371073378,1.284698672957274,3.1358131511658454,19489.305941502138,1987.3561248236797,4632.441516551485,4632.441516551485,5.576368554428073,5.223151198990149,-2.4453636155137497,7.668514814503899,3.3518462715314903,3.3518462715314903,0.9576703632947116,0.0,0.0,0.00023351022320098976,1.000238811229215,0.00023345447165164885,198.9214595457786,0.0,1.1132645990875007e-05,31.54991873813977,0.15641129843338353,7.780856414142697e-05,0.0001557016590595628,0.000627109366131374,0.09647044983250823,0.0726313391837409,0.023839110648767328,0.09647000434673035,0.07263133918480859,0.023839110649117784,0.37959916135934024,0.37959916135934024,0.1245923454751435,0.0,4.900604576229398,4.156015993065353,7.183883164458052,4.878697316974524,4.142725172752137,7.135396173604704,25085.931583613892,21323.041846071807,0.85,1.064580681787426,0.663580972608336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514760676230654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.25452097654,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15475.64351659235,1551.229686395718,0.37959916135934024,0.1245923454751435,6.112874298809886,3.3518462715314903
3461.0,-30.001376733808325,5.222466528913229,35.0520513515677,24.379728454537712,5.0759730009428345,-26.493641660439703,-40.12005081223322,1.5682379275744007,-0.1674182754300091,-5.040162554013755,40.10279527364165,42745.887456291646,25832.1604092306,25832.1604092306,68578.04786552224,78147.06551826296,78147.06551826296,25832.1604092306,103979.22592749356,103979.22592749356,103979.22592749356,129064.87992134602,92347.36987784073,56946.8276812149,39333.9357740287,25085.653993852455,0.0,64419.58976788116,21322.805894774585,1551.2235364880169,0.0,0.8863415618881715,2.814263428790511,0.0014959135982669303,354101.1422204733,1558970.2404083854,4.402612854148114,1558970.2404083854,4.402612854148114,0.85,0.0964705326395425,4.027634451161993,1.269619601578452,1.0,0.0,4.027634451162003,1.2844021304081377,1.284701995439349,3.1358048665663243,19489.172949525826,1987.3425634162356,4632.441516551485,4632.441516551485,5.576359748295488,5.222466528913229,-2.4456554613400625,7.668121990253291,3.3520126871886617,3.3520126871886617,0.957717910625332,0.0,0.0,0.00023345447165164885,1.0002380166984572,0.00023339891881156985,198.9233479668906,0.0,1.109017956683169e-05,31.42956889240101,0.15642238861295035,7.779108472399459e-05,0.00015566338692765425,0.0006269552199743798,0.09647053263818348,0.07263066542881425,0.023839867209369224,0.09647071711494831,0.07263066542983744,0.023839867209705053,0.3795954117724306,0.3795954117724306,0.12459622462006695,0.0,4.895201099113308,4.152845876267463,7.171495919339748,4.8727442785837525,4.139422077767108,7.121176261902008,25085.653993852455,21322.805894774585,0.85,1.064552694492855,0.663554170560773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514898121635826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.1341711308,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15475.597661970553,1551.2235364880169,0.3795954117724306,0.12459622462006695,6.112874298809886,3.3520126871886617
3462.0,-30.003656531504518,5.221780714556355,35.052002832773994,24.37878067083659,5.075338920898566,-26.495757211329565,-40.12204989613963,1.5674396007240057,-0.17292212004286966,-5.040632188042962,40.10268949953143,42744.31443906545,25832.297722824744,25832.297722824744,68576.6121618902,78145.78753817805,78145.78753817805,25832.297722824744,103978.0852610028,103978.0852610028,103978.0852610028,129063.46644953373,92346.75535543573,56945.91609902879,39334.26584045215,25085.381188530937,0.0,64419.64702898309,21322.574010251297,1551.2194042776712,0.0,0.886339548282558,2.814280941464811,0.0014959135982669303,354094.6582313317,1558965.6699053098,4.402680564830296,1558965.6699053098,4.402680564830296,0.8500000000000001,0.09647063364228695,4.027634451161993,1.2696185965789488,1.0,0.0,4.027634451161653,1.2844059775528083,1.284705772126085,3.135795473979252,19489.043259492984,1987.3293387133206,4632.441516551485,4632.441516551485,5.576389390028394,5.221780714556355,-2.4460037348785626,7.667784449434918,3.3521780637137746,3.3521780637137746,0.9577651610610785,0.0,0.0,0.00023339891881156985,1.0002373158446276,0.0002333435426916476,198.92523082437097,0.0,1.1050756937583643e-05,31.317845161112043,0.15643343936988793,7.777347016439013e-05,0.00015562544864717974,0.0006268024184489227,0.09647063364035252,0.07263001541871063,0.02384061822164189,0.09647084128686004,0.07263001542016699,0.02384061822211996,0.3795916571264792,0.3795916571264792,0.12460003236524483,0.0,4.889899134261384,4.149721280519543,7.159384974635884,4.867710068000065,4.1363412882698185,7.110025934402643,25085.381188530937,21322.574010251297,0.85,1.0645294615016572,0.6635291624593088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515035109714405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.022447399504,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15475.55188462984,1551.2194042776712,0.3795916571264792,0.12460003236524483,6.112874298809886,3.3521780637137746
3463.0,-30.005929245187435,5.221093041880266,35.05195337055502,24.37776670502501,5.074624174857698,-26.497874452112594,-40.12405666345728,1.5665693817822073,-0.17781744327743354,-5.0411401796965345,40.10256498301418,42742.80427755513,25832.52072113071,25832.52072113071,68575.32499868584,78144.5681396224,78144.5681396224,25832.52072113071,103977.08886075311,103977.08886075311,103977.08886075311,129062.10285849609,92346.16389982369,56945.03177313266,39334.59125187892,25085.013997742975,0.0,64419.60524962189,21322.261898081528,1551.2107830583225,0.0,0.8863374068410694,2.81428598446857,0.0014959135982669303,354087.6447636214,1558960.289555133,4.40275257442504,1558960.289555133,4.40275257442504,0.85,0.09647071599116547,4.027634451161993,1.269617674001493,1.0,0.0,4.027634451162634,1.2844101604793206,1.2847098848995846,3.1357852616635693,19488.91843752209,1987.316610414575,4632.441516551485,4632.441516551485,5.576437528424781,5.221093041880266,-2.446382732004421,7.6674757738846875,3.3523419539309733,3.3523419539309733,0.957811986837421,0.0,0.0,0.0002333435426916476,1.000236582757844,0.0002332883506902684,198.92710786254514,0.0,1.1015707437693845e-05,31.218514878424354,0.15644445507732563,7.77557916126819e-05,0.00015558775107896568,0.0006266505864244587,0.09647071598897587,0.07262935820607154,0.023841357782904332,0.0964702449211787,0.07262935820772003,0.023841357783445448,0.37958789908149354,0.37958789908149354,0.12460379149468799,0.0,4.884794445735622,4.146687274973317,7.1478020212144315,4.863322736419093,4.133597613094821,7.100479349105399,25085.013997742975,21322.261898081528,0.85,1.064510170979173,0.663506150215132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515171694375388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.92311711682,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15475.506166791534,1551.2107830583225,0.37958789908149354,0.12460379149468799,6.112874298809886,3.3523419539309733
3464.0,-30.00819439359653,5.2204056003050034,35.05190313408209,24.376872251182817,5.074049948725291,-26.499970829955362,-40.1260263408534,1.5658263850843808,-0.1837885175490328,-5.0415511509026,40.10244350711149,42741.17286744092,25832.492989031503,25832.492989031503,68573.66585647242,78143.26386902617,78143.26386902617,25832.492989031503,103975.75685805766,103975.75685805766,103975.75685805766,129060.38404280426,92345.5414095735,56944.079903626814,39334.957228829655,25084.627184746594,0.0,64419.584413576245,21321.933107034605,1551.1987763666561,0.0,0.8863357496299438,2.814316487639916,0.0014959135982669303,354081.97086575715,1558955.0406032263,4.402808301115878,1558955.0406032263,4.402808301115878,0.85,0.09647074683728299,4.027634451161993,1.269616496465169,1.0,0.0,4.027634451161628,1.2844137482336926,1.2847134025981237,3.1357765024710598,19488.787065939323,1987.3032142412876,4632.441516551485,4632.441516551485,5.5764315419273585,5.2204056003050034,-2.4466910074686288,7.667096607773632,3.3525041405312797,3.3525041405312797,0.9578583258660799,0.0,0.0,0.0002332883506902684,1.0002357995254618,0.00023323335437598467,198.9289786836387,0.0,1.0979185211510646e-05,31.11501088942117,0.15645543426253714,7.773844341633478e-05,0.0001555499072739336,0.0006264981654115485,0.09647074683589266,0.0726286644029834,0.023842082432909244,0.0964703634506721,0.07262866440403014,0.02384208243325285,0.3795841417300222,0.3795841417300222,0.12460753568905138,0.0,4.879561700047759,4.143618213211539,7.135805168057061,4.857762633353559,4.130570578177981,7.087017705996914,25084.627184746594,21321.933107034605,0.85,1.0644847600417104,0.6634810400675814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515307857070234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.81961312782,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15475.46051487637,1551.1987763666561,0.3795841417300222,0.12460753568905138,6.112874298809886,3.3525041405312797
3465.0,-30.01045225812084,5.219717522950006,35.05185248600228,24.375942802894883,5.0734305599317,-26.502065168465812,-40.12800694964824,1.5650434702767009,-0.18930614319128836,-5.042005872166365,40.10233104543449,42739.618559896386,25832.569282599656,25832.569282599656,68572.18784249605,78142.00064890129,78142.00064890129,25832.569282599656,103974.56993150094,103974.56993150094,103974.56993150094,129058.8879394297,92344.93874337905,56943.18398984007,39335.28305948776,25084.318007928752,0.0,64419.601067416515,21321.670306739437,1551.1922628655211,0.0,0.8863338363284899,2.8143359296200368,0.0014959135982669303,354075.69303461746,1558950.1811662954,4.402872639477907,1558950.1811662954,4.402872639477907,0.8499999999999999,0.0964708069865301,4.027634451161993,1.2696154661895713,1.0,0.0,4.027634451162245,1.284417522238773,1.2847171068417742,3.1357672886163384,19488.659878064784,1987.2902446875116,4632.441516551485,4632.441516551485,5.576448011335094,5.219717522950006,-2.447033290256733,7.66675081320674,3.3526652507258765,3.3526652507258765,0.9579043573502505,0.0,0.0,0.00023323335437598467,1.0002350455465123,0.00023317854679701783,198.93084351975165,0.0,1.0940360631823968e-05,31.004982030589126,0.15646637462316895,7.772100254859798e-05,0.00015551235182738668,0.0006263469058012073,0.09647080698475854,0.07262799893984788,0.02384280804491067,0.0964704165606674,0.07262799894118158,0.023842808045348517,0.37958038078394823,0.37958038078394823,0.12461123510346468,0.0,4.874379321488107,4.140592857384775,7.123880750899048,4.852699728975097,4.127637904310745,7.075297314090221,25084.318007928752,21321.670306739437,0.85,1.0644615413053204,0.6634567406769323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515443568942188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.70958426898,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15475.414938761733,1551.1922628655211,0.37958038078394823,0.12461123510346468,6.112874298809886,3.3526652507258765
3466.0,-30.01270208913867,5.21902917173251,35.051801315715096,24.375037068408005,5.072826321783263,-26.50415076035347,-40.12997488081453,1.5642749929981186,-0.19476001058905013,-5.0424458313076075,40.102214539085374,42738.04645638974,25832.602146099554,25832.602146099554,68570.6486024893,78140.7722623189,78140.7722623189,25832.602146099554,103973.37440841846,103973.37440841846,103973.37440841846,129057.35503497142,92344.37380244733,56942.27296494153,39335.66759722867,25083.980626552966,0.0,64419.64822378164,21321.38353257002,1551.1838052159844,0.0,0.8863320130397403,2.8143562591777314,0.0014959135982669303,354069.6190908428,1558945.146972312,4.402933951168335,1558945.146972312,4.402933951168335,0.85,0.09647084454288062,4.027634451161993,1.26961443096865,1.0,0.0,4.027634451162561,1.284421228373372,1.2847207434411294,3.135758240513282,19488.540651804855,1987.2780869924852,4632.441516551485,4632.441516551485,5.5764551055422835,5.21902917173251,-2.4473660496369765,7.666395221369486,3.3528250233909604,3.3528250233909604,0.9579500066831316,0.0,0.0,0.00023317854679701783,1.00023421347866,0.00023312394602666,198.9327017514373,0.0,1.0902917915149699e-05,30.898869371534246,0.1564772775410841,7.770367690067342e-05,0.00015547486989634442,0.0006261959422844454,0.0964708445412483,0.07262732203920176,0.02384352250204654,0.09647038897608805,0.07262732204043063,0.023843522502449987,0.3795766175676444,0.3795766175676444,0.12461489509046644,0.0,4.869224832829673,4.137628023922332,7.111885008599302,4.847685820718539,4.124942897185861,7.063045422865798,25083.980626552966,21321.38353257002,0.85,1.0644368681475544,0.6634318509148929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451557884682638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.60347160993,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15475.369433062642,1551.1838052159844,0.3795766175676444,0.12461489509046644,6.112874298809886,3.3528250233909604
3467.0,-30.01494494305699,5.2183417821128275,35.05174996120122,24.3742004147731,5.072316340709938,-26.506220645705994,-40.131917771045096,1.5635920433594939,-0.20106360350598607,-5.042827977975641,40.10210683261623,42736.400691442606,25832.486754361915,25832.486754361915,68568.88744580452,78139.44187928294,78139.44187928294,25832.486754361915,103971.92863364486,103971.92863364486,103971.92863364486,129055.60364362066,92343.74220956545,56941.32391793693,39336.02032403169,25083.675009975806,0.0,64419.6953340075,21321.123758479436,1551.17581931711,0.0,0.886330452940052,2.8143945062926337,0.0014959135982669303,354064.34335506975,1558940.493028645,4.40298641274159,1558940.493028645,4.40298641274159,0.85,0.09647085576699001,4.027634451161993,1.2696131809009241,1.0,0.0,4.02763445116272,1.284424534216831,1.2847239799212602,3.1357501697192474,19488.407359184555,1987.2644949278863,4632.441516551485,4632.441516551485,5.576430196056164,5.2183417821128275,-2.4476566962156796,7.665998478328508,3.352983566645266,3.352983566645266,0.9579953047557902,0.0,0.0,0.00023312394602666,1.000233491356038,0.00023306952630691144,198.93455425092245,0.0,1.0861878764995321e-05,30.78256441999674,0.1564881394198491,7.768657521587928e-05,0.0001554373708107807,0.0006260449096755419,0.09647085576575776,0.07262663161833358,0.023844224147424178,0.09647103354142786,0.07262663161926125,0.023844224147728757,0.37957285418994285,0.37957285418994285,0.12461851125886893,0.0,4.8638947668079595,4.13459973838053,7.099369487052172,4.841764374469676,4.12176941251829,7.048564761711816,25083.675009975806,21321.123758479436,0.85,1.064408750930659,0.6634058182029593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515713645785495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.48716665839,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15475.324013039315,1551.17581931711,0.37957285418994285,0.12461851125886893,6.112874298809886,3.352983566645266
3468.0,-30.017179934537864,5.217653709007927,35.05169839381426,24.373271071258955,5.0716937693882045,-26.50829471370635,-40.13387627257032,1.5628085485563366,-0.2064062191963103,-5.0432906536278646,40.10199792329566,42734.85400959021,25832.568772588016,25832.568772588016,68567.42278217823,78138.19204141526,78138.19204141526,25832.568772588016,103970.76081400327,103970.76081400327,103970.76081400327,129054.1607458941,92343.14240459578,56940.4249522392,39336.352724840646,25083.39993189083,0.0,64419.75265673148,21320.889942107206,1551.1714903721124,0.0,0.8863284860498429,2.8144107284371374,0.0014959135982669303,354057.95595687325,1558935.7871210324,4.403052553664185,1558935.7871210324,4.403052553664185,0.85,0.09647089416700935,4.027634451161993,1.2696121599664916,1.0,0.0,4.027634451163163,1.284428309804868,1.2847276864876556,3.135740952154719,19488.28077514859,1987.2515869485085,4632.441516551485,4632.441516551485,5.576447901239448,5.217653709007927,-2.4480086036114774,7.665662312619405,3.353141252729549,3.353141252729549,0.9580403579227283,0.0,0.0,0.00023306952630691144,1.0002326770130563,0.00023301530900081673,198.9364002866561,0.0,1.0825962690637923e-05,30.68077826526787,0.15649896538253974,7.766933963946985e-05,0.00015540018666744158,0.0006258951455387923,0.09647089416514275,0.07262597211685903,0.02384492204828372,0.09647110628819719,0.07262597211826427,0.023844922048745085,0.37956908485714136,0.37956908485714136,0.12462205284195613,0.0,4.858684988746347,4.13163037186996,7.087165574145217,4.836884434431568,4.118884522808457,7.037449282857551,25083.39993189083,21320.889942107206,0.85,1.0643850675358553,0.6633812184487591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515848029090475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.38538050366,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15475.278657796182,1551.1714903721124,0.37956908485714136,0.12462205284195613,6.112874298809886,3.353141252729549
3469.0,-30.01940831126931,5.216965582475146,35.051646286261665,24.372364149335795,5.071094613499002,-26.510360485171216,-40.13582597309721,1.5620467874006827,-0.21189490816783518,-5.043725588802014,40.10187905525728,42733.29932184035,25832.575183933794,25832.575183933794,68565.87450577415,78136.93836851584,78136.93836851584,25832.575183933794,103969.51355244963,103969.51355244963,103969.51355244963,129052.56848581802,92342.54557812035,56939.52514193122,39336.68937354348,25083.054933368396,0.0,64419.744306911874,21320.596693363135,1551.1625194679962,0.0,0.8863266968993363,2.814432110638862,0.0014959135982669303,354051.9516080801,1558930.6509153415,4.403112717878784,1558930.6509153415,4.403112717878784,0.85,0.09647089133541652,4.027634451161993,1.2696111044147989,1.0,0.0,4.027634451162088,1.2844319833796682,1.284731291276631,3.1357319836931024,19488.154819699987,1987.2387430672031,4632.441516551485,4632.441516551485,5.576449285249533,5.216965582475146,-2.4483412513683516,7.665306833843498,3.353297586979759,3.353297586979759,0.9580850248513597,0.0,0.0,0.00023301530900081673,1.000231992536818,0.00023296126372626455,198.93824088889878,0.0,1.0785795707720434e-05,30.566945035679712,0.15650975117824745,7.765218502684556e-05,0.00015536312397397117,0.0006257458705577181,0.09647089133383595,0.07262528849677809,0.02384560283705786,0.096471086553459,0.072625288497968,0.023845602837448517,0.37956531231582413,0.37956531231582413,0.12462554531736757,0.0,4.853495652755839,4.128684722532341,7.074973638747508,4.831830680634198,4.11608585502978,7.02535974754727,25083.054933368396,21320.596693363135,0.85,1.064361171306565,0.6633571707184703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515981943671727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.271547274075,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15475.23338530208,1551.1625194679962,0.37956531231582413,0.12462554531736757,6.112874298809886,3.353297586979759
3470.0,-30.021628743849192,5.216277378329129,35.05159371896891,24.371452058572345,5.070494190415664,-26.512419232541,-40.137766977399565,1.5612846791074602,-0.21741008709665266,-5.044163683247489,40.10176144944523,42731.74320030904,25832.58449752202,25832.58449752202,68564.32769783106,78135.66880784639,78135.66880784639,25832.58449752202,103968.25330536842,103968.25330536842,103968.25330536842,129050.97572159328,92341.9291436194,56938.61980985677,39337.01037084737,25082.722416224864,0.0,64419.73278707224,21320.314053791135,1551.1543520354278,0.0,0.886324887010581,2.814453475075555,0.0014959135982669303,354045.9037258334,1558925.5692621644,4.403173579630984,1558925.5692621644,4.403173579630984,0.85,0.09647088273166211,4.027634451161993,1.269610053808429,1.0,0.0,4.027634451161632,1.2844356582427865,1.2847348975748016,3.1357230121375856,19488.024726134605,1987.2254772154208,4632.441516551485,4632.441516551485,5.576451295763468,5.216277378329129,-2.4486775290675413,7.66495490739667,3.35345275832405,3.35345275832405,0.9581293595211572,0.0,0.0,0.00023296126372626455,1.000231169601922,0.0002329074226100951,198.9400749592936,0.0,1.0751671847768988e-05,30.470238016577312,0.15652050285009522,7.763511040832916e-05,0.0001553261533179354,0.0006255969662697864,0.09647088273005022,0.07262460710950687,0.023846275620543346,0.09647111391376723,0.07262460711072032,0.0238462756209418,0.3795615366669584,0.3795615366669584,0.12462899109733203,0.0,4.848329744829812,4.12575084041606,7.062842668143901,4.826753596150809,4.113193137363567,7.013466525797583,25082.722416224864,21320.314053791135,0.85,1.0643373502410827,0.663333133366931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516115464264463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.17484025497,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15475.18817082374,1551.1543520354278,0.3795615366669584,0.12462899109733203,6.112874298809886,3.35345275832405
3471.0,-30.023842652211588,5.215589177230729,35.05154069579534,24.3705500260927,5.069895831035824,-26.514471900812183,-40.13970323195679,1.5605250796363386,-0.22278543215861646,-5.044599870555521,40.10164303655927,42730.195702460056,25832.584131807966,25832.584131807966,68562.77983426802,78134.4317118804,78134.4317118804,25832.584131807966,103967.01584368836,103967.01584368836,103967.01584368836,129049.40299887638,92341.34337709393,56937.72170014097,39337.35741883662,25082.387155188007,0.0,64419.744574024626,21320.029081909805,1551.146000487742,0.0,0.8863230897602776,2.814473226682455,0.0014959135982669303,354039.88225211564,1558920.4527486141,4.403234016552096,1558920.4527486141,4.403234016552096,0.85,0.09647086307357024,4.027634451161993,1.2696090097958224,1.0,0.0,4.027634451161809,1.2844393209745704,1.2847384920006575,3.1357140702497484,19487.901104799876,1987.2128713474915,4632.441516551485,4632.441516551485,5.576451216817183,5.215589177230729,-2.4490136390862824,7.664602816317012,3.3536067593774597,3.3536067593774597,0.9581733598221314,0.0,0.0,0.0002329074226100951,1.0002304944732443,0.00023285375110739065,198.94190367041145,0.0,1.071115568664016e-05,30.355415215938216,0.15653121400578185,7.76180810308036e-05,0.00015528934157929151,0.0006254487020430171,0.09647086307197457,0.0726239232418822,0.023846939830092364,0.0964710759077044,0.07262392324308341,0.023846939830486826,0.37955775728216584,0.37955775728216584,0.1246323950915128,0.0,4.843208262647352,4.1228615985373835,7.050756927603572,4.8218144383969275,4.110486055439196,7.001565536124303,25082.387155188007,21320.029081909805,0.85,1.0643131277163422,0.6633089898914277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516248511190246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.060017454336,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15475.143041214014,1551.146000487742,0.37955775728216584,0.1246323950915128,6.112874298809886,3.3536067593774597
3472.0,-30.026049158650576,5.214901627206765,35.05148736644109,24.36968773780393,5.069344513819997,-26.516513201893275,-40.1416264596395,1.5598085570621616,-0.22849084639022976,-5.045006421882935,40.10152807219229,42728.626110604564,25832.506002875718,25832.506002875718,68561.13211348029,78133.16504424873,78133.16504424873,25832.506002875718,103965.67104712444,103965.67104712444,103965.67104712444,129047.73397862105,92340.7440957378,56936.81731095397,39337.69642753759,25082.0629314966,0.0,64419.759359034186,21319.75349177211,1551.1375985194454,0.0,0.8863214312798735,2.8145007790146654,0.0014959135982669303,354034.2699692221,1558915.485254589,4.403289787144372,1558915.485254589,4.403289787144372,0.85,0.09647082468895365,4.027634451161993,1.26960785149131,1.0,0.0,4.0276344511612105,1.2844427819645976,1.2847418848552539,3.135705620924268,19487.774631268356,1987.199974636431,4632.441516551485,4632.441516551485,5.576434351211439,5.214901627206765,-2.449328677965558,7.664230305172323,3.353759614343325,3.353759614343325,0.9582170326695214,0.0,0.0,0.00023285375110739065,1.000229727915497,0.0002328002703865476,198.94372629697983,0.0,1.0677510920876007e-05,30.260065949762605,0.15654189151670272,7.760116964356545e-05,0.0001552525814638252,0.0006253006457355363,0.09647082468757187,0.0726232307552688,0.02384759393230306,0.0964713172439673,0.07262323075630904,0.02384759393264461,0.3795539756608847,0.3795539756608847,0.12463576031371007,0.0,4.8380398570112675,4.119974456328123,7.038474568889114,4.816515575492701,4.107662981344561,6.988555081602897,25082.0629314966,21319.75349177211,0.85,1.0642873055666782,0.663284472586474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451638116950794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.96466818816,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15475.097968291691,1551.1375985194454,0.3795539756608847,0.12463576031371007,6.112874298809886,3.353759614343325
3473.0,-30.028248630401265,5.214213332834736,35.051433581267176,24.368731083255284,5.06869131691004,-26.5185583592759,-40.14355771997941,1.559001045784496,-0.2335278267091212,-5.045481804028938,40.10140813695764,42727.12044133392,25832.595324643553,25832.595324643553,68559.71576597748,78131.92873667533,78131.92873667533,25832.595324643553,103964.52406131888,103964.52406131888,103964.52406131888,129046.26508058445,92340.13108956399,56935.932862656075,39337.99802989768,25081.741019265573,0.0,64419.739049163254,21319.479866375736,1551.1309557227723,0.0,0.8863194393804091,2.8145115129583305,0.0014959135982669303,354027.7075922109,1558910.302987146,4.403356769981368,1558910.302987146,4.403356769981368,0.85,0.09647080596612673,4.027634451161993,1.2696068602288149,1.0,0.0,4.027634451162253,1.2844466680112003,1.2847457031100742,3.1356961339611433,19487.645261223963,1987.1867825632569,4632.441516551485,4632.441516551485,5.576453633002157,5.214213332834736,-2.4496963458987207,7.663909678733456,3.353911518714813,3.353911518714813,0.958260433918518,0.0,0.0,0.0002328002703865476,1.000228999556317,0.00023274697143335526,198.94554314205598,0.0,1.0639653889567647e-05,30.152779123034712,0.15655253117059229,7.758419105131226e-05,0.00015521607933523533,0.000625153628504887,0.0964708059642129,0.0726225602454435,0.023848245718769402,0.09647105521576788,0.07262256024688422,0.0238482457192425,0.3795501904516315,0.3795501904516315,0.12463907453299095,0.0,4.833018713861463,4.117137704220681,7.026639717981141,4.811953977319831,4.1048985826876105,6.978375170272614,25081.741019265573,21319.479866375736,0.85,1.0642656548741174,0.6632613089091504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516513386603274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.85738136143,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15475.052969857625,1551.1309557227723,0.3795501904516315,0.12463907453299095,6.112874298809886,3.353911518714813
3474.0,-30.03044172007846,5.213524877760009,35.05137906090762,24.36780233345928,5.068060082560747,-26.520595575072036,-40.145480179321,1.558213937553886,-0.2386101079153491,-5.045931795777445,40.10127915307286,42725.60600401352,25832.61460896721,25832.61460896721,68558.22061298073,78130.71671412718,78130.71671412718,25832.61460896721,103963.33132309439,103963.33132309439,103963.33132309439,129044.68688756271,92339.5486864154,56935.04614652342,39338.33615543553,25081.355564468326,0.0,64419.69171990386,21319.152229798077,1551.1200925834653,0.0,0.8863176099298938,2.8145258080872924,0.0014959135982669303,354021.4958029802,1558904.7297521776,4.403418290226473,1558904.7297521776,4.403418290226473,0.85,0.09647075426182163,4.027634451161993,1.2696058557787913,1.0,0.0,4.027634451163198,1.2844504583070886,1.2847494258249614,3.135686880808492,19487.52234970299,1987.1742490761874,4632.441516551485,4632.441516551485,5.5764577958876655,5.213524877760009,-2.4500465574082986,7.663571435168308,3.3540620526245957,3.3540620526245957,0.9583034436070273,0.0,0.0,0.00023274697143335526,1.0002283391152087,0.00023269383832819686,198.9473547444574,0.0,1.060358919175072e-05,30.05057176942154,0.15656313475978403,7.756729324372918e-05,0.00015517967818962607,0.0006250070179967692,0.09647075426016176,0.07262186797103866,0.023848886289123097,0.09647067044897031,0.07262186797228819,0.023848886289533435,0.3795464035042386,0.3795464035042386,0.1246423669105065,0.0,4.828065577685493,4.114351100018837,7.014929012447055,4.8073216878621,4.102360253838754,6.967210781915071,25081.355564468326,21319.152229798077,0.85,1.0642432272273383,0.6632382872892967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516645184459025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.75517400782,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15475.008038801598,1551.1200925834653,0.3795464035042386,0.1246423669105065,6.112874298809886,3.3540620526245957
3475.0,-30.03262678753409,5.212837481780183,35.05132418218515,24.36695307204502,5.067523716027482,-26.52261608259775,-40.1473812298849,1.5575130110909696,-0.24440106936339134,-5.046324575733642,40.101159674457776,42724.037557529045,25832.48751757911,25832.48751757911,68556.52507510816,78129.44233118239,78129.44233118239,25832.48751757911,103961.9298487615,103961.9298487615,103961.9298487615,129042.93607897403,92338.93909063915,56934.140135448186,39338.665505767734,25081.006230212533,0.0,64419.67173598027,21318.855295680652,1551.1099676722847,0.0,0.8863160380723535,2.8145561009335323,0.0014959135982669303,354016.0738483586,1558899.5672416503,4.403471148345086,1558899.5672416503,4.403471148345086,0.85,0.09647068264303038,4.027634451161993,1.2696047150576488,1.0,0.0,4.027634451162527,1.2844538453208814,1.2847527453765382,3.135678612224336,19487.3936993957,1987.1611303957723,4632.441516551485,4632.441516551485,5.576430360811013,5.212837481780183,-2.450355049534381,7.663192531314564,3.354211390898444,3.354211390898444,0.9583461116852697,0.0,0.0,0.00023269383832819686,1.0002275078466722,0.00023264091069555667,198.94915974905402,0.0,1.0570690720622748e-05,29.957337502244865,0.15657370545050467,7.755058695853682e-05,0.00015514325136966006,0.0006248603040817279,0.09647068264176559,0.07262116326203788,0.023849519379727714,0.09647090796033594,0.07262116326299,0.023849519380040384,0.3795426163174722,0.3795426163174722,0.12464564145619518,0.0,4.8230015915317495,4.111538489093732,7.002847002879889,4.801923506370258,4.099551053244113,6.953756052456185,25081.006230212533,21318.855295680652,0.85,1.0642172371831156,0.6632141457136054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516776602160668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.66193974064,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15474.96316228405,1551.1099676722847,0.3795426163174722,0.12464564145619518,6.112874298809886,3.354211390898444
3476.0,-30.034804836722028,5.212150054402145,35.05126906222835,24.366046289820247,5.0669181107995005,-26.52463719719066,-40.14928605230523,1.5567504712680398,-0.24960050113134002,-5.0467707358537375,40.10104289066678,42722.51528297813,25832.49128536462,25832.49128536462,68555.00656834275,78128.21551146977,78128.21551146977,25832.49128536462,103960.70679683439,103960.70679683439,103960.70679683439,129041.4057458514,92338.34619390052,56933.24971179565,39338.99609122763,25080.698949017013,0.0,64419.69504024464,21318.59410666446,1551.1035182811825,0.0,0.8863141838518624,2.8145723885727256,0.0014959135982669303,354009.9151102781,1558894.5211833408,4.40353350187304,1558894.5211833408,4.40353350187304,0.85,0.09647063559257132,4.027634451161993,1.2696036721440036,1.0,0.0,4.027634451161375,1.284457520015816,1.284756352939761,3.135669641384792,19487.268573286576,1987.1483710835582,4632.441516551485,4632.441516551485,5.576431174158682,5.212150054402145,-2.450704315731322,7.662854370133467,3.3543599012407967,3.3543599012407967,0.9583885432116562,0.0,0.0,0.00023264091069555667,1.0002267810797216,0.00023258816410057147,198.95095898487855,0.0,1.0529908041273472e-05,29.84175938896902,0.15658423535854593,7.753385086315309e-05,0.00015510705983240358,0.0006247145377994332,0.09647063559088918,0.07262048329857965,0.023850152292309534,0.09647086328747292,0.0726204832998459,0.023850152292725427,0.37953882550372964,0.37953882550372964,0.12464887140350735,0.0,4.818019801175637,4.108775061194024,6.99095041418343,4.797170234722387,4.0968841668065465,6.942496615243897,25080.698949017013,21318.59410666446,0.85,1.064193280106568,0.6631902752145641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516907541402422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.54636162736,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15474.918373375354,1551.1035182811825,0.37953882550372964,0.12464887140350735,6.112874298809886,3.3543599012407967
3477.0,-30.036975895983147,5.211462420063105,35.05121336875721,24.36511778449642,5.066283309154148,-26.526654939304812,-40.15119035085661,1.5559623524755555,-0.2545443757887256,-5.0472273815841655,40.10091594616795,42721.02100067705,25832.516120684744,25832.516120684744,68553.53712136179,78127.0187328464,78127.0187328464,25832.516120684744,103959.53485353114,103959.53485353114,103959.53485353114,129039.87132206422,92337.76869845837,56932.37264969486,39339.32894307057,25080.33646853309,0.0,64419.66541160366,21318.285998253126,1551.094164763352,0.0,0.8863123129407922,2.8145840942549563,0.0014959135982669303,354003.6117172262,1558889.0361095758,4.403596416848982,1558889.0361095758,4.403596416848982,0.85,0.09647057156658985,4.027634451161993,1.2696026841783898,1.0,0.0,4.02763445116033,1.2844613139587382,1.2847600800108676,3.13566037948526,19487.146697497756,1987.1359432117754,4632.441516551485,4632.441516551485,5.576436535331628,5.211462420063105,-2.4510627065559807,7.6625251266190855,3.354507256451389,3.354507256451389,0.9584306447003968,0.0,0.0,0.00023258816410057147,1.000226057225599,0.00023253559774849143,198.95275247506706,0.0,1.049398565549149e-05,29.73995534766288,0.15659472934420143,7.751712270848294e-05,0.00015507104139208855,0.0006245694686883433,0.09647057156486419,0.07261979515003769,0.0238507764148265,0.09647047912226582,0.0726197951513367,0.023850776415253152,0.3795350328971024,0.3795350328971024,0.12465206886631142,0.0,4.813140741537779,4.106073547973438,6.979283606171521,4.792683005795425,4.094410642321634,6.931728326215193,25080.33646853309,21318.285998253126,0.85,1.0641709590285067,0.66316738417865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517038062322583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.44455758606,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15474.873652230372,1551.094164763352,0.3795350328971024,0.12465206886631142,6.112874298809886,3.354507256451389
3478.0,-30.03913998924995,5.210774759129345,35.05115702724507,24.364193609822564,5.065653368730201,-26.528665924815698,-40.15308979488907,1.5551793042961668,-0.25953151112963724,-5.047677456720497,40.100785683946846,42719.536873280726,25832.51931205128,25832.51931205128,68552.05618533201,78125.81996932106,78125.81996932106,25832.51931205128,103958.33928137235,103958.33928137235,103958.33928137235,129038.29289977612,92337.18837505773,56931.50490730843,39339.64829749922,25079.953618403768,0.0,64419.60191590298,21317.960575643203,1551.0835023217942,0.0,0.8863104875926405,2.814597137787713,0.0014959135982669303,353997.399108765,1558883.4076973705,4.403657799808881,1558883.4076973705,4.403657799808881,0.85,0.09647049488338225,4.027634451161993,1.2696017028065403,1.0,0.0,4.027634451161304,1.2844650838421947,1.2847637832480412,3.13565117637469,19487.024224890938,1987.1234544814936,4632.441516551485,4632.441516551485,5.576437224248372,5.210774759129345,-2.451417492544166,7.6621922516735115,3.354653403516449,3.354653403516449,0.9584724010046998,0.0,0.0,0.00023253559774849143,1.000225335825528,0.00023248321095223012,198.95454023911623,0.0,1.0458220433897342e-05,29.63859670966507,0.15660518756463532,7.750044052203123e-05,0.00015503515722646019,0.0006244249403866073,0.0964704948817316,0.07261910037332774,0.02385139450840386,0.0964700643581339,0.07261910037457028,0.02385139450881196,0.37953124077003936,0.37953124077003936,0.12465524635047807,0.0,4.808327467330457,4.103418775562375,6.96774231717518,4.788145945590884,4.091955183239918,6.920701988270594,25079.953618403768,21317.960575643203,0.85,1.0641490190334266,0.6631449993908569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517168166597938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.34319894806,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15474.828998515282,1551.0835023217942,0.37953124077003936,0.12465524635047807,6.112874298809886,3.354653403516449
