time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3479.0,-30.04129698557184,5.210087861889072,35.05110024492425,24.36331777079033,5.065082237330301,-26.530664640880847,-40.15497226556761,1.5544498926389076,-0.26497685460657294,-5.04809101829439,40.10066016165114,42718.01308309448,25832.42766883281,25832.42766883281,68550.4407519273,78124.57903791856,78124.57903791856,25832.42766883281,103957.00670675137,103957.00670675137,103957.00670675137,129036.59320089786,92336.58682809584,56930.61841139527,39339.96490744508,25079.586494146475,0.0,64419.551401591554,21317.648520024504,1551.072894342332,0.0,0.8863088314591794,2.8146204711567013,0.0014959135982669303,353991.69059039984,1558877.9841039241,4.403713492551117,1558877.9841039241,4.403713492551117,0.85,0.09647040276311164,4.027634451161993,1.2696006175829102,1.0,0.0,4.027634451161373,1.2844686025816938,1.284767235513117,3.1356425864102273,19486.89727322146,1987.1105090139306,4632.441516551485,4632.441516551485,5.576417441328685,5.210087861889072,-2.4517460518854466,7.661833913774519,3.3547983965015367,3.3547983965015367,0.9585138275718676,0.0,0.0,0.00023248321095223012,1.0002246007504179,0.00023243100677368837,198.95632216857254,0.0,1.0422590964769724e-05,29.537622794157397,0.15661561015560008,7.748391068180441e-05,0.00015499930027042572,0.000624280521675169,0.09647040276172396,0.07261839636853505,0.02385200639318891,0.09647002407423774,0.0726183963695796,0.023852006393532035,0.37952745006122796,0.37952745006122796,0.12465840768868307,0.0,4.8034565200489965,4.100754018229111,6.9559974130363,4.783114163687799,4.089319052449071,6.90821438761418,25079.586494146475,21317.648520024504,0.85,1.064124776724752,0.6631218652360732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517297855641291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.242225032554,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15474.784411983639,1551.072894342332,0.37952745006122796,0.12465840768868307,6.112874298809886,3.3547983965015367
3480.0,-30.04344630430786,5.209401320876546,35.05104315829997,24.362424469459825,5.064488099750893,-26.532658746938058,-40.156850161124,1.5537005423809986,-0.2701819164702215,-5.048525161083319,40.10053773367543,42716.503823487314,25832.384921503075,25832.384921503075,68548.88874499039,78123.36034937279,78123.36034937279,25832.384921503075,103955.74527087586,103955.74527087586,103955.74527087586,129034.99483467371,92335.99511026553,56929.73387278077,39340.29026387195,25079.24956379785,0.0,64419.5398276698,21317.36212922817,1551.0645118057428,0.0,0.8863070589760488,2.8146382449139367,0.0014959135982669303,353985.69806088175,1558872.694224237,4.403773098076204,1558872.694224237,4.403773098076204,0.85,0.09647032040474021,4.027634451161993,1.2695995427994058,1.0,0.0,4.027634451160372,1.2844722141927072,1.2847707809055051,3.1356337697763026,19486.772395911503,1987.0977750721709,4632.441516551485,4632.441516551485,5.576408213510141,5.209401320876546,-2.452090878923443,7.661492199799989,3.354942473765936,3.354942473765936,0.9585549925045532,0.0,0.0,0.00023243100677368837,1.0002238051682322,0.0002323789991526894,198.958097783471,0.0,1.038635136449915e-05,29.434919766990593,0.15662599650696457,7.746742426312659e-05,0.00015496358251056177,0.0006241366635950226,0.096470320403179,0.07261770440030867,0.023852616002870333,0.09646991897648174,0.07261770440148387,0.02385261600325634,0.3795236581114177,0.3795236581114177,0.1246615360632741,0.0,4.7986132198109885,4.098115774352664,6.944284916586639,4.778343244613097,4.086748252182417,6.896591362988261,25079.24956379785,21317.36212922817,0.85,1.0641008757337773,0.6630985557760769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451742712158359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.13952200538,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15474.739895491015,1551.0645118057428,0.3795236581114177,0.1246615360632741,6.112874298809886,3.354942473765936
3481.0,-30.045588952355732,5.208716606799774,35.0509860051289,24.36162979518997,5.064000874607717,-26.534636156537065,-40.1587066828273,1.5530480787890422,-0.2760341871457399,-5.048889115630865,40.100421622156645,42714.934661276435,25832.165689212718,25832.165689212718,68547.10035048916,78122.10806066259,78122.10806066259,25832.165689212718,103954.27374987531,103954.27374987531,103954.27374987531,129033.19655812246,92335.41038439388,56928.83030381284,39340.64453397893,25078.922808247156,0.0,64419.56734222609,21317.084387010083,1551.0550769914,0.0,0.8863056219478432,2.8146727261492828,0.0014959135982669303,353980.67441015807,1558867.6772791604,4.403821422954004,1558867.6772791604,4.403821422954004,0.85,0.09647020294478309,4.027634451161993,1.2695983405364681,1.0,0.0,4.027634451162354,1.2844753723881686,1.2847738730290812,3.135626060057181,19486.64899419843,1987.0851915994178,4632.441516551485,4632.441516551485,5.576360888079357,5.208716606799774,-2.45238393662138,7.6611005434211545,3.3550855136636395,3.3550855136636395,0.9585958610467541,0.0,0.0,0.0002323789991526894,1.0002231144056437,0.0002323271636156644,198.95986791536058,0.0,1.0347337344198965e-05,29.324354033459866,0.15663634384430877,7.745112867779357e-05,0.00015492787047489582,0.0006239928285698533,0.09647020294370624,0.0726169905974327,0.023853212346273536,0.09647035757031053,0.07261699059824328,0.023853212346539813,0.37951986500078644,0.37951986500078644,0.12466463220310432,0.0,4.793614112875105,4.095449675472878,6.932023695247324,4.772854928485117,4.084102501571806,6.8822731854024255,25078.922808247156,21317.084387010083,0.85,1.0640726595746248,0.6630739140850674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517555929605266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.02895627185,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15474.69546090615,1551.0550769914,0.37951986500078644,0.12466463220310432,6.112874298809886,3.3550855136636395
3482.0,-30.047725502138466,5.208031362022816,35.05092864497045,24.360687389876716,5.063350102698228,-26.536624432552134,-40.16058360049499,1.5522490331115926,-0.28073639632174263,-5.049366936029453,40.100301286955585,42713.47668430579,25832.22937323495,25832.22937323495,68545.70605754074,78120.92000064805,78120.92000064805,25832.22937323495,103953.149373883,103953.149373883,103953.149373883,129031.77135397782,92334.8212139296,56927.96940641615,39340.94645279271,25078.621980094813,0.0,64419.56843288752,21316.828683080592,1551.0498104022524,0.0,0.8863036187810857,2.814678792898335,0.0014959135982669303,353974.07915838674,1558862.4778501464,4.403888786310335,1558862.4778501464,4.403888786310335,0.8500000000000001,0.0964701280295806,4.027634451161993,1.2695973476255316,1.0,0.0,4.0276344511643325,1.2844792156456426,1.2847776505945578,3.1356166780304853,19486.524654489673,1987.072512477724,4632.441516551485,4632.441516551485,5.576374635478435,5.208031362022816,-2.452762814143095,7.660794176165911,3.3552279604519404,3.3552279604519404,0.9586365601291258,0.0,0.0,0.0002323271636156644,1.0002224832217685,0.00023227548621715296,198.96163303689673,0.0,1.0313191599816097e-05,29.227584993878818,0.15664665703590858,7.743465728889445e-05,0.00015489250632676996,0.0006238503947085256,0.09647012802764347,0.07261631824444557,0.023853809783197896,0.09647001990260545,0.07261631824590374,0.023853809783676863,0.379516067512799,0.379516067512799,0.12466766145748498,0.0,4.788812876094823,4.092860467679827,6.920334881909412,4.768630539707715,4.081607157782003,6.872650909524452,25078.621980094813,21316.828683080592,0.85,1.0640509976242984,0.6630512703419428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451768434002762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.932187232276,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15474.651088313447,1551.0498104022524,0.379516067512799,0.12466766145748498,6.112874298809886,3.3552279604519404
3483.0,-30.049853794526083,5.20734651524636,35.050870623318445,24.359780887048714,5.062737363260186,-26.538601471863927,-40.162451298069186,1.5514850405978273,-0.2857078533310755,-5.049802254299087,40.10016729951643,42712.01607950447,25832.181613174747,25832.181613174747,68544.19769267921,78119.72328237115,78119.72328237115,25832.181613174747,103951.9048955459,103951.9048955459,103951.9048955459,129030.12655536304,92334.23545030213,56927.11734977247,39341.24233392185,25078.22165981713,0.0,64419.46399373898,21316.48841084456,1551.0378573264725,0.0,0.8863018821753282,2.814693364191388,0.0014959135982669303,353968.0706382741,1558856.6885522793,4.403947185805076,1558856.6885522793,4.403947185805076,0.85,0.09647000257264776,4.027634451161993,1.2695964162563906,1.0,0.0,4.027634451160683,1.2844828946931135,1.2847812641146257,3.1356076969201436,19486.401033766546,1987.0599066721609,4632.441516551485,4632.441516551485,5.576364325567336,5.20734651524636,-2.4531112421636934,7.660457757410053,3.355369105955558,3.355369105955558,0.9586768874158738,0.0,0.0,0.00023227548621715296,1.0002216271397573,0.0002322240190720231,198.9633913640262,0.0,1.0281819598933167e-05,29.138676743376596,0.15665693885550752,7.741827002820566e-05,0.0001548572161889473,0.0006237082589336449,0.09647000257112198,0.07261561170070986,0.023854390870412117,0.09646958685219507,0.07261561170185837,0.023854390870789395,0.37951226941025323,0.37951226941025323,0.12467066375544383,0.0,4.784048394483705,4.0902949526732755,6.908724231542976,4.76409440096802,4.079216202287512,6.861436075089614,25078.22165981713,21316.48841084456,0.85,1.0640293079641445,0.6630296719583962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517812387137035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.843278981774,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15474.606766467723,1551.0378573264725,0.37951226941025323,0.12467066375544383,6.112874298809886,3.355369105955558
3484.0,-30.051974949492507,5.206663793251396,35.05081249719344,24.358999588899337,5.062262551256872,-26.540558293037716,-40.164289449434705,1.5508458948021735,-0.29153566202268166,-5.0501548636195785,40.100048213300376,42710.46407031345,25831.92663939564,25831.92663939564,68542.39070970909,78118.4751789083,78118.4751789083,25831.92663939564,103950.40181830393,103950.40181830393,103950.40181830393,129028.28095851581,92333.65126122479,56926.22715980645,39341.58233490927,25077.879140211877,0.0,64419.46147512115,21316.197269180095,1551.027289385231,0.0,0.8863005138162257,2.8147288568046376,0.0014959135982669303,353963.2037746501,1558851.5431166058,4.4039932018161,1558851.5431166058,4.4039932018161,0.85,0.09646985032229576,4.027634451161993,1.2695951804751533,1.0,0.0,4.027634451162576,1.2844859895503709,1.2847842935785114,3.135600141946157,19486.277745339612,1987.0473347513791,4632.441516551485,4632.441516551485,5.576309284661111,5.206663793251396,-2.4533984607471004,7.660062253998497,3.3555092294480313,3.3555092294480313,0.9587169226994375,0.0,0.0,0.0002322240190720231,1.0002208876565952,0.0002321727349806679,198.96514382173922,0.0,1.024007773886153e-05,29.020380311933575,0.1566671789332464,7.740214513791494e-05,0.00015482187393410816,0.000623565913250473,0.0964698503213054,0.07261488849712373,0.023854961824181654,0.09646999707033432,0.07261488849786919,0.023854961824426563,0.3795084705272847,0.3795084705272847,0.12467364143760996,0.0,4.779110248989184,4.0876954262506615,6.896510895840777,4.7586192015969,4.076635883830647,6.8469744005846565,25077.879140211877,21316.197269180095,0.85,1.0640012992995946,0.6630056056399706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517939941511475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.72498255033,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15474.562538826818,1551.027289385231,0.3795084705272847,0.12467364143760996,6.112874298809886,3.3555092294480313
3485.0,-30.054089484831444,5.205979875751751,35.050754030934485,24.358013143669837,5.061555766864426,-26.542532354573243,-40.166156518366165,1.5499986366059861,-0.2956919942238869,-5.050667710606949,40.09992205407388,42709.06070686764,25832.070099957342,25832.070099957342,68541.13080682498,78117.33548807472,78117.33548807472,25832.070099957342,103949.40558803207,103949.40558803207,103949.40558803207,129026.97082460471,92333.0788977079,56925.389172991316,39341.87747190732,25077.56523657265,0.0,64419.44270847997,21315.93045108675,1551.0221330276,0.0,0.8862983528330074,2.81472366017498,0.0014959135982669303,353956.12533641834,1558846.0920867654,4.404065872868161,1558846.0920867654,4.404065872868161,0.85,0.09646976224070501,4.027634451161993,1.2695942919654772,1.0,0.0,4.027634451163628,1.2844900571715727,1.284788296267027,3.1355902123764055,19486.156952602523,1987.0350173201373,4632.441516551485,4632.441516551485,5.57634025333307,5.205979875751751,-2.4538061948552907,7.659786070607042,3.3556488525049617,3.3556488525049617,0.9587568150014176,0.0,0.0,0.0002321727349806679,1.0002202020633788,0.00023212162132069827,198.96689083756334,0.0,1.0203746612253342e-05,28.917417899125972,0.15667738267985865,7.738576975168725e-05,0.00015478696522898064,0.0006234253137470559,0.09646976223848039,0.07261422260177935,0.02385553963670104,0.09646926304038428,0.07261422260345383,0.023855539637251174,0.37950466724627535,0.37950466724627535,0.12467655512379797,0.0,4.774491562699609,4.085222266270932,6.885213494770085,4.754975716383058,4.074367473896189,6.839026788023546,25077.56523657265,21315.93045108675,0.85,1.0639820514591698,0.662984014005535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451806707025088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.62202013752,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15474.518383229173,1551.0221330276,0.37950466724627535,0.12467655512379797,6.112874298809886,3.3556488525049617
3486.0,-30.056197482746338,5.2052982969372135,35.05069510793396,24.357216688245558,5.061075492986598,-26.544477878261098,-40.16798157300798,1.5493558885010403,-0.30164395087996354,-5.051012298221664,40.09979181819959,42707.511320131154,25831.78945774455,25831.78945774455,68539.3007778757,78116.04824838723,78116.04824838723,25831.78945774455,103947.83770613179,103947.83770613179,103947.83770613179,129024.99319218837,92332.44805343362,56924.494254856065,39342.17088730839,25077.15548605658,0.0,64419.32637336497,21315.582163148094,1551.0075407112051,0.0,0.8862970658697813,2.814761727902702,0.0014959135982669303,353951.36931716575,1558840.464930114,4.404109151879792,1558840.464930114,4.404109151879792,0.85,0.09646957442212878,4.027634451161993,1.2695930671738465,1.0,0.0,4.027634451161574,1.2844931681768865,1.2847913423361037,3.135582618067573,19486.023817969864,1987.021441365794,4632.441516551485,4632.441516551485,5.576279671410604,5.2052982969372135,-2.4540892828112906,7.659387579748504,3.3557869770479876,3.3557869770479876,0.9587962791565678,0.0,0.0,0.00023212162132069827,1.0002195249965244,0.00023207067600635454,198.96863247916303,0.0,1.0169926003487026e-05,28.821570293882232,0.15668755260586215,7.736976595334213e-05,0.00015475185536735614,0.0006232839040588015,0.09646957442122506,0.07261348229200433,0.023856092129220734,0.09646952004481675,0.07261348229268456,0.023856092129444218,0.3795008663800466,0.3795008663800466,0.12467946503768064,0.0,4.769611242713722,4.082637262707522,6.873193956003547,4.749368347341715,4.07165090304261,6.824448349290833,25077.15548605658,21315.582163148094,0.85,1.0639555648351857,0.6629611597085737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518193804367943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.52617253228,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15474.474289539567,1551.0075407112051,0.3795008663800466,0.12467946503768064,6.112874298809886,3.3557869770479876
3487.0,-30.058298458523783,5.204617609611211,35.05063629604774,24.356368265021615,5.060524529577787,-26.546424151247205,-40.16981420628724,1.5486502223012533,-0.3068175145233454,-5.05142567976243,40.099677208621216,42706.02393525995,25831.682479120303,25831.682479120303,68537.70641438026,78114.83666279835,78114.83666279835,25831.682479120303,103946.51914191866,103946.51914191866,103946.51914191866,129023.39265736994,92331.86140666991,56923.62974907328,39342.47961955181,25076.873515451287,0.0,64419.3531350031,21315.342488133592,1551.001902087867,0.0,0.886295370850656,2.81478152814625,0.0014959135982669303,353945.66386612674,1558835.5129581538,4.404166153445954,1558835.5129581538,4.404166153445954,0.85,0.09646943789425291,4.027634451161993,1.2695920033799486,1.0,0.0,4.02763445116068,1.2844965730554694,1.2847946825625853,3.1355743064236767,19485.900010867903,1987.0088165548789,4632.441516551485,4632.441516551485,5.576256578053924,5.204617609611211,-2.4544239942911164,7.6590416039023275,3.355924667231855,3.355924667231855,0.9588356192091014,0.0,0.0,0.00023207067600635454,1.0002187974104984,0.00023201991065072012,198.9703683458067,0.0,1.0136519526193354e-05,28.726896337231967,0.15669768912538834,7.735369877742929e-05,0.00015471697722892525,0.000623143427666865,0.0964694378928187,0.07261278810891368,0.023856649783905014,0.0964696634435143,0.07261278810999322,0.0238566497842597,0.37949705901169156,0.37949705901169156,0.12468232059243145,0.0,4.76478081071923,4.080092089006882,6.861256862526318,4.744608165239072,4.069135968135697,6.812706657352521,25076.873515451287,21315.342488133592,0.85,1.0639303730782015,0.662937795195821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518320148769845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.43149857563,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15474.430256331845,1551.001902087867,0.37949705901169156,0.12468232059243145,6.112874298809886,3.355924667231855
3488.0,-30.06039294697906,5.203936337831689,35.050576944093265,24.35541395042094,5.059844883583366,-26.548377453236824,-40.17165913302449,1.547829389840822,-0.31097769776761197,-5.051911402352056,40.099543854433406,42704.615710422746,25831.75261354256,25831.75261354256,68536.3683239653,78113.71734107714,78113.71734107714,25831.75261354256,103945.4699546197,103945.4699546197,103945.4699546197,129021.98017776088,92331.31231062693,56922.78983923956,39342.80274598597,25076.51022314118,0.0,64419.31296912715,21315.033689670003,1550.9933134469761,0.0,0.8862933744126192,2.814779553543805,0.0014959135982669303,353938.9600633314,1558829.7510969492,4.404233291576669,1558829.7510969492,4.404233291576669,0.85,0.09646930167425434,4.027634451161993,1.2695910928910599,1.0,0.0,4.027634451160729,1.2845005161028882,1.284798561313597,3.1355646811117204,19485.784128544867,1986.9969998465192,4632.441516551485,4632.441516551485,5.576271717893683,5.203936337831689,-2.45481380874242,7.658750146574109,3.3560614903834063,3.3560614903834063,0.9588747115381161,0.0,0.0,0.00023201991065072012,1.0002181254909452,0.0002319693122306056,198.9720988791123,0.0,1.0100801509786475e-05,28.625671478734873,0.15670778992689813,7.733752693756237e-05,0.00015468238371315774,0.0006230040976309729,0.09646930167231119,0.07261210064043583,0.023857201031875358,0.09646884426767698,0.07261210064189846,0.023857201032355876,0.37949324713464483,0.37949324713464483,0.12468512964853182,0.0,4.760208818322553,4.077670755745032,6.849994114920946,4.7409337045844495,4.067074246725156,6.80399945433345,25076.51022314118,21315.033689670003,0.85,1.0639102648736916,0.6629163482524077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518446074384748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.33027371713,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15474.386293534346,1550.9933134469761,0.37949324713464483,0.12468512964853182,6.112874298809886,3.3560614903834063
3489.0,-30.06248038490026,5.203256748541405,35.05051706514852,24.354583233967446,5.059313279780815,-26.55030960344733,-40.173474478628464,1.5471424983276991,-0.31631636418427433,-5.0522896001625766,40.09940980107161,42703.115205881804,25831.550714834088,25831.550714834088,68534.6659207159,78112.49918369921,78112.49918369921,25831.550714834088,103944.0498985333,103944.0498985333,103944.0498985333,129020.14827402242,92330.72146888447,56921.91458507243,39343.118759791156,25076.098375489117,0.0,64419.21713528027,21314.68361916575,1550.979426470218,0.0,0.8862919296049648,2.8148056375880817,0.0014959135982669303,353933.74035546096,1558823.9590426127,4.404281879080142,1558823.9590426127,4.404281879080142,0.85,0.09646910453650138,4.027634451161993,1.2695899538183588,1.0,0.0,4.027634451163589,1.2845038325113212,1.2848018134942947,3.135556585524236,19485.659436126232,1986.9842847584275,4632.441516551485,4632.441516551485,5.576228134243948,5.203256748541405,-2.4551243048112186,7.658381053352624,3.3561970027459362,3.3561970027459362,0.9589134293559818,0.0,0.0,0.0002319693122306056,1.0002173948749435,0.0002319188942515927,198.97382361347994,0.0,1.006767385015219e-05,28.531787691331306,0.15671785760074827,7.73216174443782e-05,0.0001546476947862274,0.0006228643833137944,0.09646910453539924,0.0726113680362358,0.023857736499163437,0.09646871721453984,0.07261136803706537,0.023857736499436014,0.3794894374668489,0.3794894374668489,0.12468793445796574,0.0,4.755518284904269,4.075216783770259,6.838349094742625,4.7359732359782925,4.064691513866876,6.79103587034075,25076.098375489117,21314.68361916575,0.85,1.0638854206624895,0.6628940416367576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451857161324767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.23638992973,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15474.342390667007,1550.979426470218,0.3794894374668489,0.12468793445796574,6.112874298809886,3.3561970027459362
3490.0,-30.064560696335924,5.202579068703409,35.05045730663953,24.353787477035098,5.058825735573947,-26.552230933116345,-40.17528056921435,1.5464959723545042,-0.32193918549131695,-5.05265612442882,40.09929355111171,42701.607392637765,25831.321580559485,25831.321580559485,68532.92897319725,78111.24417668475,78111.24417668475,25831.321580559485,103942.56575724423,103942.56575724423,103942.56575724423,129018.35818081118,92330.1087366758,56921.046961573644,39343.40197233573,25075.792423566945,0.0,64419.19439590267,21314.423560031904,1550.971343046956,0.0,0.8862904797673874,2.8148368259439915,0.0014959135982669303,353928.6818179882,1558818.9362344563,4.404330635842891,1558818.9362344563,4.404330635842891,0.8500000000000001,0.09646892247204744,4.027634451161993,1.2695887900190432,1.0,0.0,4.027634451162239,1.284506959810695,1.2848048767535274,3.1355489516036315,19485.530123899993,1986.9710985810643,4632.441516551485,4632.441516551485,5.576178671282832,5.202579068703409,-2.455426279581295,7.658005348284704,3.35633188720642,3.35633188720642,0.9589519677732629,0.0,0.0,0.0002319188942515927,1.0002166563109287,0.0002318686584434344,198.97554248588744,0.0,1.0031858063059543e-05,28.430285750710745,0.15672788945881133,7.730579206398815e-05,0.00015461310218760457,0.0006227250569718259,0.09646892247094815,0.07261065160104632,0.023858270869901832,0.096469125506574,0.07261065160187373,0.02385827087017372,0.3794856259721495,0.3794856259721495,0.12469070517036533,0.0,4.750709999587173,4.0727203253924245,6.826355852567019,4.730716938937519,4.062047045516579,6.77767299692016,25075.792423566945,21314.423560031904,0.85,1.0638588330057763,0.6628708693593003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518696731580942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.13488798911,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15474.298559229086,1550.971343046956,0.3794856259721495,0.12469070517036533,6.112874298809886,3.35633188720642
3491.0,-30.06663487508892,5.20190198919975,35.05039751582878,24.35292232492941,5.058244532216429,-26.554156109031187,-40.17709472738204,1.545765766158629,-0.32664079981879013,-5.053085347093642,40.09917309324292,42700.159588046496,25831.24954043915,25831.24954043915,68531.40912848564,78110.08748224622,78110.08748224622,25831.24954043915,103941.33702268537,103941.33702268537,103941.33702268537,129016.82644120551,92329.55392431043,56920.19922980222,39343.72743834245,25075.489418520134,0.0,64419.216856862586,21314.166005742114,1550.9649136643643,0.0,0.8862887249804594,2.8148485764778197,0.0014959135982669303,353922.7580287693,1558813.7316282238,4.404389647928525,1558813.7316282238,4.404389647928525,0.85,0.09646875650177066,4.027634451161993,1.2695877646887674,1.0,0.0,4.027634451164275,1.2845104780473857,1.2848083312744245,3.1355403634266135,19485.41303519289,1986.9591588557655,4632.441516551485,4632.441516551485,5.576163120062146,5.20190198919975,-2.4557755247258073,7.657677513925558,3.356466215036193,3.356466215036193,0.958990347153198,0.0,0.0,0.0002318686584434344,1.0002160212240503,0.00023181858070987183,198.97725631722219,0.0,9.9956971805187e-06,28.327805809589993,0.15673788515599185,7.72898990083086e-05,0.00015457875943512578,0.0006225867369187946,0.09646875650024361,0.072609955099448,0.023858801400795618,0.0964689373114937,0.07260995510059735,0.0238588014011733,0.3794818088024376,0.3794818088024376,0.12469341971632285,0.0,4.746032439405099,4.070304365454547,6.814649557909604,4.726444547274866,4.05983544222704,6.766991903907012,25075.489418520134,21314.166005742114,0.85,1.0638348690385389,0.6628481635056953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451882142481122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.032408047984,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15474.254800977162,1550.9649136643643,0.3794818088024376,0.12469341971632285,6.112874298809886,3.356466215036193
3492.0,-30.068701726248552,5.201225377891141,35.05033726864296,24.35202490249651,5.0576341688347775,-26.556077604712204,-40.178904485050566,1.545010047298112,-0.33125841510343434,-5.053521965391425,40.099040218925545,42698.72539282864,25831.193357033117,25831.193357033117,68529.91874986175,78108.9180492043,78108.9180492043,25831.193357033117,103940.11140623741,103940.11140623741,103940.11140623741,129015.22705231696,92328.97161189075,56919.35001686882,39344.023994468815,25075.115646079543,0.0,64419.139640548354,21313.84829916761,1550.9546087594451,0.0,0.8862869774707129,2.81485836014394,0.0014959135982669303,353916.73225075135,1558807.9905614713,4.404448415445501,1558807.9905614713,4.404448415445501,0.85,0.09646856776022224,4.027634451161993,1.2695867465017368,1.0,0.0,4.0276344511614495,1.284514115277392,1.28481190501893,3.1355314848309175,19485.290142819533,1986.946627321209,4632.441516551485,4632.441516551485,5.576150991812751,5.201225377891141,-2.456131191941933,7.657356569833073,3.356599594500428,3.356599594500428,0.9590284555715509,0.0,0.0,0.00023181858070987183,1.0002152616412343,0.00023176868980131845,198.97896411991323,0.0,9.964330026863497e-06,28.23891129613115,0.15674784948601872,7.727404751342664e-05,0.00015454453319644517,0.0006224488861407509,0.09646856775868609,0.07260924651134497,0.023859321247341116,0.0964684414430109,0.07260924651250118,0.023859321247721055,0.3794779903119821,0.3794779903119821,0.12469609874178135,0.0,4.741456835268025,4.0679282485174895,6.803237703994739,4.722263550288005,4.057604836008409,6.756743223733622,25075.115646079543,21313.84829916761,0.85,1.0638130085600506,0.6628266945364807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518945752487236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.94351353453,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15474.211096239598,1550.9546087594451,0.3794779903119821,0.12469609874178135,6.112874298809886,3.356599594500428
3493.0,-30.070761984217746,5.20054948838064,35.05027650769849,24.351135931815975,5.05703587963302,-26.557991957982676,-40.18070938820017,1.5442658533983793,-0.3359963660342373,-5.053947412349939,40.09890476049265,42697.299480756934,25831.1067412601,25831.1067412601,68528.40622201703,78107.73411199449,78107.73411199449,25831.1067412601,103938.84085325459,103938.84085325459,103938.84085325459,129013.56441178928,92328.3770234976,56918.511519356216,39344.29500460153,25074.723558534697,0.0,64419.018563136226,21313.51502475449,1550.9430018172534,0.0,0.8862852963703064,2.8148710332882554,0.0014959135982669303,353910.86072606605,1558802.1378599468,4.404504949811332,1558802.1378599468,4.404504949811332,0.85,0.09646836516179355,4.027634451161993,1.2695857651298867,1.0,0.0,4.027634451162003,1.2845176982490139,1.284815424732103,3.135522738730848,19485.16465970027,1986.9338316040921,4632.441516551485,4632.441516551485,5.576132294162125,5.20054948838064,-2.45647939386203,7.6570288822426695,3.356731986737664,3.356731986737664,0.9590662819250468,0.0,0.0,0.00023176868980131845,1.0002145785181655,0.00023171896788855807,198.98066650052436,0.0,9.927241302952356e-06,28.13380185256698,0.15675777672732166,7.72582415324796e-05,0.00015451044826883883,0.0006223116045120582,0.09646836516035921,0.07260853012534191,0.0238598350350173,0.09646797083837888,0.07260853012642146,0.023859835035372083,0.3794741715714338,0.3794741715714338,0.1246987594093826,0.0,4.7369295091023105,4.065568442385654,6.791973502264341,4.717951046315704,4.055331252498377,6.746091428917566,25074.723558534697,21313.51502475449,0.85,1.0637915285041677,0.6628058053835433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519069642965525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.83840409096,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15474.167469158865,1550.9430018172534,0.3794741715714338,0.1246987594093826,6.112874298809886,3.356731986737664
3494.0,-30.07281513085121,5.199876147544352,35.05021570826925,24.3503768806346,5.056579230155641,-26.55988574547302,-40.1824847102165,1.5436498447778166,-0.3416066477265076,-5.05428478944733,40.09878211770286,42695.78190164659,25830.80090035452,25830.80090035452,68526.58280200111,78106.50266104468,78106.50266104468,25830.80090035452,103937.3035613992,103937.3035613992,103937.3035613992,129011.67701244612,92327.78939293021,56917.635684376,39344.61523172689,25074.37345104692,0.0,64418.98868277381,21313.21743338988,1550.9317448891015,0.0,0.8862840185204806,2.814905470117603,0.0014959135982669303,353906.2046936425,1558796.8388934156,4.4045479232068905,1558796.8388934156,4.4045479232068905,0.85,0.0964681316424676,4.027634451161993,1.2695845601195472,1.0,0.0,4.0276344511601945,1.284520681471705,1.2848183447740975,3.135515456666248,19485.04064497442,1986.9211856214324,4632.441516551485,4632.441516551485,5.57606627262586,5.199876147544352,-2.456762166822993,7.656638314367345,3.3568634690318153,3.3568634690318153,0.9591038482948043,0.0,0.0,0.00023171896788855807,1.000213841388256,0.0002316694273765914,198.98236303065946,0.0,9.893699340740876e-06,28.038743931659642,0.1567676704266624,7.724269751684133e-05,0.00015447627037171673,0.000622173948436141,0.09646813164157661,0.07260779234955236,0.023860339292024253,0.09646831174400755,0.07260779235022298,0.023860339292244622,0.37947035203625556,0.37947035203625556,0.12470140674036129,0.0,4.732219579053606,4.063163246261354,6.780105230051163,4.712678141720801,4.052909759810063,6.73197946814804,25074.37345104692,21313.21743338988,0.85,1.0637637163081652,0.6627825548752181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519193140247064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.74334617006,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15474.123905266673,1550.9317448891015,0.37947035203625556,0.12470140674036129,6.112874298809886,3.3568634690318153
3495.0,-30.074861479240667,5.1992039874561184,35.05015510320943,24.34955140287059,5.056043337309375,-26.56178133884219,-40.18426778549326,1.5429631969112776,-0.3465167591998579,-5.0546867558139885,40.09866618018451,42694.325967521734,25830.659210588023,25830.659210588023,68524.98517810975,78105.32313785687,78105.32313785687,25830.659210588023,103935.9823484449,103935.9823484449,103935.9823484449,129010.07616252566,92327.21886297026,56916.7867548532,39344.9245645745,25074.093814080763,0.0,64419.018378655266,21312.979741968647,1550.9260520722632,0.0,0.8862823864334395,2.814923154778764,0.0014959135982669303,353900.6573483199,1558791.8296507583,4.404602809529533,1558791.8296507583,4.404602809529533,0.85,0.09646793306074722,4.027634451161993,1.2695834589609878,1.0,0.0,4.027634451162455,1.2845239946576599,1.284821595088531,3.1355073691989714,19484.92023919484,1986.908907648875,4632.441516551485,4632.441516551485,5.57603568621349,5.1992039874561184,-2.4570932602460993,7.656297247702218,3.3569945936935026,3.3569945936935026,0.9591413124838579,0.0,0.0,0.0002316694273765914,1.0002131368353386,0.00023162006060987208,198.9840539687702,0.0,9.857688136874427e-06,27.936688179902124,0.15677752811479928,7.722708852715614e-05,0.00015444233884943527,0.0006220372846680198,0.0964679330594039,0.07260708852983437,0.023860844529569537,0.0964683860637161,0.07260708853084542,0.023860844529901795,0.3794665275385097,0.3794665275385097,0.12470399924563148,0.0,4.72757426565704,4.060804142837355,6.768360140797768,4.708169996614117,4.050613862575858,6.720601060307672,25074.093814080763,21312.979741968647,0.85,1.0637384254339237,0.6627596483473918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519316213252909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.641290418294,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15474.080415162976,1550.9260520722632,0.3794665275385097,0.12470399924563148,6.112874298809886,3.3569945936935026
3496.0,-30.076901636036457,5.1985309376752005,35.05009386944449,24.348564363922947,5.055331845590638,-26.563688919192554,-40.186071501206584,1.5421191287468472,-0.3503306659250711,-5.0551895081549185,40.09852665795435,42692.98228197853,25830.765973710124,25830.765973710124,68523.74825568865,78104.20050410746,78104.20050410746,25830.765973710124,103934.96647781758,103934.96647781758,103934.96647781758,129008.68190265942,92326.63163514476,56915.9766551978,39345.172199941066,25073.715424841834,0.0,64418.8876247829,21312.658111115557,1550.9170704333703,0.0,0.8862803251861577,2.8149146475614004,0.0014959135982669303,353893.7192000845,1558785.8014137654,4.404672128505504,1558785.8014137654,4.404672128505504,0.85,0.09646774353019422,4.027634451161993,1.2695825655059894,1.0,0.0,4.027634451163895,1.2845280436371713,1.2848255815898184,3.135497485720632,19484.79630946444,1986.8962703333393,4632.441516551485,4632.441516551485,5.576058733049963,5.1985309376752005,-2.457500656413147,7.656031594088347,3.357124952312793,3.357124952312793,0.9591785578036551,0.0,0.0,0.00023162006060987208,1.0002124954411453,0.00023157085285933733,198.98573981590332,0.0,9.823199373142821e-06,27.838947023486757,0.15678735131417243,7.721130181878445e-05,0.00015440875879108764,0.0006219020364681468,0.09646774352813356,0.07260639777008211,0.023861345758051447,0.0964673115008849,0.07260639777163305,0.02386134575856116,0.37946270026353607,0.37946270026353607,0.12470654745125297,0.0,4.723233811044793,4.058541756444981,6.757561871970552,4.704858842229839,4.048549268486738,6.713392664804132,25073.715424841834,21312.658111115557,0.85,1.0637213833125325,0.6627401350152142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451943888073072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.54354926188,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15474.036992812546,1550.9170704333703,0.37946270026353607,0.12470654745125297,6.112874298809886,3.357124952312793
3497.0,-30.078934427123745,5.197861764823225,35.05003241771539,24.347881937306397,5.054953218586501,-26.56555658063539,-40.18782010590655,1.5415753720981475,-0.3563149639653602,-5.055463612834191,40.09839784189184,42691.44222466516,25830.30074223714,25830.30074223714,68521.7429669023,78102.9635987854,78102.9635987854,25830.30074223714,103933.26434102254,103933.26434102254,103933.26434102254,129006.5694636587,92326.06192393696,56915.10164893335,39345.51141667067,25073.30512263616,0.0,64418.816539306834,21312.309354240737,1550.9009067303075,0.0,0.8862793928558659,2.8149614021352902,0.0014959135982669303,353889.9365100099,1558780.2357661235,4.40470348249655,1558780.2357661235,4.40470348249655,0.85,0.09646744786417596,4.027634451161993,1.2695813143393027,1.0,0.0,4.027634451162729,1.2845306879754192,1.2848281633284238,3.1354910309772728,19484.676076475946,1986.8840099805689,4632.441516551485,4632.441516551485,5.575958304049117,5.197861764823225,-2.4577378348361263,7.655599599659351,3.3572539222746425,3.3572539222746425,0.9592154063641836,0.0,0.0,0.00023157085285933733,1.000211731707539,0.0002315218323464421,198.98741960159978,0.0,9.791640644833883e-06,27.749509587459222,0.15679714295481725,7.719600030829592e-05,0.0001543748525510414,0.0006217654745276273,0.09646744786364107,0.07260562518657511,0.023861822677065967,0.09646780690113495,0.0726056251869777,0.023861822677198254,0.37945887506154463,0.37945887506154463,0.12470910982753516,0.0,4.718532729130402,4.056187685625105,6.745575751540969,4.6991486488688565,4.046257440142369,6.697102452758031,25073.30512263616,21312.309354240737,0.85,1.0636914281884076,0.6627169593936246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45195611790271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.45411182586,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15473.993626288762,1550.9009067303075,0.37945887506154463,0.12470910982753516,6.112874298809886,3.3572539222746425
3498.0,-30.08096048905025,5.19719106716152,35.04997082122091,24.346882325503998,5.0542198470570305,-26.567453662435483,-40.18961456660179,1.540713020442234,-0.35977094039361646,-5.055996491088254,40.098270721912165,42690.12136933504,25830.483719404583,25830.483719404583,68520.60508873963,78101.87878021241,78101.87878021241,25830.483719404583,103932.362499617,103932.362499617,103932.362499617,129005.3820484987,92325.49796132739,56914.29968336117,39345.77586440691,25073.019548881704,0.0,64418.795413288615,21312.066616549448,1550.8979734764946,0.0,0.8862771326588771,2.8149446692697295,0.0014959135982669303,353882.58279245585,1558774.743414437,4.404779492435837,1558774.743414437,4.404779492435837,0.85,0.09646728382893212,4.027634451161993,1.2695804467098788,1.0,0.0,4.027634451162283,1.2845348217801118,1.2848322351186008,3.1354809405481796,19484.557056683076,1986.8718733393234,4632.441516551485,4632.441516551485,5.5759978031268265,5.19719106716152,-2.4581685713628953,7.655359638524415,3.357382940027089,3.357382940027089,0.9592522685791682,0.0,0.0,0.0002315218323464421,1.0002110342465078,0.00023147298361975697,198.98909385160803,0.0,9.754465368571066e-06,27.644154854530402,0.15680689742018583,7.718030044076739e-05,0.0001543415319056747,0.0006216312711484134,0.09646728382651713,0.07260496119721134,0.023862322629305793,0.09646680500958575,0.07260496119902896,0.023862322629903166,0.3794550444474927,0.3794550444474927,0.12471160427850284,0.0,4.714285072297571,4.054005836697797,6.734910095407429,4.696225550694635,4.044279021390082,6.691212762221824,25073.019548881704,21312.066616549448,0.85,1.0636741132636092,0.6626966725386597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519683037739555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.34875709293,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15473.950339319445,1550.8979734764946,0.3794550444474927,0.12471160427850284,6.112874298809886,3.357382940027089
3499.0,-30.082980699088846,5.196523488407571,35.04990872693231,24.34613633612173,5.053776619976305,-26.569316459075438,-40.19136236803604,1.5401123799624425,-0.3653923464461286,-5.056307645479896,40.09813302984169,42688.63235116327,25830.10945047384,25830.10945047384,68518.74180163711,78100.64601245217,78100.64601245217,25830.10945047384,103930.75546292601,103930.75546292601,103930.75546292601,129003.32973747487,92324.90115947052,56913.444908017846,39346.062501614084,25072.57427454885,0.0,64418.63677616294,21311.688133366522,1550.8806874702175,0.0,0.8862760432896613,2.8149823270337966,0.0014959135982669303,353878.2889186819,1558768.7943010076,4.404816127782281,1558768.7943010076,4.404816127782281,0.85,0.09646698470987036,4.027634451161993,1.2695793048897763,1.0,0.0,4.027634451164002,1.284537731410816,1.2848350826716837,3.1354738383110137,19484.431106430024,1986.859029987817,4632.441516551485,4632.441516551485,5.575917010108844,5.196523488407571,-2.4584346547345484,7.654958143142119,3.35751038250718,3.35751038250718,0.9592886807163372,0.0,0.0,0.00023147298361975697,1.0002104281395734,0.00023142428543792017,198.99076329063783,0.0,9.720363858876948e-06,27.54751117605727,0.1568166177840447,7.716501163649687e-05,0.0001543079719832601,0.000621496104048718,0.096466984709182,0.07260419319630121,0.023862791512880784,0.09646690173592101,0.07260419319681931,0.023862791513051054,0.3794512183825399,0.3794512183825399,0.12471411650663924,0.0,4.709740865433844,4.051718002356836,6.723361906150615,4.6909152990337475,4.041983216887559,6.676567816416025,25072.57427454885,21311.688133366522,0.85,1.0636478080050173,0.662675189782338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519804495006632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.252113414455,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15473.907119397947,1550.8806874702175,0.3794512183825399,0.12471411650663924,6.112874298809886,3.35751038250718
3500.0,-30.084993227631116,5.195856644862622,35.04984674828147,24.345284629985713,5.053203430697312,-26.571185339691265,-40.19311851644886,1.5393955427574022,-0.36983499751272575,-5.056731915181835,40.098012209440135,42687.21144002019,25830.021225393903,25830.021225393903,68517.23266541409,78099.51142057596,78099.51142057596,25830.021225393903,103929.53264596986,103929.53264596986,103929.53264596986,129001.81586103303,92324.34681102402,56912.60201351667,39346.3831083415,25072.283215063173,0.0,64418.66632340467,21311.440732803698,1550.874908746983,0.0,0.8862743148986991,2.814991264779309,0.0014959135982669303,353872.4341401721,1558763.574157795,4.404874253472805,1558763.574157795,4.404874253472805,0.85,0.09646676529328121,4.027634451161993,1.2695782449422408,1.0,0.0,4.0276344511613615,1.2845411841186858,1.284838473620727,3.135465410496218,19484.31411562928,1986.8471002461881,4632.441516551485,4632.441516551485,5.575897965058925,5.195856644862622,-2.45878520495125,7.654641849813872,3.357637648028341,3.357637648028341,0.9593250422938118,0.0,0.0,0.00023142428543792017,1.0002096314033995,0.0002313757818080671,198.99242640651013,0.0,9.690488374571964e-06,27.462844053536948,0.15682630827241928,7.714965263766925e-05,0.00015427463280025093,0.0006213618260066567,0.0964667652917896,0.07260349166545996,0.02386327362632965,0.09646666045177699,0.07260349166658257,0.023863273626698638,0.3794473880725189,0.3794473880725189,0.12471658230573039,0.0,4.705344499864566,4.0495166573427355,6.712151681168336,4.686896917669117,4.039915645238182,6.666488661733922,25072.283215063173,21311.440732803698,0.85,1.0636238931342223,0.662652828385412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519925603400592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.16744629193,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15473.86394917387,1550.874908746983,0.3794473880725189,0.12471658230573039,6.112874298809886,3.357637648028341
3501.0,-30.08699992039807,5.19519059558519,35.04978435865801,24.34440980376678,5.052609609110652,-26.5730510295891,-40.19487794777376,1.5386607183011742,-0.3742447849134578,-5.057154049560163,40.09787628186434,42685.82927202285,25829.92591329185,25829.92591329185,68515.7551853147,78098.36677829799,78098.36677829799,25829.92591329185,103928.29269158984,103928.29269158984,103928.29269158984,129000.19273390023,92323.77170929649,56911.78766954372,39346.64893305863,25071.900042310386,0.0,64418.54897536901,21311.115035963827,1550.8638041604227,0.0,0.8862726522363139,2.8150000208683315,0.0014959135982669303,353866.6089038546,1558757.7013126872,4.404930168859761,1558757.7013126872,4.404930168859761,0.85,0.09646651600332326,4.027634451161993,1.2695772476354614,1.0,0.0,4.027634451161785,1.284544720557885,1.2848419485700615,3.1354567783461587,19484.19274501476,1986.8347238878475,4632.441516551485,4632.441516551485,5.57587739014142,5.19519059558519,-2.459134915497335,7.654325511082526,3.357764022706294,3.357764022706294,0.9593611493446554,0.0,0.0,0.0002313757818080671,1.0002090269093185,0.00023132742815072018,198.994084724248,0.0,9.651854993985416e-06,27.353357052954667,0.15683596012741327,7.713426776139349e-05,0.0001542415140466736,0.0006212284357737691,0.0964665160019119,0.0726027711718586,0.02386374483005331,0.09646608881785289,0.07260277117292083,0.023863744830402437,0.3794435580882394,0.3794435580882394,0.12471902376595849,0.0,4.701028947571899,4.04734633456161,6.701176492032914,4.682909264646696,4.037873431230707,6.656457686654846,25071.900042310386,21311.115035963827,0.85,1.0636028950529806,0.6626325794507439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520046253219987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.05795929135,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15473.82086549544,1550.8638041604227,0.3794435580882394,0.12471902376595849,6.112874298809886,3.357764022706294
3502.0,-30.088999319403307,5.1945262300264465,35.04972168338481,24.343587818462424,5.052079408143245,-26.57490379195451,-40.19662026604635,1.5379838806944082,-0.37914080652330995,-5.05753357701953,40.09774318261671,42684.40792291998,25829.723867049248,25829.723867049248,68514.13178996922,78097.17866820589,78097.17866820589,25829.723867049248,103926.90253525514,103926.90253525514,103926.90253525514,128998.42002589305,92323.17595060501,56910.956554255295,39346.91044038858,25071.517490637914,0.0,64418.4279310265,21310.789867042226,1550.8517423212031,0.0,0.8862711969106593,2.8150201542135767,0.0014959135982669303,353861.3716852512,1558751.950683661,4.404979111622624,1558751.950683661,4.404979111622624,0.85,0.09646624538765704,4.027634451161993,1.2695761690055951,1.0,0.0,4.027634451163422,1.284547985537239,1.2848451521890651,3.1354488088489023,19484.06701491341,1986.821902985567,4632.441516551485,4632.441516551485,5.575833774643655,5.1945262300264465,-2.459453325391172,7.653979555417619,3.3578895255823733,3.3578895255823733,0.9593970073092495,0.0,0.0,0.00023132742815072018,1.0002082704952096,0.0002312792595048114,198.99573703874265,0.0,9.622091786820485e-06,27.269008123849254,0.15684558221920009,7.711903532093031e-05,0.00015420839282978988,0.0006210950356195838,0.09646624538654228,0.07260203648693994,0.023864208899602342,0.09646587008473824,0.07260203648777891,0.023864208899878128,0.3794397287790053,0.3794397287790053,0.12472145254045419,0.0,4.696656973075392,4.045152529376651,6.690044384474163,4.6783927704962025,4.035665640365551,6.6447812278983065,25071.517490637914,21310.789867042226,0.85,1.0635796928066614,0.6626117602345502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520166555095386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.97361036224,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15473.777831642752,1550.8517423212031,0.3794397287790053,0.12472145254045419,6.112874298809886,3.3578895255823733
