time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3503.0,-30.0909924358074,5.193864333243131,35.049659155015874,24.342838441394292,5.051621288512743,-26.576743690820564,-40.19834554111583,1.5373725435256367,-0.3843310795798516,-5.057874247148632,40.097622110920874,42682.943001740714,25829.42761399787,25829.42761399787,68512.37061573859,78095.99263954199,78095.99263954199,25829.42761399787,103925.42025353987,103925.42025353987,103925.42025353987,128996.61325440566,92322.6089193406,56910.108792816354,39347.22236280471,25071.19300086579,0.0,64418.4153636705,21310.51405073592,1550.8421074843163,0.0,0.8862698963779322,2.815048700715324,0.0014959135982669303,353856.6707229589,1558746.7197258088,4.405022848774218,1558746.7197258088,4.405022848774218,0.85,0.09646596687977999,4.027634451161993,1.2695749771827831,1.0,0.0,4.027634451162173,1.284550943843706,1.2848480493016043,3.135441587945339,19483.9473475055,1986.8097003059659,4632.441516551485,4632.441516551485,5.575769822826817,5.193864333243131,-2.459742750075903,7.653607083319034,3.3580144262981277,3.3580144262981277,0.9594326932280365,0.0,0.0,0.0002312792595048114,1.0002076193870029,0.0002312312514141369,198.99738418537706,0.0,9.585355194776956e-06,27.164896621997894,0.15685516757439485,7.710395462335778e-05,0.00015417530488145363,0.0006209617694589464,0.09646596687886677,0.07260129963783389,0.023864667241032884,0.09646610745649101,0.0726012996385212,0.02386466724125878,0.37943589713832654,0.37943589713832654,0.12472385432985354,0.0,4.692174614474652,4.042947039544117,6.678499320599258,4.673543167568766,4.03348631686265,6.631660576223624,25071.19300086579,21310.51405073592,0.85,1.063552560691782,0.662589148782636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520286421601414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.86949886039,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15473.734877018667,1550.8421074843163,0.37943589713832654,0.12472385432985354,6.112874298809886,3.3580144262981277
3504.0,-30.0929793669024,5.193202112944224,35.0495963930869,24.341910669486992,5.05096113724419,-26.57859822624802,-40.200095577724255,1.5365799965897855,-0.3880704568364308,-5.058348842725042,40.09749025134719,42681.60760052327,25829.466435868897,25829.466435868897,68511.07403639216,78094.90233732316,78094.90233732316,25829.466435868897,103924.36877319205,103924.36877319205,103924.36877319205,128995.23084449198,92322.05332615743,56909.30629080507,39347.496705947065,25070.862071299918,0.0,64418.358777246984,21310.23276060493,1550.8352540965438,0.0,0.8862679509117358,2.815042510617174,0.0014959135982669303,353850.1217834278,1558741.0226878629,4.405088275317544,1558741.0226878629,4.405088275317544,0.85,0.09646573402710834,4.027634451161993,1.2695740611990916,1.0,0.0,4.027634451161653,1.2845547492475455,1.2848517939133692,3.1354322994183494,19483.83009401306,1986.7977437772392,4632.441516551485,4632.441516551485,5.575778203260956,5.193202112944224,-2.460132635717717,7.6533347486619405,3.358138964485205,3.358138964485205,0.9594682755672014,0.0,0.0,0.0002312312514141369,1.0002069783832483,0.00023118340144747141,198.9990262443303,0.0,9.553484463960502e-06,27.074574970864063,0.15686472105885882,7.708866026975648e-05,0.00015414259114438042,0.0006208300104844841,0.09646573402525803,0.07260060474232903,0.023865129282929,0.09646525728490876,0.0726006047437216,0.02386512928338674,0.3794320614610866,0.3794320614610866,0.12472620205708759,0.0,4.687986309431267,4.040859613478574,6.667791125791268,4.670278385888594,4.0316199469792195,6.624038199243898,25070.862071299918,21310.23276060493,0.85,1.0635333674565883,0.6625690006805748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452040591333923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.77917720926,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15473.691981609392,1550.8352540965438,0.3794320614610866,0.12472620205708759,6.112874298809886,3.358138964485205
3505.0,-30.09495953415875,5.1925421985063345,35.04953319301323,24.341119836922758,5.050464825875533,-26.580430287706253,-40.20181578872723,1.5359355794228526,-0.39312714615437017,-5.0586978787377355,40.0973519658075,42680.17788216507,25829.18973254671,25829.18973254671,68509.36761471178,78093.70298080596,78093.70298080596,25829.18973254671,103922.89271335267,103922.89271335267,103922.89271335267,128993.33164853671,92321.45228153316,56908.472916073864,39347.754850510326,25070.43893518404,0.0,64418.19378569437,21309.873094906434,1550.8201727429669,0.0,0.8862666701072197,2.81506832578513,0.0014959135982669303,353845.3054997409,1558735.0480307632,4.405131349218662,1558735.0480307632,4.405131349218662,0.85,0.09646542200179159,4.027634451161993,1.2695729517983274,1.0,0.0,4.027634451160833,1.2845578616235422,1.2848548455398312,3.1354247025287743,19483.703248357917,1986.7848091201295,4632.441516551485,4632.441516551485,5.575718471622425,5.1925421985063345,-2.4604294846078596,7.652971683114194,3.3582623019171063,3.3582623019171063,0.959503514833459,0.0,0.0,0.00023118340144747141,1.0002062770755142,0.00023113572344639203,199.00066273725557,0.0,9.522096772252644e-06,26.985622252563992,0.15687424315563106,7.70736293091212e-05,0.0001541097721383502,0.0006206978275251439,0.09646542200088219,0.07259985040435829,0.0238655715965239,0.0964650644042181,0.0725998504050427,0.023865571596748895,0.3794282282468064,0.3794282282468064,0.12472854960793689,0.0,4.683646515686405,4.03870673516866,6.656667454996182,4.665570732583376,4.029440789984619,6.611497785546703,25070.43893518404,21309.873094906434,0.85,1.0635096016915326,0.6625485033646387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520525036124134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.69022449096,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15473.649143675264,1550.8201727429669,0.3794282282468064,0.12472854960793689,6.112874298809886,3.3582623019171063
3506.0,-30.09693293972887,5.191884632489144,35.04947022310938,24.340370844025188,5.050002071879782,-26.582252907532908,-40.20352325225247,1.5353220396836003,-0.39812066417914593,-5.059043225613171,40.097232269768035,42678.72443779543,25828.907922062972,25828.907922062972,68507.6323598584,78092.53735832595,78092.53735832595,25828.907922062972,103921.44528038893,103921.44528038893,103921.44528038893,128991.5747647448,92320.89582449816,56907.62667055632,39348.07683771316,25070.129484355875,0.0,64418.20632206903,21309.610061702493,1550.8115346939708,0.0,0.8862653406388529,2.8150937425644207,0.0014959135982669303,353840.540172416,1558729.8765510768,4.4051760597910965,1558729.8765510768,4.4051760597910965,0.85,0.09646513072254018,4.027634451161993,1.2695717956917365,1.0,0.0,4.027634451164129,1.2845608292613775,1.2848577526152896,3.135417458959793,19483.585812556463,1986.772834001057,4632.441516551485,4632.441516551485,5.575657637506606,5.191884632489144,-2.4607234285089237,7.652608060998068,3.3583852312499167,3.3583852312499167,0.9595386374999763,0.0,0.0,0.00023113572344639203,1.0002055759582993,0.00023108821726467615,199.0022936656892,0.0,9.487953812785602e-06,26.888861105434398,0.15688373110944384,7.70587124138001e-05,0.0001540770110325919,0.0006205658777669337,0.09646513072159388,0.0725991161967006,0.023866014524893273,0.09646525335149578,0.07259911619741279,0.023866014525127394,0.37942439164050706,0.37942439164050706,0.12473086467333862,0.0,4.679243500241284,4.036566940739078,6.645246983576897,4.660922561434006,4.0273602650819385,6.598897682154245,25070.129484355875,21309.610061702493,0.85,1.0634824573870256,0.6625258117932744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520643755253275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.59346334383,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15473.60637501233,1550.8115346939708,0.37942439164050706,0.12473086467333862,6.112874298809886,3.3583852312499167
3507.0,-30.09889958425522,5.191226926334984,35.04940701664933,24.33945134924727,5.0493538059725,-26.58408799361474,-40.205251321289666,1.5345422153319772,-0.401900063647588,-5.059507887706518,40.09709943985233,42677.385985554094,25828.924738499096,25828.924738499096,68506.31072405318,78091.43250666792,78091.43250666792,25828.924738499096,103920.35724516702,103920.35724516702,103920.35724516702,128990.14998242835,92320.32230549361,56906.81758562866,39348.33857762772,25069.792737261334,0.0,64418.131314889055,21309.323826672135,1550.8041361056696,0.0,0.8862634493609514,2.8150892432002004,0.0014959135982669303,353834.12853333063,1558724.1376360967,4.40523966440752,1558724.1376360967,4.40523966440752,0.85,0.09646487392115732,4.027634451161993,1.2695708088250832,1.0,0.0,4.027634451161717,1.2845645741886602,1.2848614373802687,3.1354083181889667,19483.46477596295,1986.76049170338,4632.441516551485,4632.441516551485,5.575661267651976,5.191226926334984,-2.4611069051742205,7.652333831509205,3.3585077691655747,3.3585077691655747,0.9595736483330214,0.0,0.0,0.00023108821726467615,1.0002048748743937,0.00023104088279283418,199.0039190299205,0.0,9.453839124759379e-06,26.79218007956808,0.1568931849485686,7.70436182205276e-05,0.00015404459904414853,0.0006204353341256485,0.0964648739193966,0.07259841518036884,0.023866458739027742,0.09646443310264664,0.07259841518169396,0.023866458739463362,0.37942055167909566,0.37942055167909566,0.12473312832869722,0.0,4.675103144376067,4.034516734846932,6.634622858632667,4.657607824058914,4.0254446405999715,6.591225903732209,25069.792737261334,21309.323826672135,0.85,1.06346317916582,0.6625058056549059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452076207083675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.49678231796,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15473.563675802938,1550.8041361056696,0.37942055167909566,0.12473312832869722,6.112874298809886,3.3585077691655747
3508.0,-30.100859700469087,5.190571575514746,35.04934340486371,24.338675115164392,5.048862314909726,-26.585901524104642,-40.20695724813265,1.5339041385453671,-0.4067340744314265,-5.059853222489783,40.096961221164044,42675.98408618754,25828.642098428558,25828.642098428558,68504.62618461609,78090.27305413349,78090.27305413349,25828.642098428558,103918.91515256205,103918.91515256205,103918.91515256205,128988.28787550752,92319.75502444911,56906.00595758171,39348.61007429712,25069.372722945474,0.0,64417.98279724259,21308.966814503652,1550.7891729818166,0.0,0.8862621871691642,2.8151125651048363,0.0014959135982669303,353829.3634909882,1558718.1659162121,4.4052821126472494,1558718.1659162121,4.4052821126472494,0.85,0.09646454278094402,4.027634451161993,1.2695697323931383,1.0,0.0,4.027634451161688,1.2845676558955492,1.2848644589918439,3.1354007962734256,19483.34505584096,1986.7482836484387,4632.441516551485,4632.441516551485,5.575600254454178,5.190571575514746,-2.4614019229973936,7.65197349851214,3.3586291688632186,3.3586291688632186,0.9596083339609196,0.0,0.0,0.00023104088279283418,1.00020419800482,0.00023099371433724057,199.0055390220574,0.0,9.419745401763108e-06,26.695558468596648,0.15690260469397035,7.7028720114344e-05,0.00015401216267849017,0.0006203046923018524,0.09646454278006267,0.07259765834325398,0.02386688443680869,0.09646416413404733,0.07259765834391725,0.023866884437026763,0.3794167130421029,0.3794167130421029,0.12473539155405987,0.0,4.670847878486711,4.032441248766361,6.623608805707022,4.653119148058352,4.023491848807623,6.578885023370617,25069.372722945474,21308.966814503652,0.85,1.06343948087037,0.6624855705356593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520879982894197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.400160706995,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15473.521046259602,1550.7891729818166,0.3794167130421029,0.12473539155405987,6.112874298809886,3.3586291688632186
3509.0,-30.102813734422096,5.18991810557946,35.049279908121875,24.337884212750964,5.048363305276226,-26.58771033227407,-40.20865116091443,1.5332599031284844,-0.41156236992878803,-5.060219919827753,40.09683734846034,42674.558396296205,25828.416392234332,25828.416392234332,68502.97478853054,78089.08459037375,78089.08459037375,25828.416392234332,103917.50098260808,103917.50098260808,103917.50098260808,128986.55235403741,92319.15323104816,56905.16516173809,39348.875632566735,25069.05137142933,0.0,64417.92700399607,21308.69366571493,1550.7803716315077,0.0,0.8862607637492379,2.8151333193840937,0.0014959135982669303,353824.3037362563,1558712.8140273567,4.4053299831806765,1558712.8140273567,4.4053299831806765,0.85,0.09646424002091922,4.027634451161993,1.2695685784844684,1.0,0.0,4.02763445116157,1.2845707660751653,1.2848675092957025,3.1353932048974564,19483.218052162494,1986.7353328774348,4632.441516551485,4632.441516551485,5.575551531508964,5.18991810557946,-2.4617128311190326,7.651630936698493,3.3587501829096715,3.3587501829096715,0.9596429094027633,0.0,0.0,0.00023099371433724057,1.0002035675769256,0.00023094670107690337,199.00715401052776,0.0,9.386783930244796e-06,26.602145658313752,0.1569119914779006,7.701392956419813e-05,0.00015397978477304245,0.0006201742859344146,0.09646424001985487,0.0725969272526372,0.023867312767217687,0.09646417290379289,0.07259692725343818,0.02386731276748104,0.37941287256417633,0.37941287256417633,0.12473762369704493,0.0,4.666559294074261,4.030345092383641,6.612523634172248,4.648657549898985,4.021272969320876,6.567473945923325,25069.05137142933,21308.69366571493,0.85,1.0634147662696607,0.662464012442514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452099750536077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.306747896706,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15473.478481945309,1550.7803716315077,0.37941287256417633,0.12473762369704493,6.112874298809886,3.3587501829096715
3510.0,-30.104760648356653,5.18926662075278,35.04921650102498,24.337113147508376,5.047871270881465,-26.589512033953262,-40.21034388625992,1.5326226564777619,-0.4161770077241158,-5.060580543451769,40.09671296602796,42673.159003349254,25828.17817920168,25828.17817920168,68501.33718255094,78087.94808193075,78087.94808193075,25828.17817920168,103916.12626113243,103916.12626113243,103916.12626113243,128984.851395659,92318.60334218586,56904.35032730634,39349.1700165328,25068.72513452657,0.0,64417.89515105937,21308.416364347584,1550.7711586473401,0.0,0.8862593731888818,2.8151519716553923,0.0014959135982669303,353819.32784308627,1558707.440129777,4.405376748725952,1558707.440129777,4.405376748725952,0.85,0.09646392531638903,4.027634451161993,1.269567488864996,1.0,0.0,4.027634451163217,1.2845738432654732,1.2848705268017104,3.135385694078493,19483.102002521293,1986.7234991073703,4632.441516551485,4632.441516551485,5.575500108726443,5.18926662075278,-2.462019269392502,7.651285890145282,3.3588706721050516,3.3588706721050516,0.9596773348871576,0.0,0.0,0.00023094670107690337,1.0002028289939038,0.0002308998678890069,199.00876313740233,0.0,9.355975140462106e-06,26.51483354806961,0.15692134745304107,7.699915200525735e-05,0.00015394754907164601,0.000620044452312913,0.09646392531535686,0.07259619223765539,0.023867733077701476,0.09646408760877152,0.07259619223843217,0.023867733077956872,0.3794090279758471,0.3794090279758471,0.124739819316897,0.0,4.662275170776127,4.028281499520119,6.601357666114495,4.644403535727633,4.019351031970302,6.555996801150457,25068.72513452657,21308.416364347584,0.85,1.0633898704997413,0.6624426163456768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521114664962849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.219435786465,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15473.435974141767,1550.7711586473401,0.3794090279758471,0.124739819316897,6.112874298809886,3.3588706721050516
3511.0,-30.106702577537174,5.1886153096676635,35.049152774085016,24.3362114293501,5.04724078272794,-26.591323094416214,-40.212053096014984,1.5318612996066234,-0.41994393555484066,-5.061028070387888,40.09657683586667,42671.84934024666,25828.157330214024,25828.157330214024,68500.00667046069,78086.8433291667,78086.8433291667,25828.157330214024,103915.00065938072,103915.00065938072,103915.00065938072,128983.36686918838,92318.0271472142,56903.56774980761,39349.39933045177,25068.36620980766,0.0,64417.76554025943,21308.11127833651,1550.762115331746,0.0,0.8862575813294984,2.8151493142302315,0.0014959135982669303,353813.15293235413,1558701.5586919086,4.405437010392653,1558701.5586919086,4.405437010392653,0.85,0.09646363141242222,4.027634451161993,1.2695665618916974,1.0,0.0,4.027634451161115,1.28457750051202,1.2848741247289386,3.135376767502636,19482.980401186353,1986.7110992220946,4632.441516551485,4632.441516551485,5.575495608078655,5.1886153096676635,-2.4623910645765332,7.651006374244197,3.358990671024969,3.358990671024969,0.9597116202928483,0.0,0.0,0.0002308998678890069,1.0002023128550406,0.00023085316332643917,199.01036816726645,0.0,9.320214797056612e-06,26.413488734858436,0.15693066766783811,7.698423319684681e-05,0.0001539156346921601,0.000619915912858608,0.09646363141082051,0.07259547872508196,0.023868152685738556,0.09646323898799151,0.07259547872628737,0.02386815268613485,0.3794051806772782,0.3794051806772782,0.1247419734264726,0.0,4.658216743985008,4.02629169741283,6.590885690183711,4.641084134833022,4.017493427278282,6.548131094893563,25068.36620980766,21308.11127833651,0.85,1.0633713556495523,0.6624236184283335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452123139946051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.11809097325,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15473.393543841465,1550.762115331746,0.3794051806772782,0.1247419734264726,6.112874298809886,3.358990671024969
3512.0,-30.10863653942827,5.18796743008555,35.04908892773366,24.335510562546574,5.046834971368809,-26.593104514173966,-40.21372008193282,1.5313029461145846,-0.42524856981032144,-5.0613187312005055,40.09644590395171,42670.399224757784,25827.74554985361,25827.74554985361,68498.1447746114,78085.64210312259,78085.64210312259,25827.74554985361,103913.3876529762,103913.3876529762,103913.3876529762,128981.35997608244,92317.442221955,56902.73164287061,39349.67842120488,25067.97232310624,0.0,64417.65074431112,21307.776474640305,1550.7473937573222,0.0,0.8862565719135834,2.815185226808162,0.0014959135982669303,353809.14248258644,1558695.9018575815,4.405470957931214,1558695.9018575815,4.405470957931214,0.85,0.09646325961042673,4.027634451161993,1.2695653233630586,1.0,0.0,4.0276344511621,1.2845802081428255,1.2848767729860882,3.135370158773443,19482.856957394135,1986.698511458463,4632.441516551485,4632.441516551485,5.575406717510054,5.18796743008555,-2.4626460014367715,7.650613431522322,3.35910963654888,3.35910963654888,0.9597456104425371,0.0,0.0,0.00023085316332643917,1.000201485928452,0.00023080665903245113,199.01196663478808,0.0,9.294692191695398e-06,26.34115767126476,0.1569399623600298,7.696968551279716e-05,0.000153883477813642,0.0006197863967068467,0.0964632596098142,0.07259470642554625,0.023868553184267945,0.09646344394230287,0.07259470642600722,0.023868553184419505,0.37940133431142825,0.37940133431142825,0.12474412898603736,0.0,4.6539077572808765,4.02422118550993,6.579641533360871,4.636070161390194,4.015394272626452,6.534104371684066,25067.97232310624,21307.776474640305,0.85,1.0633443471339359,0.6624022877538127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521347836864837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.04575990966,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15473.35114850527,1550.7473937573222,0.37940133431142825,0.12474412898603736,6.112874298809886,3.35910963654888
3513.0,-30.110564734078153,5.187320600965708,35.049025300903665,24.334695212915562,5.0462883514731045,-26.594894824817523,-40.215399640705414,1.5306184422129974,-0.429297261586953,-5.0617218280424785,40.09632460518118,42669.02622649759,25827.61949438104,25827.61949438104,68496.64572087863,78084.54749823225,78084.54749823225,25827.61949438104,103912.16699261329,103912.16699261329,103912.16699261329,128979.8544036951,92316.90458306123,56901.91392497906,39349.9896200913,25067.687411081817,0.0,64417.677031173116,21307.534299419545,1550.7415690743721,0.0,0.8862549531299488,2.815191471395752,0.0014959135982669303,353803.58073362167,1558690.6612312899,4.405525399147462,1558690.6612312899,4.405525399147462,0.85,0.09646295414766506,4.027634451161993,1.2695642809988934,1.0,0.0,4.027634451162496,1.2845835053314691,1.284880011194179,3.1353621111013075,19482.7434930107,1986.6869413113247,4632.441516551485,4632.441516551485,5.575379506055335,5.187320600965708,-2.4629846638588346,7.650305264824542,3.3592285517243887,3.3592285517243887,0.9597795862069682,0.0,0.0,0.00023080665903245113,1.0002008881991113,0.00023076030201095375,199.01356035812094,0.0,9.254911003523017e-06,26.22841778398423,0.15694921727103334,7.695503067674928e-05,0.00015385162835570185,0.0006196581187327961,0.09646295414633804,0.07259399137381213,0.02386896277252592,0.09646311939924689,0.07259399137481079,0.023868962772854274,0.3793974824688245,0.3793974824688245,0.12474623187863537,0.0,4.649773830992331,4.022249585661882,6.568807907388134,4.632424566455541,4.013607477590597,6.524693762160496,25067.687411081817,21307.534299419545,0.85,1.0633206423716834,0.6623807034496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521463798326255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.93302002238,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15473.308848049468,1550.7415690743721,0.3793974824688245,0.12474623187863537,6.112874298809886,3.3592285517243887
3514.0,-30.112486619683235,5.186674972564876,35.04896134328666,24.33385580023753,5.0457269976028165,-26.596680929332468,-40.2170823077671,1.5299213072521671,-0.43345197318279816,-5.062117829255672,40.096187716785906,42667.69346617642,25827.475408099832,25827.475408099832,68495.16887427625,78083.41513163625,78083.41513163625,25827.475408099832,103910.89053973608,103910.89053973608,103910.89053973608,128978.19556537288,92316.32067309062,56901.127787492864,39350.21431733084,25067.305025636804,0.0,64417.519342967644,21307.209271791282,1550.7299905788714,0.0,0.8862534271786381,2.815199942225356,0.0014959135982669303,353798.1169537663,1558684.747082447,4.405576718448541,1558684.747082447,4.405576718448541,0.85,0.09646261521455445,4.027634451161993,1.2695632606139413,1.0,0.0,4.027634451163187,1.2845868613037623,1.2848833083883722,3.1353539199943525,19482.62026348701,1986.6743753970022,4632.441516551485,4632.441516551485,5.57534840231,5.186674972564876,-2.4633185440460035,7.649993516610879,3.3593467039900453,3.3593467039900453,0.9598133439971558,0.0,0.0,0.00023076030201095375,1.0002002339871672,0.0002307141052057727,199.01514888923384,0.0,9.225675895790241e-06,26.145565488669543,0.15695844294692912,7.694035130655376e-05,0.0001538199507044,0.0006195305327330809,0.0964626152133402,0.07259325470561939,0.023869360507720802,0.09646252332798332,0.07259325470653318,0.023869360508021274,0.37939363086514105,0.37939363086514105,0.12474831004709368,0.0,4.645712148098482,4.020290084253475,6.558232396920914,4.628665856072871,4.011709690620137,6.5151644045824355,25067.305025636804,21307.209271791282,0.85,1.0633003191196893,0.6623616354893738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521579415742112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.85016772706,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15473.266598665334,1550.7299905788714,0.37939363086514105,0.12474831004709368,6.112874298809886,3.3593467039900453
3515.0,-30.11440142332888,5.186031870885169,35.04889730443123,24.333110928442352,5.045264828358412,-26.598450740195496,-40.21873982911927,1.5293141452250376,-0.4381594102984536,-5.062449346539924,40.096057435368735,42666.28718541136,25827.17220156479,25827.17220156479,68493.45938697614,78082.2640922854,78082.2640922854,25827.17220156479,103909.43629385019,103909.43629385019,103909.43629385019,128976.3727098254,92315.75538583887,56900.305213415784,39350.50019158121,25066.93641597522,0.0,64417.43660755643,21306.895953578936,1550.7176979790827,0.0,0.8862522066420202,2.815223224961021,0.0014959135982669303,353793.54293420893,1558679.1183983283,4.405617766427633,1558679.1183983283,4.405617766427633,0.85,0.0964622489573359,4.027634451161993,1.269562089671381,1.0,0.0,4.027634451160828,1.2845897961867199,1.2848861846015853,3.1353467566984796,19482.500964139013,1986.6622102490671,4632.441516551485,4632.441516551485,5.575282949452373,5.186031870885169,-2.463604420301189,7.649636291186358,3.3594641404240706,3.3594641404240706,0.9598468972640202,0.0,0.0,0.0002307141052057727,1.0001994992077023,0.000230668087105153,199.01673158904237,0.0,9.193864061315226e-06,26.05541074976735,0.15696763681099044,7.692589383545662e-05,0.00015378821137031608,0.0006194026982976675,0.09646224895650801,0.07259249908975547,0.023869749866752547,0.09646242359899315,0.07259249909037852,0.023869749866957397,0.3793897788721659,0.3793897788721659,0.12475037687283023,0.0,4.641563124725565,4.018317055861871,6.5473433969083885,4.624289936241496,4.009803488202863,6.503147299039824,25066.93641597522,21306.895953578936,0.85,1.0632751471352646,0.6623406554554894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521694656608595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.76001298816,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15473.224411399242,1550.7176979790827,0.3793897788721659,0.12475037687283023,6.112874298809886,3.3594641404240706
3516.0,-30.116311017507698,5.1853901544250505,35.04883330838025,24.332308570761256,5.044733795890304,-26.600222748526537,-40.22040517358107,1.5286455269091075,-0.4422705755388847,-5.062834363390692,40.095930604414136,42664.935901216624,25827.005975214237,25827.005975214237,68491.94187643086,78081.15897983777,78081.15897983777,25827.005975214237,103908.16495505201,103908.16495505201,103908.16495505201,128974.77814947232,92315.20604488289,56899.508171345085,39350.775415042,25066.613194420308,0.0,64417.38860946231,21306.621215257263,1550.7092700600526,0.0,0.8862507002500369,2.815232408204446,0.0014959135982669303,353788.23082718253,1558673.638802905,4.405668428140227,1558673.638802905,4.405668428140227,0.85,0.09646191055897901,4.027634451161993,1.2695610604947438,1.0,0.0,4.027634451161099,1.2845930181270209,1.2848893481676638,3.135338892807013,19482.38503012905,1986.6503882701077,4632.441516551485,4632.441516551485,5.575247066354884,5.1853901544250505,-2.4639302209756724,7.649320375400723,3.359581263038301,3.359581263038301,0.9598803608680859,0.0,0.0,0.000230668087105153,1.0001989595089416,0.00023062220262496768,199.01831000506067,0.0,9.158371979270312e-06,25.954826189252064,0.1569767951829697,7.691137065803611e-05,0.00015375671644711687,0.0006192758482599537,0.09646191055780269,0.0725917693834138,0.02387014117438889,0.09646205003834872,0.07259176938429901,0.02387014117468,0.3793859244407862,0.3793859244407862,0.12475240855568333,0.0,4.637518789529111,4.016403128272884,6.536700303886732,4.620563787851836,4.0080256531545615,6.49338363607751,25066.613194420308,21306.621215257263,0.85,1.0632523819254922,0.6623201719628471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521809474561673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.65942842764,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15473.182301945551,1550.7092700600526,0.3793859244407862,0.12475240855568333,6.112874298809886,3.359581263038301
3517.0,-30.118213305408432,5.184749087937264,35.048768896720155,24.33144348850476,5.044133082640895,-26.601995148495934,-40.22207432482389,1.5279149257283255,-0.44593138084849215,-5.06325482178184,40.09579050700356,42663.631977694284,25826.92797853449,25826.92797853449,68490.55995622877,78080.0821828851,78080.0821828851,25826.92797853449,103907.0101614196,103907.0101614196,103907.0101614196,128973.23543340598,92314.65385966546,56898.7267544552,39351.030116900285,25066.22527198637,0.0,64417.25538888665,21306.291481188415,1550.6979696048597,0.0,0.8862490609478039,2.8152315217784687,0.0014959135982669303,353782.42980201036,1558667.5860613952,4.405723559911335,1558667.5860613952,4.405723559911335,0.85,0.09646156672157821,4.027634451161993,1.269560129675083,1.0,0.0,4.027634451161403,1.2845965296846658,1.2848928015892425,3.135330322082273,19482.268495860484,1986.6385050818053,4632.441516551485,4632.441516551485,5.575230229298343,5.184749087937264,-2.4642830131150233,7.649032101052287,3.3596977316909733,3.3596977316909733,0.9599136376259924,0.0,0.0,0.00023062220262496768,1.0001982012928174,0.00023057650206416525,199.0198824039079,0.0,9.131851701939895e-06,25.879667723297665,0.15698592703467162,7.68968168261236e-05,0.00015372538579884408,0.000619149659861593,0.09646156672019998,0.07259103854448552,0.023870528175714462,0.09646113829468539,0.07259103854552271,0.023870528176055505,0.37938207032877935,0.37938207032877935,0.12475441978325377,0.0,4.633648575878794,4.014559558164535,6.526551126895015,4.617323440933319,4.006397062863584,6.485140864918094,25066.22527198637,21306.291481188415,0.85,1.063233128185167,0.6623012998634318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521923981865548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.58426996169,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15473.140233028058,1550.6979696048597,0.37938207032877935,0.12475441978325377,6.112874298809886,3.3596977316909733
3518.0,-30.12010940558521,5.184111844414936,35.048704532280276,24.330778244789713,5.043763845971533,-26.60373882955796,-40.223701391927875,1.5273932699442074,-0.45127052385834077,-5.063521814736601,40.095663059077225,42662.18037559502,25826.469222679327,25826.469222679327,68488.64959827435,78078.87714839858,78078.87714839858,25826.469222679327,103905.3463710779,103905.3463710779,103905.3463710779,128971.19554596345,92314.06465379147,56897.88918448245,39351.30607701003,25065.84917488554,0.0,64417.15525189557,21305.97179865271,1550.6837484265811,0.0,0.8862481597179102,2.815270666514518,0.0014959135982669303,353778.7461638894,1558662.07984119,4.405753869451314,1558662.07984119,4.405753869451314,0.85,0.09646116016595663,4.027634451161993,1.2695588378468532,1.0,0.0,4.027634451164039,1.2845990636939515,1.2848952774730036,3.1353241373072915,19482.144148678795,1986.6258251980846,4632.441516551485,4632.441516551485,5.575131198181913,5.184111844414936,-2.4645212270620305,7.648633071476967,3.3598133268911994,3.3598133268911994,0.959946664826057,0.0,0.0,0.00023057650206416525,1.0001975595991834,0.0002305309584604124,199.02144970992944,0.0,9.09532023669303e-06,25.77613755078805,0.1569950223549083,7.68826323892686e-05,0.00015369386967489665,0.0006190227244350152,0.09646116016545063,0.07259025972590383,0.0238709004395468,0.0964614968179762,0.0725902597262846,0.023870900439672015,0.37937821946467276,0.37937821946467276,0.12475643751544188,0.0,4.629479843925992,4.012609832265639,6.5155127223525255,4.612251290878248,4.004310494189667,6.470844907200785,25065.84917488554,21305.97179865271,0.85,1.0632051249462613,0.662279795013761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522038052769677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.480739789185,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15473.09824682653,1550.6837484265811,0.37937821946467276,0.12475643751544188,6.112874298809886,3.3598133268911994
3519.0,-30.12199882978132,5.183475217093617,35.048640385316425,24.32993994969877,5.043191723495061,-26.605496791832064,-40.225356922578044,1.526689685545937,-0.45498621492828306,-5.063940760643924,40.09554066454456,42660.875863872825,25826.395278558266,25826.395278558266,68487.2711424311,78077.79310189352,78077.79310189352,25826.395278558266,103904.18838045179,103904.18838045179,103904.18838045179,128969.75919120974,92313.51159973974,56897.11373547022,39351.55318252168,25065.57081075795,0.0,64417.12399327963,21305.735189144256,1550.6787042589117,0.0,0.8862464638233198,2.815270682353068,0.0014959135982669303,353772.9661277954,1558656.7919600597,4.405810904717398,1558656.7919600597,4.405810904717398,0.85,0.09646083399786631,4.027634451161993,1.2695578339463105,1.0,0.0,4.0276344511612585,1.2846024482283476,1.2848986042793635,3.1353158766875175,19482.027431049704,1986.6139233122121,4632.441516551485,4632.441516551485,5.5751152359467095,5.183475217093617,-2.464872619116734,7.648347836210352,3.359929006908526,3.359929006908526,0.9599797162595788,0.0,0.0,0.0002305309584604124,1.0001968669970809,0.00023048558345572704,199.02301151931385,0.0,9.064154043903965e-06,25.687812560423836,0.1570040865089522,7.686820229602875e-05,0.00015366275616438365,0.0006188974105881765,0.096460833996419,0.07258954915297972,0.023871284843439283,0.09646099899939375,0.07258954915406883,0.023871284843797486,0.37937436352972176,0.37937436352972176,0.12475839973873472,0.0,4.625542833923532,4.010756854412136,6.505122214117762,4.608954545715619,4.002559602212159,6.462750014671087,25065.57081075795,21305.735189144256,0.85,1.0631842419660973,0.6622598653787067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522151754330124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.39241479882,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15473.056321176142,1550.6787042589117,0.37937436352972176,0.12475839973873472,6.112874298809886,3.359929006908526
3520.0,-30.123882257276772,5.182839510023181,35.0485756948174,24.329088068939768,5.04260526298976,-26.60725078894708,-40.22700428087262,1.5259737946599976,-0.4586774031130858,-5.064345751765031,40.09539653923986,42659.56331600302,25826.284848452255,25826.284848452255,68485.84816445527,78076.7120435071,78076.7120435071,25826.284848452255,103902.99689195935,103902.99689195935,103902.99689195935,128968.1512071585,92312.95331395023,56896.32221813827,39351.81232867995,25065.15431519915,0.0,64416.9666438791,21305.381167919277,1550.6654175206295,0.0,0.8862449181077844,2.8152720062239163,0.0014959135982669303,353767.3786909888,1558650.5652493134,4.405862889384084,1558650.5652493134,4.405862889384084,0.85,0.09646046317721281,4.027634451161993,1.2695568470796572,1.0,0.0,4.0276344511614,1.2846058899870272,1.2849019885394837,3.1353074764452984,19481.909609304254,1986.6019088378043,4632.441516551485,4632.441516551485,5.575091397522498,5.182839510023181,-2.465214300156877,7.648053810180059,3.3600438107406196,3.3600438107406196,0.9600125173544628,0.0,0.0,0.00023048558345572704,1.000196245148792,0.00023044036065286304,199.0245683933413,0.0,9.030670080186477e-06,25.592919007248476,0.15701311717903238,7.68538459210385e-05,0.00015363173753468853,0.0006187724788865887,0.09646046317596761,0.0725888067968719,0.02387165637909572,0.09646004961136939,0.07258880679780892,0.023871656379403885,0.3793705081076593,0.3793705081076593,0.12476034950168431,0.0,4.6217306358053065,4.008949210001958,6.495101493038476,4.605668348651932,4.000959463875461,6.454235370158756,25065.15431519915,21305.381167919277,0.85,1.063164748862989,0.6622411072511519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522265057250814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.297521245644,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15473.01446606456,1550.6654175206295,0.3793705081076593,0.12476034950168431,6.112874298809886,3.3600438107406196
3521.0,-30.125759581431744,5.182207181168089,35.04851098505914,24.328395793586992,5.0422053291519235,-26.608980638640137,-40.228625340945996,1.5254263863603075,-0.46372887059004597,-5.064631627512399,40.09526659731951,42658.16825769105,25825.879462611014,25825.879462611014,68484.04772030207,78075.52200185705,78075.52200185705,25825.879462611014,103901.40146446807,103901.40146446807,103901.40146446807,128966.17569829339,92312.359095959,56895.52121303553,39352.042092137184,25064.77423382532,0.0,64416.8163259625,21305.05809875152,1550.651426936637,0.0,0.8862439294281909,2.8153051625672094,0.0014959135982669303,353763.4346643115,1558644.951325853,4.405896140184362,1558644.951325853,4.405896140184362,0.85,0.09646005062060314,4.027634451161993,1.2695556547073652,1.0,0.0,4.027634451161443,1.2846085434855736,1.2849045845530318,3.1353010001269883,19481.78420435535,1986.589121091846,4632.441516551485,4632.441516551485,5.5750038873316425,5.182207181168089,-2.4654670625805197,7.647674243748609,3.3601578311361946,3.3601578311361946,0.9600450946103413,0.0,0.0,0.00023044036065286304,1.0001956121592648,0.00023039529253220638,199.02612024365487,0.0,9.000448821544465e-06,25.50727196025701,0.15702211762785392,7.683972114941984e-05,0.0001536006395034432,0.0006186472273845816,0.0964600506200175,0.07258803232775922,0.023872018292258275,0.0964602077395099,0.07258803232819994,0.0238720182924032,0.37936665461081814,0.37936665461081814,0.12476230480310793,0.0,4.617682640759995,4.007052951034609,6.484393189327591,4.60090275692238,3.9989321022608237,6.441008995776599,25064.77423382532,21305.05809875152,0.85,1.0631392798700037,0.662220995862817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522378002249132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.21187419865,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15472.972668106077,1550.651426936637,0.37936665461081814,0.12476230480310793,6.112874298809886,3.3601578311361946
3522.0,-30.12763154872464,5.181574906973936,35.04844622341036,24.327517544757598,5.041584909311019,-26.61072771678977,-40.230271546728886,1.5246810773757216,-0.46702225262509955,-5.065075772541909,40.09513566640729,42656.90070028036,25825.872903298365,25825.872903298365,68482.77360357872,78074.4717361899,78074.4717361899,25825.872903298365,103900.34463948826,103900.34463948826,103900.34463948826,128964.80243283759,92311.81322668401,56894.75648755223,39352.285265701976,25064.457793349324,0.0,64416.743059051296,21304.789124346924,1550.6448085451577,0.0,0.8862421357252699,2.815296675422593,0.0014959135982669303,353757.3071760894,1558639.2946901075,4.405956465273141,1558639.2946901075,4.405956465273141,0.85,0.09645971451410365,4.027634451161993,1.2695547387236732,1.0,0.0,4.027634451164065,1.2846121222263722,1.2849081062204915,3.135292265638647,19481.669003015864,1986.577373824483,4632.441516551485,4632.441516551485,5.575002471380113,5.181574906973936,-2.4658379863612465,7.647412893335183,3.3602718111149468,3.3602718111149468,0.9600776603185562,0.0,0.0,0.00023039529253220638,1.0001950569312612,0.00023035036109765575,199.02766768712033,0.0,8.969733200968284e-06,25.42022389154412,0.1570310873610549,7.682537973215025e-05,0.00015356991280005613,0.0006185234714554492,0.09645971451250016,0.07258732147902529,0.02387239303347487,0.09645931001412396,0.07258732148023192,0.02387239303387173,0.3793627960731078,0.3793627960731078,0.12476421614148372,0.0,4.61393414466761,4.005280674109258,6.474524842475319,4.598053519916789,3.997359019550913,6.4341922097021325,25064.457793349324,21304.789124346924,0.85,1.0631207097943476,0.6622020716132213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522490582913992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.12482612994,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15472.930929636928,1550.6448085451577,0.3793627960731078,0.12476421614148372,6.112874298809886,3.3602718111149468
3523.0,-30.129496777644537,5.180946302652765,35.048381356930065,24.326843360345833,5.041201952708871,-26.612444981310144,-40.23187175681812,1.5241501563745734,-0.47210474761504884,-5.065345829316771,40.09500308972178,42655.47157907261,25825.43251854063,25825.43251854063,68480.90409761324,78073.28639322492,78073.28639322492,25825.43251854063,103898.71891176555,103898.71891176555,103898.71891176555,128962.77527643114,92311.22569825569,56893.92323777933,39352.55828941817,25064.056364665586,0.0,64416.61465408376,21304.447909965747,1550.6292328424793,0.0,0.8862412374092646,2.8153320921935454,0.0014959135982669303,353753.5814749972,1558633.5669674834,4.40598667713459,1558633.5669674834,4.40598667713459,0.85,0.09645928172150445,4.027634451161993,1.2695534617314115,1.0,0.0,4.027634451162032,1.2846146980393411,1.2849106249043603,3.135285978985932,19481.545009845646,1986.564730039886,4632.441516551485,4632.441516551485,5.5749074060120645,5.180946302652765,-2.466079161123592,7.647025463776357,3.360384753701658,3.360384753701658,0.9601099296290451,0.0,0.0,0.00023035036109765575,1.000194357708768,0.00023030559942903428,199.02920958152012,0.0,8.942598624447277e-06,25.343324501683583,0.15704002995967933,7.681144139226476e-05,0.000153538919705391,0.0006183986425996277,0.0964592817210013,0.07258653673447472,0.023872744986526574,0.09645945679682791,0.07258653673485337,0.023872744986651078,0.37935893976010676,0.37935893976010676,0.12476613612793487,0.0,4.609906951581195,4.003406461137047,6.463835140151616,4.593241081701706,3.995403472761325,6.420556235377944,25064.056364665586,21304.447909965747,0.85,1.0630938068595293,0.6621812060154332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522602843995496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.04792674008,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15472.889235906112,1550.6292328424793,0.37935893976010676,0.12476613612793487,6.112874298809886,3.360384753701658
3524.0,-30.13135526299605,5.180319467666089,35.048316888551376,24.326085217203968,5.040718157294174,-26.614166260975217,-40.23348761312661,1.5235291552736359,-0.4762770621784398,-5.065704533775984,40.09488495213566,42654.13655054098,25825.220198401006,25825.220198401006,68479.35674894198,78072.16912568493,78072.16912568493,25825.220198401006,103897.38932408593,103897.38932408593,103897.38932408593,128961.17202669269,92310.66269556529,56893.140530575925,39352.802405543734,25063.78270260675,0.0,64416.58510815048,21304.21529721574,1550.6230705678843,0.0,0.8862398337375039,2.815345166177995,0.0014959135982669303,353748.6328387816,1558628.4630719868,4.406033885033615,1558628.4630719868,4.406033885033615,0.8500000000000001,0.09645891037249929,4.027634451161993,1.2695523374946793,1.0,0.0,4.027634451163345,1.2846176948062806,1.284913564857017,3.1352786649644875,19481.42619263603,1986.5526140563834,4632.441516551485,4632.441516551485,5.574861572699575,5.180319467666089,-2.4663860000168127,7.646705467682901,3.360497749576394,3.360497749576394,0.9601422141646839,0.0,0.0,0.00023030559942903428,1.0001936579132034,0.00023026100756281756,199.03074592233153,0.0,8.908879525281617e-06,25.2477645746481,0.15704893883920462,7.679736914130738e-05,0.00015350823028772688,0.0006182750368437577,0.09645891037146222,0.07258580508705195,0.023873105284410265,0.09645936862670669,0.07258580508783234,0.02387310528466695,0.379355077861235,0.379355077861235,0.1247680066250498,0.0,4.605955843427239,4.001574810083071,6.453325767347849,4.58942747159756,3.993575883911433,6.410595846454612,25063.78270260675,21304.21529721574,0.85,1.0630702735013104,0.6621607848185055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522714702629016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.95236681304,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15472.84761476846,1550.6230705678843,0.379355077861235,0.1247680066250498,6.112874298809886,3.360497749576394
3525.0,-30.133207829248565,5.179693300002853,35.04825213195993,24.325238086190097,5.040131375347084,-26.615892511091907,-40.23511167671529,1.5228160571905027,-0.4797107594289969,-5.066115889347489,40.094747620680245,42652.86127648207,25825.140119588294,25825.140119588294,68478.00139607037,78071.10877820251,78071.10877820251,25825.140119588294,103896.2488977908,103896.2488977908,103896.2488977908,128959.66406755488,92310.11253359418,56892.37372588028,39353.04311968211,25063.415169764074,0.0,64416.45828944618,21303.902894299463,1550.6127672306952,0.0,0.8862382307424913,2.815342360452712,0.0014959135982669303,353742.9579021114,1558622.5299600605,4.406087796640651,1558622.5299600605,4.406087796640651,0.85,0.09645853004108446,4.027634451161993,1.2695513940369714,1.0,0.0,4.027634451163134,1.284621121965704,1.2849169355191399,3.135270300552882,19481.3100853574,1986.5407744089368,4632.441516551485,4632.441516551485,5.574844286175302,5.179693300002853,-2.4667325170544734,7.6464258170573265,3.3606102315265014,3.3606102315265014,0.9601743518647147,0.0,0.0,0.00023026100756281756,1.000193044007671,0.00023021656563435526,199.0322773908994,0.0,8.875152395183365e-06,25.152181887949656,0.1570578139915998,7.678322781622196e-05,0.0001534777797465956,0.0006181523931952408,0.09645853003975792,0.07258507168337221,0.02387345835638571,0.09645845708897811,0.07258507168437044,0.023873458356714016,0.3793512128262811,0.3793512128262811,0.12476984134421842,0.0,4.602210282660167,3.99982425059801,6.443405329284246,4.586405129918489,3.9920509867792475,6.402928447561749,25063.415169764074,21303.902894299463,0.85,1.0630513259262753,0.662142291102493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522826158485174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.85678412634,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15472.806066552663,1550.6127672306952,0.3793512128262811,0.12476984134421842,6.112874298809886,3.3606102315265014
3526.0,-30.135054790639632,5.17906901184193,35.04818695796255,24.324463318940275,5.039618337393207,-26.617606340738266,-40.23671876695005,1.5221698874918974,-0.48356381716473607,-5.066469043719844,40.0946059498773,42651.539811841416,25824.914579310804,25824.914579310804,68476.45439115222,78070.04275604483,78070.04275604483,25824.914579310804,103894.95733535563,103894.95733535563,103894.95733535563,128957.95451013459,92309.584292162,56891.58841296209,39353.328754666574,25062.99717477895,0.0,64416.32592944552,21303.547598562105,1550.598214036222,0.0,0.8862369408500318,2.815351878817279,0.0014959135982669303,353738.0859485281,1558616.409393785,4.4061311781411545,1558616.409393785,4.4061311781411545,0.8499999999999999,0.09645811089430753,4.027634451161993,1.2695503604644913,1.0,0.0,4.027634451161604,1.2846242358134885,1.2849199929898087,3.135262700856249,19481.198604232985,1986.5294064979362,4632.441516551485,4632.441516551485,5.574795599046347,5.17906901184193,-2.4670360247403647,7.646105036582295,3.360721870060869,3.360721870060869,0.9602062485888198,0.0,0.0,0.00023021656563435526,1.000192462823052,0.00023017226603024677,199.03380424680253,0.0,8.845378233493314e-06,25.06780191372005,0.15706665936983327,7.676923665438468e-05,0.00015344732897997057,0.0006180297486385176,0.09645811089339235,0.07258430911367604,0.023873801779716302,0.0964577375041686,0.07258430911436471,0.023873801779942826,0.37934734898091593,0.37934734898091593,0.12477167616348903,0.0,4.598491797281042,3.9981173937220547,6.433461395140284,4.582905226555113,3.9906280553251463,6.393003718221678,25062.99717477895,21303.547598562105,0.85,1.0630294945128307,0.6621231372083712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452293726099184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.772404152114,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15472.764574966637,1550.598214036222,0.37934734898091593,0.12477167616348903,6.112874298809886,3.360721870060869
